time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
16.917384;1.0444583639658236;0.8334875231759789;0.7980712723512491;-4.0009234532715315e-07;-4.190068167811421e-07;1.0449600657108606;1.0000876854468261;9.996840662294762;0.8333252951443305;0.015559423846188003;0.015562659986294594;0.7978094244306531;0.014891297007089533;0.797973144536701;0.9999986205987442
16.927384;1.0444594839465469;0.8334895915613376;0.7980730850034137;-4.003235159218698e-07;-4.1878726149384575e-07;1.044961217530204;1.0000843550305962;9.996855741458404;0.8333226695156494;0.015559428312467661;0.01556268157797709;0.7978068153669429;0.01489127699094375;0.7979738088836794;0.9999993288415049
16.937384;1.0444605842809442;0.8334915973175794;0.798074803123963;-4.005441376745539e-07;-4.185427491200745e-07;1.0449623635311656;1.0000810450500726;9.996871293137804;0.8333201931581254;0.01555943456598302;0.015562702677223202;0.7978042613765424;0.014891256181468334;0.7979744039830958;1.0000000114086887
16.947384;1.0444616642348188;0.8334935270865185;0.798076420902769;-4.0075316983544924e-07;-4.182744865188569e-07;1.0449634992182837;1.0000777607426479;9.99688726258268;0.8333178675840061;0.01555944256997334;0.015562723266048094;0.7978017622512867;0.014891234576377624;0.7979749382614216;1.000000663799092
16.957384;1.0444627219695333;0.8334953679349373;0.7980779332057218;-4.009499198472734e-07;-4.179839563192539e-07;1.0449646179442267;1.0000745080380338;9.996903604241286;0.8333156939429488;0.015559452281644367;0.015562743344212543;0.7977993181966148;0.014891212164702804;0.7979754206752026;1.0000012853325255
16.967384;1.044463753038418;0.8334971087975871;0.7980793362850942;-4.011338033944611e-07;-4.176728654487357e-07;1.0449657109749175;1.0000712913880392;9.996920278028185;0.8333136730123094;0.015559463668214906;0.01556276292309156;0.7977969297865002;0.014891188946835126;0.7979758585081542;1.0000018769838235
16.977384;1.0444647497711512;0.8334987409371831;0.7980806277451825;-4.0130404184771785e-07;-4.173433204209557e-07;1.0449667690708724;1.0000681125231972;9.996937258302454;0.8333118046672566;0.015559476703203639;0.015562782020871609;0.797794597321756;0.014891164962151657;0.797976256657396;1.0000024398298613
16.987384;1.0444657020258723;0.8335002574769476;0.7980818059991108;-4.014595236030064e-07;-4.169980184697953e-07;1.044967784497477;1.0000649704792097;9.996954538174714;0.8333100869504032;0.015559491336464197;0.015562800653581005;0.7977923203123519;0.014891140299547996;0.7979766186108135;1.0000029739578309
16.997384;1.0444665991397186;0.8335016523123709;0.798082869135134;-4.015989939202719e-07;-4.166401065081543e-07;1.0449687528417044;1.0000618621564499;9.996972124056725;0.8333085168630966;0.015559507465633504;0.015562818814377901;0.7977900980521316;0.01489111507205501;0.7979769474195864;1.0000034769651729
17.007384;1.0444674316949099;0.833502919294828;0.7980838144956429;-4.017215579953519e-07;-4.162727615453119e-07;1.0449696728601159;1.0000587836542307;9.996990025323461;0.8333070915990733;0.01555952493011127;0.01556283644475403;0.7977879308136129;0.014891089378048996;0.7979772446968124;1.000003943025378
17.017384;1.044468192403047;0.8335040525346185;0.7980846393006559;-4.018268220375256e-07;-4.1589912218430326e-07;1.0449705440455184;1.0000557324294375;9.997008246417069;0.8333058080926382;0.015559543526777993;0.015562853426729806;0.7977858202949019;0.014891063278459689;0.7979775096237952;1.000004363536818
17.027384;1.044468876108446;0.8335050470815009;0.7980853405158379;-4.0191437645757744e-07;-4.1552251257932195e-07;1.0449713645152003;1.0000527094091143;9.997026789835463;0.8333046624461514;0.015559563048460543;0.015562869609703106;0.7977837690838752;0.01489103679138169;0.7979777402818299;1.0000047287636262
17.037384;1.0444694786855326;0.8335058992550141;0.7980859137964986;-4.019834766358945e-07;-4.151461011142584e-07;1.044972130583383;1.00004971961059;9.997045662888226;0.8333036500021284;0.015559583331072675;0.015562884837564388;0.7977817798348432;0.01489100989437207;0.7979779353724576;1.0000050291834075
17.047384;1.0444699959293349;0.8335066073523598;0.7980863535354071;-4.0203322714258483e-07;-4.147723105806235e-07;1.0449728375577594;1.0000467709038;9.997064876374004;0.8333027649989525;0.015559604270258603;0.015562898958425863;0.7977798545591123;0.014890982524326059;0.7979780944764745;1.0000052558147354
17.057384;1.0444704249585905;0.8335071726955127;0.7980866547214015;-4.020626082017572e-07;-4.1440308964861705e-07;1.044973481546519;1.0000438720410338;9.997084442212593;0.8333020006843987;0.015559625801497019;0.015562911838598389;0.7977779944157889;0.014890954574125962;0.7979782172969049;1.000005400253449
17.067384;1.0444707674825073;0.8335075997189861;0.7980868147521795;-4.0207018309354576e-07;-4.1404084880697244e-07;1.0449740606207134;1.0000410307080103;9.997104380563208;0.8333013506755921;0.01555964787992836;0.015562923377679781;0.7977761999964127;0.014890925903915726;0.7979783023369772;1.0000054555994762
17.077384;1.0444710305663942;0.8335078945579741;0.7980868333586421;-4.020540166843502e-07;-4.136890940578354e-07;1.0449745738140999;1.000038252703551;9.997124724720834;0.8333008100310253;0.015559670476448472;0.015562933507433678;0.7977744713194302;0.014890896364380781;0.7979783461049904;1.0000054177156539
17.087384;1.0444712238488236;0.8335080635004114;0.7980867109253713;-4.0201207575288433e-07;-4.1335242907146655e-07;1.0449750195236258;1.0000355426830965;9.99714551333409;0.8333003745142615;0.015559693577912561;0.015562942185473596;0.7977728074945356;0.014890865807069987;0.7979783444408582;1.0000052851911323
17.097384;1.0444713570686455;0.833508112180556;0.7980864475581485;-4.0194279854673446e-07;-4.13036162674708e-07;1.0449753954961578;1.0000329046194842;9.997166781509145;0.8333000387756488;0.015559717180021627;0.015562949389854367;0.7977712071083419;0.01489083408626975;0.7979782949725218;1.000005058405012
17.107384;1.0444714395632295;0.833508044579355;0.798086044142225;-4.018454907935322e-07;-4.1274585627871576e-07;1.044975700235722;1.0000303416308414;9.997188559340017;0.8332997963093146;0.015559741271557478;0.015562955106951467;0.797769669474306;0.01489080107250761;0.7979781981951349;1.0000047390229696
17.117384;1.0444714800814323;0.8335078623216402;0.7980855034348805;-4.0172038390370235e-07;-4.124869812462297e-07;1.0449759342090759;1.0000278564352785;9.997210870220112;0.8332996414283644;0.015559765827883605;0.01556295932743371;0.7977681949831357;0.014890766669271272;0.7979780565489467;1.0000043292663934
17.127384;1.0444714867915346;0.8335075649030685;0.7980848296675525;-4.015682470800285e-07;-4.122647693290046e-07;1.044976100004175;1.0000254517071763;9.9972337253169;0.8332995700031225;0.015559790824677292;0.015562962048345529;0.7977667835098458;0.014890730813621572;0.7979778729838207;1.0000038303340055
17.137384;1.0444714677859674;0.8335071496820828;0.7980840275124467;-4.0138985259853234e-07;-4.1208412225908455e-07;1.044976201902653;1.0000231298301039;9.99725712289452;0.8332995790789084;0.015559816249330437;0.015562963249561476;0.7977654327952441;0.014890693459654804;0.7979776506783396;1.0000032418701261
17.147384;1.0444714311718422;0.8335066118960643;0.7980831012185544;-4.011858947017496e-07;-4.11949376504209e-07;1.044976245652018;1.0000208931213714;9.997281048940819;0.8332996675737373;0.015559842100381537;0.0155629628614077;0.7977641385568204;0.01489065456390625;0.7979773935839718;1.0000025637798795
17.157384;1.0444713847136313;0.8335059454708315;0.7980820538539892;-4.0095734113733157e-07;-4.1186420230485e-07;1.044976238029976;1.0000187443330593;9.997305472660154;0.8332998367610579;0.015559868390270579;0.015562960766313501;0.7977628951748746;0.014890614091419946;0.7979771065320472;1.0000017983022174
17.167384;1.0444713357260207;0.8335051439163216;0.7980808868206896;-4.0070553289039154e-07;-4.118314974436023e-07;1.0449761859382927;1.0000166870597855;9.997330348322755;0.8333000888485865;0.015559895152485232;0.015562956829473963;0.7977616954519589;0.014890572027561059;0.7979767949125144;1.0000009502393798
17.177384;1.0444712913309415;0.83350420116131;0.7980796004073304;-4.0043170362270853e-07;-4.118528585653484e-07;1.044976096450046;1.0000147263032682;9.997355624506412;0.8333004248240375;0.015559922436839017;0.01556295093502726;0.7977605301823499;0.014890528374065739;0.7979764648610538;1.0000000257427846
17.187384;1.0444712580421756;0.8335031120919978;0.7980781952000394;-4.0013655991910713e-07;-4.11928292943936e-07;1.044975977874259;1.0000128680315281;9.997381249008322;0.8333008437398706;0.015559950289400534;0.015562943008999769;0.7977593890516996;0.014890483143109607;0.7979761240291934;0.9999990311834068
17.197384;1.0444712401833753;0.8335018722583769;0.7980766724931011;-3.998206008067098e-07;-4.120565725932091e-07;1.0449758400185667;1.0000111173140072;9.997407169906829;0.8333013435281467;0.015559978738779576;0.01556293301733132;0.7977582624496633;0.014890436367819154;0.7979757816137546;0.999997973197575
17.207384;1.0444712391158704;0.8335004780964939;0.7980750334173168;-3.994844454854565e-07;-4.122356875276889e-07;1.0449756934313454;1.000009476838761;9.99743333824901;0.8333019213440228;0.015560007787900936;0.01556292095305455;0.7977571419659581;0.014890388118157757;0.7979754470614233;0.9999968587617811
17.217384;1.0444712547389967;0.8334989283055856;0.7980732786011071;-3.9912854759494146e-07;-4.1246315593589886e-07;1.044975548988247;1.00000794697707;9.997459709485346;0.8333025733777734;0.015560037402336047;0.01556290682217932;0.7977560192384612;0.014890338486297144;0.79797512825485;0.999995694173617
17.227384;1.0444712878264022;0.8334972243803275;0.7980714086415759;-3.987532328776219e-07;-4.1273598472075534e-07;1.0449754179806032;1.0000065272920897;9.997486244986185;0.8333032956801977;0.015560067521390702;0.015562890633861787;0.7977548859020946;0.01489028754032774;0.7979748306102153;0.9999944846614378
17.237384;1.044471341282565;0.8334953696606172;0.7980694244741192;-3.983591695319629e-07;-4.130504352138308e-07;1.0449753112213147;1.000005218720935;9.997512921617163;0.8333040854640403;0.015560098088200023;0.015562872410083117;0.7977537353348829;0.014890235308560942;0.7979745582116058;0.9999932354112968
17.247384;1.044471420180015;0.8334933686944215;0.798067327472918;-3.9794751480322834e-07;-4.134023767849128e-07;1.0449752373919072;1.000004024391802;9.997539743385587;0.8333049417516627;0.015560129066016405;0.015562852195100185;0.7977525635219028;0.014890181815900802;0.7979743155610554;0.9999919526735365
17.257384;1.0444715315168982;0.8334912273255207;0.7980651195126672;-3.9751995630863766e-07;-4.137880038545799e-07;1.0449752026002408;1.0000029483654622;9.997566747659665;0.8333058650916304;0.015560160445023546;0.015562830043870197;0.7977513681426515;0.014890127117954932;0.7979741073294164;0.999990644283604
17.267384;1.0444716838656825;0.8334889525636543;0.7980628031124035;-3.970786730468005e-07;-4.142040644476825e-07;1.044975210755194;1.0000019943474487;9.997594003700398;0.8333068565596736;0.015560192252520358;0.015562806005012413;0.7977501473035;0.014890071302509513;0.7979739367961889;0.9999893200353109
17.277384;1.044471886095093;0.8334865521222016;0.7980603815231292;-3.966260427390067e-07;-4.14647637521735e-07;1.04497526397286;1.0000011655671888;9.997621592329713;0.8333079175254854;0.015560224556573606;0.0155627801092566;0.7977488984588887;0.014890014472121571;0.7979738059848192;0.999987992070757
17.287384;1.0444721450803984;0.8334840338080958;0.7980578585923238;-3.9616446892936987e-07;-4.151160073185038e-07;1.0449753637306505;1.0000004654120527;9.997649571694378;0.8333090501783388;0.01556025745483084;0.015562752384020955;0.7977476180319565;0.014889956724438503;0.797973717293673;0.9999866741060836
17.297384;1.0444724638734624;0.8334814054292693;0.7980552385560801;-3.9569625139911635e-07;-4.156068319416094e-07;1.044975511994929;0.9999998985262736;9.997677956046749;0.8333102572384833;0.015560291050844293;0.015562722897735614;0.797746302673746;0.014889898141852508;0.797973674240158;0.9999853797257734
17.307384;1.0444728414202848;0.8334786754184677;0.7980525260771597;-3.95223262873251e-07;-4.1611828413271383e-07;1.0449757108833277;0.9999994714697016;9.997706720476202;0.83331154153048;0.015560325421670292;0.015562691781553535;0.797744950977653;0.014889838789535915;0.7979736811692834;0.9999841211951085
17.317384;1.0444732735835849;0.8334758529072241;0.7980497264248629;-3.9474660153906655e-07;-4.1664890981330063e-07;1.0449759614455987;0.9999991922223382;9.997735820711203;0.8333129057679263;0.015560360595702781;0.015562659204988285;0.7977435639465664;0.014889778721633258;0.7979737423463914;0.9999829081587555
17.327384;1.0444737550118803;0.8334729471072326;0.7980468458165728;-3.9426626247476323e-07;-4.1719733004748256e-07;1.0449762633798287;0.9999990695097392;9.997765210257139;0.8333143519120255;0.015560396557280226;0.015562625341542591;0.7977421447131264;0.014889717998565229;0.797973860435205;0.9999817461982975
17.337384;1.044474280848411;0.8334699670191897;0.7980438924159704;-3.937810353330784e-07;-4.1776181167363673e-07;1.0449766156384261;0.9999991122121619;9.997794845233521;0.8333158811655013;0.015560433255341876;0.015562590352219038;0.7977406981206675;0.014889656699099326;0.7979740351629693;0.9999806371164365
17.347384;1.0444748470601108;0.8334669212913393;0.7980408772408939;-3.9328916551296187e-07;-4.183398230867854e-07;1.0449770170038257;0.999999327741965;9.997824679674451;0.8333174944504976;0.015560470603151943;0.015562554381894274;0.7977392296299348;0.014889594916632784;0.7979742625994182;0.9999795811273012
17.357384;1.0444754496774409;0.8334638179652717;0.7980378132585871;-3.9278941864635535e-07;-4.189282982649605e-07;1.044977466877224;0.9999997195864859;9.99785466029224;0.8333191922698784;0.015560508490459021;0.015562517555848332;0.797737743881101;0.01488953275191672;0.7979745354606793;0.9999785788476717
17.367384;1.044476084501858;0.8334606643601716;0.7980347132187136;-3.922815053900928e-07;-4.1952459209657925e-07;1.0449779654529245;1.0000002860951078;9.997884727873762;0.8333209744849135;0.015560546812584886;0.015562479975836728;0.7977362439813429;0.014889470313390803;0.7979748451710578;0.9999776315949301
17.377384;1.0444767475893086;0.8334574662596137;0.7980315888871923;-3.91765848064409e-07;-4.2012688555767603e-07;1.0449785127347646;1.0000010223796991;9.997914820518744;0.8333228397288451;0.015560585501059652;0.01556244172631515;0.7977347313821661;0.014889407725757423;0.7979751847869375;0.9999767409719366
17.387384;1.0444774352937194;0.8334542266550424;0.7980284520899497;-3.9124322790472654e-07;-4.2073389427404393e-07;1.0449791074480503;1.000001923859596;9.997944870470477;0.8333247839357857;0.01556062453249766;0.015562402895029862;0.7977332061808807;0.014889345136666293;0.797975550412709;0.9999759093485041
17.397384;1.0444781443925675;0.8334509465145481;0.7980253151727731;-3.9071448164159896e-07;-4.21344774990301e-07;1.0449797459788128;1.0000029879598864;9.997974804972214;0.8333267997467099;0.015560663908188856;0.015562363596528926;0.7977316684159701;0.014889282707847661;0.7979759403566242;0.9999751406676362
17.407384;1.0444788731225987;0.8334476274312856;0.7980221896502601;-3.901803766963196e-07;-4.2195912406816593e-07;1.0449804214900005;1.0000042135862865;9.998004557139783;0.8333288776062451;0.01556070363693237;0.015562323987430019;0.7977301194899421;0.014889220594568984;0.7979763538039966;0.9999744403770294
17.417384;1.0444796214327594;0.8334442725411705;0.7980190845623457;-3.8964165867273095e-07;-4.2257673739366797e-07;1.0449811247355112;1.0000056003306828;9.998034072597147;0.8333310068402847;0.015560743729038543;0.015562284261812716;0.7977285624269637;0.014889158937953218;0.7979767900811364;0.9999738148119331
17.427384;1.0444803894035348;0.8334408845093838;0.7980160060887412;-3.8909902832023693e-07;-4.2319754499615846e-07;1.044981846836056;1.000007147371525;9.998063306710138;0.8333331762185631;0.015560784174203698;0.015562244616832576;0.7977270013137461;0.014889097881803523;0.7979772482030092;0.9999732704602141
17.437384;1.0444811757118757;0.8334374641970534;0.7980129581597996;-3.8855286893637014e-07;-4.238216443940026e-07;1.0449825817574194;1.000008851403311;9.998092216473651;0.8333353746412315;0.01556082491801064;0.015562205212998042;0.797725440181302;0.014889037590466328;0.7979777268086743;0.9999728134099669
17.447384;1.044481978248297;0.8334340127020359;0.7980099435818981;-3.8800305487651387e-07;-4.244489178128513e-07;1.0449833274061076;1.0000107056297731;9.998120749955326;0.8333375915911624;0.015560865865967463;0.01556216616776666;0.7977238816092198;0.014888978250596575;0.7979782239710418;0.9999724492294743
17.457384;1.04448279551367;0.8334305341596152;0.7980069651092812;-3.8744935480724747e-07;-4.250784941318682e-07;1.0449840860940143;1.0000127015867448;9.998148838958612;0.833339817649512;0.015560906897561188;0.015562127579605732;0.7977223264541358;0.014888920066826017;0.7979787366517694;0.9999721823856301
17.467384;1.0444836266753972;0.8334270359713839;0.798004025729342;-3.86892111525257e-07;-4.2570861667658623e-07;1.0449848639565777;1.0000148317003819;9.99817640229841;0.8333420455559449;0.01556094786598211;0.015562089554105787;0.7977207745845496;0.014888863249643372;0.7979792612505091;0.9999720150647278
17.477384;1.0444844709265495;0.8334235267152432;0.7980011287534388;-3.863322999191624e-07;-4.2633704137510526e-07;1.0449856693283797;1.0000170901573788;9.998203364572468;0.8333442703993645;0.015560988585605074;0.015562052209125632;0.7977192253647271;0.014888808006228433;0.7979797945048986;0.9999719469852516
17.487384;1.04448532688844;0.833420013789435;0.7979982783029199;-3.857709043645687e-07;-4.2696163807155233e-07;1.0449865116137467;1.0000194727613152;9.998229675178969;0.8333464884365195;0.015561028829622127;0.015562015652648016;0.7977176781218904;0.014888754549028486;0.7979803326912093;0.9999719765249963
17.497384;1.0444861929392955;0.8334165023204745;0.7979954791863852;-3.8520861719724883e-07;-4.2758081237345513e-07;1.0449874008332591;1.000021976901234;9.998255301111614;0.8333486963602399;0.015561068367424628;0.015561979965781401;0.7977161326040909;0.014888703086048448;0.7979808708099819;0.9999721020111532
17.507384;1.0444870688900025;0.8334129955336056;0.7979927359482221;-3.8464622533488433e-07;-4.281936775124336e-07;1.0449883466676892;1.0000246012153688;9.99828020215962;0.8333508913809755;0.01556110701474006;0.015561945215331384;0.7977145884772455;0.01488865379576539;0.7979814035435396;0.9999723227063321
17.517384;1.0444879563076395;0.833409495595725;0.7979900529660037;-3.8408485559179293e-07;-4.287999138655906e-07;1.04498935695512;1.0000273447864836;9.99830432686076;0.8333530706335848;0.015561144628746035;0.015561911474839091;0.7977130445028386;0.014888606834570389;0.7979819264929691;0.9999726392400444
17.527384;1.0444888563698347;0.8334060044901437;0.7979874358659899;-3.8352565850849777e-07;-4.2939945222334754e-07;1.0449904366901936;1.0000302060266018;9.998327640543444;0.8333552299867304;0.015561181061180929;0.015561878832480771;0.7977114992813172;0.014888562348806946;0.7979824361572893;0.9999730535223732
17.537384;1.0444897680980914;0.8334025253516056;0.7979848918512489;-3.8296949768958114e-07;-4.2999235002066994e-07;1.04499158814211;1.0000331811034764;9.998350153268127;0.8333573640718984;0.015561216138701484;0.015561847380512658;0.7977099527150896;0.014888520455198872;0.7979829286783704;0.9999735688626824
17.547384;1.0444906883336433;0.8333990631926367;0.7979824282295644;-3.82416948291645e-07;-4.3057878873316025e-07;1.0449928114786893;1.00003626319746;9.998371914614657;0.8333594678026287;0.015561249681256419;0.015561817199609402;0.7977084055551819;0.014888481226016355;0.7979833987976428;0.9999741892571958
17.557384;1.0444916125405423;0.8333956240083829;0.797980050964293;-3.818682245109118e-07;-4.311589023373555e-07;1.0449941046679083;1.0000394440458389;9.998392988348167;0.8333615376999663;0.015561281528323024;0.015561788355411558;0.7977068577648228;0.014888444706872759;0.7979838399072995;0.9999749165555017
17.567384;1.0444925356038994;0.8333922137407895;0.7979777644653635;-3.8132303216958925e-07;-4.317326218277345e-07;1.0449954623103472;1.0000427161175212;9.99841344080935;0.8333635727504627;0.015561311557716739;0.015561760899173176;0.7977053078528586;0.014888410947727025;0.7979842443967395;0.9999757487342296
17.577384;1.0444934518038516;0.8333888380225556;0.7979755723261214;-3.807807593743311e-07;-4.32299867130053e-07;1.0449968746956917;1.0000460731478231;9.998433344237691;0.8333655751612784;0.015561339690272019;0.015561734864432566;0.7977037529694977;0.014888380015191719;0.7979846046068239;0.9999766818392847
17.587384;1.0444943539574638;0.8333855018874345;0.7979734774699921;-3.8024071641461964e-07;-4.3286085624961554e-07;1.0449983286425684;1.00004950999867;9.998452773660377;0.8333675501014338;0.015561365889421173;0.015561710261408474;0.7977021892653698;0.014888351968667021;0.7979849143405248;0.9999777116917081
17.597384;1.0444952322839487;0.8333822091061536;0.7979714810266321;-3.7970200297143403e-07;-4.334161522539105e-07;1.0449998095205912;1.0000530239389438;9.998471790753808;0.8333695046693225;0.01556139017045847;0.015561687075689114;0.7977006124406505;0.014888326824222855;0.7979851692916895;0.9999788330168625
17.607384;1.0444960740488654;0.8333789617983545;0.7979695821406774;-3.791634593594296e-07;-4.3396631051027284e-07;1.0450013027443612;1.0000566161907165;9.998490431816144;0.8333714469307906;0.01556141259617849;0.015561665278233477;0.7976990176433926;0.014888304547015828;0.7979853670609254;0.9999800389165399
17.617384;1.0444968649013757;0.8333757608839264;0.7979677794066479;-3.7862389459305613e-07;-4.3451130918727774e-07;1.045002794160295;1.0000602905798548;9.99850870997785;0.8333733847757677;0.015561433240453473;0.015561644831879383;0.7976973991892282;0.01488828506392823;0.797985507464401;0.9999813210929779
17.627384;1.044497590286097;0.8333726066100853;0.7979660715606791;-3.7808218450227766e-07;-4.350504516652061e-07;1.0450042695901387;1.0000640503339597;9.998526624347585;0.8333753252380998;0.01556145215820959;0.015561625688636652;0.797695751570086;0.014888268268667598;0.7979855919970127;0.9999826686285593
17.637384;1.044498235832219;0.8333694986333403;0.7979644568253743;-3.7753727790590756e-07;-4.3558276485187475e-07;1.0450057142663143;1.000067896984618;9.998544171750352;0.8333772747160192;0.015561469388552034;0.015561607788373604;0.7976940706798852;0.014888254029917463;0.7979856232170539;0.9999840670726236
17.647384;1.044498787999902;0.8333664366506607;0.797962932035846;-3.7698817097051687e-07;-4.361071186144438e-07;1.0450071130486693;1.0000718311259418;9.998561349177232;0.8333792387907755;0.015561484964674448;0.015561591059565607;0.7976923535748409;0.01488824221515357;0.7979856045370317;0.9999855005379441
17.657384;1.0444992346384356;0.8333634215898873;0.797961492550568;-3.764338016773278e-07;-4.366219689983828e-07;1.0450084517484788;1.000075852184149;9.998578136907296;0.8333812219159826;0.015561498916814614;0.01556157543169749;0.797690597703937;0.01488823271419638;0.7979855388234367;0.9999869540307177
17.667384;1.0444995643387305;0.8333604553894663;0.7979601334297379;-3.7587304712760216e-07;-4.3712517479442126e-07;1.0450097177424122;1.0000799576241484;9.998594486299076;0.8333832280644596;0.015561511284942337;0.015561560854011919;0.797688801210404;0.014888225434119332;0.7979854264558915;0.9999884132127367
17.677384;1.0444997659299384;0.8333575388790893;0.7979588505432101;-3.753048770534546e-07;-4.3761421442450544e-07;1.0450108980097446;1.0000841429513538;9.998610333457258;0.8333852610580809;0.015561522136541628;0.01556154729379546;0.7976869638977514;0.014888220266709771;0.7979852651632277;0.9999898639870372
17.687384;1.0444998299152752;0.833354670859336;0.7979576404977968;-3.747287402235471e-07;-4.380866929332808e-07;1.0450119773679174;1.0000884012943765;9.99862562222331;0.8333873238175445;0.015561531566127348;0.01556153472463614;0.7976850873024411;0.014888217070668227;0.7979850514343712;0.9999912937969148
17.697384;1.0444997506378684;0.8333518498937209;0.7979565005707059;-3.741449140609503e-07;-4.3854059684392105e-07;1.045012939696539;1.0000927226963514;9.998640319985721;0.8333894176423887;0.015561539676815252;0.015561523124668138;0.7976831737430513;0.014888215681197995;0.797984782378196;0.9999926928405416
17.707384;1.044499525890932;0.8333490763048643;0.7979554296339506;-3.7355432092273144e-07;-4.389742101119065e-07;1.0450137697012896;1.000097094912293;9.998654419142419;0.8333915419981583;0.015561546563012072;0.015561512475898612;0.7976812255517987;0.01488821592175243;0.7979844577011272;0.9999940535284688
17.717384;1.0444991536122674;0.8333463525829325;0.7979544289198157;-3.729581862638099e-07;-4.3938611554358425e-07;1.0450144524974743;1.0001015048870574;9.998667919901985;0.8333936945617432;0.015561552301066813;0.015561502761706385;0.7976792448331471;0.01488821761590753;0.7979840808146103;0.9999953692885747
17.727384;1.0444986293771035;0.8333436822456682;0.7979535013707509;-3.723580509104459e-07;-4.397753535970178e-07;1.04501497283727;1.0001059395432714;9.998680811693898;0.8333958715387019;0.015561556938400167;0.015561493965495644;0.7976772334694014;0.014888220605114052;0.797983658628026;0.9999966341375779
17.737384;1.0444979472132496;0.833341068524983;0.7979526499866232;-3.7175591317072244e-07;-4.4014151078292594e-07;1.045015317270885;1.000110386128307;9.998693073908633;0.8333980682885807;0.015561560481266772;0.015561486073897804;0.7976751940005122;0.01488822475690459;0.7979832007835215;0.9999978428288291
17.747384;1.044497102138331;0.8333385148391288;0.7979518762206347;-3.711542635115741e-07;-4.4048464301119237e-07;1.0450154773761158;1.0001148322915656;9.998704700423609;0.8334002799533275;0.015561562903000117;0.015561479089134139;0.7976731309314453;0.014888229963295396;0.7979827186540227;0.9999989912347712
17.757384;1.044496091633278;0.833336025995802;0.7979511795926036;-3.705559686648418e-07;-4.4080505503848743e-07;1.0450154498128696;1.0001192665194378;9.998715729193929;0.8334025018993926;0.015561564166265767;0.015561473041485313;0.7976710505896167;0.014888236144604876;0.7979822237133705;1.0000000760222092
17.767384;1.0444949156026753;0.8333336074831338;0.7979505585499466;-3.699639215550891e-07;-4.411031537508315e-07;1.0450152345486818;1.0001236789577037;9.998726242174124;0.8334047300230316;0.01556156422079672;0.015561467992387704;0.7976689600963754;0.014888243252935739;0.7979817253888217;1.0000010930837853
17.777384;1.0444935763802303;0.8333312638354883;0.7979500109885956;-3.6938070703753384e-07;-4.4137955366663247e-07;1.0450148335911436;1.0001280612163999;9.998736340286248;0.8334069605727719;0.015561562992187083;0.015561464021132;0.7976668667964766;0.014888251266208392;0.7979812297432038;1.0000020369160403
17.787384;1.044492078642907;0.8333289982315261;0.7979495342707307;-3.6880861538294517e-07;-4.416351804147189e-07;1.0450142493616488;1.0001324055122078;9.99874612579572;0.833409189751091;0.015561560401764686;0.015561461204530528;0.7976647774961405;0.014888260183043848;0.7979807399450682;1.0000029020310053
17.797384;1.0444904278300888;0.8333268121852827;0.7979491254980047;-3.682498468049572e-07;-4.4187114896651966e-07;1.0450134840930998;1.0001367043215932;9.998755692055088;0.833411414659784;0.015561556389626486;0.015561459614481955;0.7976626978075833;0.014888270031269283;0.7979802575759972;1.0000036841262465
17.807384;1.0444886287763733;0.8333247049791327;0.7979487816892601;-3.677067390911073e-07;-4.4208867587292184e-07;1.0450125409516027;1.0001409501037895;9.99876511777449;0.8334136354041691;0.015561550904916545;0.015561459321934467;0.7976606322018398;0.014888280877600933;0.7979797834112169;1.0000043797125275
17.817384;1.044486686583714;0.8333226745211814;0.7979484995047302;-3.6718202781376565e-07;-4.422891624448804e-07;1.0450114240487354;1.0001451348729107;9.998774472308742;0.833415855705122;0.015561543885961347;0.015561460390193769;0.7976585837816287;0.014888292820105372;0.7979793177275989;1.0000049854724538
17.827384;1.0444846076888104;0.8333207190416665;0.7979482745967108;-3.6667874965165703e-07;-4.424741430250477e-07;1.0450101374668688;1.0001492498944842;9.99878381882369;0.8334180812574974;0.015561535260476806;0.015561462872305322;0.7976565536166952;0.014888305975963672;0.7979788611212593;1.000005498231343
17.837384;1.0444823994213803;0.8333188380215997;0.7979481011767339;-3.6619957068969617e-07;-4.4264504739787895e-07;1.0450086850113338;1.000153285825072;9.99879320881361;0.833420318114828;0.015561524959820579;0.015561466815755499;0.7976545403257593;0.014888320473266553;0.797978415780998;1.0000059147681926
17.847384;1.0444800695194811;0.8333170321959881;0.7979479722723272;-3.657462276055413e-07;-4.4280309314590557e-07;1.0450070700504246;1.0001572340352425;9.998802679087802;0.8334225723681978;0.015561512922838342;0.015561472271522938;0.7976525400168623;0.014888336439524573;0.7979779855603804;1.0000062311771287
17.857384;1.0444776261028255;0.8333153031325269;0.7979478801254564;-3.653196044014298e-07;-4.429494318147118e-07;1.0450052953079976;1.0001610879224205;9.99881225249983;0.8334248500637509;0.01556149908409102;0.015561479302081656;0.7976505468572062;0.014888353999432502;0.7979775741673392;1.0000064432906595
17.867384;1.0444750774916192;0.8333136524471648;0.7979478162123047;-3.6492011022333336e-07;-4.4308521741631965e-07;1.0450033627506214;1.0001648420795086;9.998821934045337;0.8334271568041028;0.015561483369335742;0.01556148797538462;0.7976485543788033;0.01488837328560742;0.7979771834200015;1.0000065484401057
17.877384;1.044472432935142;0.8333120809316212;0.7979477712743424;-3.645479649450754e-07;-4.4321138216534723e-07;1.045001273226044;1.0001684904946446;9.998831708741724;0.8334294976016695;0.015561465713380998;0.015561498358561309;0.7976465567454313;0.014888394429306858;0.7979768135413046;1.0000065458084044
17.887384;1.044469704384308;0.8333105888659305;0.7979477356831206;-3.6420345725915115e-07;-4.4332866943313006e-07;1.044999026567603;1.0001720263948366;9.998841555586429;0.8334318771286575;0.015561446077364824;0.015561510522404468;0.7976445494080052;0.014888417521255642;0.7979764645955939;1.0000064349028122
17.897384;1.0444669072211004;0.8333091774111862;0.7979477000652948;-3.6388731105582545e-07;-4.434382250722886e-07;1.044996622609161;1.000175443397149;9.998851465248697;0.8334342999156917;0.015561424439370546;0.015561524542621191;0.7976425293930101;0.014888442583645186;0.797976136757432;1.0000062150301203
17.907384;1.0444640590846848;0.8333078492839446;0.7979476568427839;-3.6360085507642114e-07;-4.435419774490346e-07;1.0449940624795366;1.0001787358408316;9.998861442335619;0.8334367704524284;0.015561400782468315;0.015561540483440191;0.7976404953052154;0.014888469579417354;0.7979758292745188;1.000005886175702
17.917384;1.0444611778398654;0.8333066084073452;0.7979476018391967;-3.633457702034264e-07;-4.436422181652985e-07;1.0449913497439445;1.0001818985257598;9.99887150290187;0.8334392932715817;0.01556137511639066;0.015561558360061473;0.7976384467834166;0.014888498443651896;0.7979755398678505;1.0000054495900876
17.927384;1.0444582802594355;0.8333054598365203;0.7979475332139315;-3.6312363393709757e-07;-4.437408943495307e-07;1.0449884913676555;1.000184926549917;9.998881679820435;0.8334418726860543;0.015561347506115333;0.015561578112318931;0.7976363837464981;0.014888529108155782;0.7979752651480393;1.0000049073843356
17.937384;1.0444553822710665;0.8333044101041994;0.7979474490391779;-3.6293548420039706e-07;-4.4383926202511707e-07;1.0449854978781568;1.0001878139274176;9.998892022576998;0.8334445124853264;0.015561318057927875;0.015561599618821694;0.7976343058957951;0.014888561500746583;0.7979750010589302;1.0000042615706415
17.947384;1.0444524994179087;0.8333034664199565;0.7979473469984224;-3.6278170944597765e-07;-4.439378611003226e-07;1.0449823819072104;1.0001905524146089;9.998902576283564;0.8334472161330613;0.015561286876865693;0.015561622726564472;0.7976322124497435;0.014888595538989916;0.7979747428762032;1.0000035138705206
17.957384;1.0444496462630881;0.8333026350676571;0.7979472254770252;-3.6266250345329367e-07;-4.4403666189946154e-07;1.0449791558550234;1.0001931326825018;9.998913355752752;0.8334499870478345;0.015561254040667776;0.015561647270902276;0.7976301021019329;0.014888631148229739;0.797974486068614;1.000002666834267
17.967384;1.0444468358359522;0.8333019211799734;0.797947084155805;-3.6257839154684574e-07;-4.4413543696660554e-07;1.0449758303870278;1.000195545467684;9.998924344922745;0.8334528281991024;0.01556121959952137;0.015561673092321903;0.7976279731682604;0.01488866828628297;0.7979742283320717;1.000001725015248
17.977384;1.0444440797237404;0.8333013292668281;0.7979469239857186;-3.625299040729513e-07;-4.442341099051214e-07;1.04497241466907;1.0001977812164178;9.998935521928038;0.8334557410723217;0.015561183586458468;0.015561700046091006;0.7976258240345104;0.014888706938607709;0.7979739702212214;1.000000695180435
17.987384;1.0444413877913006;0.8333008630256705;0.7979467471422108;-3.6251652060846805e-07;-4.443328175216488e-07;1.0449689179965125;1.0001998293191507;9.998946886616693;0.8334587250546366;0.01556114602695077;0.015561727992815546;0.7976236540156554;0.01488874708945358;0.7979737138448232;0.9999995862149134
17.997384;1.0444387675717828;0.8333005251279995;0.7979465575136974;-3.625362498111393e-07;-4.4443198657263966e-07;1.0449653511233858;1.000201677809586;9.998958476728824;0.8334617776083665;0.015561106953477335;0.01556175678607057;0.7976214643761497;0.014888788706789323;0.7979734617416868;0.9999984087558504
18.007384;1.0444362242523895;0.8333003178226732;0.7979463608767917;-3.6258630678705244e-07;-4.4453258065457146e-07;1.0449617260794855;1.0002033146391824;9.998970365032468;0.8334648944572947;0.01556106642166416;0.01556178628041923;0.7976192591454362;0.01488883175551842;0.7979732157885527;0.9999971740966261
18.017384;1.044433761338265;0.8333002438314071;0.7979461642866881;-3.626637844719734e-07;-4.446361009238294e-07;1.0449580553895381;1.0002047291661138;9.998982636016695;0.8334680693227663;0.015561024497153854;0.015561816346797852;0.7976170449754058;0.014888876211135113;0.7979729758725489;0.9999958933186717
18.027384;1.0444313818220072;0.8333003057010565;0.7979459754185114;-3.627656782177749e-07;-4.4474441592493957e-07;1.0449543513592248;1.00020591222409;9.99899536154534;0.8334712934355747;0.01556098122911447;0.01556184686811072;0.7976148298782675;0.014888922059242828;0.7979727397522802;0.9999945766029431
18.037384;1.0444290893849866;0.8333005037654178;0.7979458017013789;-3.6288893203933794e-07;-4.4485978878305417e-07;1.0449506253067053;1.0002068566000477;9.999008596264519;0.8334745554234624;0.015560936659700835;0.015561877726578351;0.7976126218641664;0.01488896929696763;0.7979725038666372;0.9999932325420338
18.047384;1.0444268884868504;0.8333008355431769;0.7979456498399936;-3.630309187254797e-07;-4.4498446161630905e-07;1.0449468868335685;1.0002075576389875;9.999022390960326;0.8334778415411297;0.01556089084859364;0.015561908802867223;0.7976104280519289;0.014889017933436508;0.7979722639510836;0.9999918687800065
18.057384;1.0444247829570548;0.8333012968989695;0.7979455267029443;-3.631897020768776e-07;-4.4511952448389857e-07;1.0449431426956324;1.000208012221592;9.999036807739405;0.833481136014944;0.015560843876384468;0.015561939975269777;0.7976082543836753;0.014889067988299457;0.7979720155660012;0.9999904936898375
18.067384;1.0444227750813118;0.8333018830122079;0.7979454398474963;-3.633638201329874e-07;-4.4526433403522503e-07;1.044939395741948;1.0002082177748737;9.999051918722724;0.8334844222346953;0.015560795850914943;0.015561971118586138;0.7976061062211616;0.01488911949976741;0.7979717549964647;0.9999891176232711
18.077384;1.0444208673310444;0.8333025887305341;0.7979453963139189;-3.635521698349955e-07;-4.4541698978874364e-07;1.0449356448352656;1.0002081721494576;9.999067784900472;0.8334876843943034;0.015560746927375276;0.015562002120114913;0.7976039893472873;0.014889172520277258;0.7979714802360293;0.9999877527237463
18.087384;1.0444190642636495;0.8333034088941876;0.7979454013126301;-3.637539723983648e-07;-4.4557504618112643e-07;1.0449318856522898;1.0002078733903572;9.999084444582602;0.8334909080921014;0.015560697309368012;0.01556203289937523;0.7976019100620034;0.01488922709338701;0.7979711907822381;0.9999864109597872
18.097384;1.0444173717824454;0.8333043385943846;0.7979454583405972;-3.63968414890942e-07;-4.4573605409463507e-07;1.0449281126587522;1.0002073198491424;9.999101931452493;0.8334940799758206;0.015560647223376077;0.01556206340112317;0.7975998739505878;0.0148892832469449;0.7979708861494486;0.9999851021261786
18.107384;1.0444157963036604;0.8333053724697409;0.7979455702463311;-3.6419435954064855e-07;-4.4589768697999913e-07;1.0449243213681891;1.0002065102279527;9.999120293095313;0.8334971874508571;0.015560596895027813;0.015562093566163034;0.7975978850634661;0.014889341009658332;0.7979705654462048;0.9999838331581719
18.117384;1.0444143449407375;0.8333065028860545;0.7979457396538474;-3.644305958002371e-07;-4.460573596352833e-07;1.0449205084984265;1.0002054427398108;9.999139582818984;0.8335002191685028;0.015560546538559495;0.015562123309182368;0.7975959465630996;0.014889400432745437;0.7979702287772843;0.9999826078227214
18.127384;1.0444130243846008;0.8333077190260669;0.7979459680897669;-3.646763506508454e-07;-4.4621207033596653e-07;1.0449166705153599;1.0002041149033323;9.999159837956224;0.8335031658074182;0.015560496351141737;0.015562152521297756;0.7975940613153948;0.014889461601920641;0.7979698782985944;0.9999814275494806
18.137384;1.0444118392774344;0.833309008838616;0.7979462550465346;-3.649315855638116e-07;-4.463587280342037e-07;1.0449128032544068;1.0002025245934478;9.999181069860589;0.8335060199277392;0.015560446515673216;0.0155621810970512;0.797592231812348;0.014889524624291824;0.7979695179671711;0.9999802942372413
18.147384;1.044410792043871;0.833310362608085;0.7979465981585475;-3.651970752992357e-07;-4.464944864092439e-07;1.044908903130938;1.0002006704157262;9.999203274334656;0.8335087756675638;0.015560397210390845;0.0155622089576205;0.7975904600232563;0.014889589596508901;0.7979691529674191;0.9999792118042342
18.157384;1.0444098840748184;0.8333117747728855;0.7979469942409221;-3.654744613753719e-07;-4.466169668869809e-07;1.0449049687136964;1.000198550869296;9.99922644612521;0.8335114292294211;0.015560348606338812;0.01556223603824064;0.7975887469271182;0.01488965658076117;0.7979687894177956;0.9999781850085082
18.167384;1.0444091174321968;0.8333132426166806;0.7979474403241418;-3.657660963312778e-07;-4.467243945211946e-07;1.044901001329666;1.0001961643096786;9.99925058474597;0.8335139789907957;0.015560300856382433;0.015562262259661973;0.7975870923044676;0.014889725600072163;0.7979684340681967;0.9999772185349558
18.177384;1.0444084951188728;0.8333147638460265;0.7979479337253541;-3.660745944087452e-07;-4.4681572600164217e-07;1.044897004491233;1.0001935098379173;9.999275697854756;0.8335164249324027;0.015560254103080607;0.015562287520322942;0.7975854956074403;0.014889796649463771;0.7979680933640187;0.9999763171546243
18.187384;1.0444080193132435;0.8333163356177012;0.7979484709763833;-3.6640257282674287e-07;-4.468909049128917e-07;1.0448929834453;1.0001905868317191;9.99930179907823;0.8335187685727369;0.015560208493849287;0.01556231170075904;0.7975839569586166;0.014889869719579276;0.7979677723667483;0.9999754853839912
18.197384;1.0444076899389354;0.8333179552060412;0.7979490468589238;-3.6675284069238273e-07;-4.469509502496439e-07;1.044888944514216;1.0001873935259442;9.999328901075176;0.8335210135824425;0.01556016417443173;0.015562334672600476;0.7975824773697756;0.014889944816805651;0.7979674747992863;0.9999747270660723
18.207384;1.0444075041802998;0.8333196206582439;0.7979496543544149;-3.6712864044048844e-07;-4.469976276480078e-07;1.0448848935909347;1.0001839270709083;9.999357016497152;0.8335231657156341;0.015560121280779979;0.015562356321002842;0.7975810587757447;0.01489002195557631;0.7979672035534624;0.9999740456290366
18.217384;1.0444074566913348;0.8333213307570605;0.7979502851744231;-3.6753356388829353e-07;-4.4703300443888567e-07;1.0448808349723242;1.0001801853117285;9.99938616088756;0.8335252315953182;0.015560079946662747;0.015562376550550495;0.7975797044290673;0.014890101128982524;0.7979669604867644;0.9999734449168319
18.227384;1.0444075412084763;0.8333230848019587;0.7979509310702696;-3.679711811742664e-07;-4.4705936034481085e-07;1.0448767706010098;1.0001761686764246;9.999416347978146;0.8335272182447803;0.015560040307582765;0.015562395262257651;0.7975784185835069;0.014890182298726289;0.7979667465779228;0.9999729307835464
18.237384;1.0444077509149798;0.8333248825903417;0.7979515858239141;-3.6844466676747873e-07;-4.470793776056997e-07;1.0448726995866722;1.000171881091998;9.999447586949222;0.8335291333778219;0.015560002487730434;0.015562412347708379;0.7975772046649645;0.014890265423744291;0.7979665634601646;0.9999725121414597
18.247384;1.04440807614563;0.8333267247473002;0.7979522461453276;-3.689566809665431e-07;-4.4709592266437236e-07;1.0448686187201277;1.0001673299773022;9.999479887498401;0.8335309844131418;0.015559966580084367;0.015562427705818236;0.7975760640969138;0.014890350493045221;0.7979664147739044;0.9999722002345068
18.257384;1.0444085036294113;0.833328612828763;0.7979529107267966;-3.6950933396700235e-07;-4.4711142554362306e-07;1.0448645239232017;1.0001625253037196;9.999513257592975;0.8335327777628798;0.015559932643562962;0.015562441245148778;0.7975749977928205;0.014890437528596883;0.7979663052054691;0.999972007766894
18.267384;1.0444090187364177;0.8333305490883376;0.7979535790686428;-3.7010392473752165e-07;-4.471275542614242e-07;1.044860411966503;1.0001574782416989;9.99954768225398;0.8335345200238743;0.01555990071851101;0.015562452871536498;0.7975740079958091;0.014890526557373935;0.7979662383205943;0.9999719482311373
18.277384;1.0444096068661304;0.8333325368175589;0.7979542510893742;-3.707407968928381e-07;-4.471451043274827e-07;1.0448562811631554;1.0001522009385948;9.999583100121326;0.8335362184852172;0.015559870843506534;0.015562462481854946;0.7975730979552467;0.014890617567719028;0.7979662162970325;0.9999720344108595
18.287384;1.0444102526228058;0.8333345805322697;0.7979549272872882;-3.7141973591193697e-07;-4.471638960080004e-07;1.0448521308757253;1.0001467072006993;9.999619403348841;0.8335378799787625;0.015559843064758645;0.0155624699729285;0.7975722707515787;0.014890710489888834;0.7979662415287486;0.9999722777303751
18.297384;1.0444109396089019;0.8333366847650361;0.7979556088121562;-3.7214055995573593e-07;-4.471831654464585e-07;1.0448479614261639;1.0001410126207173;9.999656457804347;0.8335395101480295;0.015559817430087592;0.015562475257935223;0.7975715287580967;0.014890805225417914;0.7979663176728924;0.999972688950176
18.307384;1.0444116511703587;0.8333388525431581;0.7979562966030833;-3.7290351726644206e-07;-4.472023005901753e-07;1.0448437744881853;1.000135134416887;9.999694119595395;0.8335411137859722;0.015559793976462238;0.015562478279996045;0.7975708735263661;0.01489090168270086;0.7979664491263014;0.9999732778588708
18.317384;1.0444123699641348;0.8333410849491678;0.7979569905923475;-3.737095039767068e-07;-4.4722098960765253e-07;1.0448395727070685;1.0001290905109734;9.999732242383656;0.8335426958567421;0.015559772726599433;0.015562479020403393;0.7975703058419296;0.014890999777042366;0.797966639508487;0.9999740520913151
18.327384;1.0444130777120824;0.8333433819639554;0.7979576905645869;-3.745600498271929e-07;-4.4723871573217816e-07;1.0448353588264814;1.0001228968721816;9.999770683947796;0.8335442627301217;0.015559753697480442;0.015562477494207383;0.7975698263033091;0.01489109941827609;0.7979668908758026;0.999975016982117
18.337384;1.0444137572317553;0.8333457441789145;0.7979583972563598;-3.75457068115801e-07;-4.472544703878017e-07;1.0448311351481137;1.0001165649670922;9.999809308643224;0.833545822247199;0.015559736926240767;0.015562473738382331;0.7975694365758716;0.014891200521349113;0.7979672046464029;0.9999761763477485
18.347384;1.0444143948619646;0.8333481737928016;0.7979591117037946;-3.764025310769391e-07;-4.4726712821741516e-07;1.0448269030815944;1.0001101010810702;9.999847985520688;0.8335473824107779;0.015559722493769083;0.015562467804879583;0.7975691400261985;0.014891303036888714;0.7979675826941742;0.9999775333851652
18.357384;1.0444149810433365;0.8333506739578802;0.7979598338442149;-3.773983329445838e-07;-4.472760036180529e-07;1.0448226629516781;1.0001035076732323;9.999886592727636;0.8335489506002162;0.015559710517877072;0.015562459753692741;0.7975689406097559;0.014891406968531414;0.7979680271277737;0.9999790913227135
18.367384;1.0444155091695175;0.8333532476242584;0.7979605622829427;-3.7844637688738024e-07;-4.472809445970771e-07;1.0448184150496886;1.00009678612744;9.999925028407887;0.8335505336679748;0.01555970113296276;0.015562449655976588;0.7975688411726859;0.014891512355718534;0.7979685391631399;0.9999808534539453
18.377384;1.0444159738494143;0.833355896810183;0.797961295162291;-3.795485118194619e-07;-4.4728204116921305e-07;1.0448141616761568;1.0000899383787167;9.999963218582629;0.8335521376112236;0.01555969447591269;0.015562437619076075;0.7975688430841161;0.014891619242284826;0.797969118463448;0.9999828227831822
18.387384;1.044416370079819;0.8333586226407145;0.7979620310744937;-3.8070618193126433e-07;-4.472794911400974e-07;1.0448099076521524;1.0000829658799257;10.000001114601892;0.8335537672804079;0.015559690669775188;0.015562423799061949;0.7975689473532837;0.014891727653763617;0.7979697636915338;0.9999850019712888
18.397384;1.0444166933016488;0.8333614262741978;0.7979627693292446;-3.8192007989516786e-07;-4.4727384549046853e-07;1.0448056580866454;1.0000758680355433;10.000038683909619;0.8335554265126713;0.015559689808675144;0.015562408375611899;0.7975691559163777;0.0148918375972556;0.7979704738072279;0.999987393914302
18.407384;1.04441693905994;0.8333643100236278;0.7979635091137272;-3.831901470333112e-07;-4.472662075389379e-07;1.04480141651211;1.0000686420845057;10.000075903579317;0.833557117488511;0.01555969196052571;0.015562391515154036;0.7975694720541044;0.014891949081731725;0.7979712495153156;0.9999900022428687
18.417384;1.0444171032727396;0.8333672781492644;0.7979642485231331;-3.845159228886904e-07;-4.472579143472413e-07;1.0447971859109877;1.0000612833409712;10.000112751316326;0.8335588396135142;0.015559697177897144;0.015562373346622837;0.7975698997943872;0.014892062116017228;0.7979720940618231;0.9999928305869629
18.427384;1.0444171839348082;0.8333703366866744;0.7979649848296526;-3.8589693138475457e-07;-4.47250022448357e-07;1.0447929710407655;1.0000537844675161;10.000149187289072;0.8335605898093459;0.015559705497751871;0.015562353959740904;0.7975704433194484;0.014892176684016796;0.797973012447273;0.999995881238091
18.437384;1.0444171821400126;0.8333734918669087;0.7979657152711256;-3.8733295645090596e-07;-4.472430917922244e-07;1.0447887793497939;1.000046134968186;10.000185140491249;0.8335623646863597;0.015559716941258706;0.015562333427183151;0.7975711072821645;0.014892292742045314;0.7979740095489488;0.9999991549728222
18.447384;1.0444171018248578;0.8333767489232553;0.7979664377467479;-3.8882421504188393e-07;-4.4723733356332925e-07;1.0447846192209649;1.0000383225555654;10.000220518090586;0.8335641626083533;0.015559731522659288;0.01556231182958023;0.7975718971781907;0.014892410233342146;0.797975088992946;1.0000026524356025
18.457384;1.044416949273293;0.8333801127150046;0.7979671514349277;-3.9037130117154056e-07;-4.47232927385082e-07;1.044780497382657;1.0000303357340945;10.000255233527612;0.8335659834110504;0.015559749255898009;0.015562289268993008;0.7975728191563138;0.014892529096973492;0.7979762533109012;1.000006375647744
18.467384;1.0444167318117412;0.8333835885821191;0.797967856360734;-3.919748872996789e-07;-4.47230077852418e-07;1.044776418691206;1.0000221659497517;10.000289230294142;0.8335678267373454;0.015559770165206412;0.015562265872690377;0.7975738800256864;0.01489264926983681;0.7979775042988039;1.0000103276581798
