time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
18.477384;1.0444164558098858;0.8333871819508823;0.7979685522489657;-3.936355620292145e-07;-4.4722880833480526e-07;1.0447723877011421;1.000013807974689;10.000322489777531;0.8335696919071464;0.015559794299383279;0.015562241786088688;0.7975750875461496;0.014892770685519896;0.7979788434306211;1.0000145106422031
18.487384;1.0444161260531029;0.8333908974846814;0.7979692384378939;-3.953539704364275e-07;-4.472289045367413e-07;1.0447684087899167;1.0000052580231422;10.000355028301554;0.833571579148894;0.015559821730493157;0.01556221716368815;0.7975764503642424;0.01489289327327153;0.7979802721585215;1.000018924897907
18.497384;1.0444157469952482;0.8333947387124392;0.7979699147221208;-3.9713099887345527e-07;-4.472299122796889e-07;1.0447644844860986;0.9999965117931766;10.000386888690159;0.8335734898335078;0.015559852549017147;0.015562192167540182;0.7975779776519715;0.014893016957127912;0.7979817918817865;1.0000235698779365
18.507384;1.0444153235515348;0.8333987077687298;0.7979705811955888;-3.9896781777334754e-07;-4.472309573280376e-07;1.0447606141414703;0.999987564655498;10.000418132651482;0.8335754259194145;0.015559886865027727;0.015562166961908427;0.7975796786729197;0.014893141656512808;0.7979834045296643;1.0000284460124795
18.517384;1.0444148607588832;0.8334028052447066;0.7979712365179019;-4.008657848119558e-07;-4.472307095397672e-07;1.0447567939443938;0.9999784129016253;10.000448841989144;0.8335773898125733;0.015559924802137887;0.015562141692551854;0.7975815616885814;0.014893267287104385;0.7979851130866206;1.0000335555440585
18.527384;1.044414364094596;0.8334070306693601;0.7979718762648308;-4.028263365384245e-07;-4.472277284594799e-07;1.0447530180068074;0.9999690546578012;10.000479122579744;0.8335793840157926;0.015559966498242596;0.015562116463110096;0.7975836322897323;0.014893393760525417;0.7979869207666703;1.0000389026228356
18.537384;1.0444138400251062;0.8334113832796799;0.7979724928525449;-4.048507292691606e-07;-4.4722085010474305e-07;1.0447492801513198;0.9999594899334444;10.000509094716035;0.8335814107331031;0.015560012103504543;0.015562091330493908;0.7975858929025157;0.01489352097863325;0.7979888297992312;1.000044493623932
18.547384;1.044413294996169;0.833415862239058;0.7979730765418551;-4.0693955621829203e-07;-4.4720932149865017e-07;1.0447455752312178;0.9999497196769794;10.000538872261894;0.8335834721486938;0.015560061750865871;0.015562066317059307;0.7975883441146795;0.014893648820349385;0.7979908412996732;1.0000503368905815
18.557384;1.044412733072422;0.8334204658454442;0.7979736164173863;-4.0909263941476663e-07;-4.4719287504063246e-07;1.0447418988723167;0.9999397458817388;10.000568557412715;0.8335855700384158;0.015560115545253102;0.015562041421602812;0.79759098610692;0.014893777135334166;0.7979929565322055;1.0000564415686217
18.567384;1.0444121544942224;0.833425190691438;0.7979741012148452;-4.113094600369308e-07;-4.4717184095343395e-07;1.0447382466893163;0.9999295726783556;10.00059825755655;0.8335877044026857;0.015560173602463761;0.01556201662370874;0.7975938189355463;0.014893905756964684;0.79799517841562;1.0000628166384058
18.577384;1.044411557021609;0.8334300322406242;0.7979745198985536;-4.135895261394549e-07;-4.471469779272856e-07;1.0447346144632803;0.9999192049632255;10.000628092640106;0.8335898728857515;0.01556023608082543;0.01556199188813405;0.7975968422486867;0.014894034537596352;0.7979975115929742;1.0000694706970408
18.587384;1.0444109383983793;0.8334349862902968;0.7979748620725489;-4.1593247176159714e-07;-4.4711915054268457e-07;1.044730998743597;0.9999086455210869;10.000658179411415;0.8335920712773718;0.015560303164251077;0.015561967168445427;0.7976000546771042;0.014894163385796756;0.7979999611525505;1.0000764116722993
18.597384;1.044410297299129;0.8334400498318146;0.7979751190971054;-4.1833807161065296e-07;-4.4708916765565566e-07;1.0447273965925568;0.9998978943709109;10.0006886137966;0.8335942946191246;0.015560375035626215;0.015561942398618862;0.7976034527880003;0.014894292274605415;0.798002531778863;1.0000836461034694
18.607384;1.0444096332343145;0.8334452210557723;0.7979752850832971;-4.2080612850623565e-07;-4.470575840144267e-07;1.0447238051983834;0.9998869501703168;10.00071946712646;0.8335965388389813;0.01556045187186519;0.015561917482346298;0.797607030819533;0.014894421230597948;0.7980052276562355;1.0000911795296696
18.617384;1.0444089464868835;0.8334504991789495;0.7979753559071936;-4.233361688804232e-07;-4.4702462775898773e-07;1.044720222772123;0.9998758120281516;10.00075079446762;0.833598801748302;0.015560533834709022;0.015561892297016466;0.7976107814735878;0.014894550327873424;0.7980080516111736;1.0000990177754083
18.627384;1.0444082376050952;0.8334558850671971;0.7979753273725214;-4.259273862494403e-07;-4.469905241616615e-07;1.0447166491183455;0.9998644805249955;10.000782642321415;0.8336010826125719;0.015560621047891054;0.015561866704727654;0.7976146968685487;0.014894679685644225;0.7980110037720273;1.0001071669638428
18.637384;1.044407506163313;0.8334613822767879;0.7979751946281772;-4.2857917273121263e-07;-4.4695572944529723e-07;1.0447130842092087;0.9998529571310604;10.000815049059687;0.8336033815861076;0.015560713580709965;0.01556184056606407;0.7976187695920363;0.014894809456676115;0.7980140816565577;1.0001156326109963
18.647384;1.044406749561314;0.8334669967694641;0.7979749525555233;-4.3129177696174146e-07;-4.4692057614972706e-07;1.0447095266231932;0.9998412433563757;10.000848047931434;0.8336057007198333;0.015560811448010688;0.015561813760386768;0.7976229933918502;0.014894939800126341;0.7980172815526049;1.0001244190563052
18.657384;1.044405962875669;0.8334727358499342;0.7979745963231256;-4.3406647375856474e-07;-4.468845789974041e-07;1.0447059733795803;0.9998293403444019;10.000881677986008;0.8336080461292238;0.01556091462636143;0.01556178620123381;0.7976273632557555;0.0148950708541453;0.7980205991596786;1.0001335291381672
18.667384;1.0444051391234705;0.8334786080817437;0.7979741216545717;-4.3690501624377056e-07;-4.4684607488430023e-07;1.0447024203963728;0.9998172480146246;10.000915991385654;0.8336104286764152;0.01556102307527379;0.015561757844020422;0.7976318756005274;0.014895202741298968;0.79802402880172;1.000142964552619
18.677384;1.0444042690844706;0.8334846240313278;0.7979735245529105;-4.3980879696287454e-07;-4.4680247725025005e-07;1.0446988628040852;0.999804964439761;10.00095104508605;0.8336128619814218;0.015561136745840722;0.015561728698328413;0.7976365282184356;0.014895335604774794;0.7980275630225029;1.0001527275392728
18.687384;1.0444033418909093;0.8334907970159217;0.7979728011865294;-4.427785280781463e-07;-4.4675071374793146e-07;1.0446952949292052;0.9997924858105854;10.000986891251419;0.8336153598105132;0.01556125557220924;0.015561698832005656;0.797641319219271;0.014895469624857523;0.7980311934846699;1.0001628228510073
18.697384;1.0444023467666652;0.8334971427057452;0.7979719480790426;-4.458144599657906e-07;-4.466873561590569e-07;1.044691709991068;0.9997798065853917;10.001023589623708;0.8336179353239438;0.01556137946939073;0.01556166834538713;0.7976462455592604;0.014895604996165959;0.798034911486115;1.0001732582682257
18.707384;1.0444012740041053;0.8335036774117276;0.7979709615772742;-4.4891671667686776e-07;-4.466084916444234e-07;1.044688099565301;0.9997669206450706;10.00106122356338;0.8336206020309983;0.015561508357155392;0.015561637339592177;0.7976513021437748;0.014895741900031376;0.7980387077324047;1.0001840436125014
18.717384;1.0444001141474797;0.8335104171696579;0.797969836624966;-4.520857870692492e-07;-4.465096164123786e-07;1.044684453407414;0.9997538225540562;10.001099888104285;0.8336233739770593;0.015561642186892346;0.01556160591267029;0.797656482129713;0.01489588050062197;0.7980425728787041;1.000195189678459
18.727384;1.0443988575963608;0.8335173780990519;0.7979685663752424;-4.5532296325515743e-07;-4.4638578690601484e-07;1.044680760606605;0.9997405072741017;10.00113966634148;0.8336262646958549;0.015561780945243015;0.015561574160345785;0.7976617783311749;0.01489602095661708;0.7980464986178789;1.0002067081250203
18.737384;1.0443974965457632;0.8335245759872347;0.797967143098139;-4.586303038554827e-07;-4.4623204552084146e-07;1.0446770109021122;0.999726970148977;10.001180626016277;0.8336292867478968;0.015561924644447618;0.015561542160612039;0.7976671838873559;0.014896163426341731;0.7980504778300124;1.0002186117242275
18.747384;1.0443960268856385;0.8335320250090735;0.7979655587984297;-4.620102164513704e-07;-4.460437697014048e-07;1.0446731942157932;0.9997132085160639;10.001222831281124;0.8336324518430344;0.015562073314568603;0.015561509970037022;0.7976726911063795;0.014896308069031944;0.7980545035865059;1.000230914003765
18.757384;1.044394447602679;0.8335397376772626;0.7979638049202173;-4.654651434925445e-07;-4.45816686048891e-07;1.044669299483174;0.9996992218992334;10.001266348602488;0.8336357709885299;0.015562226994017632;0.015561477639185493;0.7976782906162473;0.014896455057116006;0.7980585683436588;1.0002436292097518
18.767384;1.0443927591985818;0.8335477261860199;0.7979618724996448;-4.689976545162029e-07;-4.4554663485069476e-07;1.044665314377833;0.9996850092299868;10.001311241055433;0.8336392546068261;0.015562385714512671;0.015561445229063837;0.7976839724801684;0.014896604596700823;0.7980626648049793;1.0002567725954572
18.777384;1.0443909634966126;0.8335560033343694;0.7979597530305875;-4.7261042748247834e-07;-4.4522945743252113e-07;1.0446612257945371;0.9996705668795702;10.001357554236078;0.8336429120688261;0.015562549481704947;0.015561412822993328;0.7976897280898635;0.01489675694265619;0.7980667876692783;1.0002703596596383
18.787384;1.0443890641365532;0.8335645824180625;0.7979574390167563;-4.763058149524505e-07;-4.448612154502565e-07;1.044657021392434;0.999655889631871;10.001405299838956;0.8336467520448936;0.015562718264674657;0.015561380537858707;0.7976955512993502;0.01489691239575201;0.7980709342037009;1.000284405283033
18.797384;1.0443870660763155;0.8335734763158849;0.7979549240521616;-4.800857428866257e-07;-4.444384739171718e-07;1.044652691555334;0.9996409719662925;10.00145445037292;0.8336507843223812;0.015562892018654165;0.015561348539668318;0.7977014381981333;0.014897071282110751;0.7980751039687729;1.0002989236059703
18.807384;1.0443849749381469;0.8335826958738005;0.7979522025858977;-4.83952173768185e-07;-4.4395858421657675e-07;1.0446482298912318;0.9996258080977184;10.00150494873318;0.8336550205733457;0.01556307072035635;0.015561317046988628;0.7977073858655263;0.014897233928364388;0.7980792984617032;1.0003139278226665
18.817384;1.0443827969171988;0.8335922488928109;0.7979492693195128;-4.879074457091397e-07;-4.4341989957624285e-07;1.0446436325949795;0.9996103915154718;10.001556721491903;0.8336594734890983;0.01556325436365909;0.015561286306543784;0.7977133915721104;0.014897400644429628;0.798083520079815;1.0003294304138393
18.827384;1.0443805386893272;0.833602141031894;0.7979461188411242;-4.919542158199883e-07;-4.42821470135961e-07;1.0446388978191867;0.9995947150979536;10.001609687427306;0.8336641551781768;0.015563442921581955;0.015561256567383804;0.7977194529174345;0.014897571720946464;0.7980877712828637;1.0003454443545499
18.837384;1.04437820666985;0.8336123775117715;0.7979427459225441;-4.960954665749487e-07;-4.421623835306132e-07;1.0446340249009969;0.9995787717961107;10.001663758626743;0.8336690753728533;0.015563636329491764;0.015561228072222624;0.7977255675772003;0.014897747432248906;0.7980920547744871;1.0003619837565827
18.847384;1.04437580525008;0.8336229636717143;0.7979391459872446;-5.003347540521023e-07;-4.414415165717806e-07;1.0446290139034105;0.9995625537487385;10.00171884367814;0.8336742412724076;0.015563834502839432;0.0155612010511124;0.7977317328932126;0.014897928033948639;0.7980963734707417;1.0003790635064906
18.857384;1.0443733359165108;0.8336339046002991;0.7979353156208839;-5.046760874431348e-07;-4.406578943881197e-07;1.0446238656209976;0.9995460497394699;10.001774858160502;0.8336796587274802;0.015564037349359003;0.015561175707827356;0.7977379465283843;0.014898113765804577;0.7981007295938152;1.0003966989220532
18.867384;1.0443707981590877;0.8336452054213469;0.7979312533428196;-5.091234074724358e-07;-4.3981107558959285e-07;1.0446185802485024;0.9995292441788479;10.001831728287323;0.8336853324595439;0.01556424476541583;0.015561152193034323;0.7977442074498127;0.014898304858857944;0.7981051238953374;1.0004149052337796
18.877384;1.0443681898051083;0.833656872279803;0.7979269607927336;-5.13680581258107e-07;-4.3890099995114184e-07;1.0446131543574504;0.9995121188021988;10.001889387836497;0.8336912658586959;0.015564456648644842;0.015561130578596746;0.7977505162554983;0.014898501530242993;0.7981095562228199;1.0004336968942187
18.887384;1.0443655064849502;0.8336689126366426;0.7979224438314829;-5.183517816120903e-07;-4.379274633639818e-07;1.044607579280907;0.9994946549076833;10.001947780068605;0.8336974618396561;0.015564672927780054;0.015561110863009717;0.7977568745353469;0.014898703965745188;0.7981140273475907;1.0004530872537634
18.897384;1.044362741677705;0.833681334386852;0.797917711710778;-5.231413112156937e-07;-4.3688986547274113e-07;1.0446018431904625;0.9994768341931405;10.002006857268805;0.833703924370788;0.015564893575849248;0.015561092994991857;0.7977632837427691;0.014898912317717802;0.798118540494246;1.0004730887787352
18.907384;1.0443598867843256;0.833694144569276;0.797912774851223;-5.280532347288104e-07;-4.357874917795632e-07;1.0445959342252988;0.999458638737012;10.002066574766658;0.8337106597304923;0.015565118597928711;0.015561076894045478;0.7977697453320034;0.014899126746774781;0.7981231009973694;1.0004937138561747
18.917384;1.0443569309719178;0.8337073490312806;0.797907644301553;-5.330916443431513e-07;-4.34619825251192e-07;1.0445898411130987;0.999440051138529;10.002126891233614;0.8337176764681498;0.015565348012662177;0.015561062480585273;0.797776261974222;0.01489934746779535;0.7981277149122995;1.0005149759685539
18.927384;1.044353861326026;0.8337209537787478;0.7979023325964602;-5.382611575235701e-07;-4.3338640917293706e-07;1.0445835520757594;0.9994210545185312;10.002187773858836;0.8337249840283885;0.015565581837005517;0.015561049706238879;0.7977828377293642;0.014899574739123324;0.7981323888111015;1.000536891004571
18.937384;1.0443506626621069;0.8337349659282187;0.797896853658837;-5.435668359035672e-07;-4.320864839697235e-07;1.0445770541707715;0.9994016325352449;10.002249204096401;0.8337325915827232;0.015565820075111036;0.01556103855461487;0.7977894776942853;0.014899808821920556;0.7981371302330175;1.0005594778120244
18.947384;1.0443473172227675;0.8337493926331414;0.7978912222099495;-5.490134850518808e-07;-4.307187124052959e-07;1.0445703339734504;0.9993817699058882;10.002311185060584;0.8337405073614272;0.015566062714700594;0.01556102902651041;0.797796188680701;0.014900049962055684;0.7981419473229838;1.0005827572019912
18.957384;1.0443438056295637;0.8337642403946657;0.7978854537143131;-5.546049070944078e-07;-4.29281217852605e-07;1.0445633796061513;0.9993614525232701;10.002373738733974;0.8337487375555142;0.015566309731695495;0.015561021141516768;0.7978029800884215;0.01490029838979646;0.7981468486076359;1.0006067503704739
18.967384;1.0443401085765958;0.8337795158372328;0.7978795634909731;-5.603437167102114e-07;-4.2777215687899045e-07;1.0445561816098672;0.9993406663652893;10.002436890257627;0.8337572857543005;0.015566561102498792;0.015561014941368047;0.7978098639134849;0.01490055432436492;0.7981518431500699;1.0006314781366759
18.977384;1.044336207589885;0.8337952260820574;0.7978735647498812;-5.662318684401609e-07;-4.2619021184473723e-07;1.0445487312447819;0.9993193961260749;10.002500659959189;0.8337661540133829;0.01556681682563457;0.015561010475625582;0.7978168540999534;0.014900817986715218;0.7981569398784403;1.0006569608823481
18.987384;1.0443320850709428;0.8338113784236599;0.797867467943921;-5.722714413079873e-07;-4.2453395877280746e-07;1.0445410186887782;0.9992976249586581;10.002565068657239;0.8337753440268743;0.01556707694563753;0.01556100778924713;0.797823965647768;0.014901089611627545;0.7981621470694914;1.000683218043024
18.997384;1.0443277246804932;0.8338279798870258;0.7978612821141166;-5.784650901395736e-07;-4.228007432306421e-07;1.0445330323006838;0.9992753354789927;10.002630141157738;0.8337848572908122;0.015567341557342856;0.01556100691546494;0.7978312136540556;0.014901369446436497;0.7981674737390309;1.0007102672182946
19.007384;1.0443231110903606;0.8338450372086607;0.797855016625459;-5.84816022618218e-07;-4.2098693592129827e-07;1.0445247587925033;0.9992525109809591;10.002695906654148;0.8337946954173816;0.015567610783639586;0.015561007860678402;0.7978386128275116;0.014901657739210811;0.7981729318441507;1.0007381244445093
19.017384;1.044318228296857;0.8338625577731875;0.7978486819686379;-5.913278238800858e-07;-4.1908947843299995e-07;1.0445161846247664;0.9992291358786476;10.00276240049291;0.8338048604948267;0.015567884743743142;0.015561010595327381;0.797846177821318;0.014901954732987268;0.7981785371899416;1.000766805931117
19.027384;1.044313058153695;0.8338805503275204;0.7978422895353463;-5.98004368416269e-07;-4.1710686393731227e-07;1.0445072972553615;0.999205195440893;10.002829659113502;0.8338153543102206;0.015568163530442838;0.015561015061458818;0.7978539236158845;0.014902260672451317;0.7981843084353979;1.0007963293551376
19.037384;1.044307580696732;0.8338990245211947;0.7978358514907089;-6.048498011468292e-07;-4.150388029023678e-07;1.0444980857852886;0.999180675893104;10.00289771003137;0.8338261775553856;0.015568447206374396;0.015561021187449805;0.7978618654074422;0.01490257580304311;0.7981902649067574;1.0008267134045319
19.047384;1.0443017760541677;0.833917990466124;0.7978293809007765;-6.118684806961239e-07;-4.128853250538623e-07;1.0444885418016563;0.9991555654407969;10.002966572032046;0.8338373305132804;0.015568735816466978;0.01556102890813359;0.7978700180741001;0.014902900361091922;0.7981964249641011;1.000857976719195
19.057384;1.0442956264635197;0.8339374590594965;0.7978228913577307;-6.19064888650101e-07;-4.1064630524526594e-07;1.044478659650752;0.9991298543584634;10.003036263893732;0.8338488142608277;0.015569029408041283;0.015561038175619546;0.7978783958033769;0.014903234576017164;0.7982028057694167;1.0008901376115868
19.067384;1.044289116425582;0.8339574422314733;0.7978163966926618;-6.264438012931398e-07;-4.0832154284779123e-07;1.0444684358315521;0.9991035321646438;10.003106811115394;0.8338606308575657;0.015569328053792457;0.0155610489431608;0.7978870127057692;0.014903578677953814;0.7982094235360814;1.0009232139696418
19.077384;1.0442822309171897;0.8339779527522362;0.7978099111853783;-6.340106607539886e-07;-4.059109714370914e-07;1.0444578685429895;0.9990765841090653;10.003178254634145;0.8338727830847892;0.015569631869289148;0.015561061151236392;0.7978958836899559;0.014903932895906458;0.7982162937704143;1.0009572223740515
19.087384;1.044274954419475;0.8339990042444703;0.797803449453701;-6.417714013274155e-07;-4.034149444517179e-07;1.0444469574539599;0.9990489908994051;10.003250661798852;0.8338852747030865;0.015569941008697236;0.015561074732104727;0.797905024439166;0.014904297454101666;0.7982234314440402;1.0009921778107653
19.097384;1.0442672719607655;0.8340206117985255;0.7977970259833038;-6.497317168462574e-07;-4.0083445585002555e-07;1.0444357027162041;0.9990207318282456;10.003324130851361;0.8338981104988276;0.015570255638518514;0.015561089613422159;0.7979144509090657;0.014904672575821367;0.7982308505225993;1.0010280954889712
19.107384;1.0442591701689221;0.8340427926363663;0.7977906549201056;-6.578967771501911e-07;-3.981710541497029e-07;1.0444241036387947;0.9989917881140097;10.003398790026099;0.8339112954573761;0.015570575916239244;0.015561105728182208;0.7979241792573661;0.014905058484660427;0.7982385628555663;1.0010649927881243
19.117384;1.0442506372572855;0.8340655657011281;0.7977843498574126;-6.662716515465014e-07;-3.9542661470156927e-07;1.044412158244748;0.9989621437700474;10.0034747946854;0.833924833786575;0.015570901983792351;0.015561123037725036;0.79793422592422;0.01490545539334545;0.7982465767126052;1.001102889273413
19.127384;1.0442416626509008;0.8340889500309879;0.7977781232122797;-6.748618831299203e-07;-3.9260323617555996e-07;1.0443998631513915;0.9989317841819464;10.003552317988696;0.8339387288648873;0.015571233964469073;0.015561141552022179;0.797944607073018;0.014905863495446623;0.7982548954979972;1.0011418056308958
19.137384;1.044232236769052;0.8341129635983328;0.7977719854482272;-6.836738923993064e-07;-3.8970330858808877e-07;1.0443872130253475;0.9989006940590407;10.00363153285645;0.8339529840694028;0.015571571969835659;0.015561161336569311;0.7979553376664649;0.014906282977094412;0.7982635184973718;1.0011817629163025
19.147384;1.044222351049899;0.834137623425906;0.7977659446592956;-6.927148769348405e-07;-3.8672936626050604e-07;1.0443742006016812;0.9988688560075677;10.00371259780358;0.8339676039238415;0.015571916121067609;0.01556118249419603;0.7979664309328567;0.014906714037371904;0.7982724437075359;1.0012227826212392
19.157384;1.0442119986691518;0.8341629454290926;0.7977600067521251;-7.019922125345263e-07;-3.836834688146799e-07;1.0443608178524157;0.998836250982671;10.003795659498978;0.8339825954365032;0.01557226656359321;0.015561205122253672;0.7979778989880459;0.014907156904857059;0.7982816700190118;1.0012648866618845
19.167384;1.0442011753772593;0.8341889436018237;0.7977541759490633;-7.115130228207936e-07;-3.805666398912525e-07;1.0443470571074995;0.9988028600629574;10.003880863704111;0.8339979687752344;0.015572623459745112;0.01556122927283514;0.7979897544413941;0.014907611853036028;0.7982911979660643;1.0013080962295813
19.177384;1.044189878826015;0.8342156300492738;0.7977484555676858;-7.212841028869483e-07;-3.7737890347796767e-07;1.0443329108665778;0.9987686648541498;10.003968362531946;0.8340137365926895;0.015572986978418708;0.015561254935280915;0.7980020111079693;0.01490807920034905;0.7983010302572461;1.00135243102222
19.187384;1.0441781077360455;0.8342430162026739;0.7977428488170116;-7.313118114340668e-07;-3.7411960678739793e-07;1.0443183705394088;0.9987336468142982;10.004058320533892;0.8340299130104335;0.015573357303908969;0.015561282039826395;0.7980146834248943;0.014908559280683598;0.7983111720165778;1.0013979107491968
19.197384;1.0441658624841093;0.8342711142834877;0.7977373589285047;-7.416018991278207e-07;-3.7078729322524875e-07;1.044303425575643;0.9986977882344775;10.004150923179242;0.834046513265376;0.01557373465733253;0.015561310476609297;0.7980277859765131;0.014909052406215345;0.7983216299183804;1.0014445573386666
19.207384;1.0441531449916546;0.8342999384055352;0.7977319889060613;-7.52159506329469e-07;-3.673794617344799e-07;1.0442880634681708;0.998661073956774;10.004246375965115;0.8340635538309701;0.015574119310589073;0.01556134011715529;0.7980413332220262;0.014909558849070081;0.7983324109040666;1.0014923958424253
19.217384;1.0441399575149977;0.8343295052577041;0.7977267415097514;-7.629894282350535e-07;-3.638933096766407e-07;1.0442722703593992;0.9986234912052191;10.004344886107948;0.8340810524078541;0.015574511571325552;0.015561370825828308;0.7980553390172078;0.01491007883850126;0.7983435220906814;1.0015414545960675
19.227384;1.044126303026245;0.8343598340129263;0.7977216190050874;-7.740964384842147e-07;-3.6032687918745777e-07;1.0442560324965973;0.9985850280038264;10.004446647820494;0.8340990276029255;0.015574911744308953;0.015561402460737894;0.7980698161215075;0.014910612564894489;0.7983549717076655;1.0015917648464343
19.237384;1.0441121869804049;0.834390945492349;0.7977166225138179;-7.854853883824281e-07;-3.566790944871287e-07;1.0442393369466938;0.9985456721653669;10.004551844679273;0.8341174989730348;0.01557532010324377;0.015561434873377345;0.7980847759114789;0.014911160192200984;0.7983667696870147;1.0016433596707992
19.247384;1.0440976174164884;0.8344228615928141;0.7977117518318879;-7.971612766004414e-07;-3.5294884927838225e-07;1.0442221703122099;0.9985054117130411;10.004660648045109;0.8341364875403109;0.015575736891791795;0.01556146791722906;0.7981002289245585;0.014911721873277169;0.7983789272299953;1.0016962734412929
19.257384;1.0440826033632058;0.8344556053382496;0.7977070054835453;-8.091294967783481e-07;-3.4913424529251155e-07;1.044204517897193;0.9984642353017757;10.004773202792174;0.8341560154395222;0.015576162349040863;0.015561501460794349;0.7981161862010617;0.014912297769721134;0.7983914559122947;1.001750542297212
19.267384;1.044067154255593;0.8344892011336116;0.7977023805303576;-8.21395933433463e-07;-3.4523238441735515e-07;1.0441863643729126;0.9984221309860458;10.004889621043084;0.8341761044485286;0.015576596733247872;0.015561535397113215;0.7981326604727174;0.014912888075400452;0.7984043676724027;1.0018062044764093
19.277384;1.0440512805188553;0.8345236748569079;0.7976978727997339;-8.339666763476725e-07;-3.412394831920883e-07;1.044167693599454;0.9983790848338365;10.00500999080003;0.8341967750991363;0.015577040319325388;0.015561569654615536;0.7981496667864547;0.014913493018508736;0.7984176752816972;1.0018632995645946
19.287384;1.0440349933263013;0.8345590537858442;0.7976934776480976;-8.468476482907491e-07;-3.371511075153305e-07;1.0441484871500857;0.9983350811692254;10.005134389213167;0.8342180470358261;0.015577493377457079;0.015561604197596748;0.7981672220286707;0.014914112841072767;0.7984313919678235;1.001921866825658
19.297384;1.044018302910671;0.834595366582158;0.7976891907389219;-8.600445485196767e-07;-3.3296264969963684e-07;1.0441287235884547;0.9982901034370596;10.005262897626462;0.8342399396839164;0.015577956150148035;0.015561638996850534;0.7981853433574114;0.014914747785108203;0.7984455310614046;1.0019819439136253
19.307384;1.0440012171637734;0.8346326430596531;0.7976850084803973;-8.735630690457672e-07;-3.286700216702565e-07;1.0441083788727032;0.9982441343179015;10.005395612191133;0.834262472889574;0.015578428840072206;0.015561673995830604;0.798204047519561;0.01491539809838878;0.7984601064546059;1.0020435674820307
19.317384;1.0439837431422314;0.8346709139353854;0.7976809287022029;-8.874090628878921e-07;-3.242701930969748e-07;1.044087426525831;0.9981971547602257;10.005532643873751;0.8342856674312202;0.015578911622108562;0.01556170911629052;0.7982233520543692;0.014916064048005087;0.7984751325399084;1.0021067753145418
19.327384;1.0439658902172355;0.8347102113537853;0.7976769516717508;-9.015886756688013e-07;-3.197612803330496e-07;1.0440658376578982;0.9981491427293002;10.00567411552547;0.8343095450584204;0.015579404672825266;0.015561744297595747;0.7982432762878974;0.014916745921538332;0.7984906231867046;1.0021716075854745
19.337384;1.0439476700211952;0.834750569147893;0.7976730793650526;-9.161084814378658e-07;-3.151422849033524e-07;1.044043581465917;0.9981000737248006;10.005820163069869;0.834334128468428;0.015579908189614475;0.015561779528019378;0.7982638406667938;0.014917444018424812;0.7985065912391731;1.0022381066623463
19.347384;1.0439290934119005;0.8347920218465099;0.7976693134514216;-9.309753672445386e-07;-3.1041279133460104e-07;1.0440206260169813;0.9980499230759579;10.005970936491074;0.8343594413604035;0.015580422386324918;0.015561814851672398;0.7982850659260927;0.014918158649220633;0.798523049480706;1.002306317115334
19.357384;1.0439101695941353;0.8348346037116066;0.7976656549696585;-9.461961480634823e-07;-3.055727409381431e-07;1.0439969392332593;0.9979986673975526;10.006126589818843;0.8343855081708065;0.015580947472077456;0.01556185036160037;0.7983069730914135;0.01491889014096322;0.7985400120272589;1.0023762858040748
19.367384;1.0438909078265708;0.8348783477791094;0.7976621053032683;-9.617771239807667e-07;-3.006223822232753e-07;1.0439724889498967;0.9979462843319323;10.00628726336072;0.8344123537081594;0.015581483633717528;0.01556188619107117;0.7983295837137488;0.014919638843907509;0.7985574943181588;1.0024480603824086
19.377384;1.043871318613495;0.8349232843884081;0.7976586665935831;-9.777237397305176e-07;-2.9556229458597045e-07;1.0439472416862214;0.9978927514676315;10.006453075693084;0.8344400031259435;0.015582031048629512;0.015561922506159708;0.7983529201662235;0.014920405146138772;0.7985755119289898;1.0025216869092455
19.387384;1.0438514148783393;0.8349694407599524;0.7976553416029228;-9.940406644586413e-07;-2.9039300592399636e-07;1.0439211621060072;0.9978380449906668;10.006624126433618;0.8344684822677126;0.01558258992133915;0.015561959482355017;0.7983770055206789;0.014921189492476474;0.7985940799659136;1.002597209498008
19.397384;1.0438312137764123;0.8350168420867299;0.797652133948386;-1.0107323730859301e-06;-2.8511451066261206e-07;1.0438942134974551;0.997782139012034;10.00680050406187;0.8344978178344248;0.015583160497050068;0.015561997267080093;0.7984018624020672;0.014921992392699859;0.798613212986038;1.0026746720505553
19.407384;1.0438107364199198;0.8350655131760236;0.7976490484115533;-1.0278036922693128e-06;-2.7972655070721063e-07;1.0438663586315877;0.9977250069247612;10.006982305872807;0.8345280373360742;0.015583743038146676;0.015562035965882863;0.7984275119014285;0.0149228144061603;0.7986329247494223;1.0027541191062752
19.417384;1.0437900046493884;0.835115479211823;0.7976460899700596;-1.0452598575793514e-06;-2.7422918128248203e-07;1.0438375615060165;0.9976666241645672;10.007169661516121;0.8345591695167714;0.015584337811219744;0.015562075661318172;0.7984539736207508;0.014923656106586032;0.7986532284447;1.0028355957453996
19.427384;1.043769037787126;0.8351667644436328;0.7976432625497508;-1.0631062331360238e-06;-2.6862255185088565e-07;1.0438077892751505;0.9976069691861024;10.007362739084718;0.8345912447334378;0.015584945097276719;0.015562116441066023;0.7984812663825377;0.014924518051968729;0.7986741376487367;1.0029191481729007
19.437384;1.0437478512942728;0.8352193905353026;0.7976405690281484;-1.0813481003543403e-06;-2.6290616953231425e-07;1.0437770130777948;0.9975460221737013;10.007561736001552;0.8346242947165122;0.015585565185941178;0.015562158409048675;0.7985094089705784;0.01492540077256147;0.7986956673269855;1.0030048241397338
19.447384;1.0437264570066238;0.8352733767898797;0.7976380114896585;-1.0999907003347093e-06;-2.5707835872733215e-07;1.0437452073379674;0.9974837645247541;10.007766863440157;0.8346583523123372;0.015586198358202739;0.015562201662541415;0.798538420767208;0.014926304772834713;0.7987178338427244;1.003092672364128
19.457384;1.0437048646320513;0.8353287417378414;0.7976355914533383;-1.1190393189818612e-06;-2.51136147541893e-07;1.043712347817983;0.9974201796295897;10.007978326393667;0.8346934510467231;0.015586844888737782;0.015562246261766579;0.7985683221749895;0.014927230550969695;0.7987406538512568;1.0031827411264485
19.467384;1.0436830836294275;0.835385504490497;0.7976333107053263;-1.138499199671308e-06;-2.4507577595441004e-07;1.0436784104118462;0.9973552532656513;10.008196313394865;0.8347296244030192;0.015587505056828958;0.015562292231992791;0.7985991347866684;0.014928178628064993;0.7987641436906027;1.003275076165715
19.477384;1.0436611243848195;0.8354436851973546;0.7976311717012101;-1.1583756351224778e-06;-2.388935750528784e-07;1.0436433715657405;0.9972889733642649;10.008421003663598;0.834766905944422;0.015588179142609312;0.015562339592219846;0.7986308813707043;0.014929149570329652;0.7987883201136389;1.0033697197885254
19.487384;1.0436389989269326;0.8355033046506896;0.7976291771505448;-1.1786745444497252e-06;-2.3258649403312638e-07;1.0436072079164063;0.9972213305350922;10.008652578650047;0.8348053300052711;0.01558886741894744;0.015562388379318115;0.7986635854102327;0.014930144002449167;0.7988132012165957;1.0034667126658219
19.497384;1.043616721548269;0.8355643829047056;0.7976273300345859;-1.1994027697954473e-06;-2.261518535585686e-07;1.0435698948537209;0.9971523196264283;10.008891222649732;0.8348449312409513;0.01558957015573156;0.015562438658237993;0.7986972704984;0.014931162600340617;0.798838806441862;1.0035660958847437
19.507384;1.0435943088349808;0.8356269382089243;0.7976256338510694;-1.220567426579712e-06;-2.1958676500542672e-07;1.0435314065002734;0.9970819400396533;10.009137111466838;0.8348857433185579;0.015590287630953636;0.015562490519461108;0.7987319602371515;0.014932206054744955;0.7988651555667;1.0036679112680291
19.517384;1.0435717791271462;0.8356909878919907;0.7976240920996577;-1.2421751420163503e-06;-2.1288811757475404e-07;1.0434917165357667;0.9970101948886447;10.009390406552184;0.8349277983880187;0.01559102014339087;0.015562544058982284;0.7987676781508606;0.014933275036929363;0.7988922674220122;1.003772201791144
19.527384;1.0435491525525524;0.8357565501524566;0.7976227080626819;-1.2642317245521795e-06;-2.0605297280586784e-07;1.0434507974423788;0.9969370912181689;10.009651261287583;0.834971126927136;0.015591768019012294;0.015562599356439454;0.7988044475943386;0.014934370188638428;0.798920159393542;1.0038790128619068
19.537384;1.0435264514831128;0.8358236450121695;0.7976214855432506;-1.286741771594935e-06;-1.9907861312667513e-07;1.043408618975538;0.9968626398620837;10.009919830285217;0.8350157567576055;0.015592531600704854;0.015562656473741691;0.7988422923026667;0.014935492121316903;0.7989488476740535;1.003988392161617
19.547384;1.0435036997838802;0.8358922939367568;0.7976204292330227;-1.3097084243121801e-06;-1.9196253124792062e-07;1.0433651480554105;0.9967868539537856;10.01019628032579;0.8350617118283359;0.015593311233419744;0.015562715463232827;0.798881237073172;0.014936641418421485;0.7989783473006725;1.0041003876918526
19.557384;1.0434809215300733;0.8359625187265435;0.797619544803655;-1.3331335348685636e-06;-1.8470264208672795e-07;1.043320349752799;0.9967097488615969;10.010480793249156;0.8351090116146159;0.015594107255626606;0.015562776365296776;0.7989213083128808;0.014937818644229179;0.7990086720773397;1.0042150463027193
19.567384;1.0434581415658581;0.8360343411032535;0.797618839659103;-1.357017796261511e-06;-1.7729716180658342e-07;1.0432741884729217;0.9966313442500754;10.010773552684906;0.8351576717671136;0.0155949199932333;0.015562839211564702;0.7989625348903107;0.014939024351708581;0.7990398354062485;1.0043324134842047
19.577384;1.043435387191884;0.8361077828026445;0.7976183232908115;-1.3813607089784552e-06;-1.6974428475486484e-07;1.0432266292781214;0.9965516659398267;10.011074731902964;0.8352077063392822;0.015595749754257275;0.015562904042064386;0.7990049484867636;0.0149402590917306;0.7990718520641431;1.004452533752769
19.587384;1.0434126879407113;0.8361828647320045;0.7976180063752185;-1.4061606368115602e-06;-1.6204219261606056e-07;1.043177638571204;0.9964707460221569;10.011384496409848;0.8352591297396323;0.01559659681663759;0.015562970902658547;0.7990485825009873;0.014941523436778757;0.7991047397779916;1.0045754507369673
19.597384;1.0433900741470024;0.8362596060374756;0.7976178997328486;-1.4314150481621506e-06;-1.541890520586687e-07;1.0431271827473505;0.9963886213774638;10.01170301267071;0.8353119565991619;0.015597461406251107;0.015563039826859889;0.7990934707723429;0.01494281800280376;0.799138519539585;1.004701205787786
19.607384;1.0433675781113925;0.8363380241685731;0.7976180141770717;-1.4571208067998855e-06;-1.4618289389220925e-07;1.0430752246499144;0.9963053320990948;10.012030449182985;0.8353662007314262;0.015598343692795818;0.015563110841275176;0.7991396479994961;0.014944143431685415;0.7991732144522466;1.0048298363121697
19.617384;1.0433452367216889;0.8364181351454204;0.7976183607854433;-1.4832744351693185e-06;-1.3802175476541325e-07;1.0430217208095165;0.9962209207616438;10.012366966817316;0.8354218744454652;0.015599243819135486;0.01556318399229468;0.7991871509378957;0.014945500350053532;0.7992088477040689;1.004961376162036
19.627384;1.0433230909145172;0.8364999536211474;0.7976189508881953;-1.5098724221048242e-06;-1.2970387357893513e-07;1.042966621824472;0.9961354318145555;10.012712708961896;0.8354789873566661;0.015600161930237827;0.015563259371798917;0.7992360177833138;0.014946889360195358;0.7992454410143127;1.0050958573276703
19.637384;1.043301182783866;0.836583492939674;0.7976197957398034;-1.5369114661404397e-06;-1.2122766844813267e-07;1.0429098743324088;0.9960489108672528;10.013067802042583;0.8355375455978468;0.015601098175950654;0.015563337122495918;0.7992862862091417;0.014948311056052807;0.7992830147696538;1.005233311280494
19.647384;1.0432795544463536;0.8366687656182429;0.7976209061910506;-1.5643882906885811e-06;-1.1259160680700276e-07;1.042851423350488;0.9959614047475684;10.013432359835202;0.8355975535303237;0.015602052694715802;0.01556341741520003;0.799337992440101;0.014949766014340301;0.7993215895740524;1.0053737691578013
19.657384;1.043258249008052;0.8367557841196864;0.7976222930405658;-1.5922988991246116e-06;-1.0379410345382722e-07;1.0427912143221625;0.9958729629604955;10.013806479777301;0.8356590162299306;0.015603025586876753;0.015563500424460502;0.7993911716564789;0.014951254762648664;0.7993611878926166;1.0055172603243092
19.667384;1.0432373118231397;0.8368445610323392;0.7976239679852306;-1.6206376818471644e-06;-9.483348780185478e-08;1.042729193775799;0.9957836400151755;10.014190235406062;0.835721940328072;0.015604016891138375;0.015563586318372017;0.7994458591764615;0.014952777767372338;0.7994018342404492;1.0056638111196394
19.677384;1.043216791748844;0.8369351087814371;0.7976259442924342;-1.6493968212899136e-06;-8.570780658710171e-08;1.0426653097237162;0.9956934970147553;10.014583676609645;0.8357863340493;0.01560502657802097;0.015563675255692747;0.7995020914983354;0.014954335453708419;0.7994435536129526;1.0058134455597754
19.687384;1.0431967424572406;0.8370274390304873;0.7976282368464783;-1.6785660942304291e-06;-7.641441618334654e-08;1.0425995121490785;0.9956026017232247;10.014986843987842;0.8358522072023715;0.015606054553969762;0.015563767392459939;0.7995599063418195;0.014955928221663395;0.799486370213052;1.005966186236432
19.697384;1.0431772225985807;0.8371215617830846;0.7976308612983449;-1.70813295480212e-06;-6.695003975740562e-08;1.0425317517029027;0.9955110283743059;10.015399791055183;0.8359195702973387;0.015607100660607954;0.0155638628848326;0.7996193428436904;0.014957556441862278;0.7995303078359717;1.0061220540465325
19.707384;1.0431582945805704;0.8372174850035656;0.7976338327885744;-1.7380829252188652e-06;-5.73114796139134e-08;1.0424619769852401;0.9954188588090382;10.015822600290036;0.8359884324695892;0.01560816466724064;0.015563961884310404;0.7996804424152032;0.014959220453028148;0.7995753908501918;1.0062810680545051
19.717384;1.0431400242499516;0.8373152149384948;0.7976371657332608;-1.7684002443426351e-06;-4.749609585759839e-08;1.042390132936351;0.9953261844284599;10.016255389542975;0.8360587993253806;0.01560924627090096;0.015564064557599165;0.7997432485198139;0.014960920566847386;0.7996216447807598;1.006443245206956
19.727384;1.0431224822111638;0.8374147562954384;0.7976408745865525;-1.7990681271754906e-06;-3.750173717807684e-08;1.0423161608019522;0.9952331070936629;10.016698312383387;0.8361306729256158;0.015610345116764077;0.01556417111768453;0.7998078049222153;0.01496265708021806;0.7996690964736263;1.0066085987270734
19.737384;1.0431057443236684;0.8375161117048404;0.7976449737607575;-1.830068519475015e-06;-2.732668078064552e-08;1.0422399979757386;0.9951397387733154;10.01715155328901;0.8362040540318497;0.01561146082059642;0.015564281819838547;0.7998741545428669;0.014964430287664565;0.7997177743678335;1.006777136220375
19.747384;1.043089890204429;0.8376192808697288;0.7976494765826122;-1.8613818652012187e-06;-1.6969639368009266e-08;1.0421615775725788;0.9950462008505838;10.017615316548795;0.8362789433008256;0.015612592963138343;0.01556439693300069;0.799942340200991;0.014966240469660129;0.7997677094468819;1.006948858041342
19.757384;1.043075001649181;0.8377242598732032;0.7976543952178764;-1.8929867827763716e-06;-6.429581322806231e-09;1.0420808283764156;0.9949526233971075;10.018089813311665;0.8363553395107878;0.015613741076874587;0.015564516712490744;0.8000124055173633;0.014968087877966864;0.7998189359251027;1.0071237565892983
19.767384;1.043061162136953;0.8378310405182078;0.7976597420935685;-1.9248597493189727e-06;4.294574763488054e-09;1.0419976740691625;0.9948591450625683;10.018575252031798;0.8364332374459233;0.015614904649234356;0.015564641373547461;0.8000843944825811;0.01496997275506665;0.799871490869915;1.0073018180617124
19.777384;1.0430484560672864;0.837939609484636;0.7976655315314968;-1.956975139131615e-06;1.5204262299468448e-08;1.041912032547635;0.9947659137655445;10.019071828513866;0.8365126289668829;0.01561608311328558;0.015564771071320482;0.8001583510006336;0.014971895363157042;0.7999254140920004;1.007483025034683
19.787384;1.043036968173604;0.8380499477750072;0.7976717806484631;-1.9893053255335006e-06;2.6301258398334662e-08;1.0418238183592448;0.9946730877653331;10.019579717827215;0.8365935056296002;0.015617275823148901;0.01556490589424688;0.800234319986462;0.014973855985600878;0.7999807484517205;1.0076673571084707
19.797384;1.043026785174633;0.8381620312442356;0.7976785096288418;-2.021820544664079e-06;3.758719205930751e-08;1.0417329470904457;0.9945808375835297;10.020099068011342;0.8366758584299805;0.01561848204311003;0.01556504586899213;0.8003123494927656;0.014975854893455813;0.8000375391659003;1.007854788971396
19.807384;1.043017998396311;0.8382758313967572;0.7976857417773802;-2.0544884989056463e-06;4.906302804658913e-08;1.0416393374889403;0.9944893479287504;10.020629990080964;0.8367596753614756;0.015619700947050558;0.015565190985956013;0.8003924918652486;0.014977892299582516;0.8000958323687378;1.008045287120038
19.817384;1.0430107054441555;0.8383913150654679;0.7976935032871098;-2.0872740249570758e-06;6.072886379084902e-08;1.0415429102503013;0.9943988175147556;10.021172559035495;0.8368449403738476;0.015620931628230316;0.015565341240940177;0.8004748031346611;0.01497996834716607;0.8001556740771212;1.0082388077030893
19.827384;1.0430050114998555;0.8385084431012089;0.7977018227211098;-2.1201392065796136e-06;7.258393712166654e-08;1.0414435857650457;0.9943094572649669;10.021726834331908;0.8369316341316707;0.015622173129380416;0.015565496651592755;0.8005593421483372;0.014982083128506154;0.8002171104661303;1.0084352961022718
19.837384;1.043001030195195;0.8386271690156429;0.7977107302137268;-2.1530436074569873e-06;8.462667013910007e-08;1.0413412830351862;0.9942214897535369;10.022292879023137;0.8370197348450801;0.015623424463747254;0.015565657233913073;0.8006461701479913;0.014984236687222017;0.8002801891196243;1.0086346870394498
19.847384;1.0429988835241801;0.8387474386709078;0.7977202564505463;-2.1859441858897566e-06;9.685460584119389e-08;1.0412359193238543;0.9941351513624802;10.022870764821604;0.8371092183847962;0.015624684598714076;0.015565822977897638;0.8007353501980051;0.014986429002466588;0.8003449590114134;1.0088369047701498
19.857384;1.042998701430005;0.8388691910882363;0.797730432014619;-2.2187949744256485e-06;1.0926450180168852e-07;1.0411274093796656;0.994050695592891;10.023460570980495;0.8372000583399285;0.015625952429395136;0.015565993853900645;0.8008269468489847;0.014988659976778644;0.8004114689851366;1.0090418630675657
19.867384;1.04300062192427;0.8389923588307421;0.7977412871241648;-2.251546645946203e-06;1.2185277829196497e-07;1.0410156649734756;0.9939683955282681;10.024062383031678;0.8372922263112321;0.01562722676499009;0.015566169846941121;0.8009210257824216;0.014990929429374873;0.8004797673311428;1.0092494649379589
19.877384;1.0430047919822056;0.8391168669376727;0.7977528517980448;-2.2841459815591537e-06;1.3461581828718723e-07;1.040900594989969;0.9938885448829775;10.02467628865996;0.8373856917726971;0.015628506311656;0.015566350994620459;0.8010176526019659;0.014993237092189145;0.8005499030933716;1.0094596030172107
19.887384;1.0430113679444402;0.8392426309986128;0.7977651569450374;-2.316535511602079e-06;1.4754970516018537e-07;1.0407821048054808;0.9938114582608435;10.025302364739877;0.8374804212003942;0.015629789661724677;0.015566537398196384;0.801116892035345;0.014995582614544173;0.8006219274721869;1.0096721603647947
19.897384;1.043020514908994;0.8393695558298435;0.7977782354499094;-2.348653513493387e-06;1.606496445792841e-07;1.0406600952424683;0.993737472361898;10.025940662098519;0.8375763767407933;0.015631075301855858;0.015566729203615447;0.8012188087673315;0.014997965572723685;0.8006958944906762;1.0098870100872999
19.907384;1.043032406738278;0.8394975360115411;0.7977921224414048;-2.3804340715223145e-06;1.7390954224159106e-07;1.0405344626569275;0.9936669484342188;10.026591200792469;0.8376735152360072;0.015632361615347354;0.015566926585186283;0.8013234686907601;0.015000385466126446;0.8007718609140515;1.0101040140017152
19.917384;1.0430472276738514;0.8396264572595815;0.7978068555120102;-2.4118069330852306e-06;1.8732190847113344e-07;1.0404050996223166;0.9936002739553552;10.027253972156657;0.8377717884284341;0.01563364688133102;0.01556712975471386;0.8014309393825239;0.015002841703710709;0.8008498851724345;1.0103230211801053
19.927384;1.0430651751033566;0.8397561966153053;0.7978224746366225;-2.4426970629090337e-06;2.00877884147575e-07;1.0402718952916485;0.9935378622134454;10.027928939816343;0.837871143810371;0.015634929287779934;0.015567338987243738;0.8015412901203435;0.015005333596116168;0.800930025385633;1.0105438661588695
19.937384;1.043086461365453;0.8398866218469507;0.7978390211391149;-2.4730240487208575e-06;2.1456725252890816e-07;1.0401347366948623;0.9934801503516167;10.02861603593981;0.8379715245104528;0.01563620693798444;0.01556755464006502;0.8016545917913841;0.015007860352404007;0.8010123383878439;1.0107663673944665
19.947384;1.0431113133450922;0.8400175905528715;0.7978565367771588;-2.5027018538172462e-06;2.2837875760069388e-07;1.0399935107715277;0.993427598294105;10.029315156196148;0.8380728678888528;0.015637477832128936;0.015567777140152176;0.8017709171335413;0.015010421071902407;0.8010968811678545;1.0109903269190292
19.957384;1.0431399716717455;0.8401489485762326;0.7978750638302113;-2.5316388097831774e-06;2.4230081723826157e-07;1.0398481047258252;0.9933806909322181;10.030026166434126;0.8381751044513163;0.015638739832123837;0.01556800694654269;0.8018903414742053;0.015013014725410582;0.8011837127106681;1.011215530489508
19.967384;1.043172690746572;0.8402805289033376;0.7978946459000024;-2.559737158188539e-06;2.563220762051497e-07;1.039698404637571;0.993339942474939;10.030748913879329;0.83827815738233;0.015639990630753723;0.015568244523775232;0.8020129428519476;0.015015640134826067;0.8012728942461603;1.0114417473810478
19.977384;1.0432097392935498;0.8404121511912244;0.7979153289162844;-2.5868921937161428e-06;2.7043146915822565e-07;1.0395442947891163;0.9933058999989086;10.03148322156431;0.8383819413320471;0.01564122773665536;0.015568490334892833;0.8021388011527155;0.015018295958720966;0.8013644881611114;1.0116687298128673
19.987384;1.043251400937344;0.8405436204118591;0.7979371614539639;-2.6129916423571423e-06;2.8461788485041003e-07;1.0393856585852232;0.9932791452683938;10.03222887262915;0.8384863607077017;0.015642448471024143;0.01556874484557618;0.8022679971427213;0.015020980685560263;0.8014585565292116;1.0118962113917205
19.997384;1.0432979745234578;0.8406747247375431;0.7979601941582761;-2.6379150873626563e-06;2.988699154032475e-07;1.0392223793943185;0.9932602954419916;10.03298560738999;0.8385913087603105;0.015643649969312386;0.015569008544673192;0.8024006115681439;0.0150236926310992;0.8015551606779004;1.012123905057202
19.999996;1.0433497749975271;0.840805233975757;0.7979844794484935;-2.661533059770789e-06;3.1317606976929526e-07;1.0390543404457002;0.993250002786263;10.033753131480324;0.8386966677652069;0.015644829164724587;0.015569281970905137;0.8025367243597562;0.015026429924191917;0.8016543620353423;1.012351501990203
19.999996;1.0434071354187706;0.8409348991157539;0.7980100719350565;-2.6837063989160703e-06;3.275246222887838e-07;1.0388814245367732;0.9932489547561757;10.03453112020597;0.8388023097772214;0.01564598274872387;0.015569565726363428;0.8026764146259796;0.015029190493250981;0.8017562231565405;1.0125786709839286
19.999997;1.0434704085750248;0.8410634526209018;0.7980370292240302;-2.7042861988849675e-06;3.4190259433115563e-07;1.0387035134560094;0.993257876736028;10.03531921440745;0.8389080969227201;0.015647107151545835;0.015569860466510236;0.8028197614764744;0.015031972076928786;0.801860807975139;1.0128050570468685
