time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
19.999998;1.0435399664732565;0.84119060886466;0.7980654130155745;-2.723113921862918e-06;3.562950010531639e-07;1.0385204871059919;0.9932775362025512;10.036117007815635;0.8390138808667038;0.015648198556025072;0.015570166865183121;0.802966844785095;0.015034772230852367;0.8019681805098116;1.0130302788793795
20.0;1.0436161990995083;0.8413160637296114;0.7980952899352997;-2.740021563469672e-06;3.7068493033470536e-07;1.03833222331542;0.9933087454725368;10.036924034382839;0.8391195023333672;0.01564925291374833;0.015570485587686865;0.8031177451075264;0.015037588300103252;0.8020784034701107;1.0132539258914028
20.000004;1.0436995218664011;0.8414394899439462;0.7981267115942002;-2.754838661409376e-06;3.850409334877393e-07;1.0381385813466417;0.9933523475561424;10.03773994042938;0.8392248001709663;0.01565026570089308;0.01557081735470141;0.8032725334678694;0.015040417173781564;0.802191524195919;1.0134755374934077
20.000012;1.0437903596176707;0.8415605326799049;0.7981596660385873;-2.7674147725096646e-06;3.992798215683118e-07;1.037939344037126;0.9934091328853222;10.038565279565494;0.8393296390085283;0.015651231519315176;0.015571163309550197;0.8034312368104438;0.015043254175289171;0.8023075373498878;1.0136945348405346
20.000028;1.0438890291841592;0.8416788242476005;0.7981940853298994;-2.7776455623121467e-06;4.1323769375725196e-07;1.0377341728342881;0.993480700802258;10.039402636732097;0.8394338959956619;0.015652144105643504;0.015571525503205405;0.8035937879195122;0.015046091977230332;0.8024263672856566;1.013911103964873
20.00006;1.0439956019275576;0.8417940159468118;0.7982299438309876;-2.7854843464801927e-06;4.2667968237232997e-07;1.0375226660814703;0.9935664102869943;10.040257125240121;0.8395373465570974;0.01565299575123408;0.01557190662595063;0.8037599860788858;0.015048922643850458;0.8025478882144389;1.0141231086838092
20.000124;1.0441099622658865;0.8419058030437679;0.7982673109187589;-2.7909441431681928e-06;4.3933898632475523e-07;1.0373044510122391;0.9936684281721279;10.041136721730204;0.8396395368907328;0.015653775633182605;0.015572309039997855;0.8039295265056796;0.015051741520632472;0.8026719305549563;1.0143311673950928
20.000252;1.0442320149309148;0.8420139149467164;0.798306284957219;-2.7941084476492485e-06;4.5097033566788857e-07;1.0370792058357678;0.9937867297385845;10.042052651866198;0.8397397496245202;0.01565446976327712;0.01557273419604312;0.8041021383229477;0.01505454743868527;0.8027982629547895;1.0145338404376343
20.000508;1.044361737274715;0.8421180770073037;0.7983468955982592;-2.79514432690665e-06;4.613861801598794e-07;1.0368466890760442;0.9939240672949096;10.043018083997964;0.8398371194304523;0.015655063783713924;0.015573182513487369;0.8042776633371704;0.015057339357952107;0.8029265892092631;1.014732739209296
20.00102;1.0444990135868326;0.8422180167670897;0.7983890407517534;-2.794274415564902e-06;4.7046459916270746e-07;1.036606791242382;0.994085988667316;10.04404527839676;0.8399308681369818;0.015655545857479986;0.015573653429345621;0.8044559052158379;0.015060113851085999;0.8030565893395185;1.014932571042482
20.002044;1.0446435031605248;0.8423135022555255;0.7984324572375509;-2.79170747203191e-06;4.781451285718816e-07;1.0363595276252238;0.9942809059265341;10.045143715908374;0.8400204066738605;0.015655907528331625;0.015574146111712471;0.8046364633413846;0.015062865300736035;0.8031879918741645;1.0151411718404288
20.004092;1.0447946936340509;0.8424043289154055;0.7984767538296423;-2.7876036026866167e-06;4.844072308072434e-07;1.03610502902276;0.9945291969289245;10.046320580747915;0.8401052104193946;0.01565614300538787;0.015574660629786494;0.804818758021998;0.01506558782795471;0.8033206192163663;1.0153784724715769
20.008188;1.04495207818988;0.842490274572674;0.7985215011368467;-2.7820881050519968e-06;4.892523316513536e-07;1.0358435526652934;0.9948712735661278;10.047581976790337;0.8401847318122736;0.01565624785434887;0.015575199009432423;0.8050020973344537;0.015068276015569676;0.8034543556819252;1.0156844481449323
20.01638;1.0451153040491161;0.8425710702239103;0.7985662590217284;-2.7752312610855392e-06;4.927102347898525e-07;1.0355754540461932;0.9953875832755906;10.048932416033162;0.8402584971892003;0.015656218183702317;0.015575766082685372;0.8051857286775294;0.015070923459740938;0.8035891028846126;1.016139129861599
20.02638;1.045284174269445;0.8426464164285357;0.7986104974168559;-2.766989969534722e-06;4.948351700696836e-07;1.0353011304585964;0.9959876178522983;10.050374073761677;0.8403262108512751;0.015656051197963122;0.015576369472489051;0.805368916824816;0.015073521810626073;0.8037248087417991;1.0166516562788177
20.03638;1.0454585357581887;0.8427160563920431;0.7986535407254923;-2.7572024311810733e-06;4.956700888344912e-07;1.0350209564448858;0.9965979509286254;10.05190820115992;0.8403877036927686;0.015655747168892526;0.01557701854573573;0.8055509198250187;0.015076061973805264;0.8038614703147603;1.0171483043792744
20.04638;1.0456381574548281;0.842779833333078;0.7986946527951929;-2.745651628578982e-06;4.95212222773564e-07;1.034735280209134;0.9972182692278571;10.05353683783065;0.8404428750560857;0.015655311190258963;0.015577723082126049;0.8057308657589792;0.015078536222874944;0.8039990987376575;1.017628414625602
20.05638;1.0458226779976645;0.8428376386229709;0.7987331785485929;-2.7321230908935467e-06;4.934115561105202e-07;1.0344444990517694;0.9978484421407434;10.055262874862889;0.8404917523033167;0.015654752155591343;0.015578493126411568;0.8059076904577881;0.015080939394682316;0.8041377597440253;1.0180912221453442
20.06638;1.0460116165125504;0.8428892513894988;0.7987686038848325;-2.716412886686949e-06;4.901908127941065e-07;1.0341490406100746;0.9984886064565591;10.057088981428755;0.8405345157594923;0.0156540799789289;0.015579340391720771;0.8060801765489259;0.015083268516541605;0.8042775751910138;1.0185357596957143
20.07638;1.0462043914178127;0.8429341984709858;0.7988006023188278;-2.698323300908901e-06;4.854513328638519e-07;1.0338492693568346;0.9991391180925177;10.059015694390613;0.8405714131425909;0.015653303763004507;0.015580278311873863;0.8062470893129312;0.015085521350558193;0.8044186150743912;1.0189609431829487
20.08638;1.046400368309558;0.8429717693317491;0.7988291338404778;-2.677688310330296e-06;4.79039377619107e-07;1.0335455111201042;0.999800403171167;10.061040369207655;0.8406026546695214;0.015652430624336296;0.015581320453952505;0.8064073647625738;0.015087695465367897;0.8045608334655238;1.019365752651686
20.09638;1.04659896198265;0.8430011749487946;0.7988544202983991;-2.654392828020873e-06;4.7070795803466156e-07;1.0332381036294023;1.0004729152790366;10.063159149792305;0.840628366217954;0.015651465157049214;0.015582480902975673;0.8065601895906639;0.01508978937732572;0.8047041250396685;1.019749349172975
20.10638;1.0467997189370806;0.8430217369326964;0.7988767262678259;-2.6283527372770137e-06;4.601328424162244e-07;1.0329274109584052;1.0011571549164393;10.065369129256403;0.840648591694406;0.01565041018854439;0.015583776047576029;0.8067049273658538;0.01509180454354921;0.804848453395251;1.0201111370219151
20.11638;1.0470023223043163;0.843032960996336;0.7988962220974095;-2.5994877070691025e-06;4.469699590517662e-07;1.0326139045301617;1.0018535051057122;10.067667546128122;0.8406632575359303;0.015649267305746846;0.01558522355400607;0.8068410196381621;0.015093745092658015;0.8049939444206756;1.0204508056025718
20.12638;1.0472065784210514;0.8430344205270651;0.7989130714739111;-2.567706661374679e-06;4.3091410985748196e-07;1.0322981660805006;1.0025619359252775;10.070050338441254;0.84067215128582;0.015648037028975815;0.015586838202353317;0.8069679835722783;0.015095615294738525;0.8051408574371898;1.0207682676004077
20.13638;1.0474124365717696;0.8430256049975035;0.7989274844007271;-2.5328992365009007e-06;4.1174525460614817e-07;1.031980729317562;1.0032819103434278;10.072512579342101;0.8406750308593464;0.01564672055775854;0.015588628516316977;0.8070855119204101;0.015097417841037172;0.8052894933606497;1.021063582078163
20.14638;1.047619949432517;0.8430059531141247;0.7989396125141182;-2.4949416782087125e-06;3.8933710053595574e-07;1.0316619806356422;1.0040126038937667;10.07504983619529;0.8406717493183924;0.015645322289591014;0.015590597837238826;0.8071935256371005;0.015099153795809958;0.8054401559569085;1.021336971897289
20.15638;1.0478290990677266;0.8429750402551167;0.798949500943562;-2.453718978196765e-06;3.6361507922955563e-07;1.0313421756278316;1.0047531591764687;10.077658537688029;0.8406622698068446;0.015643850785765204;0.015592749644574322;0.8072921135853874;0.015100823030076886;0.8055931690991832;1.0215888170751002
20.16638;1.0480396611079474;0.8429326781746332;0.7989571635085435;-2.409136154418063e-06;3.3451499872152587e-07;1.031021416365498;1.005502717687702;10.080335068202196;0.8406465984501883;0.015642319048735007;0.015595091781902465;0.807381487671498;0.015102424687719763;0.8057488555355452;1.0218195825354999
20.17638;1.0482512898950727;0.8428788511630841;0.7989626018880664;-2.3611197597424442e-06;3.0198856252800004e-07;1.0306995436096502;1.006260360702681;10.083075215810169;0.8406247187718622;0.015640744942793192;0.01559763544548215;0.8074619615040721;0.015103958491298766;0.8059074546061936;1.0220296967572318
20.18638;1.0484636969263215;0.8428136222938809;0.7989658022923254;-2.309637445588213e-06;2.6601635012355446e-07;1.0303760476664399;1.0070251389059535;10.085875162391343;0.8405966606907558;0.015639149320960437;0.015600391479662072;0.8075338184163828;0.015105426933158066;0.80606909748629;1.022219341533972
20.19638;1.0486766755684964;0.8427370483027123;0.7989668624423643;-2.254718378709483e-06;2.2658667803821097e-07;1.0300501443855679;1.0077960570571456;10.088733123602331;0.8405626662544922;0.01563755260370181;0.015603368163266408;0.8075971265635034;0.015106836076094593;0.8062338622779034;1.0223883549870212
20.20638;1.0488899381508832;0.8426491638651059;0.798966024330086;-2.1964576293074954e-06;1.836910618999219e-07;1.0297209846134152;1.0085719436905562;10.091649678844814;0.8405231769728096;0.015635973558703956;0.015606571453721694;0.8076517067556336;0.015108194464223417;0.8064017556996768;1.0225364368053382
20.21638;1.049102937565961;0.8425501102256695;0.7989634732648132;-2.1350182208029596e-06;1.3736955863069867e-07;1.0293878073482206;1.0093514323797028;10.094625856102036;0.8404785832674038;0.015634430390679934;0.015610006317076635;0.8076972503557146;0.015109511533409179;0.8065726182363616;1.0226634443576241
20.22638;1.0493148669095065;0.8424402342172697;0.7989592260439725;-2.070621358241493e-06;8.773373753114832e-08;1.0290499962496797;1.010133141776394;10.097660775215038;0.8404290576803237;0.015632941578097106;0.01561367692512262;0.8077334593454215;0.015110795761399736;0.8067461084345189;1.0227695585161807
20.23638;1.0495248826414418;0.8423200269030471;0.798953161782437;-2.0035250673571505e-06;3.4933905979436307e-08;1.0287071217336416;1.0109158419807307;10.100751484068434;0.8403746650924363;0.015631524168172966;0.01561758482530614;0.8077601731724052;0.015112053059032756;0.8069217624391382;1.0228553216912069
20.24638;1.0497322967251788;0.8421900091584177;0.7989449534901455;-1.9340195140777397e-06;-2.087694221263956e-08;1.0283590040588533;1.01169846425157;10.103894340271218;0.8403155679380114;0.015630191203319304;0.015621728033354184;0.8077774262683209;0.015113285739383248;0.8070990213935855;1.0229216017455234
20.249996;1.0499365104909009;0.8420506653684097;0.7989340078344627;-1.8624297095846556e-06;-7.957314392145425e-08;1.0280057312393345;1.012133034789425;10.107085290944616;0.8402521179350958;0.015628953197426403;0.015626103858904984;0.8077853959392907;0.015114492116104581;0.8072772427132273;1.02262248976876
20.249996;1.0501368931868738;0.841902421039181;0.7989196082994862;-1.7890964243189338e-06;-1.41083832388105e-07;1.0276475603024051;1.0126046140219722;10.11031893337947;0.8401848305417491;0.015627822798327425;0.015630712356137583;0.8077843147895134;0.015115667253533771;0.8074557367136698;1.0223451301005158
20.249997;1.05033284466623;0.841745638969849;0.7989011516055305;-1.7143500347387892e-06;-2.0536805481107283e-07;1.027284848916412;1.0129812419312287;10.11358841454681;0.8401143287930043;0.015626816728245816;0.01563555584779091;0.8077744411188557;0.015116804849184437;0.8076338246127823;1.0219595998854065
20.249998;1.0505238931626033;0.8415806578866555;0.7988782833707986;-1.6385079919946604e-06;-2.7235396477070586e-07;1.0269181315783982;1.0133539424452247;10.116886745002692;0.8400412813196877;0.015625953081734405;0.015640635809553927;0.8077560629290194;0.015117899623951415;0.807810939340678;1.021558911733961
20.25;1.0507095985782775;0.841407840298218;0.7988508607737987;-1.5618830392606128e-06;-3.4191294691213867e-07;1.026548145062268;1.0137217361742301;10.120207753968078;0.8399663152925831;0.015625247040272454;0.01564595107663479;0.8077294206980088;0.015118948770795759;0.8079866532939942;1.0211440590500946
20.250004;1.0508893666198675;0.8412275071813063;0.7988187944635355;-1.4847684472436962e-06;-4.1384928583999804e-07;1.026175689768931;1.0140835648529913;10.123545200933645;0.8398899253811583;0.015624709201546492;0.01565149787602616;0.8076945986280477;0.015119951627940918;0.808160554076854;1.020716075163831
20.250012;1.0510624365959114;0.8410398298168092;0.7987818699443383;-1.4074153722165395e-06;-4.878962839911897e-07;1.0258014544767877;1.0144383294804162;10.126891370561614;0.8398124318273559;0.015624347287288901;0.01565727024946428;0.8076515398063422;0.015120909374849101;0.8083321562551617;1.0202761077755291
20.250028;1.0512280438636008;0.8408448613960882;0.798739622567185;-1.3300371487808484e-06;-5.637704519344484e-07;1.025425977643827;1.014785131524843;10.130237057468944;0.8397340164554137;0.015624167626053181;0.015663260226493687;0.8076001419100889;0.015121825162342695;0.8085009080082761;1.0198254688885402
20.25006;1.0513855365870879;0.8406426039920667;0.798691348364173;-1.252828908625457e-06;-6.412460399915009e-07;1.025049747028256;1.0151234083793934;10.133571941800371;0.8396547919695864;0.015624174396059674;0.01566945810115634;0.8075402834628034;0.015122702057910851;0.8086661961670419;1.0193656455070543
20.250124;1.051534310448441;0.8404329827035698;0.7986362536439532;-1.1759764807567753e-06;-7.201718258643543e-07;1.0246731869701544;1.015452837095029;10.1368845656564;0.8395748180987281;0.015624368493873548;0.015675853523540596;0.8074718012036063;0.015123540402171762;0.8088273293504078;1.0188982649512321
20.250252;1.051673663528603;0.840215887808783;0.7985735788911487;-1.099649534242965e-06;-8.004228042049315e-07;1.0242965676941096;1.0157731977547841;10.140163206504305;0.8394940751825039;0.015624747214199354;0.015682436858047124;0.8073945458234056;0.015124338774843298;0.8089834665550664;1.0184250798378145
20.250508;1.0518027581264322;0.8399913561967253;0.7985026578282501;-1.023986986254596e-06;-8.818413311700284e-07;1.0239200898867074;1.0160842523595544;10.143397063756423;0.839412484559301;0.01562530426368879;0.01568919992036734;0.807308478579678;0.0151250970795178;0.809133586635327;1.0179480214115337
20.25102;1.0519206476406306;0.8397596741379578;0.7984230642090189;-9.490893242994509e-07;-9.642355260719867e-07;1.0235440105697178;1.0163856564770068;10.146576913974446;0.8393299602616815;0.015626031339179506;0.015696135701992662;0.8072136849988759;0.01512581831550641;0.8092767063047999;1.0174691410949186
20.252044;1.0520262447718225;0.8395212772619131;0.7983347460777963;-8.750259107002286e-07;-1.0474061564966508e-06;1.0231686456423674;1.0166770550314639;10.149696161353774;0.8392464015460656;0.015626921195541595;0.01570323726043767;0.8071103722187872;0.015126508225455262;0.8094122147538859;1.0169903739849104
20.254092;1.0521183044104037;0.8392766097197448;0.7982379063045315;-8.018540982501572e-07;-1.1311368412362317e-06;1.0227943725818427;1.0169582580786052;10.152751187941027;0.8391616577693101;0.015627967967614734;0.015710496729790573;0.8069989928006355;0.01512717329554327;0.8095399661128551;1.0165134144647434
20.258188;1.0521955054777126;0.8390260426021294;0.7981327650554081;-7.296432051516148e-07;-1.2151787317545667e-06;1.0224216954847358;1.0172292448684832;10.15574059102318;0.8390755720340655;0.01562916363033895;0.015717903520826894;0.8068803865596723;0.01512781873097549;0.8096601282249325;1.0160398852889099
20.26638;1.0522565491102265;0.8387698146599268;0.798019475632541;-6.584860442466614e-07;-1.2992556568536172e-06;1.0220512885505213;1.0174900609840007;10.158665627079605;0.8389880741132522;0.015630495256586677;0.015725442506840003;0.8067556621959739;0.015128448126979631;0.8097730420850499;1.0155715673919976
20.27638;1.0523002082972281;0.8385080444767696;0.7978982145942417;-5.884803969775063e-07;-1.3830687871110423e-06;1.021683964243225;1.017740802905732;10.161530813021747;0.8388991990318829;0.015631945499239987;0.015733096701989004;0.8066258901479078;0.015129064718375024;0.8098791547017292;1.0151103557992491
20.28638;1.0523254317070139;0.8382407747420021;0.7977693329016203;-5.197044996568194e-07;-1.4663003974675828e-06;1.0213205729655295;1.0179816849817371;10.164342624926615;0.8388089944487052;0.015633493897526912;0.01574085100118514;0.8064919625632767;0.01512967128388477;0.8099789451414523;1.0146580323707046
20.29638;1.0523315174053995;0.8379679698735523;0.7976334515134031;-4.522262558764192e-07;-1.5486284093496214e-06;1.0209618964129756;1.0182130744980729;10.167108194030282;0.8387174306293289;0.015635117907603704;0.01574868976221151;0.806354624878196;0.015130267749457898;0.8100728254866834;1.014216238454515
20.30638;1.0523182116973766;0.837689608571601;0.7974914304815166;-3.861287457635159e-07;-1.6297583354894616e-06;1.0206086216250634;1.0184354865203622;10.16983454756133;0.8386244617232249;0.015636794902051273;0.015756593687063405;0.8062144933084515;0.015130850603575283;0.8101610672887485;1.0137866215331688
20.31638;1.0522857342755672;0.8374058557314222;0.797344200947332;-3.2150427969417947e-07;-1.7094351421647014e-06;1.0202613708766324;1.0186495905500583;10.172526781113643;0.8385301540923893;0.015638504770929092;0.015764542396415757;0.8060720650020302;0.015131415774846717;0.8102438678024708;1.013370815802768
20.32638;1.052234725382465;0.8371170315805915;0.7971925673224126;-2.5841922076149e-07;-1.7874079525705954e-06;1.019920706181596;1.0188561799740186;10.17518642002016;0.8384346646715221;0.015640231875407133;0.015772516720746796;0.8059277364988991;0.015131960890691938;0.810321520384536;1.0129702516183234
20.33638;1.0521659864918353;0.8368234450789503;0.7970371818062105;-1.9689630941395922e-07;-1.863399339594757e-06;1.019587159607095;1.0190560345193425;10.177812063327217;0.8383381195921299;0.01564196640252636;0.01578049656711045;0.8057818352795911;0.015132484283847232;0.810394419456032;1.0125860716298676
20.34638;1.0520801947773604;0.8365253994979388;0.7968787406379259;-1.3692292000594113e-07;-1.9371123237317195e-06;1.0192613336973337;1.0192497124403006;10.180401581588178;0.8382406107135261;0.015643704794045043;0.015788459483777936;0.8056346870341191;0.01513298336368041;0.8104629396332715;1.0122191892725454
20.35638;1.0519779125362336;0.8362232813451178;0.7967182214169753;-7.844845024051517e-08;-2.008258264206451e-06;1.0189439678240444;1.0194373928196627;10.182952918089597;0.8381423084206775;0.015645447560316585;0.01579638314088185;0.8054866691971769;0.015133454603167113;0.8105274452110105;1.0118703037096584
20.36638;1.0518597980957092;0.8359175414098949;0.7965569450097343;-2.137979822354693e-08;-2.076574301466837e-06;1.0186358739394008;1.0196188881131347;10.18546203479998;0.8380434972814449;0.01564719521528838;0.01580424748141216;0.8053382363669496;0.01513389427023422;0.8105883219064401;1.011539912540045
20.37638;1.0517267044923704;0.8356086681771724;0.7963963986163829;3.439049343858219e-08;-2.1417975442530434e-06;1.018337756674283;1.0197938143618972;10.187920727961345;0.8379445141451265;0.015648945120180915;0.015812033873550974;0.8051899568718806;0.01513429884135699;0.8106459346397056;1.0112283845574916
20.38638;1.051579602059389;0.8352972237384882;0.7962379615773889;8.894951415235915e-08;-2.203627842262758e-06;1.0180500722264;1.01996178602079;10.190317162950171;0.8378457196312651;0.015650689779257942;0.01581972492811917;0.8050425133686128;0.01513466449092963;0.8107006332431624;1.0109359441245447
20.39638;1.0514194540578423;0.8349838587224914;0.7960827690220654;1.423521327358297e-07;-2.2617410375589528e-06;1.0177730937063503;1.02012255805347;10.192638087697539;0.8377474532766822;0.015652416565613624;0.01582730621989131;0.8048966146401336;0.01513498661411116;0.8107527464599562;1.0106626530142593
20.40638;1.0512471161936208;0.8346692572184427;0.7959317769858527;1.9461852131619058e-07;-2.315847090443214e-06;1.0175070670963813;1.0202760872905572;10.194870173351768;0.8376499400732444;0.015654109570776505;0.015834766932072596;0.8047528714387195;0.015135260506816095;0.8108025144363681;1.0104085795784408
20.41638;1.0510633084916698;0.8343540678938918;0.795785843080375;2.4574412306620844e-07;-2.3657484361357383e-06;1.017252210859454;1.0204225035239043;10.196999497074874;0.8375533033227026;0.015655753102314988;0.015842098666286324;0.8046117500263996;0.015135482315165179;0.8108500924684034;1.0101739464762887
20.42638;1.0508686296514067;0.8340388531920045;0.7956456758280881;2.9572275924005026e-07;-2.411365567220574e-06;1.017008579583457;1.0205620335817713;10.199010275648225;0.8374576602798012;0.015657334653780334;0.01584929407496822;0.8044736540875482;0.01513565035449444;0.810895622002739;1.0099590181801463
20.43638;1.0506635167599392;0.8337240664640564;0.7955117330028882;3.4453481641149065e-07;-2.4527169828380356e-06;1.0167759613399774;1.0206948990267128;10.200884698731471;0.8373631026203213;0.015658845135346332;0.015856346656494078;0.8043389556821146;0.015135766501645522;0.8109392589391878;1.0097639377897771
20.44638;1.050448229081978;0.833410130564261;0.7953842607452977;3.9208951616967606e-07;-2.48987685781353e-06;1.016553899669747;1.0208211942972942;10.20260360830746;0.8372695793073761;0.01566027776582481;0.01586325087966289;0.8042078801067444;0.015135834933323633;0.8109811446605975;1.0095887532786612
20.45638;1.0502229811976689;0.8330974829810738;0.7952634843072112;4.3820699640542434e-07;-2.522939920707511e-06;1.0163418334655703;1.0209407482571007;10.204146843038073;0.8371768298647871;0.015661628410234763;0.015870000000319035;0.8040804863145331;0.015135858724364772;0.8110213214265699;1.0094334995416514
20.46638;1.0499882063711414;0.8327864439514102;0.7951497201958383;4.826810929791732e-07;-2.5520092999651282e-06;1.0161392496035024;1.0210530647589862;10.205494133039561;0.8370843716741259;0.015662896355233113;0.0158765819870859;0.8039567931764101;0.015135837481628292;0.811059643350288;1.0092981371609815
20.47638;1.0497448018667197;0.8324771499189694;0.795043302622277;5.25333530199391e-07;-2.577224389627426e-06;1.015945814323195;1.021157552036691;10.206626650617585;0.8369915378390697;0.015664083766956993;0.015882977942527035;0.8038368372437436;0.015135766456133137;0.8110957832593235;1.0091824355554684
20.48638;1.0494941378270184;0.832169670303957;0.7949444378125877;5.660017435631758e-07;-2.5988056231171635e-06;1.015761506874395;1.0212539675621224;10.207527732386474;0.8368975535167795;0.01566519421757262;0.0158891651474437;0.803720645669365;0.015135637807676097;0.811129303320341;1.0090860285074332
20.49638;1.0492378431541296;0.8318640944736596;0.7948531054988673;6.045116428435854e-07;-2.6170578160586166e-06;1.0155866328996657;1.021342610246065;10.208182640610557;0.836801567427764;0.01566623044130645;0.015895121520680518;0.8036082050676381;0.015135443586578229;0.8111596990640283;1.0090085635033916
20.50638;1.0489776532213664;0.8315605093084192;0.7947690629163118;6.406774071658615e-07;-2.63231365685578e-06;1.015421692059704;1.021423980486743;10.20857777182247;0.8367027283455161;0.015667191837194203;0.015900826653900503;0.8034994412528638;0.015135175936122337;0.8111864356154761;1.008949730787275
20.51638;1.0487154197714363;0.8312589856949052;0.7946919359635568;6.74329161520019e-07;-2.644868916711545e-06;1.0152672347366785;1.0214983103548627;10.208699595234366;0.8366003231454149;0.015668073440855735;0.01590625881182636;0.8033942341826124;0.015134824748636784;0.8112090377441784;1.0089092142121254
20.52638;1.0484530785176776;0.8309596789871967;0.7946213177418852;7.053411572940719e-07;-2.6549571530908713e-06;1.0151237372031905;1.0215654937978695;10.208533971846427;0.8364937775970643;0.01566886739994235;0.015911392489226916;0.8032924459175816;0.01513437812788586;0.8112271725715726;1.008886626345131
20.53638;1.0481924355187444;0.8306629604926211;0.7945567838171598;7.3361432164295e-07;-2.6627372023047464e-06;1.0149915596549164;1.0216253369971584;10.208066654669947;0.8363825818050286;0.01566956581122746;0.015916198814118026;0.8031939007056661;0.015133826242561758;0.8112406120916984;1.008881484688534
20.54638;1.0479348839015632;0.8303694039988144;0.7944978526145855;7.590433790145063e-07;-2.6682900132295803e-06;1.0148710037206672;1.021677751560098;10.207285266844227;0.8362663234756865;0.01567016169693066;0.01592064643815213;0.8030982979497596;0.015133164488019393;0.8112491264660452;1.008893293848927
20.55638;1.047681231853112;0.8300796636177294;0.7944440223821061;7.815194802316918e-07;-2.6716581918379416e-06;1.014762297423257;1.021722702201675;10.206180959403712;0.836144789253139;0.0156706475705704;0.015924703249297747;0.8030051314792036;0.015132392705688858;0.8112524537508278;1.008921585285173
20.56638;1.0474317184176039;0.8297944034855552;0.7943948812553088;8.009266404874593e-07;-2.6728811938667783e-06;1.0146655451439202;1.0217600108264904;10.204747779971452;0.8360179898829052;0.01567101509084373;0.01592834047840413;0.80291374401328;0.015131512004040714;0.811250372050453;1.008965870102909
20.57638;1.0471861481327118;0.8295142958345312;0.7943501970301812;8.171206101978502e-07;-2.6720130755077786e-06;1.0145808420008524;1.021789311476727;10.202980786157433;0.8358860546179455;0.015671256575473372;0.015931536587043174;0.8028234757352117;0.015130524051689373;0.8112427870769056;1.0090256820800532
20.58638;1.0469440320742314;0.8292400332262424;0.7943099977281419;8.299382551691836e-07;-2.6691755557662863e-06;1.01450847546592;1.0218102715494475;10.20087532717953;0.8357491246868768;0.01567136650998128;0.015934278414735457;0.8027337226939479;0.015129432438538188;0.8112297921842243;1.0091006706934131
20.59638;1.0467047460513634;0.8289723723208298;0.7942746188060879;8.392151575938825e-07;-2.6645710927704506e-06;1.0144489925882563;1.0218228574562673;10.198428139822964;0.835607307653013;0.01567134300810209;0.015936559305606897;0.8026439009678772;0.015128242718852006;0.8112117021275012;1.0091905487831256
20.60638;1.0464677273502898;0.8287121984291324;0.7942446311968402;8.447793300938364e-07;-2.658411051885885e-06;1.0144030380558176;1.0218273471680952;10.19563845047768;0.8354606388713052;0.01567118944422393;0.01593837564168284;0.8025534374711202;0.01512696171120289;0.8111890484559707;1.0092949549814625
20.61638;1.046232630849692;0.8284604984885514;0.7942207263201158;8.464450537345512e-07;-2.6508859986233313e-06;1.0143710661249477;1.0218240644911307;10.192507524352354;0.8353091170193071;0.015670915009345046;0.01593972501036502;0.8024617949383203;0.015125595740616655;0.8111625341835064;1.009413409143049
20.62638;1.0459993996980654;0.8282181766814914;0.7942036182601261;8.440264362699892e-07;-2.6422079686843416e-06;1.0143532415977896;1.02181312566135;10.18903763647623;0.8351528459489022;0.015670533017841444;0.015940605357861355;0.8023684805337336;0.01512414791672442;0.8111329050791818;1.0095453076148184
20.63638;1.0457682197534723;0.8279858259725841;0.7941938319282248;8.373869499245501e-07;-2.632642768660656e-06;1.0143495698137037;1.0217944412837314;10.185231794728839;0.8349921350679038;0.01567005851057328;0.01594101328961211;0.8022730324892671;0.015122617516139795;0.8111007565590791;1.0096898911442376
20.64638;1.045539410143278;0.8277636028723785;0.794191461631372;8.265084105906878e-07;-2.622515048781668e-06;1.0143599001695975;1.02176794392703;10.18109380373021;0.8348274721493499;0.01566950713664769;0.015940944987370986;0.8021750282382003;0.015121001795116695;0.8110664214720754;1.0098462956134842
20.65638;1.0453134126733794;0.8275512235920065;0.7941962344003791;8.115101485619381e-07;-2.612194566308175e-06;1.0143838613162883;1.0217338369847506;10.176628108819383;0.8346595082361915;0.015668894311994058;0.015940399321129256;0.8020741457058482;0.015119298360893865;0.8110299597683038;1.0100136665490456
20.66638;1.0450907774312543;0.8273480383144021;0.7942078177456989;7.925937523618797e-07;-2.602064323819469e-06;1.0144210758243712;1.0216926876822312;10.171839844540804;0.8344891270969769;0.015668234048267914;0.015939378277203434;0.8019702277662407;0.015117506550628395;0.8109912135232971;1.0101912456745283
20.67638;1.044871987749754;0.827153165232236;0.7942259930895598;7.699555969987084e-07;-2.5924852435563313e-06;1.014471484191716;1.0216453536600343;10.166735005344442;0.8343174183281246;0.01566753870626624;0.01593788613128044;0.8018632326260613;0.015115627375300584;0.8109499533142371;1.010378434586251
20.68638;1.0446573806656254;0.8269657093040806;0.7942506883030623;7.437240705954622e-07;-2.583783522642613e-06;1.014535387654005;1.0215928040378481;10.161320533472352;0.8341454910204205;0.01566681901024227;0.01593592926196305;0.8017530641210466;0.015113662658681134;0.8109060025548093;1.0105747422474378
20.69638;1.0444472736806865;0.8267849631923054;0.7942819834276078;7.139476208985116e-07;-2.576258786107438e-06;1.0146131958876885;1.0215359092181597;10.155605252306145;0.8339743004982753;0.015666083343458818;0.015933514617550718;0.8016394523822975;0.01511161412115185;0.810859281409519;1.01077960898348
20.70638;1.0442420126991359;0.8266104111025412;0.7943200112330473;6.805939294770064e-07;-2.5701925028492773e-06;1.014705192913762;1.0214753068144564;10.149600762329786;0.8338046036432373;0.015665338212060242;0.015930648030140503;0.8015219981135174;0.015109483897811462;0.8108098399693867;1.0109922639336575
20.71638;1.0440419478207679;0.826441637835461;0.7943648522931313;6.435465349667662e-07;-2.565853500098913e-06;1.0148114746862258;1.021411448017102;10.143320250152271;0.8336370338074852;0.015664590439956955;0.01592733477812664;0.8014003632836464;0.01510727661378566;0.8107577397786421;1.011211620524077
20.72638;1.0438474964929176;0.8262782871963575;0.7944164994876832;6.026652535759695e-07;-2.5634751366326257e-06;1.0149319179176541;1.0213447930197717;10.136776695269074;0.833472216458495;0.015663848748141394;0.015923581191057995;0.8012744428058508;0.015105001254678055;0.8107028018076974;1.0114362404771522
20.73638;1.0436591967379563;0.8261199665046898;0.7944748256986592;5.57899747691469e-07;-2.5632067721220887e-06;1.0150662252234102;1.0212758842292537;10.129982894235523;0.8333108491271131;0.015663122294592578;0.01591939536933639;0.8011442827379688;0.015102671556737604;0.8106446220830019;1.0116644571524354
20.74638;1.0434777035336384;0.8259661116291327;0.79453960995557;5.093491822175177e-07;-2.565102090111765e-06;1.015214077613289;1.0212052477309326;10.122952867981502;0.833153712964483;0.015662416630567267;0.015914786622866033;0.8010098681556107;0.015100304490070864;0.8105828603686143;1.0118945358834373
20.75638;1.0433037428038106;0.825815997034875;0.7946106096838305;4.572291407497793e-07;-2.5691763159143683e-06;1.0153751866570644;1.0211333796470303;10.115702533252662;0.8330015818100904;0.015661731833817614;0.015909764375251174;0.8008711205681808;0.015097917497842079;0.8105173793930354;1.012124814986925
20.76638;1.0431380309167007;0.8256689126658332;0.7946875900987722;4.017992566677563e-07;-2.575488917962888e-06;1.0155493059290466;1.021060793784994;10.108248349923587;0.832855051525756;0.01566106482634808;0.01590433851532235;0.8007280532439597;0.015095525410466638;0.8104481606970562;1.0123538870876194
20.77638;1.0429812373723721;0.825524383314517;0.7947702836879131;3.433210190030105e-07;-2.584178651115898e-06;1.0157363310546095;1.0209879849949985;10.100605951995439;0.8327144689925926;0.015660412197444414;0.015898520916113257;0.8005808280383788;0.015093137754299242;0.8103752147113072;1.0125807019545985
20.78638;1.0428339202187142;0.8253822461923449;0.7948583155691871;2.8205831304285256e-07;-2.5954481732377604e-06;1.0159363775662624;1.020915399271893;10.092790802903444;0.832580127666311;0.015659770431788823;0.01589232585124091;0.8004297101893272;0.015090758357227068;0.810298557646033;1.0128044656037183
20.79638;1.0426963703678893;0.8252425410866056;0.7949511639113391;2.1827492286918458e-07;-2.6095302523219854e-06;1.0161497361479022;1.0208434363775176;10.084818937071605;0.832452534998821;0.015659133907695168;0.01588576976846689;0.8002750240556264;0.015088387950594633;0.8102182170232093;1.013024389254657
20.80638;1.0425685703386922;0.8251054544445982;0.7950481364296207;1.5220466345212525e-07;-2.6266394271250817e-06;1.0163767145346978;1.0207723535618078;10.07670613233441;0.8323324256508711;0.015658494006682292;0.01587887084761426;0.8001171031972162;0.015086026741580043;0.810134258081341;1.0132394698158769
20.81638;1.0424502745762507;0.824971360348223;0.7951483823383515;8.400644375609844e-08;-2.646934408387009e-06;1.0166175551479038;1.0207022011901206;10.068466727583278;0.8322205529574662;0.01565784108139995;0.0158716478278653;0.7999562148073497;0.015083674572645006;0.8100468519003118;1.0134484366251943
20.82638;1.042340979610896;0.8248407571329625;0.7952510191316099;1.3723718708515989e-08;-2.6705072993147024e-06;1.0168724719421018;1.0206329463992785;10.060112871620984;0.8321174659495191;0.015657166534093846;0.0158641190950307;0.7997925803194731;0.015081329586042391;0.8099563430666126;1.0136498391092712
20.83638;1.042239915667227;0.8247141812848768;0.795355285931138;-5.871468164123466e-08;-2.697384009168615e-06;1.0171415684272067;1.0205645751364325;10.051654544637525;0.8320234059501773;0.01565646350757532;0.01585630231268344;0.7996265424344059;0.01507898747872072;0.8098632317173156;1.0138421801940598
20.84638;1.0421462714722056;0.8245922353326943;0.7954605926093795;-1.3343941512336935e-07;-2.72752137528392e-06;1.017424691868339;1.020497087914336;10.043101257271129;0.8319383924474789;0.015655727774944478;0.01584821381247708;0.7994586720181696;0.015076643020690944;0.8097681019513834;1.0140239685976622
20.85638;1.0420594588093217;0.824475602717394;0.7955664760860367;-2.1059854072527177e-07;-2.760799667949104e-06;1.0177214094128324;1.0204305083151448;10.034464409650457;0.8318623738054236;0.015654958980767422;0.015839867764164593;0.7992896876875836;0.01507429221763944;0.8096715526946082;1.014193719527567
20.86638;1.041979130796813;0.824364965941412;0.7956725691906856;-2.90367745045405e-07;-2.797014409869077e-06;1.0180310189287372;1.020364903746508;10.025757887114477;0.8317952819323423;0.015654160773718416;0.01583127616710357;0.7991203203791847;0.015071932063772546;0.8095741132486373;1.0143500781821158
20.87638;1.0419049515113983;0.8242609012726424;0.7957786393543027;-3.729552014311497e-07;-2.835860896670888e-06;1.0183525151236694;1.0203003307059104;10.016996683242306;0.8317370442274278;0.015653339324528955;0.015822450145232484;0.798951286150935;0.015069559410620735;0.8094762072273002;1.0144919799222178
20.88638;1.0418363538739304;0.8241638276216052;0.7958845980060646;-4.585751392761894e-07;-2.876939916485599e-06;1.0186846059169015;1.0202366667718359;10.00819504307806;0.8316875843280627;0.015652501292945306;0.015813400898789447;0.7987833519207985;0.015067171963780684;0.8093782148693278;1.0146186667248034
20.89638;1.0417724720023471;0.8240740329464598;0.7959904231497642;-5.474211172276132e-07;-2.91979821477933e-06;1.019025913274045;1.0201735397423954;9.999365034736975;0.8316467142701501;0.015651652785119544;0.015804139405743354;0.7986173616925251;0.015064769898339695;0.8092805392518385;1.0147296745488468
20.90638;1.0417122505165113;0.8239917188412555;0.7960961210814816;-6.396317663105751e-07;-2.9639555878390927e-06;1.0193752576717992;1.0201105008963698;9.990516355264672;0.8316139627674736;0.01565079903851178;0.015794676227881575;0.7984541494974938;0.01506235551831654;0.8091835871601376;1.014824907927339
20.91638;1.0416545468306138;0.8239169984180948;0.7962017901802692;-7.352555024066028e-07;-3.0089255509275793e-06;1.0197316906790928;1.0200471740049042;9.981657136446348;0.8315885099325881;0.01564994317770593;0.015785021407130922;0.7982943713717519;0.015059931811173983;0.8090876888719445;1.0149046684099048
20.92638;1.0415980755333902;0.8238498966154959;0.7963076518581955;-8.342944731622531e-07;-3.054258387495909e-06;1.0200942174535776;1.019983237529434;9.972794428308472;0.8315692864688781;0.015649085057947553;0.01577518411930521;0.7981384405809285;0.015057501143096282;0.8089930361800757;1.0149696042395764
20.93638;1.0415414022946612;0.8237904143694904;0.7964139817324174;-9.368060783800123e-07;-3.0995566863680076e-06;1.0204615715935277;1.019918471590724;9.963934992876748;0.8315551319653047;0.01564822251448081;0.01576517265930149;0.7979866774796176;0.015055064708448562;0.8088996449380415;1.0150207192451264
20.94638;1.041483119031834;0.823738557081887;0.7965210821733726;-1.0429090707362515e-06;-3.1444395856154955e-06;1.020832309424173;1.0198528775325437;9.955086267280473;0.8315448779525559;0.01564735376728181;0.015754994054008053;0.7978394625550463;0.015052624308561243;0.8088073324271793;1.0150593421989496
20.95638;1.041421914769565;0.8236942561327933;0.7966293234925108;-1.152706531005147e-06;-3.1885384711682957e-06;1.0212050744873948;1.019786683945801;9.946255532137823;0.8315373556243404;0.0156464785292878;0.015744653099884695;0.7976972077610758;0.015050184719591705;0.8087157135553755;1.0150868861693374
20.96638;1.0413565077876787;0.8236573097893908;0.7967391142040051;-1.266250895618999e-06;-3.2315520519509304e-06;1.0215787563602785;1.0197202903898794;9.937448468919321;0.8315313707463852;0.015645598020978483;0.01573415229005117;0.7975602103905154;0.015047752819418617;0.8086242075749887;1.0151045624527832
20.97638;1.0412856995145026;0.8236274058125503;0.7968508258726595;-1.38353380243319e-06;-3.273263220646632e-06;1.0219524761018102;1.0196541896656828;9.92866931695088;0.8315256888664638;0.01564471527696862;0.01572349346964067;0.7974285556102275;0.01504533478520086;0.808532134737852;1.0151132891818087
20.98638;1.0412084839972382;0.8236041426106103;0.7969647461165937;-1.5044668387371426e-06;-3.3135038757012813e-06;1.0223254468575804;1.0195887745071688;9.9199223891117;0.8315191285237705;0.01564383519218381;0.015712679788715034;0.7973022151721563;0.015042934411408722;0.8084388760513777;1.0151137667552612
20.99638;1.0411240829028237;0.8235870339617244;0.7970810059780281;-1.628886444096265e-06;-3.3521391559331223e-06;1.022696812237469;1.0195241477423687;9.911213718836624;0.8315106918782093;0.01564296325556217;0.015701716490233053;0.797181223409071;0.015040552360775557;0.8083439141556065;1.015106576152491
21.00638;1.0410319413495275;0.8235755921844753;0.7971995662642529;-1.756597845013923e-06;-3.3890520413885157e-06;1.0230656398853493;1.0194601910036334;9.902551797086499;0.8314995928855843;0.015642105335810123;0.015690610946646304;0.7970656675220201;0.015038185917023392;0.8082467619065427;1.0150922651280714
21.01638;1.0409316621190328;0.8235694964269779;0.797320363201576;-1.8874386111771352e-06;-3.4241033069934145e-06;1.0234310458387692;1.0193968055212648;9.893947136005007;0.8314852447054639;0.015641269680633098;0.015679372877689793;0.7969555500923711;0.01503582987611795;0.8081469486289826;1.0150714120394513
21.02638;1.0408229376645546;0.8235686680752985;0.7974434248055781;-2.0213148441956744e-06;-3.4571127289794775e-06;1.0237922469663934;1.0193340297285935;9.885410743154573;0.8314672398215224;0.015640467162950273;0.015668015539593825;0.7968507682174503;0.015033478781153757;0.8080440999976504;1.0150446255274324
21.03638;1.0407055363281503;0.8235731446910171;0.7975688107840107;-2.158192277720888e-06;-3.487874617008504e-06;1.0241485365022642;1.019271984572834;9.876952552285598;0.8314452678284266;0.01563970895883943;0.01565655728699152;0.7967512442455077;0.015031129067985751;0.8079379713714617;1.015012464147139
21.04638;1.0405792495391322;0.8235828899801099;0.7976964979332188;-2.298066955141688e-06;-3.5161819373894026e-06;1.0244993355047514;1.0192107451612231;9.868581216123173;0.8314190396982614;0.015639005882881682;0.015645022090581346;0.796657066643545;0.015028779458576164;0.8078283318195051;1.0149753439022153
21.05638;1.0404437965737536;0.8235976857564924;0.7978264003203959;-2.440937539405033e-06;-3.5418481326108355e-06;1.0248443200737387;1.019150195318538;9.860304631026235;0.8313882819768565;0.01563836968033265;0.015633438466105258;0.7965684805732746;0.015026431023685118;0.8077148190356076;1.0149335621927382
21.06638;1.0402987926509508;0.8236170675791341;0.7979585552125689;-2.586779662865378e-06;-3.5647119414396333e-06;1.0251834530236152;1.0190899256606971;9.852130310619414;0.8313527621529705;0.01563781292467079;0.015621836324430642;0.7964856841166484;0.015024088485490633;0.8075970034941189;1.0148874166962005
21.07638;1.0401438509628111;0.8236402840634027;0.7980932796957337;-2.7355221898105278e-06;-3.5846152957155036e-06;1.0255168426816674;1.0190292450120584;9.844065896665967;0.8313123045296431;0.01563734689443263;0.015610243199406643;0.7964086224449249;0.015021760410240887;0.8074746041668218;1.0148372654606586
21.08638;1.0399786776507352;0.8236663355007006;0.7982311524486797;-2.8870641437228638e-06;-3.6013832107153547e-06;1.0258445266520155;1.0189673082053028;9.836119577755202;0.8312667898274841;0.015636978680608413;0.015598683217150036;0.7963370226570646;0.015019456254173084;0.8073475264127995;1.0147834670070215
21.09638;1.0398029291579056;0.823694053261848;0.7983728670520948;-3.0413323177720327e-06;-3.6148441884249165e-06;1.0261663094662217;1.0189032425147615;9.82829982720216;0.8312161712645819;0.015636708898982662;0.015587178311288008;0.796270577157703;0.01501718263378834;0.8072157466460399;1.0147263075281814
21.10638;1.0396160417741325;0.8237221585824752;0.798519055021175;-3.1983074393474397e-06;-3.62487224820404e-06;1.026481727731482;1.0188361472497713;9.82061470993665;0.8311604918453068;0.015636532447866426;0.01557574847454151;0.7962089537376057;0.015014941879100971;0.8070792890724716;1.0146660205050198
21.11638;1.0394173697160025;0.8237493130739167;0.798670170445286;-3.357995497785954e-06;-3.6313825057024504e-06;1.0267901211612298;1.0187650055165733;9.813071128178043;0.8310998578226014;0.015636442457663637;0.015564411602712297;0.7961516443343006;0.015012732335317037;0.8069382387254986;1.0146028152826838
21.12638;1.0392064119978206;0.8237741927601582;0.7988264597377602;-3.520390623297729e-06;-3.6342862321356838e-06;1.027090689041077;1.0186886651442575;9.805674559363222;0.8310343945616981;0.015636433699147814;0.015553184645290955;0.7960979109044295;0.015010548819553209;0.8067927398207014;1.014536839665293
21.13638;1.038982784651071;0.8237955795406328;0.7989879631194812;-3.6854603754811076e-06;-3.633494758336e-06;1.027382455428866;1.0186059936749403;9.798429586507003;0.8309642323953228;0.015636503444046528;0.015542084547906768;0.7960468962234906;0.015008383143018743;0.8066430882517797;1.014468154604361
21.14638;1.0387460733838387;0.8238124645193888;0.7991545299806162;-3.853137513975222e-06;-3.6289696211220593e-06;1.027664254864094;1.0185161368115712;9.791339843570194;0.8308895702967466;0.01563665084636778;0.015531127445829553;0.7959978491297884;0.01500622439328767;0.8064898270289486;1.014396751806156
21.15638;1.0384958658221033;0.82382415684321;0.7993258436063149;-4.023315719607054e-06;-3.620714623537673e-06;1.0279348343267742;1.018418622510353;9.784407352906706;0.8308107886352817;0.015636875529067413;0.015520326838119698;0.7959503144837857;0.015004059516611356;0.8063336417987405;1.0143225794417539
21.16638;1.0382319488260277;0.8238303500342619;0.7995014624890872;-4.195862497032736e-06;-3.6086923636250788e-06;1.0281929872250486;1.018313191909993;9.777632845520062;0.830728474843909;0.015637176523954178;0.015509692445536;0.7959041341775195;0.015001875510281806;0.8061751289409275;1.0142455668626023
21.17638;1.0379544429801548;0.8238311151813732;0.7996809483928539;-4.370611851836956e-06;-3.592777046274388e-06;1.0284376348972295;1.0181996254798389;9.771016638613652;0.8306433403427677;0.01563755310665235;0.015499230664136708;0.7958593595376778;0.014999661749008278;0.8060146899468011;1.0141655820025692
21.18638;1.0376637289589228;0.8238267976130933;0.799863999542723;-4.547322963195428e-06;-3.5728106945288484e-06;1.0286678592388445;1.018077772847701;9.764559171051506;0.8305561332485183;0.015638006293182998;0.01548894569720441;0.795816194969698;0.014997410234266616;0.8058525991810754;1.0140822965352785
21.19638;1.0373602458582558;0.8238178420989847;0.8000504113571797;-4.725652034288786e-06;-3.54868600151286e-06;1.028882903304584;1.017947636710129;9.758261643291238;0.8304675862799202;0.015638538424359895;0.015478840093619987;0.7957749262286445;0.01499511440735581;0.8056891116139797;1.0139951009276797
21.20638;1.0370443547456942;0.8238046709293428;0.8002399743847033;-4.905161253068786e-06;-3.5203855608046486e-06;1.0290821354739523;1.0178093793647003;9.752126756392629;0.8303783749269761;0.01563915044926194;0.015468914573341923;0.7957358089312562;0.014992768124300395;0.8055245514012304;1.0139031866151829
21.21638;1.036716262565962;0.8237876593056828;0.8004324938134958;-5.085358888795243e-06;-3.48799537946918e-06;1.0292650588650467;1.0176632563424142;9.746158389889828;0.8302890881279433;0.015639839216244483;0.015459167978886733;0.7956989339341928;0.014990364902983836;0.8053593727122274;1.013805753999122
21.22638;1.0363759301384938;0.8237671689871777;0.8006278538860103;-5.2657322195333e-06;-3.4516906314996316e-06;1.0294313918413096;1.0175095182284846;9.740359941108578;0.830200240675247;0.015640597130071553;0.015449598531634544;0.7956641199038494;0.014987896995835482;0.8051941177394774;1.013702154935154
21.23638;1.0360231185448112;0.8237436252055245;0.8008260369541895;-5.445729029703387e-06;-3.4116856608660174e-06;1.0295810537942387;1.0173483794753497;9.734732846729091;0.8301123069456868;0.015641413452034115;0.015440205703453325;0.7956309748670246;0.014985354965972019;0.8050292992404172;1.0135918678345814
21.24638;1.0356576418300558;0.8237175358589869;0.8010271403799604;-5.624731051925646e-06;-3.3681964001012593e-06;1.0297140734123036;1.0171800220712044;9.729276382505045;0.830025762110743;0.015642274966155546;0.015430989738065639;0.7955991077077;0.014982728564991258;0.8048653716224488;1.0134745153615494
21.25638;1.0352795561949653;0.8236894442437074;0.8012313860318045;-5.80208818857123e-06;-3.321438290609672e-06;1.0298305511757042;1.0170045533101135;9.723988536790364;0.8299411500268127;0.015643166360271053;0.015421949103609403;0.7955682515198085;0.014980008235489185;0.8047027870706864;1.0133499861400592
21.26638;1.034889156426278;0.8236599499984286;0.8014390427932124;-5.977172117584642e-06;-3.271630307096308e-06;1.0299306155968506;1.016822009567769;9.71886776662047;0.8298591165202336;0.015644072187786826;0.01541307941193182;0.7955382288323857;0.014977186201734273;0.8045420562478677;1.013218377328259
21.27638;1.0344869679638768;0.8236297291228964;0.8016502878663796;-6.149393553503902e-06;-3.218992189296363e-06;1.030014358781294;1.0166324069341612;9.713915036778152;0.8297803589917726;0.015644979343819195;0.01540437458725106;0.795508912756969;0.0149742575175809;0.8043838263895403;1.013079739494963
21.28638;1.0340737847588444;0.823599489042596;0.8018651407348826;-6.3182331335839874e-06;-3.1637454047706546e-06;1.03008184568884;1.0164357224756038;9.709134770550008;0.8297055706049009;0.015645877045076754;0.015395828938640964;0.7954802661019547;0.014971221242356317;0.8042289210645093;1.0129339484733237
21.29638;1.0336506924173336;0.8235699225251105;0.8020834728011897;-6.483302983820142e-06;-3.1061112495509325e-06;1.03013319569699;1.0162318403467432;9.7045342384858;0.8296354563275057;0.0156467537215771;0.015387438230214155;0.7954523584181715;0.01496807996405505;0.8040782773046021;1.0127808017457667
