time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
21.30638;1.0332191122836416;0.823541581459969;0.802305009620777;-6.644349248631189e-06;-3.0462736736716358e-06;1.0301686492638127;1.016020529407497;9.700121945469883;0.829570752607551;0.015647594283127963;0.015379199272393207;0.7954252940560476;0.01496483770976863;0.8039328269400619;1.0126201931127627
21.31638;1.0327808031909385;0.8235147145038482;0.8025293641595462;-6.801178013076115e-06;-2.9843271058733146e-06;1.0301886493895025;1.015801441796247;9.69590552587735;0.8295121163697661;0.01564838135629601;0.015371110133852523;0.7953991707318706;0.014961499176267207;0.803793404123913;1.0124523201320355
21.32638;1.0323377235315123;0.8234892793319796;0.8027561039505283;-6.953617909541819e-06;-2.9202884174010053e-06;1.0301939767302999;1.0155742179191236;9.691890096988462;0.8294599373319759;0.015649098809070016;0.015363171755031541;0.795374135470382;0.014958071072088372;0.8036607271564641;1.0122778097538794
21.33638;1.0318917972113297;0.8234650688805196;0.8029847712352692;-7.101565162326163e-06;-2.8541765773241737e-06;1.0301857297424126;1.0153387583026245;9.688078058520214;0.8294142800518675;0.015649733374805803;0.015355389772684415;0.7953503873513335;0.014954563558205753;0.8035354033714557;1.012097538938583
21.34638;1.0314447293726619;0.8234418133059049;0.8032148800721185;-7.2450143105224945e-06;-2.7860885230062484e-06;1.030165107937026;1.0150954391074596;9.684469803259244;0.8293749745869252;0.015650274284627407;0.015347774216504188;0.7953280596819379;0.014950989674047411;0.8034178772437238;1.011912250736695
21.35638;1.030998000013146;0.8234193217000294;0.8034459230003502;-7.3840271444577164e-06;-2.7162326693440107e-06;1.0301333095099472;1.0148450423876922;9.681064413154047;0.8293417734937131;0.015650712976802664;0.015340336514322511;0.7953071787672511;0.014947362567540244;0.8033083951203697;1.011722335755031
21.36638;1.0305529985191773;0.8233976002289022;0.8036773935509165;-7.5187012545098e-06;-2.6449194764301595e-06;1.030091518865149;1.0145884900336306;9.67786046661334;0.8293145478524889;0.0156510425064716;0.015333087368849831;0.7952877373441427;0.014943693029523017;0.8032070923209945;1.0115279267135728
21.37638;1.030111187932686;0.8233768408547282;0.8039088594901299;-7.649144978404964e-06;-2.572512733412349e-06;1.03004066874018;1.0143266690951724;9.674856548333738;0.8292933472259918;0.01565125718632809;0.015326037340444465;0.795269662235431;0.014939988968772158;0.8031141355829278;1.011329058301842
21.38638;1.02967414689872;0.8233573865245771;0.8041399988355783;-7.775410337806098e-06;-2.499369240746317e-06;1.0299811904505976;1.0140604940666957;9.672050293109232;0.8292782522932208;0.01565135437755982;0.015319197643386195;0.7952527191594368;0.014936255635463863;0.8030297996448718;1.0111256483057578
21.39638;1.0292433421485554;0.8233396814555893;0.8043704714153421;-7.897423823366374e-06;-2.4258164102389494e-06;1.0299131384800477;1.0137910445854847;9.669436756597394;0.8292692732768574;0.015651336034771767;0.015312580099789759;0.7952365576312347;0.014932495804721465;0.8029544408701338;1.0109174112877959
21.40638;1.0288198094941632;0.8233241893341253;0.8045997061151907;-8.015005917196929e-06;-2.3521698810782354e-06;1.0298365026821306;1.0135195509544597;9.66700839911424;0.8292664131215386;0.015651206311231836;0.015306197343280327;0.7952208191127991;0.014928710566543825;0.802888439733322;1.01070386048599
21.41638;1.0284040930527687;0.8233113725507516;0.80482681715157;-8.127971634479206e-06;-2.2787538084640494e-06;1.0297514083552766;1.0132472174405307;9.664756512494176;0.8292697313598988;0.015650967344964902;0.015300062145841384;0.7952051781605145;0.014924900717408816;0.8028322455466355;1.0104843724789319
21.42638;1.0279965082237172;0.8233016928950839;0.8050507122394315;-8.236221745562181e-06;-2.2058990959456663e-06;1.0296581662327196;1.0129750959722057;9.662671955573362;0.8292793522472421;0.01565061765588019;0.015294185432999565;0.7951893555057107;0.014921067017137194;0.8027864667163465;1.0102582160526696
21.43638;1.0275974729955624;0.8232955986389384;0.8052702524571188;-8.339772085188854e-06;-2.1338972374400006e-06;1.029557208827017;1.0127040686707849;9.660745139874216;0.8292955032585902;0.01565015337441585;0.01528857564688338;0.7951731489157097;0.014917207881602055;0.8027518172082247;1.0100244723760714
21.44638;1.0272076229768743;0.823293518983895;0.8054843254433917;-8.438714153797547e-06;-2.06295578700091e-06;1.0294490142179058;1.0124347855378133;9.658966340093809;0.8293185160690585;0.0156495700039893;0.015283240543853029;0.7951564534651386;0.014913317708464524;0.8027289682060543;1.009781933476029
21.45638;1.0268277130640453;0.8232958374719971;0.8056918391596547;-8.533120871733835e-06;-1.9932307365033624e-06;1.0293340353123102;1.0121676452478487;9.657325888977876;0.8293486914236747;0.015648863578546928;0.015278189457497286;0.7951392603741005;0.014909389018668036;0.8027184128823803;1.0095291302949339
21.46638;1.0264585051229236;0.8233028765071184;0.8058917499070117;-8.622972263625581e-06;-1.9248687102937483e-06;1.0292126059508873;1.0119029696431112;9.655814210310796;0.8293861218268578;0.015648031355403477;0.015273433709761482;0.7951217056432447;0.014905414792811532;0.802720339553121;1.0092645433578207
21.47638;1.0261006709144593;0.8233149065438646;0.8060831729287823;-8.70816746880064e-06;-1.8579819150006569e-06;1.0290849502611361;1.0116411998492016;9.65442222021499;0.8294306329094666;0.01564707218068049;0.015268984887958062;0.7951041423491761;0.014901388274738468;0.8027346326419075;1.0089868803561577
21.48638;1.02575462367171;0.823332162788668;0.806265486621437;-8.788575793217564e-06;-1.792606575938602e-06;1.0289513126107914;1.011382903357903;9.6531415175616;0.8294818824307871;0.01564598626209843;0.015264852084480857;0.7950870804599616;0.014897303728879985;0.80276104144289;1.008695189488856
21.49638;1.0254203685527565;0.8233548870887591;0.8064382912496515;-8.864073478380398e-06;-1.7287021654698335e-06;1.0288120362221587;1.0111286488745013;9.651964022063403;0.8295394651027018;0.015644774494124228;0.015261039523204614;0.7950709626813878;0.014893159850376035;0.8027993114077746;1.0083888119332416
21.50638;1.025097528545577;0.8233833093455022;0.8066012302198793;-8.934569801020613e-06;-1.6662089744601743e-06;1.0286675049651217;1.010878927987373;9.650881133913419;0.8296029367093989;0.015643437472680464;0.015257546485272224;0.7950559459854731;0.014888961807816781;0.8028491561651335;1.0080673932562998
21.51638;1.0247855071246577;0.8234175467729673;0.8067538933250391;-9.000000976438342e-06;-1.6051215901919157e-06;1.0285180826820526;1.0106341383005797;9.64988327928222;0.8296718610740781;0.015641974232660807;0.015254369426718059;0.7950419466844985;0.014884718900711216;0.8029101644758123;1.0077309196565956
21.52638;1.0244835938726355;0.8234575954459875;0.8068958997132362;-9.060295630450483e-06;-1.5455053611353698e-06;1.0283642170672966;1.0103945325903934;9.64896075737945;0.8297458729256035;0.015640382656797548;0.015251504367822383;0.7950289121936023;0.014880441205530226;0.8029818080738691;1.0073796486819746
21.53638;1.0241909861491356;0.8235034443619619;0.807027008076501;-9.115367092989539e-06;-1.487456607419621e-06;1.0282065787599612;1.0101601920149001;9.648104346795881;0.8298246767185216;0.015638662362395944;0.015248948809799783;0.7950169201040099;0.014876139171466154;0.8030635587994052;1.0070140732096757
21.54638;1.0239068557125657;0.8235551372523268;0.8071471310275535;-9.165141002600039e-06;-1.4310425531174486e-06;1.0280459910321884;1.0099311236286066;9.647304551972422;0.8299080345307952;0.015636816004844824;0.015246702432243887;0.7950060047785618;0.014871823906150543;0.803154940042227;1.0066349332681503
21.55638;1.0236303930998478;0.8236127148914236;0.8072562512552881;-9.209575761494753e-06;-1.3762442089029116e-06;1.027883194635939;1.00970738017999;9.64655068285632;0.8299957654618031;0.015634846814811892;0.015244764771580023;0.7949960138419022;0.014867505966751307;0.8032554542609388;1.0062430620516882
21.56638;1.023360809532531;0.8236761733360051;0.8073542980668504;-9.248646429214672e-06;-1.3229352368493015e-06;1.0277187151769793;1.0094891164095912;9.645831259578337;0.8300876773234401;0.01563275648169766;0.015243130915932103;0.7949866881040348;0.01486319521946388;0.8033644927228224;1.0058391556094266
21.57638;1.023097456762498;0.8237455227693232;0.8074411099877438;-9.282326442986273e-06;-1.2709064410262804e-06;1.0275529003136765;1.0092766543310827;9.645136231455504;0.830183447232339;0.01563054690730998;0.01524179016846602;0.7949778744706215;0.014858901998541636;0.8034813438369962;1.0054237610455963
21.58638;1.0228399645714055;0.8238208516853818;0.8075165261861065;-9.310622288344918e-06;-1.2199067709576404e-06;1.0273859531730927;1.0090704704432754;9.644459025478389;0.8302825650356213;0.01562822333395205;0.01524072893911283;0.7949696413352415;0.014854636946399572;0.8036053054433955;1.0049974521506708
21.59638;1.0225881572484132;0.8239023125998551;0.8075804639221593;-9.333616487061606e-06;-1.1696631494929355e-06;1.0272179346856545;1.0088710107519832;9.643795936173415;0.8303843419727638;0.0156257945694425;0.015239933746114386;0.7949622559074199;0.014850409636205443;0.8037357067646685;1.0045609157143085
21.60638;1.0223418195029859;0.8239900532213257;0.8076328816503419;-9.35145779276479e-06;-1.1198737362460496e-06;1.0270488300488363;1.0086785723272864;9.643144308881682;0.8304878963176915;0.015623270217332723;0.015239392275849997;0.7949561377353673;0.01484622760792409;0.8038718124427083;1.0041148529463237
21.61638;1.0221006015124487;0.8240841769563357;0.8076737057198634;-9.364334705025438e-06;-1.0702206619831556e-06;1.026878680000985;1.0084934437971071;9.642502527723023;0.830592181035825;0.015620657970897319;0.015239092882757035;0.7949517741788572;0.014842096157699856;0.8040128279246015;1.003659890688366
21.62638;1.0218641479442196;0.8241847593007319;0.8077028152538088;-9.372459041589143e-06;-1.020414511909642e-06;1.026707693542869;1.0083161203842592;9.641870712582913;0.8306961895219444;0.015617963515785148;0.015239023115903432;0.794949612029291;0.014838018530296856;0.8041579781109885;1.0031966690802792
21.63638;1.0216322508032891;0.8242918457182276;0.8077200659829531;-9.376039526148831e-06;-9.70222984442264e-07;1.0265363069669347;1.0081473156069138;9.641250182152387;0.830799166619175;0.015615192716327289;0.0152391690483571;0.7949500073634439;0.014833996280879894;0.8043065489407442;1.002725946163172
21.64638;1.0214048682691073;0.8244054338436879;0.807725298163033;-9.375239572945105e-06;-9.194546671522958e-07;1.0263652334991789;1.0079878311084627;9.640643241418541;0.8309005186469451;0.01561235353466397;0.015239516157494833;0.7949532151438574;0.014830029598983023;0.8044579028033984;1.0022485929588838
21.65638;1.0211820332834454;0.8245254884715093;0.8077183196690353;-9.370156866967946e-06;-8.679167747540658e-07;1.026195491352484;1.007838510429279;9.64005399420123;0.8309995471569727;0.015609456027209747;0.015240051004866853;0.7949593837726912;0.014826118292616906;0.804611364470908;1.0017656097017877
21.66638;1.020963758508964;0.8246519166686727;0.8076989157563453;-9.360859594457673e-06;-8.153999547096327e-07;1.02602835780001;1.0077002043652272;9.639488034332476;0.8310953978969906;0.015606510474648373;0.015240762918370362;0.7949685381496369;0.014822263868899298;0.804766030483206;1.0012781036389917
21.67638;1.0207500139376384;0.8247844797868921;0.8076669606957543;-9.34742138320631e-06;-7.617173966136379e-07;1.0258652296925752;1.007573633582156;9.638950727037669;0.8311872548882202;0.015603524815888442;0.015241644168115041;0.7949805506499541;0.014818471098890437;0.8049207903568734;1.0007871073801382
21.68638;1.0205407390957388;0.8249227745800628;0.80762253442;-9.329906639070624e-06;-7.067632331504268e-07;1.0257074873209049;1.0074592626896997;9.638446522672666;0.8312744711733001;0.015600503479278296;0.01524268906210236;0.7949951572427875;0.014814748327920495;0.8050745602899682;1.0002934559789627
21.69638;1.0203358291131437;0.8250663415714296;0.8075658815389634;-9.308356247962275e-06;-6.505436531622335e-07;1.0255564855545012;1.0073572910974566;9.637979455027796;0.8313565033745016;0.015597448292554725;0.01524389365629014;0.7950120331739031;0.014811107004224475;0.805226448399679;0.9997978565296639
21.70638;1.0201351203583837;0.825214763738198;0.8074973522482316;-9.282796740502158e-06;-5.931650223086925e-07;1.0254135743277801;1.0072677716167413;9.637552594623989;0.8314327931611489;0.015594359052044524;0.015245254322231389;0.7950308786217241;0.014807559610524922;0.805375726789868;0.9993010040120341
21.71638;1.0199383875035462;0.8253676351663871;0.8074174930925264;-9.25324893214162e-06;-5.34791629353416e-07;1.0252800214613687;1.0071907666609883;9.637167199623983;0.8315027533130857;0.015591233762802605;0.015246764602278785;0.7950514778020923;0.014804117133077695;0.8055216527814878;0.9988036917970191
21.72638;1.0197453466811148;0.8255244556481043;0.807327109763607;-9.21973782931554e-06;-4.7560709365180196e-07;1.025156907957908;1.0071263667268966;9.636823817358398;0.8315658966069079;0.015588071595214165;0.015248413935889313;0.7950737463642886;0.01480078906769991;0.8056632605391204;0.9983068722786638
21.73638;1.0195557359751404;0.8256845326889045;0.8072271595756844;-9.182287054264454e-06;-4.158021726660389e-07;1.0250450501422934;1.0070745914211943;9.636523961510091;0.8316219472523414;0.01558487606559563;0.01525018950203959;0.7950977920533663;0.014797585276344394;0.8057993365896947;0.9978115575379203
21.74638;1.0193694344680762;0.8258469428880783;0.8071185963342514;-9.14087661027717e-06;-3.555804489393488e-07;1.0249449273008422;1.0070353343421734;9.636270189684177;0.8316707499286466;0.015581653679549726;0.015252078980000175;0.7951238910503148;0.014794517242120176;0.8059286670004082;0.9973186383279957
21.75638;1.0191864733728913;0.8260106618221827;0.8070022906611471;-9.095413761164931e-06;-2.951673023005124e-07;1.0248566430801829;1.007008378288552;9.636065869341481;0.8317121040986876;0.015578409506758843;0.015254071655106446;0.7951523383982307;0.014791597809351516;0.8060503509126397;0.9968287786117724
21.76638;1.019006948209335;0.8261748259577466;0.8068790089655113;-9.045759098064349e-06;-2.348119381451056e-07;1.0247799510174798;1.0069935198669584;9.635916023694545;0.8317457496168034;0.015575144072092272;0.015256157132107581;0.7951833490054729;0.014788839298122202;0.8061638865510211;0.9963424239925813
21.77638;1.0188309068587065;0.8263388159168756;0.806749368168764;-8.991778467646804e-06;-1.747976227750011e-07;1.0247143895988646;1.0069907484175793;9.635827827274461;0.8317714746333128;0.015571853863927523;0.015258323950840565;0.7952170492021458;0.014786251694614531;0.8062690209670875;0.9958599269528999
21.78638;1.0186583063042252;0.826502093477927;0.8066138183578904;-8.933374477278028e-06;-1.1547206554612342e-07;1.0246594809925071;1.0070002070886932;9.635809737125225;0.8317891809881363;0.015568533949567448;0.015260558924472162;0.7952534451133006;0.014783842180794659;0.8063656192034351;0.9953817277602784
21.79638;1.018489113750785;0.8266641567943874;0.8064727361761678;-8.870462227843723e-06;-5.7255014142188393e-08;1.0246148187249247;1.007021957293407;9.635870281901466;0.8317988457761101;0.015565178974905239;0.015262846297345138;0.795292440461372;0.0147816155479485;0.8064536774009642;0.9949083990378221
21.80638;1.0183233799397415;0.8268246892970764;0.8063265072316778;-8.802912762139347e-06;-5.998017685952196e-10;1.0245800655198691;1.00705582153189;9.636017352650871;0.83180047127955;0.015561782466567996;0.015265168273202153;0.7953339591667546;0.01477957697488818;0.8065333687204143;0.9944405294715022
21.81638;1.0181612360987327;0.8269836065120695;0.8061755397560094;-8.730546448777506e-06;5.404120925475439e-08;1.024554962783919;1.0071013286202277;9.636257738314898;0.8317941156449938;0.01555833681869373;0.01526750792885603;0.7953780096875319;0.014777735786045094;0.806605020290205;0.9939786524122722
21.82638;1.0180030156733555;0.8271409926626049;0.8060202678794142;-8.65318858143401e-06;1.0622515571197695e-07;1.0245392981922148;1.0071577086118138;9.63659624589335;0.8317799631234694;0.015554834181719743;0.015269852350907567;0.7954246449708088;0.014776104478704512;0.8066690763637209;0.9935232921396964
21.83638;1.0178493560755053;0.8272970536700873;0.8058610891518508;-8.570716520868189e-06;1.555521378276096e-07;1.0245328226651766;1.0072239146985573;9.637034512157573;0.8317583256023586;0.015551268221577833;0.015272192649246154;0.795473954919253;0.01477469478535788;0.8067260999151936;0.9930750510747416
21.84638;1.017701098969277;0.8274519946893726;0.8056983197686695;-8.483053492599856e-06;2.0171740250149743e-07;1.0245352057075692;1.007298583419394;9.63757046281013;0.8317295620745712;0.01554763610605887;0.015274520210930943;0.7955260400482734;0.014773517242690515;0.8067767352469295;0.9926346600666368
21.85638;1.0175591669496589;0.8276058356803412;0.8055323297075867;-8.390128941306403e-06;2.445027902773831e-07;1.0245460629674266;1.0073800180281924;9.638198709166984;0.8316940185500459;0.015543938632643653;0.01527682349051283;0.7955808856888053;0.014772582952035946;0.8068216149170816;0.9922029436530054
21.86638;1.0174244660604588;0.8277583228823933;0.8053637007752987;-8.291869967476209e-06;2.8372680211160374e-07;1.0245649514024409;1.0074663623262934;9.638911691894025;0.8316520384028623;0.015540178685234107;0.015279088765010338;0.7956383551315165;0.01477190246048933;0.8068613231667285;0.9917807321983734
21.87638;1.0172977502883849;0.8279090213342477;0.8051932046305246;-8.18823059227158e-06;3.19243832431781e-07;1.024591314613592;1.007555921140247;9.63970134982628;0.8316039914341425;0.015536360130833643;0.015281302884212677;0.7956983712511136;0.014771481953779406;0.8068964174306901;0.9913687322106481
21.88638;1.0171795526754384;0.8280575625888544;0.8050217040770272;-8.079191235162287e-06;3.5097239176888994e-07;1.0246245326100876;1.0076474608052477;9.64056003252109;0.8315502578271425;0.015532488357400136;0.015283455792148041;0.7957610375730786;0.014771321586421178;0.8069274118776044;0.9909673979654613
21.89638;1.0170702283188287;0.8282038400659133;0.8048500980866786;-7.964743627748917e-06;3.788706257189683e-07;1.0246640181951396;1.0077403590535328;9.641480295845511;0.8314911534999597;0.015528571941100505;0.015285542971124909;0.7958265984415374;0.014771417913285994;0.8069547526456062;0.9905769578765847
21.90638;1.016969976005375;0.828347989038968;0.8046792049221119;-7.844917537501706e-06;4.028698744102445e-07;1.024709195142711;1.0078345044246715;9.64245544387277;0.83142686237352;0.015524623757721736;0.01528756615929772;0.7958953068424611;0.014771767110378666;0.8069788396724702;0.990197562358387
21.91638;1.0168787970313604;0.8284902670081239;0.8045095947189373;-7.719808194718074e-06;4.2284394241090113e-07;1.0247594788610384;1.007930020438185;9.643480943408694;0.8313574363096394;0.015520660546412683;0.015289530989491937;0.7959672649383807;0.014772366175803388;0.8070000229047622;0.9898293520739563
21.92638;1.0167965136003059;0.8286310330259721;0.804341602501248;-7.589564180933237e-06;4.3864385996901065e-07;1.024814379318923;1.0080271448395386;9.644554644959939;0.8312828221041815;0.01551670151112378;0.015291444763472425;0.7960423093993455;0.014773212503485537;0.8070185174762459;0.9894724119371209
21.93638;1.016722857162804;0.8287707677211115;0.8041755259659742;-7.4543733709178795e-06;4.5014362305334115e-07;1.0248735990219522;1.0081263307917414;9.645675961565889;0.8312028944757905;0.015512766769354395;0.015293316512302608;0.7961199835082273;0.014774304211587387;0.8070343802295235;0.9891267485119785
21.94638;1.0166575015354;0.8289099583257963;0.8040117634733553;-7.314480843491692e-06;4.5723669039968345e-07;1.0249370372776716;1.0082282414182198;9.646845815869018;0.8311175617259722;0.01550887484401131;0.01529515785970858;0.7961996254283643;0.014775641359469219;0.8070476494170133;0.9887923545611406
21.95638;1.016599988523094;0.82904903347181;0.8038507885885477;-7.170227650717495e-06;4.598164101884452e-07;1.0250047441504089;1.00833357577561;9.648066905054122;0.8310268794079353;0.015505040654423492;0.0152969831560213;0.7962805523170685;0.014777224878600968;0.8070584474330342;0.9884692431649917
21.96638;1.0165496320554508;0.8291885004088844;0.8036930325313987;-7.022066342579999e-06;4.5779186742665295e-07;1.0250769049718327;1.0084429351283186;9.64934303009833;0.830931043164753;0.015501278240500318;0.015298807213356799;0.7963621714576372;0.014779054180108664;0.8070669473053204;0.9881573960873615
21.97638;1.0165055203689224;0.8293289364454355;0.8035387927885428;-6.8705187471589085e-06;4.5110993771038086e-07;1.025153912426637;1.008556691648483;9.650677910656741;0.8308303304014605;0.015497605003398536;0.015300641407607398;0.796443932845588;0.014781127334490015;0.8070733651889811;0.9878566755904639
21.98638;1.0164666548316859;0.8294707172802204;0.8033883004725539;-6.71610193324974e-06;4.397707665498388e-07;1.0252364247815837;1.008674774316533;9.652073852435208;0.8307250854772292;0.01549404132048167;0.015302491158953935;0.7965252886358996;0.014783442667692775;0.8070780239430302;0.9875667022344579
21.99638;1.0164321610021287;0.82961395360649;0.8032418965408759;-6.559273830377704e-06;4.238758962081144e-07;1.025325254667913;1.0087965741799227;9.653531255229955;0.8306157069831769;0.01549060845135236;0.015304355235609876;0.7966057146108279;0.014785999353019514;0.8070814093943527;0.9872867294981821
22.00638;1.016401395484591;0.8297588203647502;0.8031000992135139;-6.400424427020759e-06;4.0367970330093154e-07;1.0254211582439734;1.008921128084684;9.655050267750278;0.830502623877206;0.015487328216589406;0.015306226604378066;0.7966846501033875;0.014788797774789324;0.8070841576483779;0.987015598549799
22.01638;1.0163738346200635;0.8299058372302631;0.8029635356813745;-6.239905638547141e-06;3.795598824043279e-07;1.0255246767961113;1.0090474014667759;9.656632523814162;0.8303863147039453;0.01548422239948906;0.01530809567606876;0.7967614069917717;0.014791839261788516;0.8070869552412119;0.9867519047461324
22.02638;1.0163489701499588;0.8300557831114167;0.8028328685675643;-6.078053376437796e-06;3.519182755384905e-07;1.0256360157940534;1.0091744316488267;9.658280986538095;0.8302673157704684;0.015481311574631158;0.015309954881314935;0.7968352019928998;0.014795124395442779;0.8070904206825247;0.9864943295808635
22.03638;1.016326415406843;0.830209408813022;0.8027087455086793;-5.9151598485738095e-06;3.211117405305264e-07;1.025754979741632;1.009301348691733;9.659999325089167;0.8301461555468276;0.01547861395163973;0.015311800808444643;0.7969051971578783;0.01479865130833913;0.8070950125858847;0.9862417985387465
22.04638;1.0163059702533768;0.8303672163490157;0.8025917460101787;-5.751440124516557e-06;2.8746486162216784e-07;1.0258809887191978;1.009427370307847;9.661791216695793;0.8300233419421102;0.015476143388947766;0.015313632085962287;0.7969704161888251;0.014802414234704235;0.8071009255191591;0.9859933606763931
22.05638;1.0162875135823846;0.8305294000193771;0.8024823351534222;-5.587068256432668e-06;2.5131728065037777e-07;1.0260131114832505;1.0095517316032583;9.663659016615528;0.8298994338870319;0.015473909672350482;0.015315446426524736;0.7970296828345002;0.014806402119246618;0.8071080234707391;0.9857480755268571
22.06638;1.0162709432705255;0.8306959094822961;0.8023808344814841;-5.422249849003955e-06;2.1302041302726064e-07;1.026150236925652;1.0096735720082601;9.665603054986644;0.8297750609920193;0.015471922651357176;0.015317240949496463;0.7970817535904113;0.014810598616155512;0.8071159159376142;0.9855050709260006
22.07638;1.0162561610959684;0.8308665974260253;0.8022873883771207;-5.2572424974481225e-06;1.7288212085579043e-07;1.0262914058047965;1.009791921411294;9.667622042299303;0.8296508676968332;0.015470194131517756;0.015319014829159535;0.7971255833061758;0.014814984101437119;0.8071241159742338;0.9852636089185076
22.08638;1.016243006522345;0.831041385800923;0.8022019676968316;-5.092323430771048e-06;1.3113588522577573e-07;1.0264359635577605;1.009905822609268;9.669713844947047;0.8295274280779128;0.015468735809701895;0.015320770187215572;0.7971604581459801;0.014819538706226452;0.8071321534506658;0.9850229916639297
22.09638;1.0162312133901963;0.8312203343475482;0.8021245171440259;-4.927757154331588e-06;8.796637551612845e-08;1.0265834069472095;1.0100144785461818;9.671876369527794;0.8294052002608829;0.01546755733360405;0.015322509975847033;0.7971858849540574;0.014824244138988758;0.8071396011690906;0.9847824087881066
22.10638;1.0162204039834437;0.8314036295689561;0.802055163960614;-4.763789335441513e-06;4.3549692565372824e-08;1.026733187985597;1.0101172992036809;9.674107931649742;0.8292845757588926;0.015466664649920048;0.015324235213136037;0.7972014912613924;0.014829082544429084;0.8071460671162934;0.9845409092554963
22.11638;1.0162101007150874;0.8315915938533496;0.8019942601812418;-4.600672622176083e-06;-1.9346392708293728e-09;1.026884655905892;1.010213894883246;9.676406590426152;0.8291659635087465;0.015466059103234217;0.015325944678867104;0.7972071068539369;0.014834034657423075;0.807151261692291;0.9842974938534239
22.12638;1.0161998295885124;0.8317846750777985;0.8019422198886639;-4.438694178026099e-06;-4.829946969413811e-08;1.027037100377517;1.010304115595679;9.678769292245589;0.8290498634905346;0.0154657380978314;0.015327637728940448;0.7972028081899;0.014839080383854125;0.8071550748676656;0.9840512424846569
22.13638;1.0161893098372623;0.8319833488652644;0.8018993360978879;-4.278160193163139e-06;-9.534913845867926e-08;1.0271898060351787;1.0103879966563611;9.68119195763423;0.8289369322072324;0.015465695008312456;0.015329317876224888;0.7971887860238488;0.014844199493505357;0.807157497294146;0.9838014420895675
22.14638;1.016178539948774;0.832188051622185;0.8018657519635533;-4.11936870008936e-06;-1.4291043580018122e-07;1.0273420530323394;1.0104655767954909;9.683669874739826;0.8288279810549342;0.015465919229716539;0.015330995198665398;0.7971652095500728;0.014849370391263259;0.8071584315845272;0.9835476610670089
22.15638;1.0161677477244913;0.8323992495115144;0.8018415423695475;-3.962614495677018e-06;-1.9083713876877576e-07;1.0274931027201057;1.0105368411767333;9.686197008548817;0.8287239184811586;0.015466398033481231;0.015332686218415138;0.7971321937760601;0.014854570507145252;0.8071575649541716;0.9832897068954894
22.16638;1.016157410474024;0.8326174920407723;0.801826707352849;-3.808179165106576e-06;-2.3895396953033067e-07;1.027642208197304;1.0106017784198484;9.688764937200666;0.8286257344849077;0.015467117870862085;0.015334410679957451;0.797089850882534;0.014859779707404722;0.8071544207989568;0.9830274888394891
22.17638;1.0161482996752762;0.8328433094936369;0.801821058652307;-3.6562809548704875e-06;-2.870389782378389e-07;1.0277885758315017;1.010660334249457;9.691363279871707;0.8285345106026313;0.015468064681976345;0.0153361877219899;0.797038334466617;0.01486498276303918;0.8071485246363832;0.9827609032984034
22.18638;1.0161412898564268;0.8330770328855738;0.8018241940702202;-3.5070608485972625e-06;-3.3488292378906197e-07;1.0279312726014693;1.0107123055430394;9.693981668862653;0.8284513985689027;0.015469224029849847;0.015338034548215177;0.7969777645448044;0.014870168102530895;0.8071395096329672;0.9824898664488304
22.19638;1.0161370308645075;0.8333186657564055;0.8018356038123373;-3.3606474908998477e-06;-3.82339778143513e-07;1.0280692931394857;1.010757364075938;9.696611196367035;0.8283775804908663;0.015470579988674907;0.01533996727296097;0.7969081816953393;0.014875325039898907;0.8071271374521914;0.9822144574363758
22.20638;1.0161358858609233;0.8335678896853678;0.8018547290391387;-3.2172063092433765e-06;-4.2932835506013035e-07;1.0282018881586419;1.0107952225493637;9.699244175319182;0.828314230864509;0.015472113567941738;0.01534200099276021;0.7968296687496355;0.014880442164227467;0.8071112084512909;0.9819349805011659
22.21638;1.0161382187137007;0.8338241575413984;0.8018808960940897;-3.076892145416332e-06;-4.7581604825471757e-07;1.0283287633218405;1.0108257248137018;9.70187361866807;0.8282624839405099;0.01547380257156709;0.015344148910653707;0.796742448510237;0.014885506439571344;0.8070913681505597;0.9816518752464776
22.22638;1.0161446991371166;0.8340867725114127;0.80191327607049;-2.9397984803291665e-06;-5.21798687982553e-07;1.0284498578459682;1.0108487999117526;9.704493398563422;0.8282233792588001;0.015475623140344749;0.015346422181010995;0.7966468719128137;0.014890503227365855;0.8070670572687461;0.9813655910237675
22.23638;1.0161563691162205;0.8343549719451189;0.8019509582875071;-2.805978588317372e-06;-5.672676154595526e-07;1.0285650457140365;1.0108645051713374;9.70709879673042;0.8281978045756764;0.015477551691980888;0.015348829379389315;0.7965434297022518;0.014895417522437565;0.8070377053239151;0.9810765467802623
22.24638;1.016174465913416;0.8346279947637887;0.8019930171488556;-2.6754608424011803e-06;-6.121623800011293e-07;1.0286740655861042;1.0108731109517481;9.709687359339274;0.8281865006388766;0.015479565888892963;0.015351375294489817;0.7964327327485027;0.014900234730054822;0.8070029644262579;0.9807852313606694
22.25638;1.0162001247503172;0.8349050674161916;0.8020384919443405;-2.548238651933965e-06;-6.563367553753228e-07;1.0287765290505329;1.010874965793706;9.712259113791934;0.8281900797182887;0.015481644839563052;0.015354061222472744;0.7963153446320878;0.014904941109222167;0.8069627843049736;0.9804923234006577
22.26638;1.0162341963765011;0.8351853645330377;0.8020863649702804;-2.424288193348769e-06;-6.995760726948813e-07;1.0288719259914223;1.0108702839305586;9.714815391477451;0.8282089962467079;0.015483769557856743;0.015356887060787056;0.796191591814233;0.014909524609778648;0.8069173020431971;0.9801986164502998
22.27638;1.0162772756868663;0.8354680079462364;0.8021356023925247;-2.30359708877106e-06;-7.416553132468322e-07;1.0289597992319286;1.0108591936491802;9.717357152793577;0.8282435433186955;0.0154859242772953;0.015359853014800811;0.7960615571050119;0.014913975767319279;0.8068667027052202;0.9799048372549656
22.28638;1.0163297742407305;0.8357520804837515;0.8021852030404166;-2.186186157130281e-06;-7.823932539305414e-07;1.0290400106274962;1.0108419776782724;9.71988396622801;0.8282939108968415;0.015488097342677948;0.01536295997744269;0.7959252683539791;0.014918287933720032;0.8068111939329843;0.9796116287789742
22.29638;1.0163919705841236;0.8360366386563496;0.8022342343080483;-2.0721122272763013e-06;-8.216814472586295e-07;1.0291128017153337;1.0108192026897083;9.722394077874593;0.8283602275084928;0.015490280117145238;0.015366209526623837;0.7957829051007936;0.014922455045847837;0.806751067680395;0.9793196679553823
22.30638;1.016464047990675;0.8363207905207958;0.8022818872648134;-1.9614290956407844e-06;-8.594803118254042e-07;1.0291786882127834;1.0107917013807957;9.724885139872299;0.8284425532131244;0.015492465430936636;0.015369603239394259;0.795634921738525;0.014926468609036141;0.8066867513601423;0.9790296962939052
22.31638;1.0165460749367312;0.8366037861998201;0.8023274858501261;-1.8541611778739178e-06;-8.957818773798771e-07;1.029238426317846;1.0107604875268135;9.72735519154313;0.8285408607173954;0.01549464753743834;0.015373141168679244;0.7954820398299005;0.014930318557650651;0.8066187976045214;0.9787424406093925
22.32638;1.016638062605497;0.8368849993673239;0.8023704067219873;-1.7503433891002783e-06;-9.305718035415574e-07;1.0292930438273549;1.0107266287463086;9.729804510920184;0.8286550334018965;0.015496822742266424;0.015376821757327545;0.795325011037;0.014933996091040729;0.8065478067054248;0.9784584864108408
22.33638;1.016740205596235;0.837163912222794;0.802410006123986;-1.6500776646602778e-06;-9.638254092100251e-07;1.0293437670553258;1.010691140906749;9.732237730121138;0.828784869656387;0.015498988942078448;0.015380644337055601;0.7951643260065743;0.01493749373669837;0.806474309803698;0.9781780883038729
22.34638;1.0168530805783027;0.8374401228373164;0.8024456574905816;-1.5535377497795262e-06;-9.95512636129428e-07;1.0293917983369991;1.010654908805959;9.734663467755931;0.8289300328428278;0.015501145092173766;0.015384611426890913;0.7950002193405604;0.014940804940721916;0.806398691082725;0.9779010466262248
22.35638;1.0169775215885997;0.8377132347272822;0.8024768888736403;-1.4609284167199674e-06;-1.0255711508922018e-06;1.029438100297574;1.0106186490442721;9.73709148137535;0.8290899666758013;0.01550329230401493;0.015388727916874024;0.7948329040514561;0.014943925019448896;0.8063212048336565;0.977626838228611
22.36638;1.0171143306088255;0.8379827847563028;0.8025034727527298;-1.3724403374129121e-06;-1.0538825211052813e-06;1.0294833411909727;1.010582978134137;9.739530604285273;0.829263931422295;0.015505433532869435;0.015392999019664375;0.7946626772377271;0.014946850963701588;0.8062420763002626;0.9773549006361549
22.37638;1.0172642650079033;0.8382483312174759;0.8025253830325237;-1.2882082575118442e-06;-1.0802871961102189e-06;1.0295280109630012;1.0105484948854313;9.741988537877399;0.8294511492157595;0.015507569520433181;0.01539743019758713;0.7944898226512029;0.014949581323646887;0.8061615963889736;0.9770847732144865
22.38638;1.0174282211029504;0.8385095625075607;0.8025427013632419;-1.2082845349336143e-06;-1.1045932786539054e-06;1.0295726014465276;1.0105157510095648;9.744472078751144;0.8296508603214128;0.015509695568135659;0.015402027881501483;0.7943145259869523;0.014952116735195236;0.8060801044901723;0.9768160056721229
22.39638;1.0176071980147074;0.8387663476690772;0.8025555361276314;-1.1326542093727442e-06;-1.1265549666338373e-06;1.0296176587311539;1.0104851719018921;9.746986790994663;0.8298623005925538;0.015511802209738797;0.015406798759068762;0.794136904488758;0.01495445783377605;0.8059978816934541;0.9765480724759629
22.40638;1.017802106602229;0.839018680561492;0.802563923873585;-1.0612694337920574e-06;-1.1458743145995595e-06;1.0296636541216044;1.0104570537600126;9.749536162602165;0.830084755481794;0.015513876587584357;0.01541174874195711;0.7939570363632414;0.014956602575598738;0.8059150310365635;0.9762804486936063
22.41638;1.018013653029434;0.839266610796808;0.8025677094276746;-9.94068006620048e-07;-1.1622525608680594e-06;1.029710782656884;1.010431667727838;9.752121260993976;0.8303176710582433;0.015515903904391184;0.01541688291552653;0.7937749687610052;0.014958548029115197;0.8058313874279325;0.9760127092059465
22.42638;1.0182422926153347;0.8395103592811606;0.8025665182418166;-9.309806233183573e-07;-1.1754448190265437e-06;1.0297587814925981;1.0104093594298948;9.754741898433895;0.8305607111450074;0.015517871206983343;0.015422205923244666;0.7935907966800375;0.014960294867350418;0.8057464790837876;0.9757445317908564
22.43638;1.0184882633421775;0.8397505131428189;0.8025598654713116;-8.719282951430965e-07;-1.1852888586827786e-06;1.0298069024327965;1.0103905367328125;9.757398599573;0.830813714340707;0.015519770778263225;0.015427721709338402;0.7934047809488879;0.01496184934491453;0.8056595339649186;0.9754756166665817
22.44638;1.0187515974668562;0.8399880316796285;0.8025473209666537;-8.168007716873728e-07;-1.1917046824511463e-06;1.0298540928257007;1.010375701288107;9.760093584695772;0.8310765569524033;0.01552159943913373;0.015433432166773666;0.7932174195912292;0.014963222335723385;0.8055695632948318;0.9752056234504276
22.45638;1.0190320404337174;0.8402240393564928;0.8025286566909159;-7.654264259493365e-07;-1.1946564850360774e-06;1.0298992237788054;1.0103656428067729;9.762829959370675;0.8313490085496985;0.01552335599860415;0.015439336313552788;0.7930294211277166;0.014964427773945892;0.8054755476936528;0.9749342422550261
22.46638;1.0193291218909863;0.840459613417577;0.8025038690034483;-7.175444879323135e-07;-1.1941142002419086e-06;1.029941216791108;1.010361543601714;9.76561051444931;0.8316306942211793;0.015525040748945933;0.015445431481495561;0.7928415891837203;0.014965481084120429;0.8053766268012216;0.9746613410012128
22.47638;1.019642349323246;0.8406957003219583;0.8024730876774908;-6.728121815467721e-07;-1.1900766801911674e-06;1.0299791058829455;1.0103647679523031;9.768438316161994;0.8319211521840835;0.015526656622131601;0.015451715056239271;0.792654707161097;0.014966397137898367;0.8052721503632863;0.9743870065753873
22.48638;1.0199712134725913;0.8409331206844537;0.8024365052766643;-6.308761797796333e-07;-1.1826279759731727e-06;1.0300120910663106;1.0103764527989256;9.77131826393382;0.8322198973134672;0.015528209206353966;0.015458183676874078;0.7924694544508689;0.01496718828950884;0.8051615813372337;0.9741114201268857
22.49638;1.0203151113509288;0.8411725679620493;0.8023943518139555;-5.914402176169744e-07;-1.1719268769473939e-06;1.0300395510175997;1.0103971431680228;9.774256831474167;0.832526422774631;0.015529705324040171;0.015464830556160578;0.7922863311211461;0.014967864696015002;0.8050443955813019;0.9738347381877328
22.50638;1.020673385832164;0.841414566739869;0.802346866473841;-5.542564451815642e-07;-1.1581354300289795e-06;1.0300610190074455;1.0104266930705723;9.777260175586056;0.8328401062903402;0.015531152789516538;0.015471645461774021;0.7921056092877808;0.014968436728653285;0.8049201014334239;0.9735571245250174
22.51638;1.021045311866608;0.841659444852466;0.8022942201957448;-5.190835438819406e-07;-1.141378628971279e-06;1.0300761367684397;1.010464499040286;9.780333122595103;0.8331601427069748;0.015532561536533726;0.015478616150979887;0.7919273290538359;0.014968916140731535;0.8047883503437027;0.9732788892390463
22.52638;1.0214299851765212;0.8419073540129456;0.8022364487698622;-4.856798250845028e-07;-1.1217591272723504e-06;1.030084619346443;1.0105098220049136;9.78347958792436;0.8334856365534286;0.015533942795612533;0.015485727791095109;0.7917513735477743;0.014969316010061606;0.8046489667541319;0.9730006232913287
22.53638;1.0218263365564009;0.8421583335958691;0.802173482152362;-4.538272009996151e-07;-1.0993863043254782e-06;1.0300862742389005;1.010561950819547;9.786702736775977;0.8338157306845246;0.01553530622146732;0.01549296381182686;0.7915776128822799;0.014969650911046855;0.8045018005637024;0.9727231384558955
22.54638;1.0222332218277592;0.842412338381074;0.8021051589899967;-4.2335225382074725e-07;-1.074376316186363e-06;1.0300809965318483;1.0106202174757;9.79000408701373;0.8341496466244083;0.015536658346350303;0.015500308842184497;0.7914059832427782;0.014969935934229593;0.8043466030229908;0.9724471807279436
22.55638;1.0226494151161665;0.842669159462408;0.8020311757532873;-3.941276979342394e-07;-1.0468286002725463e-06;1.0300687153149402;1.0106839195373285;9.793382645669418;0.8344866745100796;0.01553800300067238;0.015507748945494356;0.7912364668888269;0.014970184471126908;0.804183091822173;0.9721732067629604
22.56638;1.0230735969905187;0.8429283841955046;0.8019511613236072;-3.660519991591685e-07;-1.0168198783902694e-06;1.0300494292948574;1.0107521665606998;9.796835046590994;0.8348261051050012;0.015539342766312456;0.015515269283290938;0.7910690465038996;0.014970405972594194;0.8040110854379507;0.9719014254239384
22.57638;1.0235043785463034;0.8431895041899238;0.8018649097470324;-3.390447071962475e-07;-9.844198545388816e-07;1.0300233219223487;1.010823781369864;9.800356577819315;0.8351671111837953;0.01554068100284319;0.015522851754210995;0.7909036363096829;0.014970604903646564;0.8038306122732938;0.9716319297528293
22.58638;1.0239403175076995;0.8434520724572864;0.801772556001154;-3.1306596415457674e-07;-9.496937643834307e-07;1.0299907533619774;1.0108973789061795;9.803942359899468;0.8355087679141316;0.01554202255328866;0.015530474201614446;0.7907400120041947;0.014970783013918312;0.8036419608968552;0.9713647102236159
22.59638;1.024380076130177;0.8437157843615403;0.8016745834537748;-2.881078479943249e-07;-9.127007474414734e-07;1.0299521425694633;1.0109715194965552;9.807587654526923;0.8358502929658742;0.015543372477165703;0.015538112453276232;0.7905777793117434;0.014970943031540453;0.803445632081646;0.9710996911610509
22.60638;1.0248227653384416;0.84398039153219;0.8015716812573687;-2.6416550684672756e-07;-8.735279990573444e-07;1.029907916977192;1.0110448248924766;9.811286736052566;0.8361911805396349;0.015544735169962012;0.015545743551678164;0.7904163962483431;0.01497108955486438;0.8032422529161541;0.9708369245847325
22.61638;1.0252681577778666;0.8442455363372973;0.8014645049628089;-2.412351829087925e-07;-8.323062140137627e-07;1.0298584980731655;1.0111161011149616;9.815031508634886;0.8365310338408337;0.015546115973888247;0.015553348718788983;0.7902552857945897;0.014971228526569442;0.8030325084629139;0.9705767755884879
22.62638;1.0257165348940125;0.844510710834336;0.8013534801411151;-2.1934654329942807e-07;-7.891709106889039e-07;1.0298042777627117;1.0111844723179884;9.818811743687647;0.8368693674972187;0.015547522746194123;0.015560915085362184;0.790093985401859;0.01497136766907125;0.8028171266799997;0.9703199376147025
22.63638;1.0261683459437667;0.8447753367583088;0.8012387810423458;-1.9859014288055895e-07;-7.442539560618873e-07;1.029745614430811;1.011249396647828;9.822616201725237;0.8372055469745002;0.01554896315902094;0.015568433819257798;0.7899322321276676;0.014971515740616085;0.802596900776372;0.970067294335262
22.64638;1.0266239718859114;0.8450388462545266;0.801120445356188;-1.7909469359377266e-07;-6.976996495363855e-07;1.0296827867548868;1.0113105379734648;9.826432899475076;0.8375388139353602;0.015550441718966376;0.015575896350427644;0.7897699955814456;0.01497168060217311;0.802372636569416;0.9698197670918336
22.65638;1.0270837343388943;0.8453007404552662;0.8009984730622636;-1.6098650555378208e-07;-6.496238405590309e-07;1.0296159449578681;1.0113676626817323;9.830249133282965;0.8378684076678953;0.015551962182509836;0.015583293514432437;0.7896074518750198;0.014971868433288285;0.8021450541932148;0.9695782362551458
22.66638;1.027548051393176;0.8455606388090432;0.8008728756851657;-1.4437785269136011e-07;-6.000548660967953e-07;1.0295451650122878;1.0114205544569126;9.83405263945486;0.8381936646495725;0.015553530769024118;0.01559061750197318;0.7894448955127694;0.014972083135662133;0.8019147754742921;0.9693435280642544
22.67638;1.028017468414111;0.8458183033109351;0.800743745098455;-1.293671729204688e-07;-5.489256584100542e-07;1.0294705931763979;1.0114688683174695;9.83783358464761;0.8385139584845749;0.015555155079040123;0.015597862228321886;0.7892826846930262;0.014972325962481834;0.8016823665421219;0.9691164729953433
22.68638;1.0284925042932953;0.8460735768017613;0.8006112872816901;-1.160264215566699e-07;-4.960996384513139e-07;1.029392577570049;1.0115121264144824;9.841585374747327;0.8388286726927263;0.015556841543599056;0.015605020916075355;0.7891212079857545;0.014972597356498578;0.8014483423562567;0.9688979870183396
22.69638;1.0289735519078411;0.8463262227887641;0.8004757529158399;-1.0438093725707735e-07;-4.4139396352638983e-07;1.029311660039454;1.011549898557701;9.845303936597622;0.8391373003705054;0.015558594940691766;0.015612084250722136;0.788960807527104;0.01497289911184576;0.8012131526979879;0.9686890754533892
22.70638;1.0294608949679125;0.8465758463138109;0.8003373762561096;-9.440687857683215e-08;-3.845968873445636e-07;1.02922846817927;1.011581942885337;9.84898727355042;0.8394394718501895;0.015560419675284695;0.01561904085650899;0.7888017173580385;0.014973233913828201;0.8009772223393249;0.9684907561932691
22.71638;1.0299546848934655;0.8468220039728793;0.8001963545092035;-8.60577188716247e-08;-3.254910796056375e-07;1.029143692679569;1.011608228506483;9.852635419185724;0.8397349363914834;0.015562320287396306;0.01562587807174579;0.7886440833117709;0.014973602886521664;0.8007410625119605;0.9683039459100706
22.72638;1.0304549739037432;0.847064265457046;0.8000527933869063;-7.929075177589429e-08;-2.638740932506079e-07;1.0290581877528564;1.0116288390072479;9.85624975256752;0.8400235378731044;0.015564300959549502;0.01563258240862555;0.7884880178104765;0.01497400315989207;0.8005053610422534;0.9681293615426354
22.73638;1.030961902485759;0.8473021176031067;0.7999067209798492;-7.406122446136986e-08;-1.995565325368851e-07;1.0289730177000813;1.0116438304315925;9.85983143043229;0.8403050315917919;0.015566366184707855;0.01563914098362802;0.7883336121356503;0.014974427403007168;0.8002709632717898;0.9679675263738409
22.74638;1.0314757982787361;0.8475349867101397;0.7997582165203565;-7.030177661696109e-08;-1.323679992923808e-07;1.028889395009624;1.011653204488111;9.863380038316075;0.8405788846749525;0.01556852138033662;0.015645543840992208;0.7881809123657099;0.014974865990191027;0.8000388180343331;0.9678188024298208
22.75638;1.0319971011473303;0.8477624663192909;0.7996075073460652;-6.79137579003694e-08;-6.220869875890469e-08;1.0288086472049074;1.011656997472265;9.866893749672963;0.8408442751324221;0.015570771134690312;0.015651785947466496;0.788029877460254;0.014975309657876343;0.7998099422095406;0.9676833203187274
22.76638;1.032526309256783;0.8479845032874036;0.7994549711213614;-6.67790837609713e-08;1.0892128256823358e-08;1.0287321371158826;1.011655331272854;9.870369898957104;0.8411002022165348;0.015573116545638801;0.01565786699114485;0.7878803381719711;0.014975751882398036;0.7995853570278011;0.9675609601293051
22.77638;1.0330639730806244;0.8482013923851888;0.7993010947608021;-6.680686286017006e-08;8.676654122019747e-08;1.0286611235511565;1.0116483607802438;9.873804598353495;0.8413456303455287;0.015575554562214463;0.015663789424327355;0.7877320401053077;0.014976190782001474;0.7993660410247327;0.9674515120886349
22.78638;1.0336106329542585;0.8484136798844591;0.7991464059635983;-6.796960420698943e-08;1.6514026883175065e-07;1.0285967967884095;1.0116362293082035;9.877192525682625;0.8415796444910907;0.015578080034595881;0.01566955758600979;0.7875847810822516;0.01497662692690064;0.7991529167521939;0.9673548342616465
22.79638;1.0341667384761033;0.8486221082231367;0.7989913863772481;-7.026631212143157e-08;2.456769676113651e-07;1.0285403238216706;1.0116190922912032;9.880527936510461;0.8418015219274604;0.015580688196890515;0.01567517750800301;0.7874385055261149;0.014977058605265782;0.7989468073699857;0.9672708617143386
22.80638;1.034732615042213;0.8488275687187196;0.7988364679619085;-7.367510594873369e-08;3.280275114571022e-07;1.0284926635679312;1.0115971414397367;9.88380563633502;0.8420106701790607;0.015583375128951209;0.01568065615802137;0.7872932458718284;0.014977481870937271;0.7987483445666878;0.9671995455437901
22.81638;1.0353084222644913;0.8490310086428101;0.7986821217051844;-7.817509398118054e-08;4.1187263668810805e-07;1.0284544350047615;1.0115705953595446;9.887021409002095;0.8422065007108686;0.015586136337306804;0.015686001297014;0.7871490253645023;0.014977894728528755;0.7985578484835654;0.9671408248101718
22.82638;1.0358940584189975;0.8492333297329856;0.7985288947439337;-8.379649337587016e-08;4.969292744497478e-07;1.0284260306574629;1.0115396928270257;9.890173291520265;0.8423883452902207;0.015588965206714045;0.015691221289211084;0.7870059104186171;0.014978298785320223;0.798375306582146;0.967094687591318
22.83638;1.036489078922804;0.8494353079063198;0.7983773630097459;-9.064419257528988e-08;5.829267020477939e-07;1.0284076946376417;1.0115047301474491;9.893262951903425;0.8425554338550343;0.015591852378060971;0.01569632426128931;0.7868641296088751;0.014978697281290207;0.7982005359180884;0.9670612642985476
22.84638;1.037092726879006;0.8496375339978827;0.7982280725007463;-9.88665951455162e-08;6.695915069976009e-07;1.028399400849752;1.0114661306759054;9.896294663158647;0.8427069020139356;0.01559478683068062;0.01570131828790187;0.7867240664710625;0.014979093036833053;0.7980333915142619;0.9670408137189128
22.85638;1.0377040902050738;0.8498403453234734;0.7980814854268208;-1.0857635112651547e-07;7.566535913096001e-07;1.0284007912713116;1.0114245591473638;9.899272239191943;0.842841778326866;0.015597758091873528;0.015706211998825968;0.7865861529735856;0.014979488203582853;0.7978738724001845;0.9670336187432441
22.86638;1.0383222794895515;0.850043805507319;0.797937929971684;-1.198279818801737e-07;8.438653209062288e-07;1.0284113210451975;1.0113810529029306;9.902197023695093;0.8429589245756798;0.015600756949435088;0.015711014517191788;0.7864508180771141;0.014979885270512793;0.7977220756045581;0.9670399256374619
