time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
22.87638;1.0389464776328747;0.8502478265330689;0.7977976053004537;-1.3268599670572979e-07;9.31018264396191e-07;1.0284304581914587;1.011336980176446;9.905068848248131;0.8430570526949901;0.015603775219098252;0.015715735506113215;0.7863185453543238;0.014980287627344872;0.7975780439203591;0.9670599321799033
22.88638;1.039575855328281;0.850452297627482;0.7976606751965368;-1.4726422515672712e-07;1.0179318416046297e-06;1.0284577892330344;1.011293820900224;9.90788828998978;0.84313488786067;0.01560680619084862;0.015720385289157444;0.7861899084265822;0.014980698275125041;0.7974416600475002;0.9670937451031512
22.89638;1.0402094648436384;0.8506570751224016;0.7975273978911515;-1.6368710717959517e-07;1.1044178755085693e-06;1.0284929385651793;1.011253047360555;9.910656670958632;0.8431912744703569;0.015609843803128786;0.01572497474239378;0.7860654848707168;0.014981118507576333;0.7973126555155338;0.967141410072343
22.90638;1.0408461467378376;0.8508619376722805;0.797398164485779;-1.8203999817667366e-07;1.1902540012094096e-06;1.0285354456523315;1.0112161608936552;9.913374041557862;0.8432251155595298;0.015612880670631147;0.01572951464614591;0.7859457988012376;0.014981548699107708;0.7971906969419956;0.9672031101765439
22.91638;1.0414844837878756;0.8510666180518773;0.7972733848327808;-2.023593369515442e-07;1.2751904715218078e-06;1.0285848323008504;1.0111846663581598;9.916038239806241;0.8432353542471193;0.015615906927521706;0.015734013731063163;0.7858313794001224;0.014981988843995653;0.7970755100824309;0.9672793554470731
22.92638;1.042122953639979;0.8512708442593991;0.7971533798575823;-2.2466267664792183e-07;1.3589802029912018e-06;1.0286406928466745;1.0111599102927822;9.918645020816237;0.8432211443058023;0.015618909510741037;0.015738476536868523;0.78572273813144;0.01498243680815426;0.7969669586370279;0.9673710347306401
22.93638;1.0427602303868313;0.851474270498054;0.7970384405780628;-2.4897391302198447e-07;1.441381170180609e-06;1.0287026076381556;1.0111429334117745;9.921188270064485;0.843182114231768;0.015621872409320777;0.015742902905938178;0.7856201780117485;0.014982887144660225;0.7968650241481842;0.9674793765940367
22.94638;1.0433952617869529;0.8516763388048689;0.7969289958614872;-2.753298305135886e-07;1.5221259901243125e-06;1.028770080465898;1.0111344579690396;9.923660565270868;0.8431184823636987;0.01562477807329806;0.015747288609021467;0.7855236474476379;0.014983333530982268;0.7967697270742787;0.9676058233871596
22.95638;1.044027048103782;0.8518762644956727;0.7968257623908227;-3.038049558386027e-07;1.6009275650926325e-06;1.0288426164891629;1.011134975380355;9.926053957444726;0.8430308323268678;0.015627608701517158;0.0157516274897651;0.7854328326567365;0.014983771853078403;0.7966810421730979;0.967751832522673
22.96638;1.044654472101143;0.8520731696232704;0.796729772521418;-3.345157268329848e-07;1.6775314189758187e-06;1.0289197543573478;1.0111448491683217;9.92836087470912;0.8429197410942304;0.015630346714068655;0.015755915718287862;0.7853474018612429;0.014984198631104619;0.7965988277893871;0.9679187330922869
22.97638;1.045276324736488;0.852266189988911;0.7966422220951811;-3.67552919008494e-07;1.7517355489158966e-06;1.0290009639034605;1.011164360829165;9.930574947139089;0.8427855989939463;0.01563297293658383;0.01576015439352195;0.7852671793672235;0.01498460754526054;0.7965227824622723;0.9681076758421676
22.98638;1.045891420266612;0.852454506525017;0.7965642286257818;-4.029169311844577e-07;1.8233601111650156e-06;1.0290855358969293;1.0111937129567472;9.932691253880698;0.8426286543781287;0.01563546484545747;0.01576434812076543;0.7851921886063166;0.014984989638945564;0.7964524696021638;0.9683195628918788
22.99638;1.046498652041568;0.8526373665538167;0.796496635368926;-4.4054022315784905e-07;1.8922547075451851e-06;1.0291726444470544;1.0112330751894272;9.934705570902533;0.8424491566930346;0.015637799167016124;0.015768502430724623;0.7851226122414191;0.014985334486001745;0.7963874202918455;0.9685549593086353
23.00638;1.0470968479450153;0.852814098653712;0.7964399027241484;-4.803514645271927e-07;1.958364802070461e-06;1.029261551917351;1.011282620584045;9.936613119733224;0.8422474887166385;0.015639955768218118;0.01577262195333924;0.7850587371685593;0.014985629358633781;0.796327208646655;0.9688140696628648
23.01638;1.0476846265347715;0.8529840757037599;0.796394074770527;-5.222828386909487e-07;2.021751212856135e-06;1.02935169117743;1.011342449192461;9.938408457507455;0.8420241892036229;0.015641919197398546;0.0157767087519937;0.7850009486990279;0.014985859581151168;0.7962714178479594;0.9690967553840064
23.02638;1.0482606120600384;0.8531466449710137;0.7963588029330242;-5.662287511305158e-07;2.082511927469382e-06;1.029442618748619;1.0114124889509697;9.94008677314664;0.8417799130352135;0.01564367942663255;0.01578076221047026;0.7849497300734842;0.014986011642833868;0.7962195999297322;0.9694025759918254
23.03638;1.048823819989086;0.8533011317516145;0.7963334412960922;-6.120449024737847e-07;2.1407013627067424e-06;1.0295340237929336;1.0114925281659315;9.941644823792698;0.841515464201917;0.015645232260366834;0.015784781891117875;0.7849056548668694;0.014986076215725033;0.796171271174025;0.9697309065254622
23.04638;1.049373690887185;0.8534468915769157;0.7963172428856369;-6.595859699484896e-07;2.1963205999756506e-06;1.029625748827651;1.0115823266337924;9.943080359897015;0.8412318616327075;0.015646578432506702;0.01578876950887851;0.78486939819002;0.014986048516808428;0.7961258526412854;0.9700810872451221
23.05638;1.0499097361084495;0.8535832976844003;0.7963095844748067;-7.087086955595917e-07;2.2493328448976854e-06;1.0297178245599334;1.0116816587709525;9.94439131092635;0.840930273965792;0.015647721909579387;0.015792726538143183;0.784841695633008;0.014985926365080466;0.7960826642945671;0.9704524870498952
23.06638;1.050431224385349;0.8537097005752302;0.7963100528061123;-7.592616170375175e-07;2.2996744279116906e-06;1.0298105726486122;1.011790265745044;9.945576294361322;0.8406118404084163;0.01564866867505919;0.01579665122167763;0.7848232362189834;0.014985707705280526;0.7960410526983365;0.9708444922038575
23.07638;1.0509371580019546;0.8538254228934755;0.796318374371152;-8.111245839321131e-07;2.347295662581467e-06;1.0299046574123483;1.0119077550365392;9.946635452953362;0.8402776050357095;0.015649426691402662;0.015800539136500463;0.7848145804981269;0.014985390014884597;0.7960004515373222;0.9712565157656887
23.08638;1.051426419136005;0.8539298087570488;0.7963343490494437;-8.642429340969154e-07;2.392219121955087e-06;1.0300010016893117;1.0120335614367002;9.947570293381187;0.8399286502348274;0.01565000671885554;0.01580438473994641;0.7848161765891472;0.014984972449941365;0.7959603212378317;0.9716880157844885
23.09638;1.0518978806525918;0.8540223169533118;0.7963578438747814;-9.185862786451951e-07;2.434539671054143e-06;1.030100601237806;1.0121670724796883;9.948383403967142;0.8395662214234435;0.015650423301981475;0.01580818071079535;0.7848284181598025;0.014984457675385992;0.7959201334634426;0.9721384304004748
23.10638;1.0523504404913806;0.8541026075021797;0.7963888100312054;-9.740815964546706e-07;2.474346911016628e-06;1.030204335038983;1.0123077902119215;9.949078752051056;0.8391916911406001;0.0156506947158374;0.01581191773568901;0.7848516438402694;0.014983850996415686;0.795879426979171;0.9726070611565477
23.11638;1.0527830572213632;0.8541706426579536;0.7964273261600789;-1.0305722869517287e-06;2.5116744444154985e-06;1.03031284968596;1.012455344481641;9.949661468373222;0.838806488261399;0.015650841118773143;0.015815586882127006;0.7848861646831576;0.014983157907210658;0.7958378614542326;0.9730930410378005
23.12638;1.0531947935159691;0.8542267270145102;0.7964736033721896;-1.0878071047497929e-06;2.546531951624701e-06;1.0304265956266296;1.0126093630924142;9.950136592674271;0.8384121376149878;0.01565088235126307;0.015819181872391442;0.7849323525014883;0.014982381615537747;0.795795283522354;0.9735953826854457
23.13638;1.0535848374853125;0.8542713617000355;0.7965279001489461;-1.1454794234126726e-06;2.5789159488035842e-06;1.030545997812133;1.0127693210153643;9.950508328842622;0.8380103189145537;0.01565083685054383;0.01582269945475107;0.7849905989676103;0.014981521355066866;0.7957517725733239;0.9741130025188597
23.14638;1.0539524593075005;0.8543051014256172;0.7965904588378595;-1.203298094749722e-06;2.6087742828927736e-06;1.0306715102141621;1.0129344658303812;9.950781402353996;0.8376027885989917;0.015650721904652266;0.01582613890963223;0.7850611607930349;0.014980572587810277;0.7957075748780166;0.9746447260730873
23.15638;1.054296910466091;0.854328603094487;0.7966615096518541;-1.2610351137663697e-06;2.6360267238364123e-06;1.0308034776847794;1.0131038672258124;9.950963370069152;0.8371912269731951;0.01565055460471314;0.01582950132867393;0.785144110026143;0.01497952900473484;0.7956629847800303;0.9751893137772438
23.16638;1.0546174630805076;0.8543426940084177;0.7967412509518671;-1.318546126630536e-06;2.6606156497183177e-06;1.0309420488448506;1.0132764987373417;9.951065161713037;0.8367771438377174;0.01565035157757497;0.01583278806213252;0.7852393919517688;0.01497838365509863;0.7956183286943774;0.9757454906506113
23.17638;1.0549136170574474;0.8543482614646882;0.7968297870184621;-1.375773252691629e-06;2.682500927661917e-06;1.0310871850239982;1.0134511808371698;9.951099560321426;0.8363618691639887;0.015650127067810122;0.0158359994540563;0.7853468583908425;0.014977128090135997;0.7955740658913701;0.9763119671005204
23.18638;1.0551852154780077;0.8543460443515511;0.7969270854249176;-1.4327266514213083e-06;2.70165357804503e-06;1.0312386236943607;1.0136265031562315;9.95107947470673;0.835946630447973;0.01564989246223933;0.01583913632110077;0.7854662611309631;0.014975752357472748;0.7955307894535856;0.9768874249578429
23.19638;1.05543246301805;0.8543365475006239;0.7970330380866545;-1.4894612287596158e-06;2.718103284005433e-06;1.0313959125046166;1.0138009487902793;9.951017305179617;0.8355326303781808;0.015649659084288992;0.015842202983344943;0.7855972529194442;0.014974247185070833;0.7954890509988318;0.977470513164449
23.20638;1.0556559733121296;0.8543201382575261;0.7971475611045205;-1.546037701419079e-06;2.7319788843493108e-06;1.031558522643447;1.0139730912446245;9.95092556285093;0.8351210343798882;0.015649440144460985;0.015845207771206814;0.7857394220353807;0.01497260528980344;0.795449250017186;0.9780599409728385
23.21638;1.0558567001343229;0.8542971307263177;0.7972705888928207;-1.6024681306677096e-06;2.7434889942409467e-06;1.0317257932510524;1.014141646643859;9.950817359275375;0.8347129406718456;0.01564924908329421;0.01584816053007121;0.7858923270471376;0.014970820818890127;0.7954116466488335;0.9786545639500304
23.22638;1.0560357070902489;0.854267716631136;0.7974020397770458;-1.658713543896041e-06;2.752855377795351e-06;1.0318968178381602;1.014305415730823;9.950705705353942;0.834309347316968;0.015649098970279003;0.015851070894621528;0.7860554756140761;0.01496888968499806;0.7953763808632675;0.9792533538663093
23.23638;1.056193973118141;0.8542319394205662;0.797541828516782;-1.7147345732783175e-06;2.760243168855866e-06;1.0320704633306585;1.0144632636871895;9.950602458314195;0.8339110409712672;0.01564900520738164;0.01585394885334801;0.7862282993793291;0.014966809980511708;0.7953435334083514;0.9798553179762653
23.24638;1.0563323268982854;0.8541898385552524;0.7976898752435334;-1.7705143414295216e-06;2.7657340922306243e-06;1.0322454105855237;1.0146141953074677;9.950517624101325;0.8335184958719407;0.01564898736807094;0.01585680578982725;0.7864102170149048;0.014964580209834903;0.7953131866186167;0.9804594100736231
23.25638;1.0564515116579654;0.854141495512204;0.7978461359747934;-1.8260344857633143e-06;2.769350225614588e-06;1.0324202514568215;1.014757450502813;9.950459153538759;0.8331319101406092;0.015649067339752867;0.015859655145584683;0.7866007662780355;0.014962198242838728;0.7952853999273868;0.9810644606512794
23.26638;1.056552348628859;0.8540868984107161;0.7980106529457242;-1.881238041095608e-06;2.77107573718281e-06;1.032593753838198;1.0148924939934627;9.950432803667185;0.8327513143365878;0.015649264139982213;0.01586251227748039;0.7867996384570519;0.014959662889901039;0.7952602044027418;0.9816692088241634
23.27638;1.0566358838366159;0.8540258953031842;0.798183535781562;-1.9359992614961067e-06;2.7708337439232734e-06;1.0327650898983247;1.0150189053947458;9.950441610732923;0.8323766428190482;0.01564958846961382;0.015865392230052917;0.787006515656321;0.014956974193684221;0.7952376886842449;0.9822723968777077
23.28638;1.0567034553201577;0.8539582429637256;0.7983648897403034;-1.990114487565948e-06;2.7684715016987527e-06;1.032933756346671;1.015136316146315;9.95048584344466;0.8320078187220905;0.015650041665875296;0.015868306301409216;0.7872209366966685;0.014954131549611142;0.7952181269431744;0.9828727436356919
23.29638;1.0567566297433455;0.8538835767278866;0.798554771877958;-2.043330258799328e-06;2.7637931822439376e-06;1.033099324015504;1.0152444054467744;9.950563008366338;0.8316449054943315;0.0156506189574466;0.015871260874155795;0.7874423547956217;0.01495113405132175;0.7952020707460223;0.9834688463692047
23.30638;1.0567969208046453;0.8538014253000096;0.7987531627636487;-2.0954035399666515e-06;2.7565814169087032e-06;1.0332613820453305;1.015342864615072;9.950666951507655;0.8312881990165014;0.015651312411887722;0.015874259003004418;0.7876701925607967;0.014947982620028017;0.7951902904917585;0.9840592568051947
23.31638;1.0568254819025902;0.8537113698273353;0.7989599654324014;-2.146144169853624e-06;2.7465956576868784e-06;1.0334196529705248;1.0154313834275592;9.950788009812099;0.8309381878620221;0.015652113001314787;0.015877301800968736;0.7879037980260291;0.014944679829383228;0.7951836389430218;0.9846426990287849
23.32638;1.0568431584894924;0.8536131064407789;0.7991750366033752;-2.195394009735654e-06;2.7335961149417935e-06;1.033573989974212;1.0155097460381974;9.95091545171278;0.8305954708354247;0.015653013695401737;0.01588038920332669;0.7881424512440789;0.014941228172950663;0.7951830528274609;0.9852182587970265
23.33638;1.056850850557544;0.8535063170146041;0.7993981485733109;-2.2429854187056197e-06;2.7173897517374673e-06;1.0337242088376106;1.015577911317496;9.951039691435792;0.8302606708319039;0.01565401125562319;0.01588352069442035;0.7883854593513582;0.01493762954340174;0.7951896299210877;0.9857854711628955
23.34638;1.0568497537385928;0.8533906171697063;0.7996288856168613;-2.288749427633809e-06;2.6978794382288905e-06;1.0338699211259224;1.0156358992653367;9.95115181794379;0.8299343405975957;0.015655104933977194;0.015886694791610676;0.7886321885029645;0.014933885779402072;0.7952045798231864;0.9863442302670994
23.35638;1.056841309539157;0.8532657058725694;0.7998665910945485;-2.332543558152898e-06;2.6750998640221414e-06;1.0340105372211932;1.015683636001505;9.95124217131335;0.829616890735427;0.015656294356386085;0.015889907135556613;0.7888819906170513;0.014929999084781955;0.7952290382962726;0.9868946357309206
23.36638;1.0568270645728481;0.8531314950630673;0.8001103918466979;-2.374244377511018e-06;2.6492140725272206e-06;1.0341454073967875;1.0157210006682607;9.951300607367045;0.8293085653104337;0.015657577626483767;0.015893148746530333;0.7891341479026623;0.014925972879430129;0.7952639017122929;0.9874369765378376
23.37638;1.0568085953087463;0.8529880687486365;0.8003592783412453;-2.413724482692545e-06;2.6204848395013405e-06;1.0342739383196373;1.0157479972651022;9.951317652277577;0.8290094409067412;0.015658949721866856;0.015896406707207416;0.7893878762613703;0.014921812516522168;0.795309836222861;0.9879717249296828
23.38638;1.056787467681909;0.8528355719330206;0.8006121996426979;-2.4508299852282764e-06;2.5892359874033756e-06;1.034395676725276;1.015764879965154;9.951285140235445;0.8287193898132041;0.015660403133317333;0.015899667239132834;0.7896423899334842;0.014917523497414091;0.7953673686627273;0.9884993843173346
23.39638;1.0567652777156147;0.8526741548341892;0.8008680803898868;-2.4853709516657714e-06;2.5557970241181488e-06;1.0345103164508767;1.0157721493350431;9.951196286368432;0.8284380825688065;0.015661930560596744;0.01590291861637881;0.7898970334165546;0.014913109306658023;0.7954369136900998;0.9890203210145628
23.40638;1.0567437328074476;0.8525039963273079;0.8011258104893648;-2.5171628701984357e-06;2.520459707637507e-06;1.0346175430207638;1.0157704522905568;9.951045499099587;0.828165128317823;0.015663526354513523;0.015906153108349825;0.7901513431348144;0.014908572767186507;0.795518828225622;0.9895347242079957
23.41638;1.0567245498582114;0.8523253236984749;0.8013843675072495;-2.546092563836784e-06;2.483483960477718e-06;1.0347169053492864;1.0157605479261727;9.950828359066275;0.8279002054496837;0.015665185075007998;0.015909367573486755;0.7904049178560205;0.014903918734369595;0.7956135290927245;0.9900426709634912
23.42638;1.0567092824096533;0.8521383999406955;0.8016430014631754;-2.5721389050432913e-06;2.4451316522869503e-06;1.034807858166115;1.015743312300723;9.950542196556189;0.8276430632501113;0.01566689940535199;0.015912561432938628;0.7906572434184657;0.014899153444196076;0.7957215556118488;0.9905441852731576
23.43638;1.0566993049255209;0.851943505730287;0.8019012424992765;-2.5953616167320743e-06;2.4056809510966017e-06;1.0348898670522608;1.0157196746491013;9.950186987268946;0.8273934990197648;0.015668660234151043;0.0159157332536263;0.7909076817426097;0.014894281277849336;0.795843517882591;0.991039268286059
23.44638;1.056695837678746;0.8517408332157447;0.8021586872994536;-2.615919643542898e-06;2.3654290906364382e-06;1.03496254626635;1.0156905918771697;9.949765499192754;0.827151344729718;0.015670457719213833;0.015918879398908604;0.7911555847890814;0.014889303764194489;0.7959799908249989;0.9915279615866369
23.45638;1.0566999113615803;0.8515303746946408;0.8024147883117821;-2.6341022432704908e-06;2.324706918633901e-06;1.0350257988061133;1.0156570339299218;9.949282079926787;0.8269164086716658;0.015672280890748427;0.015921996049229146;0.791400380911281;0.014884221818250042;0.7961314803068743;0.9920103804097158
23.46638;1.0567123223571175;0.851311986802994;0.8026688403262534;-2.6503219056531276e-06;2.283869129773227e-06;1.0350798044016538;1.015619864237913;9.948740336844235;0.8266884474304581;0.01567411712139111;0.015925080904022813;0.7916415339500412;0.014879037671176619;0.7962984332082442;0.9924866440887081
23.47638;1.0567336251804986;0.8510855303541159;0.8029201374351843;-2.665070976957935e-06;2.2432369236035412e-06;1.0351248753876054;1.015579781233423;9.948141356973574;0.8264672513510872;0.015675953017008012;0.015928131022819654;0.7918783746883886;0.014873754335883444;0.796481154224197;0.9929568236025205
23.48638;1.0567641934898588;0.8508509498647631;0.8031681473613018;-2.678858986957671e-06;2.2030555929413306e-06;1.0351613441452998;1.0155374376895152;9.947484076722047;0.8262527467569009;0.015677775388200813;0.015931140260963532;0.7921100197716899;0.014868374662212046;0.7966797559013049;0.993420968151175
23.49638;1.0568042975375629;0.8506083031494927;0.8034125715960705;-2.69214823374118e-06;2.1635040545247795e-06;1.0351895419479806;1.0154935671463816;9.946766909378507;0.8260450094380781;0.01567957259197387;0.015934100457619876;0.7923355431174162;0.014862902311849373;0.7968942999273225;0.9938791120179405
23.50638;1.0568541722197362;0.8503577995726289;0.8036532847479693;-2.7053153868829004e-06;2.1247014502743283e-06;1.0352098862961308;1.0154489870230767;9.945989225229079;0.8258442436899245;0.01568133727401594;0.01593700354543684;0.7925542025567245;0.014857342496862826;0.7971249029528932;0.9943312339851609
23.51638;1.056914091501426;0.8500998716856873;0.8038902042288738;-2.7186502350580886e-06;2.0866937931956304e-06;1.0352230412562158;1.0154044681390795;9.945152424046363;0.8256507577164519;0.015683067608948855;0.01593984100227758;0.792765437421427;0.01485170020183788;0.7973716317856606;0.9947772164941352
23.52638;1.0569843943302126;0.8498352116563485;0.8041231773651882;-2.732371802834765e-06;2.049479556958119e-06;1.0352299562295746;1.015360512358189;9.944260169869574;0.8254648624607315;0.015684764655029954;0.015942601739212255;0.7929687056045646;0.01484597880956092;0.7976343877775566;0.9952168372266786
23.53638;1.0570654802613004;0.849564746806359;0.8043519678380068;-2.746643020582772e-06;2.013063826618731e-06;1.0352316788182685;1.0153172269713606;9.943317874216007;0.8252867888616621;0.01568642924693043;0.015945270925064762;0.7931634641534967;0.014840182022754604;0.7979129401048424;0.9956498181409946
23.54638;1.05715778201459;0.8492896011510536;0.8045762528444915;-2.7615979524199947e-06;1.9774616656227457e-06;1.035229157284914;1.0152744033733432;9.942332251893966;0.8251167573845094;0.01568806219929575;0.015947831458491064;0.7933493122888379;0.014834316853787688;0.7982070124888698;0.9960759052589503
23.55638;1.0572616166452984;0.8490110426837786;0.8047955522697833;-2.777368153664313e-06;1.942668136806808e-06;1.0352232072188086;1.0152316446580487;9.9413109857439;0.8249550349187541;0.015689665066018536;0.01595026729528639;0.793526060000319;0.014828394707510361;0.7985162718873493;0.9964948893983037
23.56638;1.0573770324309562;0.848730398970923;0.805009189366666;-2.7940608258613094e-06;1.908665428852146e-06;1.035214473460401;1.0151884121810013;9.940262859214338;0.824801876470321;0.015691238344252217;0.01595256560993265;0.7936936581324582;0.014822430619381627;0.7988402453326511;0.996906581467719
23.57638;1.0575038576506262;0.8484489826481026;0.805216387446483;-2.8117151784756356e-06;1.8754481750308195e-06;1.0352032719974062;1.015144083693473;9.939198229954293;0.8246575220957957;0.015692779625433053;0.01595471706591532;0.7938520972407062;0.014816441986211317;0.7991783297828344;0.9973108269364513
23.58638;1.0576418304003055;0.8481680619415265;0.8054164574459063;-2.830300502592741e-06;1.8430225195473836e-06;1.0351895566770746;1.015098109444894;9.93812844428428;0.8245223049361333;0.01569428310097772;0.015956715122406387;0.7940013540589911;0.01481044725191559;0.7995298929264294;0.9977075051094768
23.59638;1.0577906007372002;0.8478888349378647;0.8056089428073946;-2.849738194312996e-06;1.8113763960852336e-06;1.0351731119231922;1.0150501357542319;9.93706508978168;0.8243967136546148;0.01569573963262503;0.015958554618272017;0.7941414083115306;0.014804463674545692;0.799894334385456;0.9980965087135505
23.60638;1.0579496348317607;0.8476124049504209;0.805793647822421;-2.8699157060522385e-06;1.7804314205710988e-06;1.0351537153046058;1.0149999773203782;9.936020157375964;0.8242812847980775;0.01569713905220961;0.015960230322403523;0.7942723133193609;0.014798505343529654;0.8002710935032186;0.9984777850666336
23.61638;1.058118128636997;0.8473397832086915;0.8059705661057028;-2.8907178942671966e-06;1.750015350343711e-06;1.0351311574820412;1.014947533899942;9.935005143484714;0.8241764339811137;0.0156984734323369;0.015961736362559778;0.7943942512181819;0.014792584080672199;0.8006596083368616;0.9988513258469712
23.62638;1.0582949527856707;0.8470718556699791;0.8061398164108282;-2.9120705133779856e-06;1.7198850109218762e-06;1.0351051561754918;1.0148927978225801;9.934028943294969;0.8240824243395117;0.015699736700717688;0.015963066540940974;0.7945075126141699;0.014786710856982693;0.8010592152640786;0.999217050293597
23.63638;1.0584786403504087;0.846809304528924;0.8063016281450274;-2.933955155484438e-06;1.6897678718732363e-06;1.035075205422578;1.0148358618531081;9.933097051613471;0.823999440508536;0.015700922067809354;0.015964214073315473;0.7946124383841512;0.014780894385323871;0.8014691209633126;0.999574754294585
23.64638;1.0586674870952024;0.8465525622411313;0.8064562727942497;-2.9564060519163806e-06;1.659389472949749e-06;1.03504049513841;1.0147767297279708;9.93221225890021;0.8239276018175513;0.01570202200656485;0.015965170608326536;0.7947093937387638;0.014775139471695968;0.801888545341263;0.9999241745105103
23.65638;1.0588598157484845;0.8463018204698887;0.8066039377131548;-2.9795145685637186e-06;1.6284803765553484e-06;1.034999986247165;1.0147151112468389;9.93137565213665;0.8238669231289409;0.015703031162977957;0.015965926570158516;0.794798789979885;0.01476944784505122;0.8023168598733327;1.000265052513756
23.66638;1.0590542410295596;0.8460570784473864;0.806744664430958;-3.0034252773370048e-06;1.5967683637802709e-06;1.0349526377979221;1.0146504894513593;9.930587778818694;0.823817294398448;0.01570394938852325;0.015966472624581077;0.7948811233919393;0.014763819197273445;0.8027535048601236;1.0005970901125263
23.67638;1.0592496619818808;0.8458181948504656;0.8068784029524833;-3.028307872877641e-06;1.563981183880244e-06;1.034897664518608;1.0145822937586766;9.929849785478059;0.823778402751831;0.015704780889541692;0.01596680014091219;0.7949569483717677;0.014758251123851368;0.8031977556038238;1.0009198678955116
23.68638;1.0594450148882035;0.8455849458041209;0.8070051101316006;-3.054326894868668e-06;1.5298618260606854e-06;1.0348346124389716;1.0145099560341582;9.929164717363516;0.82374966063246;0.015705529344020117;0.01596690055272237;0.7950267278596199;0.014752740879424525;0.8036486156020358;1.0012329454138162
23.69638;1.059639057652854;0.845357136774284;0.8071247969438845;-3.0816285444149335e-06;1.4941721518270268e-06;1.0347632439659595;1.0144329701443733;9.92853886982966;0.823730330960472;0.01570619459375319;0.01596676538362703;0.7950906822813817;0.014747288573806777;0.8041048923328185;1.0015360654041103
23.70638;1.059830349068546;0.8451347193265196;0.807237505232359;-3.1103246164612683e-06;1.456687260776647e-06;1.0346834334280783;1.014351016243784;9.927982047042317;0.8237197008463414;0.015706773879729262;0.015966387658079378;0.7951487949741823;0.014741897828251976;0.804565252622454;1.0018292311866128
23.71638;1.060017344035516;0.8449177763187091;0.8073432207688226;-3.1404675300590505e-06;1.4171844407138688e-06;1.0345951737656738;1.014263978539321;9.927506854885767;0.823717057273683;0.015707264825989355;0.015965763633646487;0.7952009486234134;0.014736574268609783;0.8050282563780756;1.0021127040324698
23.72638;1.0601983846577137;0.8447063663306097;0.807441746551236;-3.17203939214232e-06;1.3754273057970642e-06;1.0344985619306897;1.0141718012683474;9.927127718232537;0.8237215932607;0.015707666402293156;0.01596489359039255;0.7952470819637583;0.014731325146838361;0.8054924368305385;1.0023869736261533
23.73638;1.0603716481029766;0.8445004399432184;0.8075326205495105;-3.204961749606854e-06;1.331161262243347e-06;1.0343936398590514;1.0140743535439;9.926859277085372;0.8237324638153574;0.01570797809143189;0.015963780788632975;0.7952872395097589;0.014726160559871632;0.8059563328258736;1.002652613505476
23.74638;1.0605353141754483;0.8442998812864078;0.8076151386574202;-3.2391263249868415e-06;1.284125651869258e-06;1.0342802649218863;1.0139715018580178;9.926714351945652;0.8237489425820054;0.01570820072360294;0.015962429610222775;0.7953214600916286;0.014721093353831993;0.8064184998583124;1.0029100839756162
23.75638;1.0606878166977871;0.8441045057240664;0.8076884049837766;-3.2744374278632827e-06;1.2340770127755292e-06;1.0341581750799276;1.013863328256963;9.926702407215668;0.823770512409542;0.015708338219608573;0.01596084524258768;0.7953496710059944;0.014716136684918744;0.8068775738473025;1.003159649877206
23.76638;1.0608278299222837;0.8439140780824117;0.8077513206303665;-3.3108311558126953e-06;1.1808051947260718e-06;1.0340270642138463;1.0137501940749654;9.926829060564794;0.8237968198591141;0.015708397339171093;0.015959034111030182;0.7953717035784408;0.014711302420619347;0.8073323089558145;1.0034014289081568
23.77638;1.0609540722211404;0.8437284506505717;0.8078026086036045;-3.3482510028694777e-06;1.124128126977342e-06;1.0338865727924702;1.0136325449287942;9.927096680816554;0.8238275760493085;0.01570838677733568;0.015957003257322033;0.795387323625838;0.014706601113651801;0.8077815781771065;1.0036354767103215
23.78638;1.0610652262332936;0.8435476729911222;0.8078409499720802;-3.3866198368342032e-06;1.0638661040388377e-06;1.033736290461216;1.0135106595526637;9.927505560939696;0.823862508256651;0.01570831655344541;0.015954758859664422;0.7953962357104456;0.014702041355824343;0.8082244435905663;1.0038618340074656
23.79638;1.0611598926662722;0.8433720099676378;0.8078651701070088;-3.4258500426044774e-06;9.99826146141908e-07;1.0335757307934486;1.0133846054547389;9.9280546820756;0.8239013450607895;0.015708196260263426;0.015952305024154397;0.7953981248259142;0.014697629199557718;0.8086602375243696;1.0040805488027211
23.80638;1.0612364788637023;0.8432019384788375;0.8078744007385832;-3.465861577441998e-06;9.31856148873521e-07;1.0334043345289905;1.013254435776635;9.928741435105477;0.823943771243696;0.015708033183168973;0.01594964495606494;0.7953927300225162;0.014693368741483203;0.809088509815322;1.0042918054828274
23.81638;1.0612933453146398;0.8430381146037198;0.8078681091308371;-3.506588802660884e-06;8.599128690552371e-07;1.0332216153014468;1.0131203856201882;9.9295612555232;0.8239893347024408;0.015707833087486116;0.0159467834508914;0.7953799052192349;0.01468926181794609;0.8095088893368766;1.0044961396800245
23.82638;1.0613291892326053;0.8428812934150716;0.8078460411541813;-3.5479996202334123e-06;7.840316797046974e-07;1.033027355852261;1.012982952857152;9.930508589137263;0.8240374135468225;0.01570760358535483;0.015943727979566672;0.7953595923046589;0.014685305977088827;0.8099210113528998;1.0046944945425609
23.83638;1.0613431213312556;0.842732195982759;0.8078082256330288;-3.5901101410643626e-06;7.042651128131277e-07;1.0328216738927378;1.0128429320836259;9.931578520066752;0.8240873063669932;0.015707356789136793;0.01594048926437507;0.7953316810204034;0.014681494222623543;0.8103245696015038;1.004888045260757
23.84638;1.0613343931823769;0.8425913416796862;0.8077549498884506;-3.6329704314521083e-06;6.206934873228809e-07;1.0326048638009588;1.0127013415922064;9.932767803144754;0.8241382536104088;0.015707108662690213;0.015937081053692237;0.7952959222021875;0.014677818069391562;0.8107194064179793;1.0050779475042007
23.85638;1.06130221555607;0.84245896038612;0.8076866329107578;-3.676634144872442e-06;5.334599427055833e-07;1.0323772195973469;1.0125592543047086;9.934075221326895;0.8241893679638082;0.015706875838846307;0.015933518334195276;0.7952520450131887;0.014674270808879215;0.8111055135623063;1.0052651610743097
23.86638;1.061245824439127;0.8423350049492769;0.8076037428229232;-3.721142223122144e-06;4.4276717755883006e-07;1.0321390685253187;1.012417731629808;9.935501112814867;0.8242397157766895;0.015706672911121038;0.015929815880173316;0.7951999660378113;0.014670849399416732;0.8114829543827766;1.0054504197857927
23.87638;1.0611646899157186;0.8422191988253748;0.8075067681401843;-3.76653031551586e-06;3.488605332915403e-07;1.031890888362546;1.0122778478126024;9.937046700634665;0.8242884750456814;0.01570651211418845;0.015925986207871824;0.7951398688297185;0.014667554236416054;0.8118518295656596;1.0056343130614518
23.88638;1.061058705015714;0.8421111426889812;0.8073961069356428;-3.8128352833525045e-06;2.520236745714728e-07;1.0316333974487746;1.0121406642112132;9.93871421809513;0.8243349112181398;0.015706404847660758;0.01592203732184906;0.7950721351759671;0.014664386224003772;0.8122122640707841;1.0058173321129291
23.89638;1.0609282189681886;0.842010453512178;0.8072719529723055;-3.860104864598689e-06;1.5256015169087692e-07;1.0313676001794347;1.012007226366148;9.940506668147735;0.8243782312471992;0.015706362740872296;0.01591797475055783;0.794997231047572;0.014661344673809348;0.8125643033376967;1.005999800750029
23.90638;1.0607739127424498;0.8419167764493223;0.8071343236015386;-3.9084140463764545e-06;5.076155764622197e-08;1.0310946250772837;1.0118786175372148;9.942426570005303;0.824417556393309;0.015706396680637832;0.015913805731210783;0.7949155945032869;0.014658427746557215;0.8129078130454593;1.0061818502145212
23.91638;1.060596571596615;0.8418295780762467;0.8069831565541689;-3.9578659280620925e-06;-5.3123715786908555e-08;1.030815432990419;1.0117558549162389;9.944475209259277;0.8244520852430681;0.015706515580989185;0.01590953941191529;0.7948276651751602;0.014655631957221258;0.8132425153010182;1.0063635492716991
23.92638;1.0603969027438838;0.8417479518964514;0.8068184158506766;-4.008596132435019e-06;-1.5894228903266314e-07;1.0305307333733422;1.011639587317145;9.946652238589515;0.8244812822654396;0.015706726084424694;0.01590518415857347;0.7947340533334254;0.01465295026168684;0.8135681271685768;1.0065450625406256
23.93638;1.0601755941517685;0.8416707677266677;0.8066402111738304;-4.0607856808575775e-06;-2.6667799912712127e-07;1.0302411337677426;1.0115299180967634;9.948954487788994;0.8245048732539406;0.01570703225233674;0.015900746629452876;0.7946355511933011;0.014650371991641877;0.8138845108017254;1.006726743216321
23.94638;1.0599335596369448;0.8415970417835457;0.8064488278050591;-4.1146319340469785e-06;-3.7644170436018847e-07;1.0299472700528876;1.0114265155726274;9.95137539412109;0.824522625338523;0.015707436180955592;0.015896232783895688;0.7945329353230042;0.014647884949873883;0.8141917238488181;1.006909154524477
23.95638;1.0596720904313972;0.8415261345485807;0.8062446799904653;-4.170270906761875e-06;-4.884210085297266e-07;1.0296497890523886;1.0113288226249637;9.953906123531459;0.8245341483158978;0.01570793917058928;0.01589164865073555;0.7944268126120836;0.014645478262380635;0.8144899386128419;1.007093037533743
23.96638;1.0593928112245399;0.8414576878777487;0.8060283035775774;-4.227722541578909e-06;-6.027976316456525e-07;1.0293492522854653;1.0112362089954094;9.9565365541791;0.824538883389821;0.015708541155575777;0.01588700121406127;0.7943176313724655;0.014643144483324684;0.8147793210523608;1.0072792384187212
23.97638;1.0590975776555236;0.8413914713047067;0.8058003132606846;-4.286891270339612e-06;-7.196620641697752e-07;1.0290461131007715;1.0111480313565493;9.95925521656091;0.824536178794993;0.015709239232117873;0.01588229920695545;0.7942057731293678;0.014640877645350754;0.8150599291746901;1.0074685657033386
23.98638;1.0587883315560094;0.8413272835473781;0.8055612562909162;-4.347580309392652e-06;-8.389831590682602e-07;1.0287408023631892;1.0110636296045887;9.962049495971698;0.8245253816451986;0.015710026169862987;0.015877552092349534;0.7940915970935927;0.01463866877503318;0.815331655323579;1.0076616795904103
23.99638;1.0584669099293886;0.8412649496399407;0.8053115237907006;-4.4095103743752335e-06;-9.606246120093871e-07;1.0284338493848066;1.0109823304952053;9.964906365421447;0.8245059740465922;0.015710889033926864;0.01587276817317801;0.7939754304206457;0.014636505789634678;0.815594205222771;1.0078590759411754
24.00638;1.0581349529075084;0.8412043853489505;0.8050514347516148;-4.472347878554657e-06;-1.0843727716977889e-06;1.028126061806577;1.0109034671745702;9.967812963511637;0.8244776655121396;0.015711811134711973;0.015867953354785438;0.7938575809084558;0.014634377571114509;0.8158470614520726;1.0080610402952264
24.01638;1.0577938914897458;0.8411456427959898;0.8047813754598033;-4.535728366067243e-06;-1.209978445777945e-06;1.0278186862441108;1.0108264448562256;9.97075715277274;0.8244403418494514;0.015712776563153782;0.015863110531255765;0.7937383797532036;0.014632275799403807;0.8160894650710927;1.0082676445289749
24.02638;1.0574449394168715;0.8410888699944166;0.804501849964329;-4.599283902357079e-06;-1.3371699368266574e-06;1.027513314486477;1.010750844757281;9.973727906487396;0.8243939713222407;0.01571377156423771;0.015858240027033826;0.7936182089985374;0.01463019365503542;0.8163205321779043;1.008478906360145
24.03638;1.0570891535054818;0.8410342466074252;0.8042134335956631;-4.662663763718064e-06;-1.4656118038700036e-06;1.0272115866757943;1.0106763955537155;9.976714683228277;0.82433860812532;0.015714782610428534;0.015853341105558808;0.7934975155822795;0.014628124297981231;0.816539487792053;1.0086949522972541
24.04638;1.0567275340394469;0.8409819711350652;0.8039167325699312;-4.725523850363506e-06;-1.5949052106127377e-06;1.0269150287322075;1.0106028216698792;9.9797068639583;0.8242744417319405;0.015715794766217983;0.015848412600007612;0.7933768431014531;0.014626060343328338;0.8167457767432852;1.008916034082743
24.05638;1.0563610475861276;0.8409323189133133;0.8036124135024886;-4.787512027482126e-06;-1.7246430695840337e-06;1.026625081474624;1.0105298209090543;9.982695140700166;0.8242017976129785;0.01571679171702544;0.015843451688296956;0.793256839843711;0.014623995009164784;0.8169389385223617;1.0091424901651393
24.06638;1.0559905766719153;0.8408856824700475;0.8033012127563108;-4.8482840925673665e-06;-1.8544289767429678e-06;1.0263430242098024;1.010457157314798;9.98567297806;0.8241210969112849;0.0157177569226136;0.015838453559105667;0.793138203854156;0.014621923497904796;0.8171184173906119;1.009374764067499
24.07638;1.055616894826887;0.8408424198475266;0.8029838814501438;-4.907528113875904e-06;-1.9838832021449392e-06;1.0260698057062088;1.0103846186110172;9.988635701932056;0.8240327919059804;0.01571867404740466;0.015833414688735337;0.7930216400441332;0.014619841661271763;0.8172834423569044;1.00961340001277
24.08638;1.0552406220658301;0.8408026276363632;0.8026611654845234;-4.9649745307937915e-06;-2.1126658179842727e-06;1.025806072111445;1.0103118904532638;9.991578874713886;0.8239373432249297;0.015719526408110914;0.015828337553854575;0.7929078513507405;0.014617742887758425;0.8174330133444557;1.0098589648843275
24.09638;1.0548621270411278;0.8407661436309986;0.802333822290944;-5.020419625404918e-06;-2.240469603839127e-06;1.0255523092665009;1.0102385756136543;9.994497775386996;0.8238353275393536;0.015720297893007575;0.015823231458365374;0.792797457818107;0.014615617477927325;0.8175659462273822;1.0101119522891366
24.10638;1.0544815749500474;0.8407327441875754;0.8020025744376126;-5.073754172990363e-06;-2.3670131963107806e-06;1.02530889989659;1.0101643283097406;9.997387395851565;0.823727558007003;0.015720975870001753;0.01581810825487961;0.7926909106052186;0.014613454534851373;0.8176809122844549;1.010372706048223
24.11638;1.0540991742383865;0.8407023006242529;0.8016679674955474;-5.124943408222015e-06;-2.4920681125868695e-06;1.0250761726834086;1.010088978440799;10.0002428738836;0.823615045673674;0.01572155243179796;0.015812978173952816;0.7925885846720221;0.014611242527943777;0.8177765339026466;1.0106414542120632
24.12638;1.053715376472217;0.840674821864183;0.8013302500624329;-5.173976292800409e-06;-2.615454195967643e-06;1.0248545016477704;1.010012608321555;10.0030602854847;0.8234989007648208;0.015722022493690927;0.015807849323739256;0.7924909310184867;0.014608969277527958;0.8178515134358048;1.0109184258795276
24.13638;1.053330861669564;0.8406504519940184;0.8009894742210247;-5.220837702613795e-06;-2.736999193810809e-06;1.0246443237411307;1.0099355328287676;10.00583625415785;0.8233803405190031;0.01572238211742019;0.015802728560445147;0.7923984724975028;0.014606623532025286;0.8179046952301872;1.0112038539855337
24.14638;1.0529464122522796;0.8406294867626981;0.8006457542840048;-5.265501258548244e-06;-2.8565357265653596e-06;1.024445981812762;1.009858196757055;10.00856664852348;0.823260709872674;0.015722628501122438;0.015797621597277142;0.792311701924306;0.014604196461983208;0.8179350758074343;1.0114978797187795
24.15638;1.052562797018555;0.8406123815391475;0.800299393108489;-5.307930208205426e-06;-2.9739213809864754e-06;1.0242595711037994;1.0097810337128539;10.011246104605796;0.8231413719347177;0.015722759166126525;0.015792532918891468;0.7922310374881271;0.014601682105885439;0.8179417998352893;1.0118004961902005
24.16638;1.0521806413150359;0.8405997003041547;0.7999508180121747;-5.3480814771915244e-06;-3.08903266214038e-06;1.0240849832901984;1.0097042770508269;10.013868364630845;0.8230235338678917;0.015722770357456554;0.015787466087019586;0.7921568362333624;0.014599077747188716;0.8179241856965179;1.0121115195881885
24.17638;1.0518003286549953;0.8405919910229431;0.7996005046119987;-5.385905052662992e-06;-3.2017549987294936e-06;1.0239220516807763;1.0096278687863438;10.016427179124449;0.8229081350966385;0.015722658234834607;0.015782423937797593;0.7920893359004416;0.01459638477293552;0.8178818164215288;1.0124306116746795
24.18638;1.0514220009064694;0.840589643321563;0.79924895182804;-5.421349421571648e-06;-3.31198777235536e-06;1.0237706677876484;1.0095516221977485;10.01891766321701;0.8227958528824225;0.0157224227073906;0.015777408000040658;0.792028507567531;0.014593609465954298;0.8178146010905829;1.0127573680958708
24.19638;1.0510455952739375;0.8405928883297652;0.798896627085833;-5.4543824162186425e-06;-3.419649880173679e-06;1.0236308037761137;1.0094754422457441;10.021337069672303;0.8226871745785361;0.01572206898731654;0.015772418690909985;0.7919739881751533;0.014590762323673337;0.8177227249067388;1.013091374499025
24.20638;1.050670925735926;0.8406019358624944;0.7985438370190546;-5.485021369781062e-06;-3.5246791171644547e-06;1.0235023866109425;1.009399317738638;10.023684887889269;0.822582392263497;0.015721604858073467;0.015767457504064768;0.7919251508536671;0.014587855798370058;0.817606561197576;1.0134321962148922
24.21638;1.0502978737548452;0.8406170244176948;0.798190628209531;-5.51336755418327e-06;-3.627028741179039e-06;1.023385162986971;1.0093231319152347;10.0259624664009;0.8224814925768953;0.015721037006942936;0.01576252837367948;0.791881213812991;0.014584902261602396;0.8174666037569709;1.0137793058618698
24.22638;1.0499265428999534;0.8406383552519685;0.797836891968254;-5.539619091909899e-06;-3.7266727042230097e-06;1.0232787384380952;1.0092465757210123;10.028171831921764;0.822384131595794;0.015720369495866533;0.015757636658552843;0.7918413867642662;0.014581913573511948;0.8173034118653452;1.0141319609072528
24.23638;1.0495571877700918;0.8406660260838386;0.7974826077809722;-5.564035482184383e-06;-3.823615260130001e-06;1.0231827434431588;1.0091692524552691;10.030315330370968;0.8222898120357192;0.015719604185718435;0.01575278806927638;0.7918050230298511;0.014578902306794978;0.817117563399003;1.0144891170042236
24.24638;1.0491900570675363;0.8406999516983747;0.7971279906454631;-5.586888066770025e-06;-3.9178828929647404e-06;1.0230969254406472;1.0090907599129144;10.03239647049117;0.8221981149102275;0.015718742164955106;0.015747988215924824;0.7917716532908858;0.01457588365222043;0.8169096304256718;1.0148495386237384
24.25638;1.048825407528559;0.8407398165999137;0.7967734936610061;-5.6084303977935195e-06;-4.009514065681177e-06;1.02302104161033;1.0090106808624115;10.034419196758014;0.8221088156407602;0.01571778616706593;0.015743241507077975;0.7917409271491119;0.01457287619846376;0.8166802878165003;1.0152121124173474
24.26638;1.04846363212801;0.8407852153755855;0.7964197317494208;-5.628876342050144e-06;-4.098575132437215e-06;1.022954680183187;1.0089286383155913;10.036385374953106;0.8220218685237414;0.01571674270313217;0.015738550665445373;0.7917125249477158;0.014569900327646651;0.816430563762072;1.0155760342971907
24.27638;1.0481052787283152;0.8408358929021809;0.7960673879476706;-5.648374541252053e-06;-4.1851652887182065e-06;1.0228972317466865;1.0088443598032082;10.038293286907068;0.8219373370113826;0.015715621500835837;0.015733918198488992;0.7916860377940166;0.01456697558423303;0.8161619488805788;1.015940736211183
24.28638;1.0477508864371574;0.8408917637875519;0.7957171784878169;-5.666998152164737e-06;-4.269392356883839e-06;1.022847977777578;1.0087576029939775;10.040139014023724;0.8218553883769606;0.01571443298904267;0.01572934774002319;0.7916608555338892;0.014564119572863117;0.8158762360756344;1.0163058165533012
24.29638;1.0474007489030184;0.8409527561313698;0.7953698428450475;-5.684787099992064e-06;-4.3513764842145325e-06;1.0228061436512361;1.0086680317160497;10.041919638053551;0.8217763586707816;0.015713186720252417;0.015724844376549207;0.7916361331659759;0.014561348233848118;0.8155752976883761;1.0166710185632677
24.30638;1.04705482564997;0.841018785371642;0.7950261135858191;-5.701804005807412e-06;-4.431263515322607e-06;1.0227709815042845;1.0085751390683904;10.04363498058441;0.82170071483765;0.01571189177834873;0.015720414846651383;0.7916108872086017;0.01455867553606567;0.8152609545884565;1.0170360876782922
24.31638;1.0467129290234265;0.8410897999740976;0.7946867387413974;-5.7181217751687385e-06;-4.5091990807213155e-06;1.0227420090304205;1.0084781854926876;10.04528680825162;0.8216288407166864;0.01571055756024953;0.01571606695787973;0.7915841144157496;0.014556113075306663;0.8149349598607856;1.017400646287865
24.32638;1.0463750161825545;0.8411657528566191;0.7943525166055356;-5.733777039662126e-06;-4.585324976345885e-06;1.0227192283236928;1.008376184178109;10.046877268495233;0.8215608761411071;0.01570919383049949;0.015711808098657166;0.7915547847252625;0.014553671013054088;0.8145990078907759;1.0177642630095658
24.33638;1.0460412439441755;0.8412465593467081;0.7940242206374114;-5.748784057105218e-06;-4.6598158804474755e-06;1.0227030398078742;1.0082679776729127;10.048408117105268;0.8214968021120531;0.015707811509582073;0.015707643035406022;0.7915217775544879;0.014551359023745209;0.8142546842179702;1.0181265104122483
24.34638;1.0457117047431619;0.8413320345383254;0.793702513944093;-5.763191811144316e-06;-4.7328924288704425e-06;1.0226939924208283;1.0081523126530652;10.049881055818517;0.8214365864827872;0.015706423499608886;0.01570357165387969;0.7914838710073413;0.014549186249137664;0.8139034156982947;1.0184869023466117
24.35638;1.045386161417832;0.8414218028979348;0.7933880171440796;-5.7770941001587834e-06;-4.804805065883436e-06;1.022692684175752;1.0080279652706041;10.05129799380544;0.8213801860625325;0.015705043226658902;0.01569958937693445;0.7914398485884556;0.014547161165955455;0.813546408520575;1.0188449256615808
24.36638;1.0450640065937509;0.8415153039982084;0.7930814007902354;-5.790590284520045e-06;-4.875788099699504e-06;1.022699746773929;1.0078940610948053;10.05266065681375;0.8213275127274344;0.015703682051577468;0.01569569065937754;0.7913887153831156;0.014545291260287335;0.8131846033670058;1.0192001936483932
24.37638;1.044744407971534;0.8416119195376377;0.7927833240133803;-5.80374433578062e-06;-4.945990226721835e-06;1.0227157561781186;1.0077502932190905;10.053971176775763;0.82127846948909;0.01570234713669789;0.015691871953442228;0.7913297821519416;0.014543582259779007;0.8128187803019954;1.0195525442577944
24.38638;1.0444265763432086;0.8417111147362427;0.7924943880305161;-5.8165419673308075e-06;-5.015460561115241e-06;1.0227411026693582;1.007596739120455;10.055233627084187;0.8212329603910753;0.015701039998361074;0.01568813149998151;0.7912625302325468;0.01454203782774963;0.8124497008890659;1.0199020278867583
24.39638;1.0441099498280157;0.8418125402493059;0.7922152192077715;-5.828870702936195e-06;-5.0842188118380986e-06;1.022775874408041;1.0074335733508588;10.056453551005093;0.8211908722057335;0.01569975797650647;0.015684467152268358;0.791186504831374;0.01454065965718501;0.8120781440530637;1.0202488354569244
24.40638;1.0437940771134278;0.8419160665792196;0.7919464585558458;-5.840561800701746e-06;-5.152343706864684e-06;1.0228198142357299;1.007260975007841;10.057635391193402;0.8211521488586196;0.01569849839202869;0.015680873804732615;0.79110132095179;0.014539446904915442;0.8117049097405186;1.0205932076066622
24.41638;1.0434783755768953;0.8420217421443671;0.7916886507168529;-5.851445802641134e-06;-5.220021716889635e-06;1.0228723619656932;1.0070791538929218;10.058781268184479;0.8211168919463957;0.015697260256312615;0.015677341049416305;0.79100664840302;0.014538396021802166;0.8113308233899443;1.0209353517603907
24.42638;1.0431620795169638;0.8421297309442957;0.7914422400736336;-5.86136414069616e-06;-5.2875382471030375e-06;1.0229327289733203;1.006888396853871;10.05989183382459;0.8210853518486037;0.0156960427785669;0.0156738538442292;0.7909021301581702;0.014537502350932062;0.810956675148155;1.0212754010825396
24.43638;1.0428444118547562;0.8422402307264891;0.7912076050409765;-5.870162004415833e-06;-5.355220342093521e-06;1.023000001417843;1.0066890392960146;10.060967138330977;0.821057808245705;0.015694844683564354;0.01567039604769184;0.7907873238597333;0.014536761260411651;0.8105831463780655;1.0216134050861738
