time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
24.44638;1.0425248584593048;0.8423533524595883;0.7909850316093779;-5.877698576426801e-06;-5.42335751951922e-06;1.0230731942770188;1.0064813276251423;10.062007166621992;0.821034469285771;0.015693664358442782;0.015666952346377282;0.790661721830998;0.014536167191961989;0.810210868348474;1.0219493117247151
24.45638;1.0422033706651066;0.842468996738899;0.7907747090026603;-5.883842588221346e-06;-5.492156116012039e-06;1.0231512229791924;1.0062653381159596;10.063012447479142;0.8210155350945231;0.015692498725059942;0.01566350826028291;0.7905247516286428;0.014535713667150224;0.8098405597639217;1.0222829710240244
24.46638;1.04188033279119;0.8425867777495959;0.7905767363416114;-5.888420283830437e-06;-5.5617645444134215e-06;1.023233012648616;1.0060410252175966;10.063984397601809;0.8210013179824635;0.015691342550528318;0.015660050297160142;0.7903757357118371;0.014535395732780676;0.809473052883784;1.0226141573804557
24.47638;1.0415564404173805;0.842706079272107;0.7903911152703884;-5.891175881325978e-06;-5.632309284562716e-06;1.0233177478500024;1.0058082967876603;10.064925538267305;0.8209922579033141;0.015690189767255544;0.01565656660165547;0.7902139577493478;0.014535211776497196;0.8091092031188363;1.0229424948835568
24.48638;1.0412326323890901;0.8428262281468186;0.7902177838171143;-5.891800357572521e-06;-5.703884226998815e-06;1.023404929138297;1.0055670574840876;10.065838919763522;0.8209888848994173;0.01568903474111946;0.01565304869135212;0.7900388293949098;0.014535163567288423;0.8087498106259089;1.0232673493465128
24.49638;1.0409099139802485;0.8429466190145245;0.7900566374344924;-5.889990042491542e-06;-5.7765274019090945e-06;1.0234942654153412;1.005317250650755;10.06672679269376;0.8209917800878773;0.015687872852811764;0.01564949307237713;0.7898499794154138;0.014535255166560467;0.8083955964037232;1.023587892759495
24.50638;1.0405891406355814;0.8430667108242265;0.7899074980238343;-5.885496091109864e-06;-5.850206517861183e-06;1.0235856565695152;1.0050589714825626;10.067590889657412;0.8210015288963819;0.015686701493302913;0.01564590080480392;0.7896472530401566;0.014535490335013009;0.808047210475055;1.0239032147416436
24.51638;1.0402709871847962;0.84318602549998;0.7897700762974912;-5.878162149016488e-06;-5.924809461266555e-06;1.023679148667882;1.0047926662491349;10.06843401482763;0.8210186422464275;0.01568552023074629;0.01564227633594829;0.7894307529893786;0.014535870795011823;0.8077052224830192;1.0242122311461819
24.52638;1.0399559876629718;0.8433042585319412;0.7896439471233474;-5.867933234626013e-06;-6.000158329486803e-06;1.023774821352467;1.0045192301049857;10.069260031906433;0.8210434794513308;0.015684329658377655;0.01563862703473424;0.7892009136780898;0.014536396983132395;0.8073700428909116;1.0245135089671402
24.53638;1.0396445770641716;0.84342136793827;0.7895286035706464;-5.854823961485876e-06;-6.0760425054551306e-06;1.023872824922543;1.0042397956104923;10.070072488673928;0.8210763315208434;0.015683130963460495;0.015634962447718094;0.7889584597344733;0.014537068103799617;0.8070418573502512;1.0248052924842785
24.54638;1.0393372428807057;0.8435375570319356;0.7894235947891063;-5.83887467720976e-06;-6.1522625536951036e-06;1.0239734985013709;1.0039554031371092;10.070874228108668;0.8211176120259939;0.015681926034170512;0.01563129266630752;0.7887042177779496;0.014537880781064825;0.8067207051023858;1.025085746782639
24.55638;1.0390346936697494;0.8436532318865392;0.7893286301867224;-5.820127203741887e-06;-6.228670218724523e-06;1.0240773474637967;1.0036668888862204;10.071667578906716;0.8211679050434463;0.015680716488085358;0.01562762787037863;0.788438965600772;0.014538829043076787;0.8064066726549644;1.025353172772516
24.56638;1.03873789413712;0.8437688877796714;0.7892436102038562;-5.798621158942554e-06;-6.305170866061962e-06;1.0241849003965746;1.0033749045522893;10.072453467352124;0.8212278762868764;0.015679502179143663;0.015623980459443639;0.7881634169164426;0.014539905322847161;0.8061000593625509;1.0256061184600858
24.57638;1.0384479395854596;0.8438849218887875;0.789168620061943;-5.774396213806931e-06;-6.381702844923738e-06;1.0242966108885985;1.0030798831508358;10.073230341497805;0.8212981731628225;0.01567827999911995;0.015620365987916078;0.7878782350177742;0.014541100825543362;0.8058014001037007;1.025843505159785
24.58638;1.038165817584106;0.8440015050794651;0.7891038887719687;-5.747479045752015e-06;-6.458199538787296e-06;1.0244128852083665;1.0027820664393396;10.073994692728716;0.8213793211114748;0.01567704385259315;0.015616799682585203;0.7875840478209715;0.014542405655212289;0.8055113401695446;1.0260647036609285
24.59638;1.0378921703492978;0.8441185540572718;0.7890496854356297;-5.717852798709081e-06;-6.534547835265283e-06;1.024534147285549;1.0024816234808458;10.074742797058738;0.821471667553598;0.01567578748860415;0.015613292465475046;0.7872815029116151;0.01454380989654319;0.8052304663190248;1.0262694622814121
24.60638;1.037627214896712;0.8442358007268873;0.7890061727291412;-5.685440384929135e-06;-6.610617974927864e-06;1.0246607970720034;1.0021786856383699;10.07547164633255;0.8215753864002199;0.015674508600551727;0.015609851509854781;0.7869712999347116;0.014545305796431186;0.8049592282645032;1.026457726035691
24.61638;1.0373709272417322;0.844352926108231;0.7889733439461325;-5.650120385710017e-06;-6.686335193549559e-06;1.024793083749264;1.0018732913759305;10.076178877636343;0.8216904479620631;0.015673210019206085;0.015606483915860796;0.7866542247927614;0.014546888912829205;0.8046979627634756;1.0266294009440862
24.62638;1.0371233318932622;0.8444696900986346;0.7889510834667725;-5.611768382760546e-06;-6.761703017180985e-06;1.0249310685306918;1.0015653545464736;10.076862978525833;0.8218165682100994;0.01567189896940273;0.01560319907641976;0.7863312838592189;0.014548556813262333;0.8044468402829779;1.026784190012228
24.63638;1.0368846068526103;0.8445859921982032;0.7889392353858384;-5.570310839561616e-06;-6.836784990939499e-06;1.025074766434406;1.0012546988790765;10.077523295317086;0.8219532091563606;0.0156705879091675;0.015600008307903071;0.7860037992126627;0.014550307489122786;0.8042057110869293;1.0269215934371676
24.64638;1.0366550024975958;0.8447018282479055;0.7889376743330945;-5.525746950341308e-06;-6.9116647045510975e-06;1.0252243215448336;1.0009411669187454;10.078159697081754;0.822099630691109;0.015669294028073058;0.015596922485695006;0.7856732959154625;0.014552139522641587;0.8039740866257584;1.0270409994747016
24.65638;1.0364347322683025;0.8448172165335626;0.7889464064623306;-5.4781041322757646e-06;-6.986384462098532e-06;1.0253799710402227;1.000624728941116;10.078772787638695;0.8222549803462929;0.015668034324709108;0.015593949714398436;0.7853413111089703;0.014554053287167988;0.8037512545172876;1.0271418048065557
24.66638;1.0362238353793416;0.8449321927790764;0.7889655631730363;-5.427391255439237e-06;-7.0608925779267685e-06;1.0255418362001385;1.0003054964978766;10.079364297890528;0.8224183565614273;0.015666821008569785;0.015591094441975928;0.7850092798189562;0.014556051524510599;0.8035363834604391;1.0272235364568452
24.67638;1.0360220909444855;0.845046898480142;0.7889952293235812;-5.373606903907439e-06;-7.135043192803164e-06;1.0257098693787696;0.9999836786689765;10.07993722518268;0.8225887975627715;0.015665661671609238;0.015588356489698132;0.7846784692539761;0.014558137721132023;0.803328689066379;1.0272858928105033
24.68638;1.0358291349000925;0.8451616709105784;0.7890353113218267;-5.316741926595661e-06;-7.208647602356582e-06;1.0258840332557073;0.9996595789872427;10.080495592056748;0.8227653080333449;0.01566456191405346;0.015585730218616964;0.7843499889838017;0.014560313088566208;0.8031275957143256;1.0273287203576753
24.69638;1.035644619868564;0.8452770022498584;0.7890856098205635;-5.2567534667847224e-06;-7.2815158293862e-06;1.0260644047507552;0.9993336031346532;10.081043652133294;0.8229469687865543;0.015663527428288557;0.015583205674290605;0.7840249113032652;0.014562575441846885;0.8029327175893036;1.0273520268278173
24.70638;1.0354682567247773;0.8453934168384742;0.7891459674194603;-5.193584113778744e-06;-7.353455931019551e-06;1.0262510766018287;0.9990062270867154;10.081585124098662;0.8231329622705237;0.015662565324681396;0.015580770787083073;0.7837043585696668;0.014564919661050101;0.8027437773567837;1.0273559788647828
24.71638;1.0352998531648363;0.8455114148559596;0.7892163226169432;-5.1272134712287515e-06;-7.424261928280285e-06;1.0264441159311584;0.9986780416703056;10.082122595279994;0.8233225498956498;0.01566168366182387;0.015578413477703095;0.7833894990341534;0.01456733703357421;0.8025605818757887;1.0273408027543727
24.72638;1.0351393483926117;0.8456314718274465;0.7892966542114741;-5.057668171474342e-06;-7.493718233092858e-06;1.0266437171237193;0.9983497884370276;10.08265698531366;0.823515207607942;0.015660889040104417;0.015576123270045485;0.7830815138498709;0.014569814631071239;0.8023829699867605;1.0273066486139073
24.73638;1.0349867342144023;0.8457540070784364;0.7893868685720812;-4.985014307342632e-06;-7.561598495704203e-06;1.0268503260620252;0.998022142337759;10.08318783333352;0.8237106979369061;0.015660185080281126;0.015573891496516386;0.782781525616555;0.014572337334099666;0.8022107457658099;1.0272535018838123
24.74638;1.0348419763479786;0.8458793269011976;0.7894867614943171;-4.909368753405297e-06;-7.627637792122081e-06;1.0270645235015914;0.9976954640594845;10.083714184901513;0.8239088437441346;0.015659573055580942;0.015571709714437896;0.782490534115102;0.014574891843788192;0.8020436974221666;1.0271812211620786
24.75638;1.0347050407851823;0.8460075937841017;0.7895961079137027;-4.830889641362094e-06;-7.691511036325075e-06;1.0272867749746142;0.9973698443489026;10.084234813355295;0.8241093766401442;0.015659054442237474;0.015569567143417366;0.7822094031580832;0.01457746928097774;0.8018816630210392;1.0270897354450497
24.76638;1.0345759160722898;0.8461388366409779;0.7897147075388128;-4.7497451810811965e-06;-7.752843152709533e-06;1.0275173009278051;0.997045279377216;10.0847478639483;0.8243120722459034;0.015658634527513402;0.015567449465672132;0.7819388993309164;0.014580064688615729;0.8017245410661562;1.0269792358515755
24.77638;1.0344545824534404;0.846272973093305;0.789842300397243;-4.6661188069341265e-06;-7.81123460241601e-06;1.0277561002641136;0.9967217389762352;10.085250490330994;0.8245168162674489;0.015658323301390737;0.015565339957633165;0.7816798475254509;0.014582675329765465;0.8015722350280061;1.0268501616583214
24.78638;1.0343409585880914;0.8464098344867425;0.7899784860927839;-4.580239995669037e-06;-7.866286565228014e-06;1.0280029542312037;0.9963991740421051;10.085738542146263;0.8247234783780789;0.0156581319866687;0.015563220821824196;0.781433272893797;0.014585299659592169;0.8014245825669781;1.026703076463162
24.79638;1.0342348605635716;0.8465492250476164;0.7901227447197068;-4.492373252327978e-06;-7.91764055033568e-06;1.0282573349765876;0.9960775856765954;10.086207151017245;0.8249318173331637;0.015658069622673774;0.015561073989919605;0.7812003335367027;0.014587936726736802;0.8012813265434968;1.0265386477845206
24.80638;1.0341360756653983;0.8466909928306184;0.7902745056267424;-4.402791343458833e-06;-7.965021241779917e-06;1.028518347357615;0.9957571472680803;10.08665181933397;0.8251415095574542;0.015658143256324274;0.015558882505024952;0.7809821794533248;0.014590585526721593;0.8011421385045489;1.026357745351153
24.81638;1.0340445131410867;0.8468350200174475;0.790433154211597;-4.311803427562452e-06;-8.0082245977116e-06;1.0287847974954547;0.9954383159465018;10.087068172116169;0.8253522285861076;0.015658359651480616;0.015556631902990743;0.7807798937837034;0.014593244445540166;0.8010066508868584;1.0261615493818264
24.82638;1.033960268092703;0.8469811491340579;0.7905980001869177;-4.219805578109535e-06;-8.047076060190922e-06;1.0290553205588835;0.9951218845704719;10.087451224676434;0.8255636639665689;0.015658725744909507;0.015554311137911605;0.7805944428186181;0.014595910908970328;0.8008745093375368;1.025951558668602
24.83638;1.0338836675796934;0.8471291657941764;0.7907683022493134;-4.127296211634825e-06;-8.08142028659425e-06;1.0293285236722522;0.994808927867679;10.087795503780413;0.825775461582646;0.015659248447730957;0.015551914481300952;0.7804266135194156;0.01459858204723227;0.8007454906795518;1.025729471378104
24.84638;1.0338153984674932;0.8472788284849765;0.790943334096125;-4.034840131998199e-06;-8.111111094441446e-06;1.0296031108866328;0.9945007134231386;10.088094940086348;0.8259871501078839;0.015659935342080978;0.015549443916684539;0.7802770250085027;0.014601257044167272;0.8006196022292377;1.0254970115553586
24.85638;1.0337564960435095;0.8474298724369442;0.7911224803628861;-3.942993910399779e-06;-8.135995574136026e-06;1.0298779416301072;0.9941986579216344;10.088342824286658;0.8261981354522875;0.01566079512502484;0.015546908755350412;0.7801462121408492;0.014603939595304592;0.80049705925423;1.0252558135214926
24.86638;1.0337080766214264;0.8475819549348818;0.7913053299017909;-3.852249337205442e-06;-8.155932085136266e-06;1.0301520519406222;0.9939042782751885;10.08853347050932;0.8264078106951667;0.015661835079849164;0.015544322880669276;0.7800347026717116;0.01460663854945251;0.8003782184997852;1.02500738654361
24.87638;1.0336710449602213;0.8477345555158381;0.7914916628491636;-3.7630086750287975e-06;-8.170812451412204e-06;1.0304246728922508;0.9936191702012049;10.088664485937848;0.8266156219430726;0.015663056912907317;0.015541703013046745;0.7799430029540357;0.014609366323944153;0.8002635877191582;1.0247530727726393
24.88638;1.0336459044652784;0.847886968719259;0.7916813368509834;-3.675556793071051e-06;-8.18055036986367e-06;1.0306952439120844;0.99334503300867;10.088737229002087;0.8268209433597062;0.015664455080292346;0.01553906739296528;0.7798714751906108;0.014612135534659825;0.8001538578547885;1.024494043532212
24.89638;1.0336326383843937;0.8480384042456515;0.7918741832184439;-3.5900558807969324e-06;-8.185051536611842e-06;1.0309633888047658;0.9930835801644371;10.088755386041662;0.8270229519791098;0.0156660178703571;0.01553643381296045;0.7798202442640154;0.014614956111595516;0.8000498308324098;1.0242314229201486
24.90638;1.0336307232564712;0.8481880224498516;0.7920699994809197;-3.5065936385312845e-06;-8.184189566106439e-06;1.0312288338436875;0.9928363570695353;10.08872293911553;0.8272207301930379;0.015667728868511564;0.015533818428863408;0.7797892029606998;0.014617835331573714;0.79995228676393;1.0239664138888576
24.91638;1.0336393264648682;0.8483349350847426;0.7922686118991976;-3.425231794342578e-06;-8.177806399488386e-06;1.0314913571364868;0.9926046237802701;10.088642436266662;0.827413517784362;0.0156695673513922;0.015531235723901091;0.7797780451458393;0.014620779507196887;0.7998618678605525;1.023700267019037
24.92638;1.0336576020870545;0.8484783208014612;0.7924699242260281;-3.3460144301076798e-06;-8.165748914072219e-06;1.0317508572619858;0.9923892626325744;10.088514649931398;0.8276008408896066;0.01567150772756196;0.015528699389284556;0.7797863855404843;0.014623794513398321;0.7997789714017892;1.023434145935018
24.93638;1.0336848728932264;0.8486175654848177;0.7926738959381381;-3.2689707824770634e-06;-8.147920094056568e-06;1.0320074782142388;0.9921907597946399;10.088339541936179;0.8277824224169367;0.015673519567795634;0.015526223349555343;0.779813961688186;0.014626885500275409;0.7997037227215706;1.0231690727701181
24.94638;1.0337205420654396;0.8487522675131779;0.7928804411800561;-3.1941254301838216e-06;-8.124302637875767e-06;1.0322616371936812;0.9920093775965892;10.088116963921191;0.8279580948079606;0.015675569219316586;0.015523821185532943;0.779860683249634;0.014630057341674909;0.7996360829269399;1.0229060435577142
24.95638;1.033763922075769;0.8488821151067689;0.7930893607190981;-3.1215041828958964e-06;-8.094938671305156e-06;1.0325139187135055;0.9918453022312598;10.087846790349642;0.8281278596181666;0.015677622245877737;0.015521504527851832;0.7799264713659966;0.014633314459754888;0.7995760001143893;1.0226461804749531
24.96638;1.0338142235892402;0.8490067149335243;0.7933003642440707;-3.0511516529194073e-06;-8.059878687138731e-06;1.0327649958207314;0.9916985533100283;10.087529355511172;0.8282919722741364;0.015679644969253812;0.015519282493256258;0.7800110809732841;0.01463665923692222;0.7995234407666321;1.0223906714329252
24.97638;1.0338705741784986;0.8491254789169433;0.7935131010073426;-2.983147770997383e-06;-8.019139535941936e-06;1.033015633290397;0.9915688408356855;10.087166199384905;0.8284509211554291;0.015681605484525008;0.015517161194764999;0.7801140548600864;0.014640091494500442;0.7994783048100591;1.022140567936739
24.98638;1.0339319823874304;0.8492376206938533;0.7937272200541734;-2.9175948938566678e-06;-7.972715687742245e-06;1.033266669304451;0.9914556490754721;10.086760400403776;0.8286053173882556;0.01568347594621145;0.015515142369949334;0.7802347728569393;0.014643610201509642;0.7994404087706901;1.021896751925385
24.99638;1.0339974398586693;0.8493422140051905;0.7939424523427928;-2.8545852776514035e-06;-7.920622338488884e-06;1.0335189240253233;0.9913584570277191;10.086316658554864;0.8287557660457195;0.015685234706192076;0.015513223814736464;0.7803724545155452;0.014647215044059832;0.7994095617487327;1.0216599740021746
25.00638;1.0340661268062343;0.8494383130339976;0.7941585660521985;-2.794169132217997e-06;-7.862915684808425e-06;1.0337730341573492;0.9912767968058864;10.085841666045802;0.8289027363813286;0.015686866012943747;0.01551140260361538;0.7805261520997575;0.014650906412081765;0.7993855941872456;1.0214307152074378
25.01638;1.0341375173810534;0.8495251050032223;0.7943752447518941;-2.7363427593110806e-06;-7.799691357234512e-06;1.0340293316571916;0.9912101646342399;10.085344034153172;0.8290464808011857;0.015688357928407486;0.015509677844062764;0.7806948480066325;0.014654684924695086;0.7993682688191245;1.0212090667008207
25.02638;1.0342113545503389;0.8496019678482171;0.7945920737914258;-2.68105337951574e-06;-7.731085866283736e-06;1.03428788816746;0.9911579889859562;10.084833030097792;0.8291870550438365;0.01568969994708871;0.015508050991073179;0.7808775729324673;0.014658550259428096;0.7993571945454909;1.0209948608238537
25.03638;1.0342874953952552;0.849668417269053;0.79480859104657;-2.6282017312755387e-06;-7.657279502403196e-06;1.0345486511023139;0.9911197211643418;10.084316517089587;0.8293244082592336;0.015690881103642085;0.015506525287317057;0.781073453109687;0.014662499356384797;0.7993518670697884;1.020787871663444
25.04638;1.0343657088853315;0.8497240438647092;0.7950242603031485;-2.577640911119542e-06;-7.5784874508077725e-06;1.03481154881918;0.9910949299311439;10.083799234331755;0.8294584938453048;0.015691889143419818;0.015505104859504015;0.7812817167409031;0.014666525887810795;0.7993517356932296;1.0205878361997298
25.05638;1.034445648910306;0.8497684874019573;0.7952384163589034;-2.5291648572407274e-06;-7.494931151814577e-06;1.0350765178295191;0.9910832209445608;10.083282683864066;0.8295893321504497;0.01569271139942476;0.015503792228912882;0.7815016816524611;0.014670620798665133;0.799356208774231;1.0203943550551557
25.06638;1.0345270013244174;0.8498014465847983;0.7954503344203662;-2.4825008016191123e-06;-7.4068268768616845e-06;1.035343487235701;0.9910840734975365;10.08276607514256;0.8297170262086095;0.015693337314173043;0.015502585783041692;0.7817327081989928;0.0146747724669965;0.7993646376940537;1.0202068468842387
25.07638;1.0346095699293472;0.8498226780648844;0.7956594021977573;-2.4373297059173464e-06;-7.314437430976461e-06;1.0356123832441595;0.9910968520458817;10.08224673689022;0.8298418171684303;0.015693760745155494;0.015501479476422076;0.781974125929154;0.014678966258987229;0.799376279009101;1.0200245787346036
25.08638;1.0346932565226261;0.8498319278444373;0.7958651896733406;-2.393328891475682e-06;-7.218125929863245e-06;1.0358831038036276;0.9911210393139771;10.081720606775585;0.8299641322142302;0.015693980501606794;0.015500463957688402;0.7822251667579883;0.014683184572312649;0.7993902439908713;1.0198467181406121
25.09638;1.0347780556694304;0.8498288945027547;0.7960673625404893;-2.3502203410342565e-06;-7.118325472826377e-06;1.0361554668748607;0.9911564265681726;10.081182959426092;0.8300845075324322;0.01569399923477818;0.015499528495278947;0.782484889545209;0.014687408321763112;0.7994055712924495;1.019672365124771
25.10638;1.0348640154768443;0.8498133329219202;0.7962655786354419;-2.307794174239194e-06;-7.015479206538776e-06;1.0364292110297222;0.9912030193826302;10.08062796781888;0.8302034193819398;0.01569382242752105;0.015498664116915584;0.7827521367550224;0.014691619562521487;0.7994214267919358;1.0195005734650593
25.11638;1.0349510897993397;0.8497851418000073;0.7964594235687649;-2.2659023501512932e-06;-6.910040530763224e-06;1.0367039478408895;0.9912609144460934;10.080048584616746;0.8303211986643633;0.015693459246264894;0.015497866815129177;0.7830256043080112;0.01469580464972335;0.7994371567033777;1.0193304651903052
25.12638;1.035039053745221;0.8497442900861674;0.7966484085580052;-2.224446537351226e-06;-6.802489955073256e-06;1.036979054556767;0.9913303611032666;10.07943848821456;0.8304381237737478;0.015692922918974814;0.015497138823204774;0.7833039058488533;0.014699955900625073;0.7994521328815536;1.0191613916721889
25.13638;1.035127625828244;0.8496906951537191;0.7968320785456445;-2.1833681664056382e-06;-6.693313263687841e-06;1.0372536522193627;0.9914117352963154;10.078794065494543;0.8305545067047525;0.01569222902034442;0.015496487105637752;0.7835856073579013;0.014704069664388903;0.7994656590270751;1.0189929499940678
25.14638;1.0352165852239685;0.8496241757562027;0.7970101137866418;-2.1426506984075833e-06;-6.582985716986137e-06;1.0375266774419918;0.9915053614392341;10.078114147840664;0.8306705952652277;0.015691394185892903;0.015495920220632797;0.7838694076872549;0.014708142880729198;0.7994770559358116;1.0188249147280237
25.15638;1.035305734878624;0.8495445375908485;0.7971822386780967;-2.1023324759415114e-06;-6.471982993017611e-06;1.0377970167008377;0.9916114052847229;10.077398493307346;0.8307864499909726;0.015690434661922166;0.015495445608587748;0.7841542865539437;0.014712171643116884;0.7994857799310287;1.0186572338570798
25.16638;1.0353949631655888;0.8494517743794273;0.7973480210636466;-2.0625033405195937e-06;-6.360778592693593e-06;1.0380636933954803;0.9917298729443489;10.076647240504315;0.8309019946779301;0.015689363710352077;0.015495067832915576;0.7844394240281287;0.014716151817907953;0.7994914647037294;1.0184900403399082
25.17638;1.0354844378148724;0.8493462002536193;0.7975068537649368;-2.0232716716858142e-06;-6.249806466993061e-06;1.0383259919297598;0.9918606640794435;10.075860899288939;0.8310171259356969;0.015688191410490267;0.015494787145608254;0.7847241349233379;0.014720080038353255;0.7994939381338144;1.0183236067801262
25.18638;1.0355745995855432;0.8492284138612527;0.7976581385729936;-1.9847365262864174e-06;-6.139413216439217e-06;1.038583350706068;0.9920036497540177;10.075039512224802;0.8311316547805166;0.015686927442071077;0.015494599136202705;0.7850078792241411;0.014723954415605358;0.7994932250633799;1.0181582046821949
25.19638;1.035665942731493;0.8490991830680893;0.7978014081495639;-1.946996781821927e-06;-6.029831463963746e-06;1.0388351473245867;0.99215868997417;10.074182184947626;0.8312451355246488;0.0156855828274131;0.015494496520334654;0.7852901843713104;0.014727774668501822;0.7994894828442993;1.0179939285933033
25.20638;1.0357588778636144;0.8489593133306381;0.797936336131196;-1.910156859038497e-06;-5.921168777976192e-06;1.0390806971281046;0.9923255514429864;10.073288387518463;0.8313568123871022;0.015684169101581453;0.015494472628813595;0.7855705747960537;0.014731541928706026;0.799482907543384;1.0178306851686403
25.21638;1.035853780117064;0.8488095460845345;0.7980627579252387;-1.8742872060586201e-06;-5.8134086908030915e-06;1.0393193664914986;0.9925038189858395;10.07235970715797;0.8314657335624324;0.015682696712908215;0.015494524431323067;0.7858485841593817;0.014735258251537034;0.7994737262013472;1.017668365033944
25.22638;1.035951075116515;0.8486505259758447;0.7981806702811399;-1.8393724730502008e-06;-5.706447273941867e-06;1.0395505501290387;0.9926928840149896;10.071399795187176;0.831570958803294;0.015681173664968625;0.015494651655382;0.7861237345918645;0.01473892521650585;0.7994622877102557;1.017506993893798
25.23638;1.0360511877639782;0.8484828136970419;0.7982901770020906;-1.8053102601212475e-06;-5.6001736817173055e-06;1.0397736697145181;0.992891942990941;10.070412540498369;0.8316717941601642;0.01567960494123949;0.015494853563263987;0.7863954944987988;0.014742542781997466;0.7994490751165727;1.0173467421356788
25.24638;1.0361543679587542;0.848306929044317;0.7983914562975747;-1.771967781075267e-06;-5.494551438016808e-06;1.0399883409678359;0.9930999869585854;10.069400772102705;0.8317679304996448;0.015677993920421275;0.015495128471191319;0.7866633276644162;0.01474610941076864;0.7994345578185178;1.017187824662765
25.25638;1.0362605870684416;0.8481234299013014;0.798484779465942;-1.7392440872807734e-06;-5.389630965162492e-06;1.0401945104813954;0.9933159234631873;10.068366705332558;0.831859386586027;0.015676344464539242;0.015495474354585547;0.7869268281753283;0.01474962290961388;0.7994190485534961;1.0170304089422695
25.26638;1.0363695986805659;0.8479329732803117;0.7985705170586309;-1.70709348797613e-06;-5.2855003841877145e-06;1.0403923847738277;0.9935387694955118;10.067312821599796;0.8319463339910143;0.01567466123436536;0.015495887825010097;0.7871857998059022;0.01475308152260986;0.7994027062410439;1.0168746071456716
25.27638;1.0364810697213311;0.847736280208998;0.7986490884554246;-1.6755066950945201e-06;-5.182246715051401e-06;1.0405822637902904;0.9937676924565938;10.066241910861072;0.8320289698330565;0.015672948931499;0.015496364041872898;0.7874401898389913;0.014756484336320303;0.7993856230956684;1.016720506495667
25.28638;1.0365946686174967;0.8475340581427859;0.7987209072630184;-1.6444838404067418e-06;-5.079948528778402e-06;1.0407644506347082;0.994001941151129;10.065156710725372;0.8321074835446943;0.015671211973675107;0.015496897927229285;0.7876899872673525;0.014759830851941933;0.7993678782448513;1.016568186411048
25.29638;1.0367100879873528;0.8473269715586206;0.7987863644051375;-1.6140250482025852e-06;-4.978676875825852e-06;1.040939237625112;0.9942408115980716;10.0640597762138;0.8321820571656552;0.015669454489243333;0.015497484718673122;0.7879351887978775;0.01476312070274295;0.7993495466115373;1.016417721690854
25.30638;1.0368270426524577;0.8471156441304526;0.7988458282980455;-1.5841299754325912e-06;-4.878495367111928e-06;1.0411069076443975;0.9944836430516026;10.06295349023659;0.8322528661309572;0.015667680307745666;0.01549811995234336;0.7881757989896261;0.014766353639389336;0.7993306976830834;1.0162691809203823
25.31638;1.0369452675613424;0.8469006619307403;0.7988996467319425;-1.5547974989976692e-06;-4.779460839941454e-06;1.0412677339645329;0.9947298143441059;10.06184006975921;0.8323200797142295;0.015665892960800523;0.015498799426287445;0.7884118299703763;0.014769529519477903;0.7993113938030425;1.016122625997647
25.32638;1.0370645171628332;0.8466825758673158;0.7989481498671528;-1.5260257545418835e-06;-4.681624388508593e-06;1.0414219801683797;0.9949787419362407;10.060721572502414;0.8323838606828882;0.01566409569387472;0.015499519160193589;0.7886433010535494;0.014772648285869636;0.7992916900626238;1.0159781137174304
25.33638;1.037184565736187;0.8464619027889305;0.7989916526459394;-1.4978123715024023e-06;-4.5850317581747416e-06;1.041569900655472;0.9952298786856429;10.05959990685886;0.8324443655622029;0.015662291484941557;0.015500275364665583;0.7888702386524438;0.014775709942440103;0.7992716364519684;1.0158356969291484
25.34638;1.037305206558895;0.8462391269231739;0.799030455853696;-1.470154968374985e-06;-4.489723132117717e-06;1.041711740372412;0.9954827127797945;10.05847684024638;0.8325017453347879;0.0156604830857988;0.015501064425486346;0.789092675614783;0.014778714548316607;0.7992512797452792;1.0156954242012775
25.35638;1.0374262499728921;0.8460147024517114;0.799064846649263;-1.4430516151664768e-06;-4.3957332332702e-06;1.0418477348408652;0.9957367669215625;10.057353999868678;0.8325561449734988;0.015658673075083007;0.015501882907908522;0.7893106493994425;0.014781662224188741;0.799230663619623;1.0155573396482784
25.36638;1.0375475210392033;0.8457890559749628;0.7990950991495851;-1.4165005679309478e-06;-4.303092131509775e-06;1.0419781119975258;0.995991597451582;10.05623287875041;0.8326077029985408;0.015656863887411523;0.015502727568947033;0.7895242002511813;0.014784553160313683;0.7992098285580466;1.0154214835383808
25.37638;1.0376688577447724;0.8455625873408504;0.799121474172497;-1.3904995194415847e-06;-4.211826201147865e-06;1.042103094494848;0.9962467933400057;10.055114857117232;0.8326565523413325;0.015655057812561702;0.015503595347390374;0.7897333701163811;0.01478738762473548;0.7991888121929652;1.0152878922337716
25.38638;1.0377901106098295;0.8453356695404398;0.7991442185469675;-1.3650452382115228e-06;-4.121958523917417e-06;1.0422229008854973;0.9965019751890376;10.054001226485417;0.8327028213693184;0.015653256992517697;0.015504483337724334;0.7899382019197647;0.014790165963484312;0.7991676491916905;1.0151565966111973
25.39638;1.0379111416271483;0.8451086494792996;0.7991635659419999;-1.3401334749325352e-06;-4.033508765542138e-06;1.0423377453159264;0.9967567939129097;10.052893196814804;0.8327466342296401;0.015651463433604393;0.015505388785510346;0.7901387392894921;0.014792888593777219;0.7991463714168643;1.015027620425693
25.40638;1.0380318222647384;0.8448818498639562;0.7991797385712801;-1.315758685525263e-06;-3.946493071017746e-06;1.0424478353988116;0.9970109284047781;10.051791890843534;0.8327881105281126;0.015649679019736504;0.015506309099742;0.7903350270502615;0.01479555599176291;0.7991250089924717;1.014900980736518
25.41638;1.0381520334484486;0.844655570994691;0.7991929478731147;-1.2919140714706172e-06;-3.8609242574821565e-06;1.0425533698072453;0.997264082838907;10.050698352312995;0.8328273646900151;0.015647905515832596;0.01550724184828861;0.7905271117965322;0.01479816866851122;0.7991035909023477;1.014776689495895
25.42638;1.0382716666421192;0.8444300917618278;0.7992033946284124;-1.268592440294322e-06;-3.776812044869309e-06;1.0426545382472094;0.9975159847357881;10.04961356332905;0.8328645059232398;0.015646144573658607;0.01550818474154187;0.7907150413320013;0.014800727151873876;0.799082144828498;1.0146547537937145
25.43638;1.038390622726371;0.844205670356834;0.7992112697185519;-1.2457870596347285e-06;-3.6941630202747676e-06;1.0427515231580144;0.9977663832024589;10.048538445814724;0.8328996390315211;0.015644397744394967;0.01550913562254824;0.7908988635961425;0.01480323200054749;0.799060697160632;1.0145351749388671
25.44638;1.0385088096278305;0.8439825450431091;0.7992167551816782;-1.2234914013283975e-06;-3.6129805740409816e-06;1.0428445005609246;0.9980150474416285;10.047473857631262;0.832932864925883;0.015642666483359123;0.015510092450439286;0.7910786270968309;0.014805683824905621;0.799039272954858;1.0144179480797777
25.45638;1.0386261415399176;0.8437609348303371;0.7992200242198405;-1.2016983813709244e-06;-3.5332652529010705e-06;1.0429336392482198;0.9982617660027528;10.0464205927871;0.8329642803493963;0.015640952142360873;0.015511053272474736;0.7912543827402247;0.014808083264908893;0.7990178954905665;1.0143030633040357
25.46638;1.0387425394254126;0.8435410404419446;0.7992212403063133;-1.1804003573838523e-06;-3.4550153715493685e-06;1.043019099781846;0.9985063455537208;10.045379374274336;0.8329939775218544;0.0156392559684154;0.015512016213039085;0.7914261849169905;0.014810430944080247;0.7989965862555983;1.0141905081522764
25.47638;1.038857931614839;0.8433230457880432;0.7992205570863362;-1.1595895827846346e-06;-3.3782273634682597e-06;1.0431010355603434;0.9987486090443352;10.044350849716823;0.8330220440309154;0.015637579118731065;0.015512979500339131;0.7915940909807303;0.014812727461208807;0.7989753660620404;1.0140802699176343
25.48638;1.0389722538596848;0.8431071192512036;0.799218119291369;-1.1392582737784398e-06;-3.3028958488831745e-06;1.043179595387337;0.9989883945355748;10.04333559647036;0.8330485631302952;0.015635922661806426;0.015513941504721225;0.7917581600907341;0.014814973429301213;0.7989542562499335;1.013972336855137
25.49638;1.0390854478001188;0.8428934145361707;0.7992140636520989;-1.1193985077592469e-06;-3.229013645341081e-06;1.0432549246281577;0.9992255552154016;10.042334122289244;0.8330736143194651;0.015634287550088728;0.015514900751534152;0.7919184520829501;0.014817169511927889;0.7989332784728579;1.0138666991786802
25.50638;1.0391974586795605;0.8426820715803109;0.7992085193227381;-1.1000023966805366e-06;-3.156571710493029e-06;1.04332716462218;0.9994599600133997;10.04134686508253;0.8330972738349381;0.015632674600636037;0.015515855918906292;0.7920750265652811;0.014819316415585076;0.7989124534703582;1.0137633494047227
25.51638;1.039308234542171;0.8424732173004711;0.799201608033567;-1.0810622563113697e-06;-3.0855591356857242e-06;1.043396452141441;0.9996914936901768;10.040374205326387;0.8331196147704324;0.015631084496384152;0.015516805836652447;0.7922279425562846;0.01482141485654696;0.7988917998264531;1.0136622809079052
25.52638;1.0394177276428032;0.8422669657251703;0.7991934444392926;-1.0625704184770098e-06;-3.0159634795047484e-06;1.0434629192812799;0.9999200554631726;10.039416484651273;0.8331407067581538;0.015629517793257205;0.015517749466802783;0.7923772582309493;0.01482346554017777;0.7988713325130923;1.0135634853379194
25.53638;1.0395258963845158;0.8420634182767215;0.7991841364616115;-1.0445190131507733e-06;-2.947771410785614e-06;1.0435266932263614;1.0001455567448236;10.038474010854998;0.8331606165470778;0.015627974940956118;0.01551868586385558;0.7925230306972296;0.014825469158334046;0.7988510618217063;1.0134669504223646
25.54638;1.0396327053083183;0.8418626649069073;0.799173785492621;-1.0269001350407309e-06;-2.88096922576487e-06;1.0435878956632918;1.0003679200355189;10.037547050165628;0.8331794097941396;0.01562645632116415;0.015519614156907181;0.7926653167115334;0.01482742640094595;0.7988309940358059;1.0133726591976648
25.55638;1.0397381231719358;0.8416647853239304;0.7991624866709163;-1.0097061013455698e-06;-2.8155428239876146e-06;1.043646641910488;1.0005870789164273;10.036635825831313;0.8331971519734358;0.015624962280102227;0.015520533571115625;0.7928041738332999;0.014829337976504903;0.7988111330588632;1.0132805908364153
25.56638;1.0398421214478313;0.841469849475546;0.799150328913061;-9.929292616749946e-07;-2.7514773676832413e-06;1.0437030404249101;1.0008029776378307;10.035740523685813;0.8332139078819646;0.015623493136146882;0.015521443438339083;0.7929396606942609;0.0148312046237583;0.7987914813435146;1.0131907215711682
25.57638;1.0399446743850853;0.8412779176730139;0.7991373951272069;-9.765614957443637e-07;-2.6887573085606745e-06;1.0437571928553508;1.001015570379276;10.03486129371871;0.8332297408880461;0.0156220491661927;0.01552234317031074;0.7930718368072638;0.01483302711295728;0.798772040429146;1.0131030246056385
25.58638;1.0400457594931323;0.8410890408754258;0.799123763484939;-9.6059407376871e-07;-2.6273668671916004e-06;1.0438091938085683;1.0012248197391103;10.033998248781517;0.8332447121964653;0.015620630570764654;0.015523232230640147;0.7932007625165979;0.014834806242217122;0.7987528117438628;1.0130174705185442
25.59638;1.0401453573977786;0.8409032608834299;0.799109508583191;-9.450181578410418e-07;-2.567290412170735e-06;1.0438591307809428;1.00143069377445;10.033151469590228;0.8332588799773952;0.015619237440675022;0.015524110124254266;0.7933264985338161;0.014836542825634454;0.7987337969151538;1.012934028573719
25.60638;1.0402434513440677;0.8407206104704785;0.799094701083625;-9.298252939475889e-07;-2.508512345696746e-06;1.0439070858449413;1.0016331631410305;10.032321015879955;0.8332722985342658;0.015617869771836903;0.015524976399170961;0.7934491051442537;0.01483823767867797;0.7987149972014806;1.0128526671826188
25.61638;1.0403400273149048;0.8405411141949553;0.7990794069177168;-9.150071508047193e-07;-2.451016697070407e-06;1.0439531384937684;1.001832200688646;10.031506929768806;0.8332850179020151;0.015616527501725989;0.015525830649747517;0.7935686416675227;0.014839891605279727;0.7986964130613478;1.0127733533743188
25.62638;1.040435075200605;0.8403647894201752;0.7990636872361921;-9.00555155278849e-07;-2.3947870674265956e-06;1.0439973672579144;1.002027783992238;10.03070923117692;0.8332970841715813;0.015615210520434863;0.01552667250863569;0.79368516645771;0.014841505397876787;0.798678044777356;1.0126960523820703
25.63638;1.0405285889061653;0.840191646532102;0.7990475988044543;-8.864608573055403e-07;-2.339807047093048e-06;1.0440398491611216;1.0022198977009236;10.02992792107989;0.8333085406607101;0.015613918686487465;0.015527501640609885;0.7937987373417998;0.014843079851703527;0.7986598933411938;1.0126207280704822
25.64638;1.0406205638130492;0.8400216899438626;0.7990311942425584;-8.727162883821745e-07;-2.2860605110566907e-06;1.0440806580772137;1.0024085329326737;10.029162990042126;0.8333194292749916;0.015612651858342132;0.015528317748663308;0.7939094114121372;0.014844615765709814;0.7986419603566777;1.0125473446622641
25.65638;1.0407109942461341;0.8398549207563331;0.7990145218347504;-8.593137234249716e-07;-2.2335315800303412e-06;1.0441198641889737;1.002593685452121;10.028414418159104;0.833329790870839;0.015611409898503757;0.01552912057641673;0.7940172441492682;0.014846113934245002;0.798624247113886;1.0124758687699238
25.66638;1.040799873277679;0.8396913382721334;0.7989976260156838;-8.462454777417428e-07;-2.1822046025204865e-06;1.0441575349681715;1.0027753548808538;10.027682164257197;0.8333396645830943;0.015610192652782328;0.015529909900361747;0.7941222894378105;0.014847575146813903;0.7986067539229346;1.0124062699658853
25.67638;1.0408871937866784;0.8395309393339521;0.7989805489724908;-8.335042433267273e-07;-2.132064360424403e-06;1.0441937350402806;1.0029535448946942;10.026966151563846;0.833349086870112;0.015608999936482753;0.015530685530479347;0.79422460018165;0.01484900017825184;0.7985894808630426;1.0123385194985135
25.68638;1.0409729497549307;0.839373717620944;0.7989633311462719;-8.210835403402695e-07;-2.083096406294218e-06;1.044228524740506;1.0031282634596512;10.026266265143304;0.8333580906544795;0.01560783153594699;0.015531447325153524;0.7943242287638493;0.014850389770946194;0.7985724290773418;1.012272587405623
25.69638;1.0410571373087438;0.8392196636177227;0.7989460101101865;-8.089777504419438e-07;-2.0352871254631945e-06;1.0442619605387142;1.0032995228841728;10.025582363995364;0.8333667047799945;0.015606687224525972;0.015532195193375911;0.7944212281856524;0.014851744633276348;0.798555600419586;1.012208439392005
25.70638;1.0411397546181507;0.8390687647473106;0.7989286203736806;-7.971821256960624e-07;-1.9886231154789573e-06;1.0442940973025652;1.003467339670482;10.024914288121437;0.8333749536774799;0.015605566777338539;0.015532929073451142;0.7945156528642705;0.014853065443013748;0.7985389961832506;1.012146036058552
25.71638;1.041220801643932;0.8389210060978616;0.7989111943204809;-7.856929639913012e-07;-1.943090341639638e-06;1.0443249889481612;1.0036317329037792;10.024261857988432;0.8333828568842231;0.015604469970480686;0.01553364890707479;0.7946075574856305;0.014854352838591841;0.798522616406072;1.0120853345680128
25.72638;1.0413002803877025;0.8387763719359873;0.7988937621061182;-7.745074257614509e-07;-1.898673716172835e-06;1.0443546867487166;1.0037927224027163;10.023624880091011;0.8333904293754839;0.015603396570507777;0.015534354622390478;0.7946969952168761;0.014855607424671699;0.7985064593498391;1.0120262907851734
25.73638;1.041378194174098;0.8386348468512268;0.7988763511795884;-7.636230665280024e-07;-1.8553569483344513e-06;1.0443832383193754;1.003950329878609;10.023003151325966;0.8333976838791194;0.015602346328279882;0.015535046141351727;0.7947840169540676;0.014856829801755032;0.7984905218270174;1.0119688609519868
25.74638;1.0414545467192646;0.8384964149517776;0.7988589866225502;-7.530373722099664e-07;-1.8131225861474234e-06;1.0444106887949625;1.0041045816753291;10.022396455316809;0.8334046335942327;0.01560131898443607;0.01553572340828666;0.7948686717540228;0.014858020585446972;0.7984748005170008;1.0119130023670424
25.75638;1.0415293421970127;0.8383610569942715;0.7988416906267356;-7.427473859087583e-07;-1.7719523410414533e-06;1.0444370819924946;1.004255509021896;10.021804562240968;0.8334112932174262;0.015600314266940788;0.015536386395396756;0.7949510076922511;0.014859180411185759;0.7984592927796816;1.0118586731726056
25.76638;1.0416025852417339;0.8382287477364415;0.7988244809695384;-7.327497230143599e-07;-1.7318274707763747e-06;1.0444624600228638;1.0044031463220462;10.021227236110049;0.8334176786070212;0.015599331876920607;0.015537035071198559;0.7950310727208474;0.014860309936617936;0.7984439971326822;1.0118058322090033
25.77638;1.0416742811505837;0.838099455897526;0.7988073704712357;-7.230409050404963e-07;-1.6927291340522593e-06;1.0444868623454924;1.0045475310888294;10.020664247123618;0.8334238061019565;0.015598371491390558;0.015537669371970644;0.7951089157386875;0.014861409826440481;0.7984289137558784;1.011754439079903
25.78638;1.041744436595112;0.8379731463000166;0.7987903676054934;-7.136175289991483e-07;-1.6546384631777669e-06;1.0445103253493142;1.004688705370054;10.020115387081844;0.8334296921458947;0.015597432779443924;0.01553828920248281;0.7951845869019474;0.014862480719918391;0.7984140446350665;1.0117044541625966
25.79638;1.0418130600525743;0.8378497818226638;0.7987734775974816;-7.044759114271752e-07;-1.6175361255229084e-06;1.0445328826215634;1.0048267155384365;10.019580474636099;0.8334353535928444;0.015596515402996206;0.015538894470432697;0.7952581366157734;0.014863523205640545;0.7983993934137997;1.0116558388834676
25.80638;1.041880162833463;0.8377293236808101;0.7987567040691533;-6.956115253288967e-07;-1.5814020142086942e-06;1.0445545652583903;1.0049616101494183;10.019059339445937;0.8334408076128357;0.015595618998496867;0.015539485143042243;0.7953296147100068;0.014864537823925453;0.798384964445599;1.0116085563780495
25.81638;1.0419457604374882;0.8376117309559137;0.7987400508440234;-6.870191376741821e-07;-1.5462155951224365e-06;1.0445754018636324;1.0050934384333112;10.018551794925674;0.8334460699864974;0.015594743164219165;0.01554006128349486;0.7953990703046616;0.014865525095627889;0.7983707616227356;1.011562571794092
25.82638;1.0420098721397726;0.8374969612827323;0.7987235228505148;-6.786935526417156e-07;-1.5119564859438413e-06;1.0445954186547712;1.0052222506671733;10.018057617314021;0.8334511533474473;0.015593887468287144;0.01554062304003876;0.7954665514391384;0.014866485546665363;0.7983567888782651;1.0115178514040415
25.83638;1.0420725192714344;0.8373849722294266;0.7987071254666909;-6.706300051785472e-07;-1.4786048393424976e-06;1.044614639759407;1.005348099060143;10.017576541092458;0.8334560673200169;0.015593051459230546;0.015541170606201775;0.7955321042701025;0.014867419709515169;0.7983430516539125;1.0114743612552333
25.84638;1.0421337239228428;0.8372757215694335;0.7986908630840241;-6.628240395714633e-07;-1.446141446546863e-06;1.044633087108257;1.0054710376871856;10.017108274445201;0.8334608196114227;0.015592234665516196;0.015541704190598492;0.7955957722096114;0.014868328110293245;0.7983295572292405;1.0114320673419988
25.85638;1.0421935080983888;0.8371691666311896;0.7986747384901066;-6.552712294398026e-07;-1.414547471257203e-06;1.04465078038513;1.0055911217064533;10.016652522770764;0.8334654167573776;0.015591436608785912;0.015542224010949356;0.7956575957221457;0.014869211243450732;0.798316314228625;1.0113909368722402
25.86638;1.0422518930043472;0.8370652635918481;0.7986587532622375;-6.479670501559803e-07;-1.3838040468297832e-06;1.044667738369701;1.0057084069650741;10.01620899267901;0.833469864814643;0.015590656842932399;0.015542730291090733;0.7957176131925808;0.014870069547379296;0.7983033320315626;1.011350938248309
25.87638;1.042308898731526;0.8369639669003427;0.7986429085664317;-6.409069723196853e-07;-1.3538921641122997e-06;1.0446839810144137;1.0058229498210036;10.015777374076036;0.8334741702156101;0.01558989496963871;0.015543223254930502;0.7957758621107293;0.014870903408168606;0.7982906190837064;1.011312040226273
25.88638;1.0423645443219964;0.8368652291628006;0.7986272065429223;-6.340863730773854e-07;-1.3247929479143627e-06;1.0446995308928266;1.0059348062057776;10.015357329360501;0.833478340100248;0.015589150603682003;0.015543703124827798;0.7958323804293507;0.01487171318411874;0.7982781807315132;1.0112742123021192
25.89638;1.0424188481704169;0.8367690013120763;0.7986116511495513;-6.275003058476136e-07;-1.2964880619418521e-06;1.0447144133175748;1.0060440305538885;10.014948504553088;0.833482381879796;0.015588423345775693;0.015544170113898817;0.7958872083167109;0.014872499218622263;0.7982660191704464;1.0112374261632362
25.90638;1.0424718285591061;0.8366752324127371;0.7985962465469083;-6.211436821850423e-07;-1.2689597115258793e-06;1.044728654671922;1.0061506750163052;10.014550553607465;0.833486302527437;0.015587712798596528;0.015544624413560665;0.795940388425182;0.014873261836680089;0.7982541355486443;1.011201656054178
25.91638;1.0425235034459794;0.8365838695709018;0.798580994288193;-6.15011627413112e-07;-1.242190168915787e-06;1.0447422806135631;1.0062547887129705;10.01416316179776;0.8334901081698647;0.015587018590432279;0.015545066196318767;0.7959919637086352;0.014874001357136377;0.7982425320070787;1.011166876948766
25.92638;1.042573889759925;0.8364948584922345;0.7985658929041579;-6.090995083636418e-07;-1.2161614647042777e-06;1.04475531636141;1.0063564181363764;10.013786054638494;0.8334938047157532;0.015586340382023922;0.015545495634046693;0.7960419754515736;0.01487471812812483;0.7982312121724192;1.0111330625522612
25.93638;1.0426230037333306;0.8364081443501066;0.7985509405963275;-6.034030125401814e-07;-1.1908555830245866e-06;1.0447677887495215;1.0064556083522924;10.013418984912988;0.833497398828789;0.015585677864944612;0.015545912904478393;0.7960904630810071;0.014875412538559528;0.7982201805190461;1.0111001850131887
25.94638;1.0426708617999199;0.8363236728479275;0.7985361379345907;-5.979183702865439e-07;-1.1662549144807123e-06;1.0447797275830109;1.006552403377628;10.01306170821542;0.8335008980566561;0.015585030760011229;0.015546318184389238;0.7961374644882352;0.014876084989995474;0.7982094422112317;1.0110682158163518
25.95638;1.042717480125676;0.8362413910123018;0.7985214885125562;-5.926419895677306e-07;-1.1423426302241684e-06;1.0447911642334267;1.0066468462319333;10.012713971464036;0.8335043112408733;0.015584398821517133;0.015546711655350395;0.7961830166284852;0.01487673587784659;0.7981990034877388;1.0110371266005955
25.96638;1.042762873715342;0.8361612475282794;0.7985069978901476;-5.875696024734646e-07;-1.119102705566846e-06;1.0448021286232168;1.0067389789753989;10.012375516607397;0.83350764984639;0.015583781844936851;0.015547093509500294;0.7962271562854821;0.014877365603791319;0.7981888716930341;1.011006889008986
25.97638;1.0428070569163117;0.8360831926621515;0.7984926719458227;-5.826957738334105e-07;-1.0965195630628333e-06;1.0448126473517696;1.0068288424297773;10.01204608572752;0.8335109280190398;0.015583179656375767;0.015547463940612016;0.7962699194191999;0.014877974586824189;0.7981790549540146;1.0109774743131736
25.98638;1.0428500442829391;0.836007177240159;0.7984785164700573;-5.780138882223372e-07;-1.0745775606212067e-06;1.044822743767259;1.0069164767940841;10.011725428327406;0.833514159963473;0.015582592076854062;0.015547823145033945;0.7963113400952744;0.014878563258616914;0.7981695614179852;1.0109488538193165
25.99638;1.042891851626528;0.8359331520758374;0.79846453805037;-5.735164333844067e-07;-1.0532606814610791e-06;1.0448324389639458;1.0070019230476968;10.011413306310507;0.8335173566106859;0.015582018896123808;0.015548171336134712;0.7963514515430259;0.014879132061352484;0.7981603978219254;1.0109209996309891
