time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
26.00638;1.04293249802501;0.8358610691498012;0.7984507441078328;-5.691955658418503e-07;-1.0325527721173838e-06;1.0448417524471223;1.0070852233033456;10.011109492420289;0.8335205243196174;0.015581459881218097;0.015548508757285827;0.7963902879756559;0.014879681440362322;0.7981515680438587;1.0108938857706136
26.01638;1.0429720066418466;0.8357908826066945;0.7984371416205792;-5.650436643532613e-07;-1.012438005239671e-06;1.0448507020522584;1.007166420307439;10.010813774254183;0.8335236660742351;0.015580914804350322;0.015548835692781822;0.7964278842202626;0.014880211814322251;0.7981430723216272;1.0108674892108676
26.02638;1.0430104031683554;0.8357225481182253;0.7984237363282699;-5.610537138505466e-07;-9.929009047185848e-07;1.044859303944034;1.0072455568931875;10.010525964866831;0.8335267835061096;0.015580383460437826;0.015549152471713118;0.7964642736888136;0.014880723553739268;0.7981349071003708;1.0108417896765918
26.03638;1.0430477144105974;0.8356560218884423;0.7984105334265715;-5.572194756965863e-07;-9.739260221751243e-07;1.0448675734248272;1.0073226749749087;10.01024590387935;0.8335298779393844;0.015579865660192366;0.01554945946037884;0.7964994872354748;0.014881216995635908;0.7981270658892182;1.0108167687691298
26.04638;1.0430839675647476;0.8355912605066412;0.7983975380377442;-5.535353050511534e-07;-9.554978640991457e-07;1.0448755261961749;1.0073978148454281;10.009973442109347;0.8335329504203114;0.015579361213867117;0.015549757040271126;0.7965335533105955;0.014881692470717087;0.7981195409556595;1.0107924095136727
26.05638;1.0431191885752766;0.8355282212697152;0.7983847536525085;-5.49995846169057e-07;-9.376012420794282e-07;1.0448831789702253;1.0074710158472553;10.00970842270751;0.8335360019294982;0.015578869913217283;0.01555004557750427;0.7965664987312713;0.014882150320961993;0.798112324624059;1.0107686966737275
26.06638;1.0431534014109305;0.8354668629278783;0.7983721805649618;-5.465959273924116e-07;-9.202215341335165e-07;1.0448905489671927;1.0075423176632634;10.009450673331122;0.833539033598729;0.015578391514883272;0.01555032541341704;0.7965983504873281;0.014882590910104484;0.7981054099364503;1.0107456168068238
26.07638;1.0431866295598202;0.8354071471550245;0.7983598166921564;-5.433306565856724e-07;-9.033446155710181e-07;1.044897653788151;1.0076117615105455;10.00920001032195;0.8335420458003854;0.015577925758078145;0.015550596877405794;0.7966291376443253;0.014883014632192923;0.7980987906743532;1.0107231571552635
26.08638;1.0432188973373067;0.8353490394626397;0.7983476593571107;-5.401954215887482e-07;-8.869566982552387e-07;1.0449045119107265;1.0076793908392765;10.008956245276224;0.8335450368825813;0.01557747240789336;0.015550860290667066;0.7966588913320513;0.014883421912027054;0.798092460321659;1.0107013048600677
26.09638;1.0432502304352955;0.8352925084582961;0.7983357065828779;-5.37185642169273e-07;-8.710441107138271e-07;1.0449111415171661;1.0077452502191935;10.008719186845864;0.8335480032379066;0.015577031259968665;0.015551115958648321;0.7966876432330038;0.01488381318366966;0.7980864107750528;1.0106800470858146
26.10638;1.043280656060348;0.8352375243448888;0.7983239581475485;-5.342966418842302e-07;-8.55593260047839e-07;1.0449175581435848;1.0078093830564623;10.008488638338969;0.8335509401153917;0.015576602102238149;0.01555136416547423;0.7967154245472039;0.014884188862440625;0.7980806323180568;1.0106593707729683
26.11638;1.0433102015843518;0.8351840580542675;0.7983124155490543;-5.315238238154784e-07;-8.405909665976897e-07;1.0449237744775162;1.0078718308649288;10.008264389665221;0.8335538416379076;0.0155761846900605;0.015551605177866525;0.7967422661228634;0.014884549337603867;0.7980751150334103;1.0106392619433981
26.12638;1.0433388927384797;0.8351320813953705;0.7983010805400294;-5.28862892637362e-07;-8.260248073595935e-07;1.0449298022109883;1.0079326342166204;10.008046214399744;0.8335567004925788;0.01557577875778117;0.015551839262661508;0.7967681985052949;0.01488489498067789;0.7980698502144419;1.010619705568026
26.13638;1.0433667528731099;0.8350815667749979;0.7982899541457678;-5.263100747927712e-07;-8.118831303163844e-07;1.0449356528653002;1.0079918328611672;10.007833885867319;0.8335595082484986;0.01557538404005776;0.015552066704453622;0.7967932509278005;0.014885226158855893;0.7980648309154781;1.0106006867280115
26.14638;1.0433938027273326;0.835032485180661;0.7982790368424629;-5.238622960669461e-07;-7.981546064229112e-07;1.0449413377914525;1.008049464228283;10.007627197272196;0.8335622564217701;0.01557500027186856;0.0155522878064876;0.7968174505859144;0.014885543254106098;0.7980600520782073;1.0105821926861105
26.15638;1.043420060780652;0.8349848042584241;0.7982683289794933;-5.215169241440897e-07;-7.84827710986323e-07;1.0449468695343036;1.0081055626631497;10.007425970371186;0.8335649382774295;0.015574627176518533;0.015552502867729284;0.7968408232065602;0.014885846678422328;0.7980555100785426;1.0105642142524027
26.16638;1.0434455443165218;0.8349384886325516;0.7982578317605512;-5.19271151141195e-07;-7.71890829868042e-07;1.0449522632828976;1.00816016075154;10.00723005215544;0.833567550453785;0.015574264468307175;0.015552712145046735;0.796863393996467;0.014886136877008729;0.7980512014056207;1.0105467450655625
26.17638;1.0434702700544611;0.8348935014797569;0.7982475484468492;-5.171217281513628e-07;-7.593327632774853e-07;1.0449575363056418;1.0082132908325894;10.00703930193229;0.8335700928799328;0.01557391186423026;0.015552915829611835;0.7968851884405133;0.014886414326072106;0.79804712163521;1.0105297798666857
26.18638;1.0434942544481476;0.8348498061155063;0.7982374840166827;-5.150652466364262e-07;-7.471428758626288e-07;1.0449627061115985;1.008264985383414;10.006853584141313;0.8335725668422977;0.015573569085074132;0.015553114064689389;0.7969062332593275;0.01488667952701695;0.7980432658815205;1.0105133137142122
26.19638;1.0435175138228452;0.8348073678058178;0.7982276434616522;-5.130984284846943e-07;-7.353109719449454e-07;1.044967788722432;1.0083152770969181;10.006672771606267;0.8335749732342043;0.015573235854213916;0.015553306999397047;0.7969265571536543;0.014886932993002814;0.798039629873611;1.0104973410645675
26.20638;1.0435400631514014;0.8347661551980369;0.7982180308973764;-5.112180480213244e-07;-7.238272535955574e-07;1.0449727977149295;1.008364199289181;10.006496738499193;0.8335773126305424;0.015572911912593603;0.015553494826136643;0.7969461901996582;0.014887175231729635;0.7980362101183864;1.0104818536060387
26.21638;1.0435619148392734;0.8347261404999398;0.7982086502272339;-5.094208093932087e-07;-7.126821717165396e-07;1.0449777441702786;1.008411786058462;10.006325341540316;0.8335795859396256;0.015572597031961998;0.01555367776135065;0.7969651620181855;0.014887406730385268;0.798033002843256;1.0104668387105393
26.22638;1.0435830803032193;0.8346872985245697;0.7981995059645147;-5.077034794531642e-07;-7.018662042843376e-07;1.044982636814445;1.0084580712004978;10.00615841285662;0.8335817943093792;0.01557229100192077;0.01555385600120291;0.7969834999824651;0.014887627942549234;0.7980300025801743;1.0104522802584806
26.23638;1.0436035727322486;0.8346496052180473;0.7981906033653707;-5.06062890386946e-07;-6.913698378525494e-07;1.044987482191162;1.0085030863767033;10.005995770589246;0.8335839389247475;0.015571993603077572;0.015554029707691047;0.7970012283456676;0.01488783927875099;0.7980272016472281;1.0104381614824043
26.24638;1.0436234079543059;0.8346130367788384;0.7981819476707016;-5.044956920382403e-07;-6.81183649139082e-07;1.044992285345576;1.0085468604950603;10.005837234962474;0.8335860209284771;0.015571704592493088;0.015554199030340995;0.7970183686902321;0.014888041117476929;0.7980245906310874;1.010424467486039
26.25638;1.0436426038877802;0.8345775695528634;0.798173542577995;-5.029982967472016e-07;-6.712982284157376e-07;1.0449970499973436;1.0085894212411177;10.005682632703335;0.8335880414899484;0.015571423715421206;0.01555436412279229;0.7970349410542539;0.014888233840982297;0.7980221593605855;1.0104111856867584
26.26638;1.0436611792581059;0.8345431795977584;0.7981653895708402;-5.015670781683728e-07;-6.617038657351784e-07;1.0450017775732305;1.0086307973448396;10.0055317815722;0.8335900024989698;0.015571150724336232;0.015554525137874347;0.7970509645113505;0.014888417852661555;0.7980198976264242;1.0103983049916883
26.27638;1.0436791515276271;0.8345098418814765;0.798157488754979;-5.001984947203828e-07;-6.523903621813784e-07;1.0450064672127888;1.008671019371983;10.005384474396195;0.8335919068989684;0.01557088538108466;0.015554682215965525;0.7970664569724509;0.014888593548312993;0.7980177948908886;1.0103858151708993
26.28638;1.0436965362182002;0.8344775300312393;0.7981498397397558;-4.988891373479158e-07;-6.433472806604835e-07;1.0450111176978913;1.0087101191437366;10.005240487832932;0.8335937577925546;0.015570627458749242;0.015554835471012197;0.7970814351946016;0.014888761291594213;0.7980158404744779;1.0103737064526084
26.29638;1.0437133482378125;0.8344462164947708;0.7981424415896599;-4.976359857415143e-07;-6.345642653490706e-07;1.045015728756106;1.0087481290341942;10.005099618611492;0.8335955570841732;0.015570376751067073;0.015554984987798823;0.7970959154469098;0.014888921427798199;0.7980140252543827;1.0103619690087882
26.30638;1.0437296027562974;0.8344158724803102;0.7981352923901429;-4.964366166538965e-07;-6.260311487818661e-07;1.0450203005213419;1.0087850809840906;10.004961715857497;0.8335973044270455;0.01557013307014856;0.01555513084099467;0.797109914361649;0.014889074295925973;0.7980123431670624;1.010350593381424
26.31638;1.0437453155380017;0.8343864679278242;0.7981283891943541;-4.952888857733341e-07;-6.177380892944687e-07;1.0450248331190453;1.0088210057842761;10.00482667144855;0.8335989974552771;0.015569896233939654;0.015555273110012391;0.7971234499506338;0.014889220213179812;0.7980107914252202;1.0103395711751595
26.32638;1.0437605034041362;0.8343579721443045;0.7981217281025433;-4.941903270473352e-07;-6.096757425036951e-07;1.045029327076157;1.0088559337127678;10.004694385472057;0.8336006336396324;0.015569666053207589;0.015555411871763066;0.7971365420674632;0.014889359441822075;0.7980093694244047;1.010328893750058
26.33638;1.0437751832693074;0.8343303549042431;0.7981153043951088;-4.931378501557768e-07;-6.018352131551361e-07;1.0450337830647884;1.0088898954410763;10.004564753601684;0.8336022119369007;0.01556944232822843;0.015555547194747143;0.7971492114856905;0.014889492155667407;0.7980080765213338;1.010318550252641
26.34638;1.0437893703641759;0.8343035871907227;0.7981091128687952;-4.921278644487949e-07;-5.942079202630712e-07;1.0450382009013035;1.0089229214070379;10.004437672501954;0.8336037324932073;0.015569224867771472;0.015555679148425181;0.7971614788899193;0.014889618444079575;0.7980069102084716;1.0103085274656423
26.35638;1.0438030778317045;0.8342776410617618;0.7981031480741437;-4.911564903309562e-07;-5.867857345811926e-07;1.0450425795321967;1.0089550401912064;10.004313030575743;0.8336051954106696;0.015569013514375724;0.015555807798635924;0.7971733646757742;0.01488973835950345;0.7980058659584166;1.0102988109345599
26.36638;1.0438163174442576;0.8342524889306849;0.798097404577686;-4.902196742834846e-07;-5.795612596107878e-07;1.045046917650095;1.0089862777837275;10.004190697103574;0.8336066006757331;0.015568808151170678;0.015555933191745006;0.7971848883305125;0.01488985195988682;0.7980049377446402;1.0102893856104518
26.37638;1.0438291008078355;0.8342281033209871;0.7980918767544983;-4.893132378321528e-07;-5.725278747235674e-07;1.0450512129274336;1.009016657467514;10.004070543458754;0.833607949223902;0.01556860869069072;0.015556055363524968;0.7971960671814479;0.01488995932615918;0.798004118111069;1.0102802350465654
26.38638;1.0438414408364862;0.8342044572825663;0.7980865578079466;-4.884328866539392e-07;-5.656795309098525e-07;1.0450554606842886;1.0090461996173055;10.003952477541038;0.8336092439534353;0.015568415059279486;0.015556174358001254;0.797206915833522;0.014890060568461913;0.7980033985053213;1.010271340332823
26.39638;1.043853351702251;0.8341815248541886;0.7980814395033208;-4.875743219777711e-07;-5.590104655903106e-07;1.0450596538998764;1.0090749225764157;10.00383644643948;0.8336104896733274;0.015568227190597864;0.015556290238370213;0.7972174467173102;0.01489015582451588;0.7980027703675238;1.0102626806284891
26.40638;1.043864846773503;0.8341592818058379;0.7980765125107138;-4.867332459533717e-07;-5.525150897336031e-07;1.0450637843289559;1.0091028440579852;10.003722409974829;0.8336116915536693;0.015568045027213352;0.015556403092083258;0.7972276715629376;0.014890245255731615;0.7980022258652767;1.0102542353314834
26.41638;1.0438759375327038;0.8341377061925014;0.7980717660009167;-4.859051309178179e-07;-5.461882912409893e-07;1.0450678441988304;1.0091299811030197;10.003610320072916;0.8336128537910827;0.015567868512570186;0.015556513008757914;0.7972376027984339;0.01489032904576114;0.7980017577129432;1.0102459870007772
26.42638;1.0438866352825276;0.8341167774214296;0.7980671874459361;-4.850852415511795e-07;-5.400259691398112e-07;1.045071828037099;1.009156348787767;10.003500117341076;0.8336139800626813;0.015567697571208098;0.015556620049633044;0.7972472532411402;0.014890407394314928;0.7980013588877748;1.0102379235440782
26.43638;1.043896953115621;0.8340964746334275;0.7980627632715153;-4.84268901072828e-07;-5.34025299305037e-07;1.0450757327657;1.0091819595747276;10.003391732060777;0.8336150742955186;0.015567532094123392;0.01555672425817577;0.7972566347442047;0.014890480505697672;0.7980010227258308;1.0102300381804956
26.44638;1.0439069052924927;0.8340767761315935;0.7980584795256614;-4.83451764544413e-07;-5.281844375936743e-07;1.045079555636758;1.0092068250335933;10.003285083835886;0.8336161398641388;0.01556737192699709;0.015556825692333102;0.7972657577731679;0.014890548583998244;0.7980007429609288;1.0102223273847346
26.45638;1.0439165057585444;0.8340576594115348;0.7980543225214692;-4.826301719879891e-07;-5.225019285349359e-07;1.0450832926839868;1.0092309585652084;10.00318008628159;0.8336171782052306;0.015567216859016932;0.01555692442857577;0.7972746322829839;0.014890611845128078;0.7980005132256496;1.0102147888244375
26.46638;1.0439257690307602;0.8340391010716701;0.7980502794787874;-4.818012600065736e-07;-5.169762066556405e-07;1.0450869389735362;1.009254376117059;10.003076657787;0.8336181891328593;0.015567066638914603;0.015557020534677564;0.7972832689060845;0.014890670538416329;0.7980003265038329;1.0102074210058998
26.47638;1.0439347120203584;0.8340210775558767;0.798046338758879;-4.809627590246246e-07;-5.116052431164495e-07;1.0450904891749122;1.009277095686485;10.002974735837144;0.8336191726908595;0.01556692101350874;0.015557114045870676;0.7972916788744795;0.01489072495076974;0.7980001755086663;1.0102002231973686
26.48638;1.0439433537374638;0.834003566411292;0.7980424897770322;-4.801127930150561e-07;-5.06386383937362e-07;1.0450939376466357;1.0092991375101452;10.00287429129648;0.8336201303140512;0.015566779747664253;0.015557204972156343;0.7972998722355221;0.014890775384109503;0.7980000538776036;1.0101931941677582
26.49638;1.0439517137029746;0.8339865461568979;0.7980387232859227;-4.792496599825834e-07;-5.01316442859156e-07;1.0450972787515413;1.0093205239401202;10.002775332032808;0.8336210646008617;0.015566642624955579;0.015557293320027539;0.7973078565320681;0.014890822129913325;0.7979999570499642;1.010186331583131
26.50638;1.043959810866611;0.8339699948741209;0.7980350322524382;-4.783716001630726e-07;-4.963922032589928e-07;1.0451005076579125;1.0093412784058047;10.002677891423142;0.8336219787978189;0.015566509449420752;0.015557379099565326;0.7973156376084091;0.01489086545538414;0.7979998818522788;1.010179632691014
26.51638;1.0439676627811783;0.8339538898005444;0.7980314123774847;-4.774768244745037e-07;-4.916111360124351e-07;1.0451036202275439;1.009361424311303;10.002582010251095;0.8336228763035651;0.015566380034543493;0.015557462321008705;0.7973232210695601;0.01489090559609953;0.7979998253069757;1.0101730946287373
26.52638;1.043975284717065;0.8339382085408104;0.7980278618374659;-4.765638879477488e-07;-4.869714936811561e-07;1.0451066115050318;1.0093809841510002;10.002487719450333;0.8336237597218793;0.015566254176513823;0.015557542995040223;0.7973306124964427;0.014890942755544336;0.7979997842871008;1.0101667140425716
26.53638;1.043982689210507;0.8339229295337555;0.7980243807550914;-4.7563199465712383e-07;-4.824717420030242e-07;1.0451094748053311;1.0093999787102446;10.00239503045462;0.8336246303960677;0.015566131642043941;0.015557621143380515;0.7973378168385767;0.014890977116263648;0.7979997566228764;1.0101604865621014
26.54638;1.0439898869456945;0.8339080314506889;0.7980209698896624;-4.7468100910808534e-07;-4.781100569678227e-07;1.0451122021043036;1.0094184264283375;10.002303941671435;0.8336254896680763;0.015566012176597257;0.015557696811317247;0.7973448386961651;0.014891008861020578;0.7979997425912081;1.0101544063197212
26.55638;1.0439968890191982;0.8338934940227644;0.7980176288117163;-4.7371154723291916e-07;-4.7388425355433825e-07;1.0451147846517077;1.0094363433159594;10.002214449054124;0.833626340336175;0.015565895521578416;0.015557770052342688;0.7973516836751294;0.014891038198945833;0.7979997443507073;1.0101484657291948
26.56638;1.0440037084185934;0.8338792997035056;0.798014355809413;-4.727252090630984e-07;-4.6979214283004873e-07;1.0451172138339302;1.0094537438499338;10.002126537332563;0.8336271856595048;0.015565781438084984;0.015557840889934426;0.7973583590785953;0.014891065382494018;0.797999762568552;1.0101426560690288
26.57638;1.0440103592724035;0.8338654335357537;0.7980111489650086;-4.7172447441217044e-07;-4.658318804512216e-07;1.0451194823301915;1.0094706425367552;10.002040165239707;0.8336280268336608;0.015565669726355792;0.015557909302890584;0.7973648731943246;0.014891090696852937;0.7979997939174901;1.0101369688286659
26.58638;1.0440168556486775;0.8338518812751133;0.798008006236073;-4.7071209599929664e-07;-4.6200195438307274e-07;1.0451215849511704;1.009487055088254;10.00195528166304;0.8336288620961336;0.015565560232109369;0.015557975245209693;0.7973712344071635;0.014891114437543825;0.7979998323492723;1.0101313962477902
26.59638;1.0440232110421306;0.8338386277643084;0.7980049256296039;-4.6969050961884345e-07;-4.583009336117621e-07;1.0451235191887835;1.0095029990628068;10.001871859362147;0.8336296873003647;0.015565452835595782;0.015558038673692823;0.7973774509859084;0.014891136905176862;0.7979998718472943;1.0101259313040818
26.60638;1.0440294376169115;0.8338256570499024;0.7980019058150464;-4.6866172084145683e-07;-4.5472709091830884e-07;1.0451252856437145;1.009518494388798;10.001789894067143;0.8336304964451746;0.015565347425888313;0.015558099565025756;0.7973835311655089;0.01489115839664617;0.79799990761333;1.010120568844666
26.61638;1.0440355457713226;0.8338129535295561;0.7979989459017649;-4.6762737356200044e-07;-4.51278174358173e-07;1.0451268878785507;1.0095335628316164;10.001709368416636;0.833631282612756;0.015565243885225793;0.015558157922426354;0.7973894835718597;0.014891179178827681;0.7979999354854275;1.0101153057451566
26.62638;1.0440415445810634;0.8338005021198179;0.7979960453678385;-4.6658864493352544e-07;-4.479517320942567e-07;1.0451283312546527;1.0095482264333608;10.001630232612298;0.8336320387312958;0.015565142102751896;0.015558213778805174;0.7973953177976985;0.01489119947759216;0.7979999505607556;1.010110138661184
26.63638;1.0440474414961598;0.8337882875266416;0.7979932045424712;-4.655461732665485e-07;-4.4474576034214454e-07;1.0451296218510295;1.0095625066189096;10.001552425651747;0.833632757384173;0.015565042004154555;0.015558267203977882;0.7974010435701422;0.014891219477702777;0.7979999462682005;1.0101050630569495
26.64638;1.0440532410078427;0.833776294141556;0.7979904241364933;-4.6450015812443957e-07;-4.416590726677509e-07;1.0451307666737482;1.009576423686695;10.00147589976683;0.8336334309609367;0.015564943576904026;0.015558318315766973;0.7974066690428562;0.014891239319652489;0.79799991482036;1.0101000753588563
26.65638;1.0440589441081012;0.8337645065846322;0.7979877037397254;-4.6345048185828364e-07;-4.38691252617626e-07;1.0451317734043961;1.0095899956406713;10.001400610302605;0.83363405215012;0.015564846884802025;0.015558367272650708;0.7974122008952536;0.014891259118968252;0.7979998484790906;1.0100951751744027
26.66638;1.0440645489418554;0.8337529103301862;0.7979850407217078;-4.623967729977154e-07;-4.3584235925758515e-07;1.0451326480270449;1.0096032370682326;10.001326491820876;0.8336346135391838;0.015564752058980166;0.015558414238643155;0.7974176458793544;0.014891278996533133;0.7979997402256177;1.0100903650363011
26.67638;1.044070051535414;0.8337414926380695;0.7979824306631355;-4.613383825924451e-07;-4.3311247136833806e-07;1.045133392469161;1.0096161589335273;10.001253454772737;0.8336351074477526;0.015564659265458011;0.015558459354092185;0.7974230112658538;0.014891299083572219;0.7979995835450798;1.0100856487027328
26.68638;1.0440754460892983;0.8337302429280893;0.7979798691490229;-4.6027439313716045e-07;-4.305011589678423e-07;1.0451340045288025;1.0096287693713093;10.001181406573979;0.8336355271926214;0.015564568675543617;0.015558502735864862;0.7974283039832157;0.014891319504731354;0.797999372674473;1.0100810300504481
26.69638;1.0440807250393527;0.8337191512041863;0.7979773532839666;-4.5920383779868587e-07;-4.2800700420548804e-07;1.0451344792264199;1.0096410745225624;10.001110279539066;0.8336358681116922;0.01556448044754245;0.015558544491957331;0.7974335299063474;0.014891340355911244;0.7979991035832291;1.0100765126373985
26.70638;1.0440858798339283;0.8337082066832897;0.7979748816419835;-4.581260489409141e-07;-4.256273600748973e-07;1.0451348104628915;1.0096530784928937;10.001040040217083;0.8336361267587753;0.015564394717735451;0.015558584723021894;0.797438693573365;0.01489136169472803;0.7979987742354395;1.0100720992041219
26.71638;1.04409090275564;0.8336973991429211;0.7979724536112262;-4.570407826148621e-07;-4.23358516919654e-07;1.045134992529737;1.0096647835675507;10.000970679264563;0.8336362994010031;0.015564311597587806;0.015558623504150534;0.7974437981180934;0.014891383556079137;0.7979983840478203;1.0100677919942325
26.72638;1.0440957882683453;0.8336867210397348;0.7979700693468368;-4.559477855579613e-07;-4.211962082988856e-07;1.0451350203723055;1.0096761917817354;10.000902200831554;0.8336363820917063;0.01556423116964879;0.015558660882733685;0.7974488459341782;0.014891405973748367;0.7979979336261751;1.0100635938400369
26.73638;1.0441005333873843;0.8336761686937694;0.7979677294873122;-4.548462877414464e-07;-4.1913631239843635e-07;1.0451348891422876;1.0096873068068257;10.000834613135515;0.8336363725644186;0.015564153496696147;0.01555869690691114;0.7974538392734712;0.014891428993825392;0.7979974243750774;1.010059508257795
26.74638;1.0441051373602788;0.8336657429330472;0.7979654342467349;-4.5373529253917375e-07;-4.1717535409671244e-07;1.0451345948109667;1.0096981343258826;10.000767921084234;0.833636271796753;0.015564078642960893;0.015558731643177972;0.7974587794451371;0.014891452677324163;0.7979968574165707;1.0100555392072814
26.75638;1.0441096000344234;0.8336554488220438;0.7979631831178818;-4.52614324299298e-07;-4.1531029704503256e-07;1.0451341353207337;1.0097086805602056;10.00070212853715;0.8336360841241686;0.015564006683579431;0.015558765161989707;0.7974636660574183;0.01489147707728687;0.7979962331916219;1.0100516908794794
26.76638;1.0441139204747067;0.8336452945833569;0.7979609752987888;-4.514836266871917e-07;-4.1353805065956354e-07;1.0451335105144086;1.0097189513543117;10.00063723657986;0.8336358164103994;0.01556393771085122;0.015558797512307819;0.7974684975391095;0.014891502203443312;0.7979955526816341;1.0100479663993145
26.77638;1.0441180975420439;0.8336352901010279;0.797958809856478;-4.5034373960069486e-07;-4.1185532114042547e-07;1.0451327213097787;1.0097289529445896;10.00057322929995;0.8336354767519175;0.015563871837433327;0.015558828710685525;0.7974732714348538;0.014891528019291719;0.797994818985601;1.010044366887292
26.78638;1.0441221306511113;0.833625445337824;0.7979566857216601;-4.491950472302256e-07;-4.102584828703454e-07;1.0451317693910631;1.0097386922552225;10.00051006982548;0.8336350735767559;0.015563809176810394;0.015558858758870107;0.7974779843594245;0.014891554475701108;0.7979940374614533;1.0100408918700559
26.79638;1.0441260191889836;0.8336157700512365;0.7979546024958039;-4.480377587662343e-07;-4.087433414570485e-07;1.0451306568217629;1.0097481762978786;10.000447720566362;0.8336346154785987;0.015563749822516598;0.0155588876675876;0.7974826329257736;0.014891581533136775;0.7979932142723604;1.0100375398026724
26.80638;1.0441297618479757;0.8336062744859813;0.7979525622055053;-4.468723247235202e-07;-4.073051897579704e-07;1.045129385389044;1.0097574121022397;10.000386169174536;0.8336341113118432;0.015563693846829757;0.015558915453614998;0.7974872146292072;0.014891609151662363;0.797992355242072;1.0100343085391523
26.81638;1.0441333576563268;0.8335969688654932;0.7979505703379972;-4.4569964265571277e-07;-4.059390622753504e-07;1.0451279568039653;1.0097664071483952;10.00032543799323;0.8336335702464618;0.015563641302921294;0.015558942130461297;0.7974917274667788;0.014891637269341809;0.7979914657866873;1.0100311964299464
26.82638;1.0441368076856437;0.8335878615634541;0.7979486342091038;-4.445206101424537e-07;-4.046398640949734e-07;1.0451263735648941;1.0097751697112147;10.000265574133266;0.8336330013811818;0.015563592225028773;0.015558967723434014;0.7974961691096721;0.014891665785754616;0.7979905505774987;1.0100282028586738
26.83638;1.0441401152583314;0.8335789576421836;0.797946760132623;-4.433355927625968e-07;-4.034024812285618e-07;1.0451246392593505;1.0097837091510502;10.000206629355107;0.8336324137144117;0.015563546627448526;0.015558992293967861;0.7975005363162908;0.014891694555359778;0.7979896129496613;1.0100253268363049
26.84638;1.0441432854552832;0.833570258662492;0.7979449526879986;-4.4214458156766847e-07;-4.0222210490327786e-07;1.0451227583251297;1.0097920361150357;10.0001486448881;0.8336318171241794;0.015563504497014572;0.015559015950010654;0.7975048249371499;0.014891723388245598;0.7979886551014591;1.0100225656186366
26.85638;1.044146324925695;0.8335617641181778;0.7979432154725524;-4.409478205945022e-07;-4.0109468268163747e-07;1.0451207357865748;1.0098001621241623;10.00009165035681;0.8336312224618693;0.015563465793716733;0.01555903883662422;0.797509030869846;0.01489175207068676;0.7979876791259856;1.0100199156007026
26.86638;1.0441492417498903;0.8335534740730608;0.797941550990326;-4.3974599780162493e-07;-4.000171397920515e-07;1.045118576797987;1.0098080989646856;10.000035669658477;0.833630640201007;0.01556343046861483;0.015559061112236067;0.7975131510278347;0.014891780419409058;0.7979866882160426;1.010017374138358
26.87638;1.0441520459045999;0.8335453906117659;0.7979399603215421;-4.385398446499815e-07;-3.989871287059028e-07;1.0451162861640084;1.0098158586457713;9.999980729645008;0.8336300792984664;0.015563398478781009;0.015559082930186308;0.7975171831519675;0.014891808330916786;0.7979856868767355;1.010014940105572
26.88638;1.044154749130849;0.8335375167369942;0.797938443440882;-4.3732965973121474e-07;-3.9800255914848997e-07;1.0451138682234506;1.0098234526042416;9.99992687063327;0.8336295467915062;0.015563369781273977;0.015559104440804673;0.7975211249216598;0.014891835778106814;0.7979846798355881;1.0100126137224392
26.89638;1.044157362634829;0.8335298545472978;0.7979369992969276;-4.361150610574008e-07;-3.970614991726577e-07;1.0451113273290067;1.0098308903452167;9.999874148620393;0.8336290482003447;0.015563344311415749;0.015559125800735136;0.7975249733368797;0.014891862768407826;0.7979836703798945;1.0100103969020913
26.90638;1.0441598949506132;0.8335224048122145;0.7979356256952906;-4.3489521325917515e-07;-3.9616252600181125e-07;1.045108668774019;1.0098381801986895;9.999822624948328;0.8336285883122083;0.01556332197075322;0.0155591471714773;0.7975287243805484;0.014891889312335479;0.7979826587545941;1.010008293120118
26.91638;1.0441623526609747;0.8335151677928188;0.7979343196129272;-4.3366928750356283e-07;-3.953047973454416e-07;1.0451058990499529;1.009845331011268;9.999772356735093;0.8336281709856795;0.01556330263004087;0.015559168713706242;0.7975323732405213;0.014891915420972023;0.7979816416936403;1.0100063058828903
26.92638;1.0441647426724177;0.8335081435756733;0.7979330772861281;-4.3243663282803446e-07;-3.944876779604699e-07;1.0451030247239095;1.0098523521767755;9.999723399019386;0.8336277987218398;0.01556328612522916;0.015559190586135418;0.7975359155169007;0.014891941109260986;0.7979806138068788;1.0100044371023487
26.93638;1.0441670730491166;0.8335013317724125;0.7979318936908684;-4.31197036132238e-07;-3.937106355487061e-07;1.0451000509561865;1.0098592531015036;9.999675805797887;0.8336274741475905;0.015563272256559223;0.015559212942769421;0.797539348362968;0.014891966389419541;0.7979795698846508;1.0100026862268736
26.94638;1.0441693524945497;0.8334947322877196;0.7979307622837666;-4.2995123072195426e-07;-3.929733016308496e-07;1.0450969819477078;1.0098660429850974;9.999629623498356;0.833627202087011;0.01556326080724248;0.015559235923148462;0.797542670732741;0.01489199126645812;0.7979785062741066;1.0100010494922116
26.95638;1.0441715904720654;0.8334883465552517;0.7979296755501295;-4.2870097804166817e-07;-3.9227519610595176e-07;1.0450938232528646;1.0098727299055423;9.999584892884695;0.8336269890521127;0.015563251563186364;0.015559259639635904;0.7975458831365222;0.014892015745819557;0.7979774209158671;1.0099995194059315
26.96638;1.0441737974739838;0.8334821769896663;0.7979286258443823;-4.2744871313531724e-07;-3.916156670133397e-07;1.0450905825175507;1.0098793194798572;9.999541661658638;0.8336268411842637;0.015563244324053557;0.015559284178987613;0.7975489868084923;0.014892039837844036;0.7979763132077213;1.0099980851716241
26.97638;1.0441759843190794;0.8334762255246931;0.7979276056369674;-4.261971482115149e-07;-3.909941605392393e-07;1.0450872681705807;1.0098858146690304;9.999499991906456;0.833626763833477;0.0155632389054477;0.015559309626273108;0.7975519821160821;0.014892063544439178;0.7979751838833994;1.0099967338520275
26.98638;1.0441781609021794;0.8334704930358535;0.7979266069885108;-4.2494886616509246e-07;-3.9040989973723934e-07;1.0450838884257942;1.009892217243471;9.999459952120992;0.8336267621407555;0.015563235121214736;0.015559336086081567;0.7975548673707507;0.014892086844402077;0.797974034443172;1.0099954515124323
26.99638;1.0441803348739624;0.8334649790274509;0.797925620778822;-4.237059990048553e-07;-3.898613475219728e-07;1.045080450899689;1.0098985300039496;9.99942160254628;0.8336268404439647;0.01556323275519925;0.015559363683098583;0.797557639367737;0.01489210968580846;0.7979728662493312;1.00999422408224
27.00638;1.0441825113023342;0.8334596814911464;0.7979246364330104;-4.2247011643279556e-07;-3.893464459186767e-07;1.0450769629466956;1.00990475803432;9.999384988962243;0.8336270010321111;0.015563231557926523;0.01555939256139742;0.7975602951774003;0.014892131974694722;0.7979716803563363;1.0099930380840858
27.01638;1.0441846943367672;0.8334545974251198;0.7979236427812881;-4.212422944914796e-07;-3.888629524252476e-07;1.045073432594465;1.0099109080262365;9.999350145675782;0.8336272434564423;0.015563231269936414;0.015559422885130621;0.7975628334988888;0.014892153567835478;0.7979704790249927;1.0099918814009246
27.02638;1.0441868895757331;0.8334497234216656;0.7979226292036689;-4.200232512632113e-07;-3.884081590093365e-07;1.0450698683094959;1.009916986719587;9.999317102403772;0.8336275645492747;0.015563231636157441;0.015559454811597054;0.797565254761354;0.014892174282586141;0.7979692669909338;1.009990744167231
27.03638;1.0441891041877203;0.8334450564054162;0.7979215854985066;-4.1881350197402396e-07;-3.87978629588073e-07;1.045066277242387;1.0099230001210977;9.999285883594348;0.8336279589705258;0.015563232417729118;0.015559488447705857;0.7975675605357047;0.014892193922029272;0.7979680504951495;1.0099896193246236
27.04638;1.0441913439935875;0.8334405945460893;0.7979205011516476;-4.176134963752308e-07;-3.875704889845343e-07;1.0450626644533534;1.0099289545120609;9.999256496232746;0.8336284198504477;0.015563233414443121;0.015559523833257734;0.7975697533274357;0.014892212306595123;0.7979668360511898;1.0099885025400615
27.05638;1.044193611372204;0.8334363372631293;0.7979193660076423;-4.164235609004923e-07;-3.871798797578966e-07;1.0450590341192734;1.0099348578793081;9.999228925280876;0.8336289397503541;0.015563234463628511;0.015559560954947269;0.7975718372911079;0.014892229303340493;0.7979656307831242;1.0099873921704838
27.06638;1.0441959068715232;0.8334322841748492;0.797918171627517;-4.1524373343623387e-07;-3.868029969449037e-07;1.0450553898892934;1.0099407190260825;9.999203140718938;0.8336295118851702;0.015563235425353882;0.015559599763521708;0.7975738188172385;0.014892244842567832;0.7979644426367178;1.0099862893582574
27.07638;1.044198231734717;0.8334284338177715;0.7979169110160621;-4.140738515846355e-07;-3.864359298819285e-07;1.0450517339143053;1.0099465452690752;9.999179103300646;0.8336301298909353;0.01556323619756471;0.015559640183441416;0.7975757057722318;0.014892258910417904;0.7979632791011592;1.009985197023101
27.08638;1.044200588239226;0.8334247829253801;0.7979155776942545;-4.129139257386668e-07;-3.8607491971688937e-07;1.0450480669758477;1.009952341737821;9.99915676795953;0.8336307865422579;0.015563236738366938;0.015559682129677042;0.7975775067985424;0.014892271533472973;0.7979621454642839;1.009984117578769
27.09638;1.0442029787360958;0.8334213271425046;0.7979141662877339;-4.1176435631737875e-07;-3.8571684031728675e-07;1.0450443891518097;1.009958112194476;9.99913608607501;0.8336314739735811;0.015563237057010371;0.015559725534795649;0.7975792320216007;0.014892282780088983;0.797961044166546;1.009983051252311
27.10638;1.0442054057088168;0.8334180623385714;0.7979126736755879;-4.1062570872330257e-07;-3.8535939739740604e-07;1.0450406999308974;1.00996385939348;9.999117006179649;0.8336321851277391;0.01556323718349349;0.015559770364225768;0.7975808932964042;0.014892292763221552;0.7979599757516784;1.0099819961782008
27.11638;1.0442078732087896;0.8334149849714416;0.7979110990733369;-4.0949853012251847e-07;-3.8500102858554375e-07;1.04503699860841;1.0099695840894738;9.99909947652645;0.833632914553065;0.01556323713747113;0.015559816616336986;0.7975825027777069;0.014892301626182828;0.7979589402088486;1.0099809488214242
27.12638;1.0442103876809574;0.8334120924620936;0.7979094430649091;-4.0838358108440395e-07;-3.846406022235275e-07;1.0450332849998527;1.009975283864596;9.999083453178612;0.8336336582956618;0.015563236899460717;0.015559864330162931;0.7975840715669033;0.014892309523773831;0.7979579374878529;1.0099799036168597
27.13638;1.0442129565821696;0.8334093838288769;0.7979077065489096;-4.072819086584888e-07;-3.8427705144914975e-07;1.0450295598689352;1.009980953966356;9.999068905997198;0.8336344139294006;0.015563236390291935;0.015559913596838795;0.797585609700443;0.014892316610901119;0.7979569671341419;1.0099788531907055
27.14638;1.0442155868225476;0.833406858979351;0.7979058908385477;-4.061943464962413e-07;-3.8390926923382397e-07;1.0450258254247025;1.0099865897634301;9.999055808367595;0.833635181138276;0.015563235474183245;0.015559964541740813;0.7975871269253421;0.01489232303606652;0.7979560276941554;1.0099777892940123
27.15638;1.0442182854527318;0.8334045174913048;0.7979039985533498;-4.0512088653612786e-07;-3.8353622299362694e-07;1.0450220861595299;1.0099921878548483;9.999044120877441;0.8336359617660808;0.015563233988958312;0.01556001728674983;0.797588633694045;0.014892328933999676;0.7979551166914763;1.0099767027850977
27.16638;1.0442210607112075;0.8334023583332694;0.7979020337083216;-4.040603991285305e-07;-3.831569252502102e-07;1.0450183487914992;1.0099977453459887;9.99903379394261;0.8336367589403558;0.01556323178863065;0.015560071932389067;0.7975901417095909;0.014892334415600374;0.7979542308614676;1.0099755833228419
27.17638;1.0442239212840365;0.833400379833704;0.797900000701125;-4.0301086359497396e-07;-3.827701637942775e-07;1.0450146207430828;1.0100032596316617;9.999024780200008;0.8336375760307106;0.015563228775127006;0.015560128551946299;0.7975916634167314;0.014892339563818685;0.7979533663963454;1.0099744202350964
27.18638;1.0442268750390624;0.8333985795446754;0.7978979030794195;-4.01970109622624e-07;-3.823742679551776e-07;1.045010908766695;1.0100087286171893;9.999017028001498;0.8336384163291989;0.015563224906482659;0.015560187187003778;0.7975932110546591;0.014892344439520104;0.7979525199463013;1.0099732040695886
27.19638;1.0442299290442172;0.833396954174442;0.7978957433144998;-4.0093654747855044e-07;-3.8196748364796856e-07;1.0450072182633594;1.0100141500411686;9.999010466116548;0.8336392838895362;0.015563220174345176;0.015560247857244571;0.7975947960790154;0.014892349089607066;0.7979516893374979;1.0099719277627341
27.20638;1.0442330899284158;0.8333954993509021;0.7978935240050727;-3.999093975615807e-07;-3.815488261816443e-07;1.045003552157998;1.0100195212020164;9.999005008227787;0.8336401837944036;0.015563214557691241;0.015560310567552178;0.7975964293694437;0.014892353556818585;0.7979508723860308;1.0099705868521744
27.21638;1.0442363628366729;0.8333942096239138;0.7978912489121127;-3.988886735769476e-07;-3.8111822354270187e-07;1.0449999094729014;1.010024839192332;9.999000573508017;0.8336411203014299;0.01556320800271384;0.015560375312176682;0.7975981217122202;0.01489235788532241;0.797950065519291;1.0099691793233645
27.22638;1.0442397498971612;0.8333930791363543;0.7978889227258423;-3.978751753005497e-07;-3.806757567137466e-07;1.0449962849505032;1.0100301003031145;9.998997098987237;0.8336420946127356;0.015563200453837174;0.015560442091941632;0.7975998836255211;0.014892362116223143;0.7979492642885017;1.009967705713629
27.23638;1.0442432496125993;0.8333921024477965;0.79788655056012;-3.9687041672600005e-07;-3.802210576977445e-07;1.0449926708680655;1.0100352999919233;9.998994531446046;0.8336431041871324;0.015563191888733495;0.015560510921775676;0.7976017252142353;0.014892366287929337;0.7979484645209176;1.0099661690335628
27.24638;1.0442468572137007;0.8333912746558835;0.7978841376094232;-3.958763086821531e-07;-3.797532910379046e-07;1.0449890600486376;1.0100404342393063;9.99899280853044;0.8336441431725194;0.015563182333794837;0.015560581820177269;0.797603656203351;0.01489237044565145;0.797947662589097;1.0099645745398271
27.25638;1.044250565857789;0.8333905909038206;0.7978816886035135;-3.9489460786687696e-07;-3.792715645355489e-07;1.044985447047734;1.0100455006270619;9.998991849320735;0.8336452033145096;0.015563171876956898;0.015560654797857211;0.7976056852722597;0.014892374648190466;0.7979468550994672;1.0099629291367966
27.26638;1.0442543682703465;0.8333900460499126;0.7978792073279578;-3.9392667549135576e-07;-3.787755292362251e-07;1.044981826834944;1.0100504984129504;9.99899156478509;0.8336462754059424;0.015563160659179825;0.015560729856890677;0.7976078195910249;0.014892378975385624;0.797946038591491;1.0099612402588152
27.27638;1.0442582572400732;0.8333896345431557;0.797876696573058;-3.929737981770076e-07;-3.782656972113319e-07;1.0449781933940034;1.0100554280234697;9.998991875804604;0.833647350843782;0.01556314884212662;0.015560807004455675;0.7976100649863817;0.014892383535195605;0.7979452090698025;1.009959515753412
27.28638;1.0442622247117492;0.8333893503227753;0.7978741585042544;-3.9203731081714993e-07;-3.7774340177663545e-07;1.044974540286892;1.0100602902285771;9.998992725531732;0.8336484224202735;0.01556313659666521;0.01556088626498645;0.7976124254191229;0.01489238845494841;0.7979443612002634;1.0099577644853208
27.29638;1.0442662619231684;0.8333891864862267;0.7978715952834914;-3.911180119631208e-07;-3.772107587629438e-07;1.0449708621469247;1.010065085215068;9.998994084674669;0.8336494839233064;0.015563124113513566;0.015560967675328736;0.7976149022967433;0.014892393870505649;0.7979434884773112;1.0099559952061128
27.30638;1.0442703605782864;0.8333891347907986;0.7978690095661654;-3.9021562023341475e-07;-3.766706643536675e-07;1.044967154532011;1.0100698118219176;9.998995943410998;0.8336505292325642;0.015563111597425051;0.01556105127214729;0.7976174953031793;0.014892399931641329;0.7979425848626709;1.0099542141598796
27.31638;1.0442745126443966;0.8333891860107706;0.7978664043575985;-3.8932901339958475e-07;-3.7612674744985515e-07;1.0449634129515857;1.010074467500109;9.998998295585759;0.8336515517218674;0.015563099249746165;0.015561137080649313;0.7976202040303358;0.0148924068069163;0.7979416456880392;1.0099524242818019
27.32638;1.0442787094478743;0.8333893308931412;0.7978637826458754;-3.884570015802374e-07;-3.755832525930755e-07;1.044959633389239;1.0100790489865266;9.999001131915916;0.8336525436713373;0.015563087265811308;0.015561225093763868;0.7976230285685095;0.014892414678530086;0.7979406665910195;1.0099506267199574
27.33638;1.0442829421263429;0.8333895602502382;0.7978611475799311;-3.875988643550722e-07;-3.75044451126234e-07;1.0449558134689154;1.0100835525327871;9.999004440184702;0.8336534959808543;0.015563075827224276;0.015561315239053157;0.797625968677991;0.014892423723645456;0.7979396423345924;1.0099488227672333
27.34638;1.0442872023844907;0.8333898644506287;0.7978585028215835;-3.867543289022007e-07;-3.7451370997982e-07;1.044951953158415;1.0100879734306598;9.999008205144932;0.8336543992079607;0.015563065080910765;0.015561407354033146;0.7976290224568492;0.014892434083319857;0.7979385672577896;1.0099470146912135
27.35638;1.0442914815976556;0.8333902336060545;0.7978558524098739;-3.8592349969912436e-07;-3.739931988969105e-07;1.0449480553823105;1.010092306281768;9.999012407773815;0.8336552452891477;0.015563055144550055;0.01556150119105329;0.7976321856455868;0.01489244585443612;0.797937436719477;1.009945206094891
27.36638;1.044295769893493;0.833390658087783;0.7978532003403616;-3.851069803410316e-07;-3.734842918257832e-07;1.044944125569906;1.0100965464142353;9.99901702055777;0.833656028520763;0.015563046133941624;0.015561596451291876;0.797635451730759;0.01489245910885667;0.7979362475596522;1.0099434025580203
27.37638;1.0443000573444725;0.8333911276843821;0.7978505504526704;-3.843058448424663e-07;-3.72987957565987e-07;1.044940169629517;1.0101006901239173;9.99902200370651;0.8336567457036893;0.015563038170343017;0.015561692831083045;0.7976388118892355;0.014892473906805082;0.797934996724009;1.0099416119498041
27.38638;1.0443043354651345;0.8333916296134204;0.7978479063931644;-3.835215787241358e-07;-3.7250517789686296e-07;1.0449361926775569;1.010104733046596;9.999027315083293;0.8336573956539093;0.015563031363004342;0.015561790063278801;0.7976422546015423;0.014892490305833573;0.7979336802562742;1.0099398440587786
27.39638;1.044308597098825;0.8333921479600174;0.7978452711266948;-3.827564012791607e-07;-3.7203748809367685e-07;1.0449321993087104;1.0101086691757073;9.999032926469164;0.8336579779074147;0.015563025787551893;0.01556188792277547;0.7976457661064418;0.01489250837285569;0.7979322948042659;1.0099381100018265
27.40638;1.044312835069246;0.8333926653615649;0.7978426462695996;-3.820137044046567e-07;-3.715871318429881e-07;1.0449281933414492;1.0101124912803319;9.999038825963595;0.8336584914834555;0.015563021487082268;0.015561986190836003;0.7976493324066054;0.014892528195831997;0.7979308395948228;1.009936421058071
27.41638;1.0443170401804605;0.8333931649411387;0.797840032199406;-3.8129795716353555e-07;-3.711566791580465e-07;1.0449241771001267;1.0101161915742871;9.999045011595811;0.8336589347973864;0.01556301849886072;0.015562084629539617;0.7976529416054651;0.014892549890034593;0.7979293162418332;1.0099347865641752
27.42638;1.0443212005694071;0.8333936310683884;0.7978374294505294;-3.8061395808432534e-07;-3.707485321531474e-07;1.0449201516966862;1.010119762217986;9.999051489797306;0.833659306624631;0.01556301685931801;0.015562182988965216;0.7976565843814535;0.014892573581074493;0.7979277274068328;1.0099332122961324
27.43638;1.0443253038902074;0.8333940494970209;0.7978348399552065;-3.799659687359085e-07;-3.703645229774977e-07;1.0449161174474706;1.0101231963430182;9.999058267934636;0.8336596073560969;0.015563016573049072;0.015562281012827259;0.7976602525248315;0.014892599373497148;0.7979260761952592;1.0099317006750372
27.44638;1.0443293394627604;0.833394407707038;0.7978322669482167;-3.793574190870455e-07;-3.700057500511788e-07;1.044912073473696;1.0101264897319036;9.999065340661009;0.8336598393128741;0.015563017597251365;0.015562378429550511;0.7976639373115487;0.014892627336901975;0.7979243663850931;1.0099302525027334
27.45638;1.044333298146418;0.8333946951921192;0.7978297148192456;-3.787911982401631e-07;-3.696729176267885e-07;1.044908017743906;1.010129641223955;9.999072687859586;0.8336600055093827;0.015563019863157118;0.015562474958047521;0.7976676289695003;0.01489265750916615;0.7979226027910268;1.00992886929078
27.46638;1.0443371722910806;0.833394903267355;0.7978271896091115;-3.782697668434819e-07;-3.69366853755153e-07;1.0449039481914753;1.0101326511733069;9.999080278585582;0.8336601081210335;0.015563023301040523;0.015562570334619469;0.7976713177515082;0.014892689895625184;0.7979207913847023;1.0099275551007794
27.47638;1.044340956934749;0.833395025062619;0.7978246989306044;-3.7779492924292607e-07;-3.6908867225442655e-07;1.0448998634351652;1.0101355199011663;9.999088073330862;0.8336601481796713;0.015563027845666443;0.015562664325858044;0.7976749955767962;0.014892724462910194;0.7979189392491043;1.009926316633621
27.48638;1.0443446499002027;0.8333950558028631;0.7978222512064728;-3.773678885927582e-07;-3.6883952563372716e-07;1.0448957622012918;1.010138246847445;9.999096030881194;0.8336601265672384;0.015563033438862684;0.015562756723581575;0.7976786565487619;0.014892761139359063;0.7979170541974472;1.009925161510368
27.49638;1.0443482507521913;0.8333949918378447;0.797819855249829;-3.769895972060913e-07;-3.68620142106813e-07;1.0448916420365941;1.0101408295524175;9.999104111620118;0.8336600450501611;0.015563040033530526;0.015562847344344514;0.797682296462827;0.014892799820709936;0.7979151439957822;1.0099240969650285
27.50638;1.0443517610378632;0.8333948286970131;0.7978175199154514;-3.7666093205086717e-07;-3.684305184786015e-07;1.0448874987818741;1.0101432631841865;9.999112275794454;0.8336599061498485;0.015563047584228695;0.015562936024620633;0.7976859121430889;0.014892840371835117;0.7979132159321174;1.0099231298494387
27.51638;1.0443551853374535;0.8333945605122989;0.7978152535142145;-3.763825787346677e-07;-3.6827007188638027e-07;1.0448833279144318;1.0101455412524174;9.999120494398488;0.8336597121674982;0.015563056049117379;0.015563022609693241;0.7976895005386766;0.01489288262406295;0.797911277294136;1.009922265898178
27.52638;1.0443585311117582;0.8333941815535417;0.7978130634096123;-3.761547587417615e-07;-3.681380734367537e-07;1.044879125855593;1.0101476563998457;9.999128768866541;0.8336594644234119;0.015563065405308362;0.01556310695006434;0.7976930577715223;0.014892926374577028;0.7979093363038117;1.0099215081736312
27.53638;1.0443618073753134;0.833393688475358;0.7978109554208863;-3.759770114262873e-07;-3.680338922493531e-07;1.0448748892868196;1.0101496010167843;9.999137134381286;0.8336591638069225;0.01556307562705419;0.015563188900046534;0.7976965789182342;0.014892971398519653;0.7979074025440183;1.0099208565280757
27.54638;1.0443650229638444;0.8333930812250478;0.7978089327061301;-3.758481041708447e-07;-3.6795687157220093e-07;1.0448706138117008;1.0101513673578306;9.99914564488366;0.8336588129311849;0.015563086643500352;0.015563268315926195;0.7977000586311508;0.014893017470892592;0.7979054865212445;1.009920308118311
27.55638;1.0443681848629658;0.8333923624367487;0.797806995093042;-3.757660101520841e-07;-3.679061193781148e-07;1.044866293428943;1.0101529464784722;9.999154360881647;0.8336584178912286;0.015563098337735826;0.015563345057462367;0.7977034919718772;0.014893064371688709;0.7979035989470339;1.0099198588203728
27.56638;1.0443712974659625;0.8333915362883644;0.797805140289365;-3.7572798467260254e-07;-3.6788042291585933e-07;1.0448619216307373;1.0101543275980007;9.99916334643247;0.8336579880198699;0.01556311057436664;0.015563418982984058;0.797706874660484;0.014893111869328176;0.797901750418544;1.0099195051979308
