time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
27.57638;1.0443743637053158;0.8333906064728032;0.7978033665346637;-3.7573085302093655e-07;-3.67878273428378e-07;1.0448574937160404;1.010155499361719;9.99917266605049;0.8336575344360642;0.015563123218716616;0.015563489945030184;0.7977102029124342;0.014893159714790116;0.7978999514454971;1.0099192453503172
27.58638;1.0443773870917268;0.8333895743155824;0.79780167425957;-3.757716869393104e-07;-3.678980405742793e-07;1.0448530077166114;1.0101564516744037;9.99918237376779;0.8336570681416784;0.015563136153929277;0.015563557812257862;0.797713473900338;0.014893207661994446;0.7978982122952396;1.0099190785255268
27.59638;1.0443803719362221;0.8333884390621357;0.7978000656896831;-3.75848482413461e-07;-3.679382956587603e-07;1.044848463041942;1.0101571771299593;9.999192497826751;0.8336565981828462;0.01556314929190578;0.01556362250131773;0.7977166864981298;0.014893255496369637;0.7978965423178832;1.0099190042409472
27.60638;1.0443833213571951;0.8333871991811326;0.7977985437066143;-3.759599715331845e-07;-3.67997998114244e-07;1.0448438587231088;1.0101576726588772;9.999203036813844;0.8336561308074576;0.015563162564189862;0.0155636839905291;0.7977198408006462;0.014893303050484702;0.7978949489558692;1.009919020550247
27.61638;1.0443862360721077;0.8333858522684366;0.7977971108191867;-3.761049073635677e-07;-3.68076443029183e-07;1.0448391931495933;1.0101579403333787;9.999213977268964;0.8336556693169181;0.015563175907239369;0.01556374231807678;0.7977229362200725;0.014893350200756418;0.7978934375405448;1.009919122492939
27.62638;1.044389115734772;0.8333843937345374;0.797795767953483;-3.7628192025511204e-07;-3.681734654486985e-07;1.0448344650935821;1.0101579860659198;9.999225324011727;0.8336552141588361;0.01556318925681051;0.015563797558314685;0.7977259698093306;0.014893396854172458;0.7978920125690967;1.0099193025374213
27.63638;1.0443919598533895;0.833382816206444;0.7977945138103719;-3.764896444341075e-07;-3.6828982456484484e-07;1.0448296742287038;1.0101578181550215;9.999237123440983;0.8336547638740414;0.015563202558324883;0.0155638497882939;0.7977289360574126;0.014893442932188887;0.7978906788733976;1.009919552609571
27.64638;1.0443947658649853;0.8333811102408591;0.7977933455630183;-3.767262777728429e-07;-3.684270535963508e-07;1.044824820496794;1.010157446699198;9.999249466046523;0.8336543164448085;0.015563215785414428;0.015563899077438902;0.7977318277214068;0.014893488355122733;0.797889440814969;1.0099198655404311
27.65638;1.044397527306843;0.8333792660142679;0.7977922600040738;-3.769891828848081e-07;-3.6858720044573214e-07;1.0448199033119288;1.01015688197502;9.99926246824019;0.8336538699399427;0.015563228940049497;0.015563945492915848;0.7977346373566359;0.014893533029880088;0.7978883004670819;1.009920234836448
27.66638;1.0444002343833811;0.8333772756321282;0.7977912541272649;-3.7727520220896823e-07;-3.68772994642669e-07;1.0448149216597225;1.0101561326118453;9.999276251340683;0.8336534221780164;0.015563242043155035;0.015563989105855337;0.7977373592910234;0.014893576839542576;0.7978872568806666;1.009920654340638
27.67638;1.044402875185487;0.8333751345935712;0.797790324767863;-3.7758102084672486e-07;-3.689877218159337e-07;1.0448098745313092;1.0101552058949295;9.999290934231944;0.833652969661065;0.015563255140357704;0.015564029986399101;0.7977399903654401;0.014893619645867672;0.7978863067610664;1.0099211187376553
27.68638;1.0444054364507835;0.8333728420849865;0.797789467746345;-3.779032388001138e-07;-3.692347130261078e-07;1.044804760331915;1.0101541089407495;9.999306628436418;0.8336525074849909;0.015563268304911098;0.015564068164698228;0.7977425284247054;0.01489366131192842;0.7978854458753397;1.0099216233070418
27.69638;1.0444079038760532;0.8333704011652309;0.7977886779231816;-3.7823852801934796e-07;-3.6951715719060587e-07;1.0447995761172166;1.0101528488068539;9.999323425705638;0.8336520312651456;0.015563281626492285;0.015564103593737496;0.7977449703380882;0.01489370172477166;0.797884670550984;1.0099221626096944
27.70638;1.0444102618461353;0.8333678183502987;0.7977879509523231;-3.785838833804713e-07;-3.6983819081339873e-07;1.0447943185229696;1.0101514321604965;9.999341385655;0.8336515385815357;0.015563295202771365;0.015564136169000417;0.7977473117702474;0.014893740805130121;0.797883978373046;1.009922730162954
27.71638;1.044412493821814;0.8333651021888274;0.7977872857307011;-3.789368271674546e-07;-3.702009394740866e-07;1.0447889852043284;1.0101498656265815;9.999360520911832;0.8336510284079024;0.015563309131640498;0.015564165777509244;0.7977495483781483;0.014893778511410296;0.7978833675024133;1.0099233191860844
27.72638;1.044414583813;0.8333622617697887;0.7977866852143658;-3.792954677240093e-07;-3.7060844828910356e-07;1.0447835746908156;1.0101481555638099;9.999380783352304;0.8336505003237894;0.015563323500888541;0.015564192333117604;0.7977516766662;0.014893814839331694;0.79788283504944;1.0099239222966239
27.73638;1.0444165178222602;0.8333593054893634;0.7977861550801807;-3.7965850602175925e-07;-3.7106346920746756e-07;1.044778085900191;1.010146306534508;9.999402070026676;0.8336499541883687;0.015563338391562065;0.015564215793862825;0.7977536938794049;0.014893849809945939;0.7978823757569566;1.0099245299182413
27.74638;1.044418284834334;0.8333562401314569;0.7977857029761989;-3.8002537122573914e-07;-3.7156807411628157e-07;1.0447725186194448;1.010144320636073;9.999424246337297;0.8336493895987513;0.015563353887915767;0.015564236147413053;0.7977555976958515;0.014893883453489342;0.7978819818540981;1.0099251292096338
27.75638;1.0444198772367808;0.8333530709468459;0.79778533888885;-3.803961073085979e-07;-3.721231824516274e-07;1.0447668734944386;1.0101421984635257;9.999447166473681;0.8336488057149903;0.015563370065621682;0.015564253377355518;0.7977573862691154;0.014893915801955619;0.7978816440622182;1.0099257052157617
27.76638;1.044421290709331;0.833349802530002;0.797785074311912;-3.80770778554494e-07;-3.7272863023374164e-07;1.044761151189759;1.0101399412277523;9.999470683516826;0.8336482018247501;0.015563386971875577;0.015564267457410805;0.7977590579498153;0.014893946875077765;0.7978813534278729;1.009926243760719
27.77638;1.0444225233484146;0.8333464392963891;0.7977849204308364;-3.8114899103996083e-07;-3.7338400087749556e-07;1.044755351995825;1.010137553134443;9.999494658235607;0.8336475776617399;0.015563404630055611;0.015564278367402398;0.7977606104416591;0.0148939766484813;0.7978811031000179;1.009926733217127
27.78638;1.0444235744365542;0.8333429853139199;0.7977848866884971;-3.815300439566042e-07;-3.740890981309327e-07;1.0447494757923992;1.0101350411249945;9.999518968001288;0.8336469324550568;0.015563423052332362;0.015564286098207727;0.7977620402568533;0.014894005035973518;0.7978808895140801;1.009927163700173
27.79638;1.0444244445808872;0.8333394440829572;0.7977849797108426;-3.819135033416455e-07;-3.7484351694254066e-07;1.0447435223625634;1.0101324117017774;9.999543502824814;0.8336462635450255;0.015563442235563383;0.015564290644831683;0.7977633430003161;0.014894031916600698;0.7978807129232137;1.0099275259299243
27.80638;1.044425137116714;0.8333358189340314;0.7977852026007848;-3.822995570360764e-07;-3.756461166475668e-07;1.0447374924159902;1.0101296686948635;9.999568153843535;0.8336455669368439;0.01556346215404367;0.015564291999510363;0.797764514253852;0.014894057186358771;0.7978805764960011;1.0099278116623869
27.81638;1.0444256586012834;0.8333321142629517;0.7977855552820233;-3.82688914252583e-07;-3.76494683392818e-07;1.0447313885437475;1.0101268141025521;9.999592809239122;0.8336448392776493;0.015563482769900862;0.01556429015801726;0.797765550127931;0.014894080783625602;0.797880484186312;1.0099280142060472
27.82638;1.0444260181771619;0.8333283366100551;0.797786035625469;-3.8308280935004906e-07;-3.7738562440911985e-07;1.0447252157682079;1.0101238500626417;9.999617349737527;0.8336440784411777;0.01556350405720288;0.015564285130849839;0.7977664469708108;0.014894102669477745;0.797880438791888;1.0099281282801864
27.83638;1.0444262274848641;0.8333244951628266;0.7977866395776341;-3.8348324766085015e-07;-3.78314150583307e-07;1.0447189815765803;1.0101207799357457;9.999641637306633;0.8336432826758257;0.015563526013024674;0.015564276942714303;0.7977672008019854;0.014894122805249417;0.7978804409976993;1.0099281500292092
27.84638;1.0444263005390777;0.8333206022259737;0.7977873603976303;-3.838927762324077e-07;-3.7927510611691016e-07;1.0447126951115204;1.0101176087641006;9.99966551473504;0.8336424501281823;0.015563548643891098;0.015564265639403208;0.7977678070511098;0.014894141162816999;0.797880489504322;1.009928076669402
27.85638;1.044426252440773;0.8333166727838418;0.7977881891150982;-3.8431360695723133e-07;-3.8026368858569753e-07;1.0447063665574767;1.0101143432515947;9.999688825612736;0.8336415792886385;0.015563571944069066;0.015564251314882175;0.7977682608568177;0.0148941577425747;0.7978805810312365;1.0099279063388424
27.86638;1.0444260982824316;0.833312722577923;0.7977891158258053;-3.847467717606105e-07;-3.8127550225402394e-07;1.044700007712367;1.0101109911708335;9.99971143602609;0.8336406697603178;0.015563595880544026;0.015564234127234488;0.7977685581028057;0.014894172569043096;0.7978807095401599;1.0099276392636596
27.87638;1.0444258531264252;0.8333087663706522;0.7977901301536665;-3.851919903297544e-07;-3.823064359680406e-07;1.044693632422938;1.0101075611245962;9.999733239569377;0.8336397227016956;0.015563620390375227;0.015564214280533952;0.7977686970226413;0.014894185671528105;0.7978808663934457;1.009927278579842
27.88638;1.0444255324877647;0.833304817140716;0.7977912215279335;-3.85648268327665e-07;-3.8335288664602154e-07;1.0446872548513018;1.0101040628611306;9.999754147734889;0.8336387402970948;0.015563645388348969;0.015564191992923157;0.7977686789249168;0.01489419707401513;0.7978810419119264;1.0099268292725887
27.89638;1.0444251527319184;0.833300885878534;0.7977923803062236;-3.861145801167237e-07;-3.844120294161584e-07;1.04468088665581;1.010100507371016;9.999774074831247;0.8336377250400953;0.015563670777759253;0.015564167474275688;0.7977685067088908;0.014894206803059879;0.7978812267454646;1.0099262964898594
27.90638;1.0444247305466248;0.8332969826494508;0.7977935990829753;-3.865901035883119e-07;-3.854818466290974e-07;1.0446745362550272;1.01009690694275;9.99979292038028;0.8336366807517426;0.015563696459994924;0.01556414091290972;0.7977681828478786;0.014894214903256433;0.7978814121769998;1.0099256855073502
27.91638;1.0444242814745723;0.8332931181946628;0.7977948727093155;-3.8707394234782105e-07;-3.8656094277724433e-07;1.0446682106632177;1.0100932757633185;9.999810560706672;0.8336356137293995;0.015563722333966369;0.015564112468260491;0.7977677090743505;0.014894221442485466;0.797881589976966;1.0099250042384007
27.92638;1.0444238191675077;0.8332893042130727;0.7977961967547009;-3.875648031617209e-07;-3.876482390426805e-07;1.0446619175583376;1.0100896302804445;9.99982686592842;0.8336345316539646;0.015563748294100647;0.015564082268447533;0.7977670869025453;0.01489422648501316;0.7978817531342449;1.0099242661025791
27.93638;1.044423356295836;0.8332855524586683;0.797797566012248;-3.8806101226560837e-07;-3.887425659613809e-07;1.0446556650855894;1.0100859884702578;9.999841725090604;0.8336334423093696;0.01556377424810179;0.015564050406348538;0.7977663173736894;0.014894230053755102;0.7978818970964308;1.0099234895315419
27.94638;1.0444229057306949;0.8332818739111415;0.7977989740271634;-3.8856035954552766e-07;-3.8984201050494555e-07;1.0446494594305256;1.0100823684810114;9.999855054816354;0.8336323536453133;0.015563800129129703;0.015564016934271745;0.7977654004115574;0.014894232136535512;0.7978820194907958;1.0099226944272621
27.95638;1.0444224800533657;0.8332782781088998;0.7978004133976441;-3.8905970275598744e-07;-3.909434563888405e-07;1.0446433035576568;1.0100787869937482;9.99986679741235;0.8336312739853047;0.015563825877980483;0.015563981865858846;0.7977643348933365;0.014894232727532887;0.797882118428801;1.0099218999077342
27.96638;1.044422089199858;0.8332747720499549;0.7978018766202984;-3.8955518544284514e-07;-3.92042782591859e-07;1.044637198994809;1.0100752580116472;9.999876917108748;0.833630211689803;0.015563851431081497;0.015563945201820447;0.7977631194568832;0.014894231851455698;0.7978821916745847;1.0099211247414568
27.97638;1.0444217382792973;0.8332713596297318;0.7978033567080806;-3.9004288526266666e-07;-3.9313527789994456e-07;1.0446311475644903;1.010071793500411;9.999885400740597;0.833629174225214;0.015563876728033865;0.015563906972786338;0.7977617533745675;0.01489422955974171;0.7978822366743755;1.0099203877606242
27.98638;1.0444214270582561;0.8332680427034934;0.7978048468920403;-3.905190943511763e-07;-3.942161018207219e-07;1.0446251504642885;1.0100684046631077;9.999892268148056;0.8336281674635808;0.015563901710693905;0.015563867256197048;0.7977602372989774;0.014894225920121844;0.7978822498988406;1.009919706857969
27.99638;1.0444211506025856;0.8332648225615132;0.7978063401984289;-3.909803525140756e-07;-3.952809679917045e-07;1.0446192069733669;1.0100651013646291;9.999897577495904;0.8336271960298424;0.015563926322288153;0.015563826166806764;0.7977585738097337;0.014894221005951223;0.7978822268192384;1.0099190984716868
28.00638;1.044420900990007;0.8332617006372309;0.7978078297508153;-3.914233996188242e-07;-3.9632669213214934e-07;1.0446133152345543;1.010061890733106;9.999901419697075;0.8336262638844973;0.015563950527599187;0.015563783855183472;0.79775676729214;0.014894214877434673;0.7978821638668925;1.0099185786605986
28.01638;1.0444206691067242;0.8332586793837911;0.7978093093801019;-3.9184510981586176e-07;-3.973511211020948e-07;1.0446074738032411;1.0100587771902683;9.999903915999276;0.8336253738272981;0.015563974331232345;0.01556374050663929;0.7977548232044223;0.014894207567612434;0.7978820601643447;1.0099181637404824
28.02638;1.044420444273174;0.8332557636748449;0.7978107739860839;-3.922428775188979e-07;-3.9835250070817813e-07;1.0446016828008886;1.0100557633554237;9.999905216115588;0.8336245264114138;0.015563997763005193;0.015563696326707947;0.7977527473886216;0.014894199088719026;0.7978819172688092;1.0099178689948205
28.03638;1.0444202130260583;0.8332529608310252;0.7978122193142726;-3.9261542272850953e-07;-3.993289056779811e-07;1.0445959460479215;1.0100528503869406;9.999905486240442;0.8336237201453256;0.015564020842179374;0.015563651533934585;0.7977505459667854;0.014894189440671907;0.7978817379195272;1.0099177071933423
28.04638;1.0444199600852848;0.8332502792159536;0.7978136413653019;-3.9296313776291076e-07;-4.002779670235522e-07;1.0445902730781846;1.0100500383699762;9.999904893612925;0.8336229524058808;0.015564043550417876;0.015563606363366131;0.7977482259212477;0.014894178605675941;0.7978815251290222;1.0099176888229688
28.05638;1.044419671179158;0.8332477273253569;0.7978150366537488;-3.932873692279894e-07;-4.011968109105903e-07;1.0445846778927723;1.0100473275785475;9.999903600842353;0.8336222192558794;0.015564065822387178;0.015563561050142564;0.7977457953749915;0.014894166542390406;0.7978812822909074;1.0099178230921222
28.06638;1.0444193353918418;0.8332453130031128;0.7978164032738108;-3.935894406303013e-07;-4.020823573793661e-07;1.044579175431937;1.0100447195101443;9.999901765590035;0.8336215147745366;0.01556408755579974;0.015563515804258079;0.7977432631294129;0.014894153198154958;0.7978810138787407;1.009918117918951
28.07638;1.044418945534262;0.8332430423222562;0.7978177412045827;-3.9387040067084135e-07;-4.0293163170411134e-07;1.0445737789377012;1.0100422168319847;9.999899532676848;0.8336208315845243;0.015564108637547666;0.015563470811362357;0.7977406381098983;0.014894138531975748;0.7978807253726584;1.0099185787881868
28.08638;1.0444184968529306;0.8332409191783622;0.797819051838437;-3.941311662518959e-07;-4.037418348246441e-07;1.0445684987042632;1.0100398226892773;9.99989702267422;0.8336201631838538;0.0155641289619413;0.015563426243079468;0.7977379290420081;0.014894122521075233;0.7978804219521564;1.0099192079499937
28.09638;1.0444179855835756;0.8332389455350582;0.7978203378273346;-3.943727248355995e-07;-4.04510540886695e-07;1.0445633418490246;1.010037539826036;9.999894326404508;0.8336195061727365;0.015564148429081654;0.015563382256468701;0.7977351450463688;0.014894105153167542;0.7978801071786903;1.009920005342848
28.10638;1.0444174081624342;0.8332371219687006;0.7978216029018317;-3.945965491083037e-07;-4.052359965191314e-07;1.0445583134172403;1.010035369969766;9.99989151000197;0.8336188601285605;0.015564166941590418;0.0155633389923185;0.7977322967538805;0.01489408642205525;0.797879783124635;1.009920970019035
28.11638;1.0444167607827397;0.8332354487409269;0.7978228512309418;-3.948050099373942e-07;-4.059173467528275e-07;1.044553417620022;1.0100333142318414;9.999888627571876;0.8336182259780213;0.015564184400962734;0.015563296577072472;0.7977293965506023;0.014894066321292655;0.7978794516656474;1.009922099948948
28.12638;1.0444160389437005;0.8332339264900148;0.7978240871367213;-3.950013845173233e-07;-4.065547029148091e-07;1.0445486584223862;1.0100313741203597;9.99988573316747;0.8336176046108641;0.01556420068769181;0.015563255133307625;0.7977264581926651;0.01489404484330022;0.7978791154715666;1.0099233911560552
28.13638;1.0444152373692204;0.8332325555245579;0.7978253152941399;-3.951892566687324e-07;-4.0714886513061216e-07;1.0445440402945878;1.0100295510610813;9.999882893177153;0.8336169957823566;0.015564215642308603;0.015563214801760665;0.7977234962350241;0.014894022000181284;0.797878777990247;1.009924837577957
28.14638;1.0444143509917037;0.8332313351510171;0.7978265409801469;-3.953718286290929e-07;-4.077008561501932e-07;1.044539568768703;1.010027844004506;9.999880195850936;0.8336163970012243;0.015564229078136635;0.015563175749186633;0.7977205253541358;0.014893997842711637;0.797878442782629;1.0099264314865626
28.15638;1.0444133768985322;0.8332302641355409;0.7978277704204143;-3.9555180570243495e-07;-4.082113991622679e-07;1.0445352499807536;1.010026247876218;9.999877749092379;0.8336158033486311;0.015564240820605476;0.015563138141999838;0.7977175600508408;0.014893972447051679;0.7978781130956254;1.0099281644524427
28.16638;1.0444123161271124;0.8332293412086833;0.7978290107023757;-3.957315154437004e-07;-4.086804194107369e-07;1.0445310895516753;1.010024754966613;9.99987567071628;0.8336152086720146;0.015564250741065468;0.015563102122827733;0.7977146144039928;0.01489394588761947;0.7978777920875446;1.0099300279925982
28.17638;1.044411174037479;0.8332285659220132;0.7978302687264242;-3.959128951013853e-07;-4.091071767847446e-07;1.044527091816743;1.010023357899075;9.999874077206973;0.833614606744521;0.01556425876393512;0.015563067828431256;0.7977117014780108;0.014893918232102992;0.7978774830311445;1.0099320137402066
28.18638;1.044409959067819;0.8332279401492285;0.7978315495076345;-3.9609753753926905e-07;-4.0949114510048947e-07;1.0445232596960625;1.010022051216697;9.99987307061855;0.8336139920303628;0.015564264847487325;0.015563035411587498;0.7977088332087946;0.014893889558036517;0.7978771887886836;1.009934113703571
28.19638;1.0444086802279957;0.8332274685514127;0.797832854376784;-3.962867573836326e-07;-4.0983252965667015e-07;1.044519594895863;1.0100208308575427;9.999872725648567;0.8336133608897937;0.01556426895354843;0.015563005019014206;0.7977060209259692;0.014893859967551016;0.7978769109736318;1.0099363198317215
28.20638;1.0444073444250477;0.8332271570963895;0.7978341806683034;-3.964816698369801e-07;-4.101319125747755e-07;1.0445160982713146;1.010019693737493;9.999873082825626;0.8336127121800928;0.015564271032854505;0.01556297675596211;0.797703275716878;0.014893829589388967;0.7978766497209324;1.0099386236676624
28.21638;1.044405955430118;0.8332270105303673;0.7978355238331902;-3.966833903937102e-07;-4.103899122802115e-07;1.04451276959927;1.010018639000456;9.999874150864207;0.8336120462362612;0.01556427103520151;0.015562950692701135;0.7977006083915632;0.014893798567517996;0.7978764040531424;1.0099410173675734
28.22638;1.0444045138888112;0.8332270310700756;0.7978368796090421;-3.968930321353994e-07;-4.1060720898444936e-07;1.0445096071581215;1.0100176696220342;9.999875916310508;0.8336113636282073;0.015564268916234568;0.015562926898875193;0.7976980288056146;0.014893767039674238;0.7978761720894947;1.0099434946442445
28.23638;1.0444030174872316;0.8332272189342965;0.7978382445686657;-3.9711127301806875e-07;-4.1078446002191995e-07;1.0445066091570019;1.0100167921550478;9.999878356942814;0.8336106650314633;0.015564264636602739;0.015562905452983373;0.7976955447742664;0.014893735115435373;0.7978759509315387;1.0099460504974793
28.24638;1.0444014626109055;0.8332275729946119;0.7978396163155939;-3.973381712013262e-07;-4.1092219467136937e-07;1.0445037761079792;1.0100160143810453;9.999881451824777;0.8336099514903341;0.015564258181535326;0.015562886424017127;0.7976931614945765;0.01489370285998177;0.797875736820376;1.0099486803792719
28.25638;1.0443998471044702;0.8332280912417879;0.7978409933033248;-3.975737730541607e-07;-4.110209794578199e-07;1.0445011108506077;1.0100153427562484;9.999885178744902;0.8336092239633712;0.015564249577580696;0.01556286985612644;0.7976908817142999;0.014893670289506009;0.7978755258420945;1.009951379244786
28.26638;1.0443981718804136;0.8332287713861395;0.7978423732329413;-3.9781870068600573e-07;-4.110815287779969e-07;1.0444986167044144;1.0100147812582145;9.99988949587567;0.8336084831090693;0.015564238875591227;0.015562855766995811;0.7976887064836728;0.014893637385417121;0.797875314635547;1.0099541406117287
28.27638;1.044396440730497;0.8332296107879934;0.7978437517963811;-3.980741337152097e-07;-4.11104423693549e-07;1.0444962965765932;1.0100143315971624;9.999894328083322;0.8336077302547861;0.015564226124116167;0.015562844152485057;0.7976866362812197;0.014893604121466782;0.797875100575179;1.0099569563450501
28.28638;1.044394659649568;0.8332306056768116;0.7978451238164364;-3.98341628814063e-07;-4.1108981857409636e-07;1.0444941529492549;1.01001399366349;9.999899580035876;0.8336069682439022;0.015564211348419656;0.015562834982585453;0.7976846717774236;0.01489357048847283;0.7978748814735309;1.009959817974208
28.29638;1.0443928363282011;0.8332317501802694;0.7978464851623612;-3.9862283970927557e-07;-4.110377126166769e-07;1.0444921875221052;1.0100137655092816;9.999905152948417;0.8336062014942285;0.015564194545808414;0.015562828188722528;0.7976828138246875;0.014893536505495204;0.7978746551526059;1.0099627180527215
28.30638;1.0443909789291612;0.8332330356031971;0.7978478336036692;-3.9891909152481983e-07;-4.1094861392707926e-07;1.0444904008040434;1.0100136435723224;9.999910943388146;0.8336054356752406;0.015564175721006797;0.015562823666822807;0.7976810634351137;0.014893502214764381;0.7978744195158896;1.0099656496487528
28.31638;1.044389094964069;0.83323445105512;0.7978491687399627;-3.992311635962355e-07;-4.1082384201741297e-07;1.0444887917954115;1.0100136232839412;9.999916847766364;0.8336046768825744;0.015564154923004907;0.015562821298600782;0.7976794220955619;0.01489346766698668;0.7978741734358404;1.0099686054933479
28.32638;1.0443871914932097;0.8332359852648356;0.7978504907890889;-3.9955946281521656e-07;-4.106652043007339e-07;1.0444873577241636;1.0100136985976564;9.99992278077312;0.8336039306307041;0.015564132226662409;0.01556282096513026;0.7976778917850512;0.014893432913042091;0.7978739174358889;1.0099715786055592
28.33638;1.0443852753623577;0.8332376277016543;0.7978517995560614;-3.9990429813364613e-07;-4.10474565534509e-07;1.044486094882002;1.0100138606255236;9.999928683921425;0.8336032011831089;0.01556410769183776;0.015562822554857251;0.7976764745974538;0.014893398003373798;0.7978736531654387;1.0099745634495847
28.34638;1.0443833535603726;0.8332393680994076;0.7978530953277457;-4.0026581391293463e-07;-4.1025371828274065e-07;1.0444850005010429;1.010014097786295;9.99993452282666;0.8336024912753944;0.015564081355423875;0.015562825982006123;0.7976751722343033;0.01489336297930699;0.7978733820734635;1.0099775558291066
28.35638;1.0443814346648006;0.8332411951993922;0.7978543795906785;-4.0064386265525553e-07;-4.100043287267561e-07;1.0444840738122403;1.0100143976555975;9.99994028660017;0.8336018022483171;0.01556405325545782;0.015562831191923558;0.7976739852948946;0.014893327869079931;0.7978731040922208;1.0099805511991997
28.36638;1.0443795293127887;0.8332430961592115;0.7978556541685534;-4.0103829940505827e-07;-4.097275962744024e-07;1.044483315626378;1.0100147482076869;9.999945980112612;0.833601134530359;0.015564023461434973;0.015562838140301268;0.7976729127773177;0.014893292702498357;0.7978728171842407;1.0099835431425526
28.37638;1.04437764863264;0.8332450572729965;0.797856920678032;-4.014493789033121e-07;-4.0942387502195853e-07;1.0444827274428985;1.0100151385275467;9.999951610450461;0.8336004882083944;0.015563992081246609;0.015562846778768555;0.7976719524504288;0.014893257519056105;0.7978725182050238;1.0099865234753211
28.38638;1.0443758027483265;0.8332470653212062;0.7978581806976098;-4.0187791952752425e-07;-4.0909281586729865e-07;1.044482310536325;1.0100155608209243;9.999957186566645;0.8335998630430985;0.015563959246969523;0.015562857053814815;0.7976711016859257;0.014893222365631611;0.797872204064088;1.0099894831666412
28.39638;1.044374000626941;0.83324910837973;0.7978594359570681;-4.0232525960155304e-07;-4.0873398640378753e-07;1.044482064650687;1.0100160117945343;9.999962724939754;0.8335992581371566;0.015563925103953123;0.015562868897158634;0.7976703584745772;0.014893187304689783;0.7978718722451921;1.0099924128674767
28.40638;1.0443722508602764;0.8332511752838462;0.7978606887375537;-4.027929336189047e-07;-4.083474654195035e-07;1.0444819868778663;1.0100164903039834;9.999968240484725;0.8335986727449618;0.015563889793465971;0.015562882214253454;0.7976697228379015;0.014893152419930673;0.7978715211836672;1.0099953030774553
28.41638;1.0443705623908859;0.8332532541122448;0.7978619418717477;-4.0328234740225816e-07;-4.0793401235042507e-07;1.0444820720455104;1.0100169935782277;9.99997372819192;0.8335981076235588;0.0155638534328003;0.015562896894424978;0.7976691974275526;0.014893117795706;0.7978711502889099;1.009998143724611
28.42638;1.044368944005481;0.8332553310818589;0.797863197900289;-4.0379480119001e-07;-4.07494869889035e-07;1.04448231483646;1.0100175162751373;9.999979161063646;0.8335975644352449;0.015563816118350997;0.015562912845256618;0.7976687864832747;0.014893083487060903;0.7978707587558941;1.0100009234629181
28.43638;1.0443674030992722;0.8332573911169314;0.7978644586993998;-4.043315478411338e-07;-4.0703161359782663e-07;1.0444827120942686;1.0100180525890272;9.999984502155185;0.8335970435717868;0.015563777943616028;0.015562930024666705;0.7976684943505792;0.014893049517798398;0.7978703442967812;1.0100036307325202
28.44638;1.0443659453442324;0.8332594198979141;0.7978657259704304;-4.0489364849457795e-07;-4.065461409342965e-07;1.0444832633128118;1.010018598967417;9.999989710268437;0.8335965431039167;0.015563739011412;0.015562948441428326;0.7976683247066206;0.014893015902198208;0.7978699035526277;1.0100062565254897
28.45638;1.0443645747945887;0.8332614053516996;0.7978670014208196;-4.054817963185848e-07;-4.0604063327376864e-07;1.0444839700029607;1.010019154693399;9.99999474305777;0.8335960595995954;0.015563699430558018;0.015562968125980431;0.7976682803585232;0.014892982662490629;0.7978694336879907;1.0100087958224628
28.46638;1.0443632937909846;0.8332633376894029;0.7978682865886123;-4.0609623705569276e-07;-4.0551754638846317e-07;1.0444848358646175;1.010019719520368;9.99999955840543;0.8335955894684999;0.01556365931058605;0.015562989102340883;0.7976683629749193;0.014892949840936016;0.7978689334815895;1.010011246645314
28.47638;1.0443621040578481;0.8332652096432644;0.797869582383125;-4.067368627949951e-07;-4.0497961133721677e-07;1.0444858663939716;1.0100202920213643;10.000004109696263;0.8335951296849105;0.015563618772744776;0.015563011379116925;0.7976685729015613;0.014892917507134557;0.7978684034986461;1.0100136083883655
28.48638;1.0443610083387616;0.8332670174428282;0.7978708884787433;-4.0740331921707096e-07;-4.044297219291539e-07;1.0444870665448092;1.0100208718300865;10.000008347225865;0.833594677903022;0.015563577967731506;0.015563034953022744;0.7976689094256236;0.014892885759022879;0.7978678456855031;1.010015880524724
28.49638;1.044360010729724;0.8332687608875118;0.7978722037983019;-4.0809481574183685e-07;-4.0387085759218785e-07;1.0444884388833953;1.0100214623875714;10.000012225899933;0.8335942327090362;0.015563537084511928;0.015563059821949297;0.7976693713023101;0.014892854723234924;0.7978672624676734;1.010018062034222
28.50638;1.0443591166832826;0.8332704420029482;0.7978735275372164;-4.088099630811258e-07;-4.033059743368622e-07;1.0444899840386286;1.010022069842237;10.000015701172911;0.8335937939439589;0.015563496335858181;0.015563085997427843;0.7976699573649272;0.014892824539699008;0.7978666557661472;1.010020151821941
28.51638;1.0443583327494017;0.8332720636867292;0.7978748592355606;-4.095470461805302e-07;-4.0273764975347404e-07;1.0444917018231732;1.0100226996523376;10.000018711416887;0.8335933622064307;0.015563455922194878;0.015563113496491183;0.7976706670629167;0.014892795321828137;0.7978660267836506;1.010022149706721
28.52638;1.044357664343552;0.8332736288343257;0.7978761986160107;-4.103043208172641e-07;-4.0216800096423987e-07;1.0444935914732612;1.010023354801096;10.000021171964281;0.8335929373245964;0.015563416005071903;0.015563142311901056;0.7976715012014948;0.014892767130794645;0.7978653767242384;1.010024057065516
28.53638;1.0443571137748466;0.8332751392620129;0.7978775459146119;-4.1108013562308137e-07;-4.015990473053761e-07;1.0444956514009944;1.0100240363582107;10.000022986628883;0.8335925170485959;0.01556337670805284;0.015563172389971952;0.7976724628293413;0.014892739988837365;0.7978647074253195;1.010025876272143
28.54638;1.0443566816520067;0.8332765951306919;0.7978789020228074;-4.1187298352002276e-07;-4.0103260336260745e-07;1.0444978789615387;1.0100247439453207;10.00002405517075;0.8335920975153551;0.015563338133324953;0.015563203646275784;0.7976735566850267;0.014892713893619212;0.7978640213973883;1.010027609275302
28.55638;1.0443563684652297;0.8332779955199009;0.7978802682162145;-4.1268127497162893e-07;-4.004696736443078e-07;1.04450027037088;1.0100254752187767;10.000024279522387;0.8335916746871381;0.015563300373115584;0.01556323599225622;0.7976747870011776;0.014892688810505894;0.7978633219409479;1.0100292574223382
28.56638;1.0443561735368843;0.8332793386696313;0.7978816460192265;-4.135031203642545e-07;-3.9991041013370864e-07;1.0445028209828908;1.0100262268069897;10.0000235746411;0.8335912445936742;0.015563263509782897;0.015563269329023032;0.797676156208375;0.014892664673738266;0.7978626136138937;1.0100308231129038
28.57638;1.0443560948343955;0.8332806217209522;0.7978830374578854;-4.1433650076018205e-07;-3.993548920305222e-07;1.04450552578554;1.0100269964431103;10.000021872785588;0.8335908022139256;0.015563227623127942;0.015563303525822948;0.7976776653022807;0.014892641406871706;0.7978619024949924;1.010032310487398
28.58638;1.0443561309052622;0.8332818409863395;0.7978844447608175;-4.151793064872383e-07;-3.98803894217163e-07;1.044508379988262;1.0100277832464286;10.000019123659138;0.8335903407653473;0.015563192809467856;0.015563338412853128;0.7976793142947186;0.014892618932933435;0.7978611962638242;1.0100337239509016
28.59638;1.0443562815033136;0.8332829917139157;0.7978858689407471;-4.160290456711518e-07;-3.982588902062178e-07;1.0445113793682315;1.0100285866257643;10.00001529425698;0.8335898524818273;0.015563159192617994;0.015563373784017882;0.7976811027870733;0.014892597163318672;0.7978605042535503;1.0100350671768579
28.60638;1.0443565458695687;0.8332840676890494;0.7978873086578712;-4.1688293971217565e-07;-3.977214856796424e-07;1.0445145201351225;1.0100294059177541;10.000010372540576;0.8335893298876171;0.015563126919357134;0.015563409407176841;0.7976830313046367;0.014892575986871989;0.7978598366941874;1.0100363436707493
28.61638;1.0443569210803592;0.8332850623375442;0.7978887604993836;-4.1773829872015165e-07;-3.9719290350368435e-07;1.044517798785886;1.0100302409007138;10.000004376996092;0.8335887664427675;0.015563096147921953;0.01556344503582863;0.7976851021880474;0.01489255527376843;0.7978592036903521;1.0100375567662372
28.62638;1.0443574020013016;0.8332859702507615;0.7978902200252171;-4.1859251424207493e-07;-3.9667368814223166e-07;1.0445212124540881;1.010031092272879;9.999997355564131;0.8335881568987147;0.015563067039789432;0.015563480407358667;0.7976873187547343;0.01489253488156823;0.7978586149378084;1.0100387084234437
28.63638;1.0443579816126158;0.8332867877660852;0.7978916825468795;-4.194428422974165e-07;-3.9616340209864104e-07;1.044524759603315;1.0100319612059807;9.99998937653856;0.8335874975595233;0.015563039758340096;0.015563515243982577;0.7976896833960198;0.014892514658863465;0.7978580792730016;1.0100397993210146
28.64638;1.044358650720076;0.8332875127442312;0.7978931435246114;-4.2028631289228846e-07;-3.9566048029888725e-07;1.0445284398027643;1.0100328478787102;9.999980525802806;0.8335867860141625;0.015563014464287718;0.015563549269868108;0.7976921962667214;0.014892494464377282;0.7978576042701372;1.0100408313910918
28.65638;1.0443593982779515;0.8332881443153725;0.7978945988081952;-4.211198865267002e-07;-3.9516264948468176e-07;1.0445322525322818;1.0100337497986873;9.99997090151536;0.8335860204752852;0.015562991297285294;0.015563582224584482;0.7976948549086403;0.014892474186882054;0.797857197243747;1.0100418094597696
28.66638;1.0443602124297224;0.8332886825825983;0.7978960448329191;-4.2194061383648175e-07;-3.9466747941169707e-07;1.044536196438905;1.0100346614980746;9.999960606919133;0.8335851994081221;0.015562970357085405;0.015563613863505731;0.7976976543276832;0.014892453732775736;0.797856866220023;1.0100427396074496
28.67638;1.0443610809846946;0.8332891269965182;0.7978974791279809;-4.227452704938685e-07;-3.94172518810054e-07;1.0445402693201693;1.0100355763188802;9.999949753148819;0.8335843216241727;0.01556295171030641;0.015563643954782087;0.7977005880929638;0.014892432999484818;0.7978566189024747;1.0100436271006894
28.68638;1.0443619911488597;0.8332894742112454;0.7978989002638913;-4.2352993393817317e-07;-3.9367519090461116e-07;1.0445444689236927;1.0100364886910815;9.999938466391729;0.8335833860546893;0.015562935406740188;0.015563672288998175;0.7977036502928522;0.014892411876572203;0.7978564613175447;1.010044476516055
28.69638;1.0443629291348768;0.8332897174869625;0.7979003066684587;-4.2429042273191364e-07;-3.9317266473360724e-07;1.0445487936492623;1.0100373951241557;9.999926881944178;0.8335823910583616;0.015562921471313856;0.015563698703729258;0.7977068364751532;0.014892390270656574;0.7978563977529772;1.0100452928661223
28.70638;1.0443638811206744;0.8332898478961724;0.797901696262655;-4.2502318382555816e-07;-3.9266201487454423e-07;1.0445532415521648;1.0100382938814474;9.999915118617487;0.8335813341595654;0.01556290989979181;0.01556372309771431;0.7977101429840806;0.014892368115998872;0.7978564308214308;1.0100460820313737
28.71638;1.0443648354915642;0.8332898563940415;0.7979030673952497;-4.257257576067815e-07;-3.921407967079838e-07;1.0445578091214531;1.0100391848857178;9.999903259159694;0.8335802120881253;0.015562900684860577;0.015563745419185687;0.7977135660386094;0.014892345357087979;0.7978565615912309;1.0100468502923585
28.72638;1.0443657836502567;0.8332897352793185;0.7979044195114267;-4.263969354791524e-07;-3.9160738289407766e-07;1.0445624913899116;1.0100400701738101;9.99989135879743;0.8335790208274618;0.01556289383437422;0.015563765638836753;0.7977171013452189;0.014892321926550297;0.7978567901106673;1.0100476033127626
28.73638;1.0443667184937762;0.8332894787634653;0.797905753227154;-4.2703677010440674e-07;-3.9106066817446697e-07;1.0445672816193499;1.01004095241123;9.999879463907426;0.8335777563959633;0.015562889364351379;0.015563783729906541;0.797720743819222;0.01489229774844334;0.7978571155316545;1.0100483453263391
28.74638;1.0443676325373668;0.8332890831193666;0.7979070696323661;-4.276461112871313e-07;-3.904996072781297e-07;1.0445721694344456;1.010041832046034;9.999867623162766;0.8335764156035061;0.015562887288459544;0.015563799677143346;0.797724487442406;0.014892272753681698;0.7978575364019707;1.0100490793981833
28.75638;1.0443685173719917;0.8332885460202575;0.7979083690780485;-4.2822569239899387e-07;-3.8992309004970704e-07;1.0445771399922896;1.0100427079604144;9.999855897588885;0.8335749956536807;0.015562887609294033;0.015563813502595444;0.7977283256370341;0.0148922468755229;0.7978580513927235;1.0100498081408698
28.76638;1.044369363633868;0.8332878655294138;0.7979096510518805;-4.287754473686817e-07;-3.893303098449669e-07;1.044582176520702;1.0100435810673507;9.999844370171328;0.8335734938584947;0.015562890309537836;0.015563825267077919;0.7977322515464929;0.014892220053481191;0.7978586594749816;1.0100505337670882
28.77638;1.0443701604468807;0.83328703935416;0.7979109147383013;-4.292947192211559e-07;-3.8872137830276957e-07;1.0445872635260853;1.0100444552379269;9.999833137861222;0.8335719083209253;0.015562895344035991;0.015563835045968229;0.7977362575369162;0.014892192263029487;0.797859359865206;1.0100512580067955
28.78638;1.0443708958808826;0.8332860643094804;0.7979121589786807;-4.297829444114971e-07;-3.880974925254804e-07;1.044592387638627;1.0100453352711187;9.999822289289844;0.8335702385760708;0.015562902630145814;0.015563842910281966;0.7977403342440824;0.014892163526280033;0.7978601520968083;1.0100519823858496
28.79638;1.0443715587452023;0.8332849367125358;0.7979133825034784;-4.302398772862612e-07;-3.8746044118742284e-07;1.044597537697811;1.010046225437735;9.999811897603633;0.8335684855298656;0.015562912044064812;0.015563848909813865;0.7977444704480539;0.014892133894831001;0.797861035574191;1.0100527084536985
28.80638;1.0443721394862582;0.8332836537147547;0.7979145845783805;-4.306653951957033e-07;-3.8681210053664344e-07;1.0446027052142626;1.0100471293509108;9.999802027013192;0.8335666510063084;0.015562923441831536;0.01556385305911129;0.7977486549705072;0.014892103437386721;0.7978620092016261;1.0100534380711095
28.81638;1.044372629501599;0.8332822140777953;0.797915765116359;-4.310595428946315e-07;-3.861543521035646e-07;1.0446078835416452;1.0100480503115268;9.999792730383932;0.8335647373052393;0.015562936698679539;0.01556385534982831;0.7977528792471996;0.014892072246088961;0.7978630719764991;1.0100541734949793
28.82638;1.0443730196241436;0.8332806178202534;0.7979169239431281;-4.3142291539163015e-07;-3.854891512032459e-07;1.0446130660253345;1.0100489920488536;9.999784042871113;0.8335627466812836;0.015562951726340337;0.01556385577632248;0.7977571371487634;0.014892040448379372;0.7978642234699009;1.0100549170049673
28.83638;1.0443732990824008;0.8332788660278928;0.7979180595963649;-4.317567919034741e-07;-3.8481834201096293e-07;1.0446182454421857;1.0100499598217398;9.999775986759232;0.8335606806860492;0.015562968452539115;0.015563854348845841;0.7977614221123553;0.014892008203308424;0.7978654632812514;1.0100556709830766
28.84638;1.0443734567126244;0.833276961246602;0.7979191692232508;-4.320627090614093e-07;-3.841434458233795e-07;1.0446234145513913;1.010050960616051;9.999768590080997;0.8335585396714179;0.015562986792534825;0.015563851097191198;0.7977657256060666;0.01489197568607659;0.7978667904091704;1.0100564383377226
28.85638;1.0443734833860987;0.8332749071430231;0.79792025002281;-4.323420271127162e-07;-3.8346586617965073e-07;1.0446285663386214;1.0100520016277619;9.999761909953735;0.8335563230506607;0.015563006643722552;0.015563846086409816;0.797770038028404;0.014891943084463797;0.7978682031940676;1.010057222544854
28.86638;1.0443733731042748;0.833272707878397;0.7979213004477577;-4.3259582099234973e-07;-3.827871125560514e-07;1.0446336947695278;1.010053088560115;9.999756038052336;0.8335540306537895;0.015563027905197924;0.015563839447145138;0.7977743494168423;0.014891910614201923;0.7978696995593223;1.010058027373968
28.87638;1.0443731230694644;0.8332703686472652;0.7979223201210511;-4.3282484099794014e-07;-3.8210853831802706e-07;1.0446387959802768;1.0100542253570475;9.99975108056916;0.8335516642435987;0.015563050495892143;0.015563831369195785;0.7977786489905551;0.014891878523323417;0.79787127746153;1.0100588560624155
28.88638;1.0443727337316242;0.8332678966450111;0.7979233091352055;-4.3302967947583665e-07;-3.814309356051728e-07;1.0446438684028023;1.010055414572686;9.999747141366404;0.833549227988986;0.015563074358842318;0.015563822035519882;0.7977829251595041;0.014891847057509672;0.7978729354181178;1.0100597107581566
28.89638;1.0443722083999263;0.8332653015100576;0.7979242675194861;-4.332112317428982e-07;-3.8075438375209674e-07;1.0446489125285696;1.0100566569834522;9.99974432239536;0.8335467279642287;0.0155630994669192;0.01556381156422136;0.7977871663058758;0.01489181641831108;0.7978746726843338;1.0100605931615294
28.90638;1.0443715526501594;0.8332625954881788;0.7979251946359649;-4.333709390499893e-07;-3.8007827609787915e-07;1.044653930781003;1.0100579512236196;9.99974271841924;0.8335441714320595;0.015563125825764702;0.015563800011474336;0.7977913611221734;0.014891786758955689;0.7978764886634755;1.0100615053263962
28.91638;1.0443707746276345;0.8332597929635838;0.797926088456621;-4.335106857889303e-07;-3.7940146553936834e-07;1.0446589265790909;1.0100592944731153;9.999742404516029;0.8335415659963685;0.015563153450065025;0.015563787401686825;0.797795498672648;0.014891758208979531;0.7978783817120304;1.0100624499485706
28.92638;1.0443698859811834;0.8332569091262746;0.7979269461794547;-4.3363281440245245e-07;-3.7872244958064986e-07;1.044663903558698;1.0100606835951866;9.999743435088787;0.8335389188115694;0.015563182316746282;0.015563773740396197;0.7977995686804311;0.014891730889969526;0.7978803483593677;1.0100634303921083
28.93638;1.0443689014011903;0.83325395891622;0.797927766056078;-4.3374022487639295e-07;-3.780393860859079e-07;1.0446688660125236;1.0100621158981553;9.999745845765556;0.8335362368493537;0.015563212341781558;0.015563759018681914;0.7978035619888101;0.014891704899292382;0.7978823838039517;1.0100644500525664
28.94638;1.0443678360900388;0.8332509567997581;0.7979285477755356;-4.3383615618006746e-07;-3.7735002653106744e-07;1.0446738193350267;1.0100635889668168;9.999749645118067;0.8335335278519864;0.0155632434129449;0.015563743218197057;0.7978074709089564;0.014891680284684607;0.7978844833874648;1.0100655106500722
28.95638;1.0443667031503516;0.8332479165906381;0.7979292909662787;-4.3392384108458245e-07;-3.766518845662968e-07;1.044678768975489;1.0100650994732445;9.99975480468235;0.8335308006462931;0.015563275433921832;0.015563726304039568;0.7978112887653118;0.014891657052082822;0.7978866437868476;1.0100666110817442
28.96638;1.0443655131007272;0.833244850961631;0.7979299938274979;-4.340061916021515e-07;-3.759426654772276e-07;1.0446837186896767;1.0100666423307347;9.999761260510693;0.833528064981624;0.015563308328147327;0.015563708224060401;0.797815009387931;0.014891635192300856;0.7978888634326687;1.0100677485567295
28.97638;1.0443642758561735;0.8332417712343777;0.7979306528971318;-4.3408536681186347e-07;-3.7522061005513886e-07;1.0446886708796286;1.0100682117528972;9.999768928202082;0.833525331111302;0.015563342028225789;0.015563688932885402;0.7978186280615421;0.014891614683480357;0.797891142770381;1.0100689209415037
28.98638;1.044363002606604;0.8332386877461047;0.7979312637605228;-4.34162461552949e-07;-3.744846623888081e-07;1.044693628657954;1.0100698026348303;9.999777714437872;0.8335226088871652;0.015563376484946122;0.015563668414076469;0.7978221427680238;0.014891595484887327;0.7978934838015215;1.010070128275426
28.99638;1.0443617051368466;0.8332356102217285;0.7979318218790212;-4.342375326673696e-07;-3.737346970564527e-07;1.044698595625215;1.0100714098665595;9.999787515633383;0.8335199074807171;0.015563411675313622;0.015563646676290496;0.797825553721606;0.014891577554643534;0.7978958885597079;1.0100713727936848
29.00638;1.0443603946134543;0.8332325477210712;0.7979323231174514;-4.3430994098826825e-07;-3.7297162978881067e-07;1.0447035737184902;1.0100730271512037;9.999798219528914;0.8335172362104373;0.015563447586448051;0.015563623735442936;0.7978288619530552;0.014891560866755455;0.7978983583658585;1.0100726584543578
29.01638;1.0443590819955775;0.8332295086574374;0.7979327642864837;-4.3437865209248153e-07;-3.721971269797272e-07;1.044708563284261;1.0100746471620015;9.999809709735112;0.8335146049827608;0.015563484187424568;0.01556359961073399;0.797832068392145;0.01489154540219744;0.7979008946008638;1.0100739898009168
29.02638;1.0443577782219409;0.8332265014392445;0.7979331432376553;-4.3444232319917395e-07;-3.714131251897478e-07;1.0447135652116353;1.0100762619008905;9.999821857709861;0.8335120237515014;0.015563521416278661;0.015563574338933303;0.7978351735289941;0.014891531131714165;0.7979034993039321;1.0100753695459024
29.03638;1.044356493383364;0.8332235348886162;0.7979334582231411;-4.344997864213847e-07;-3.7062141866147553e-07;1.044718581619137;1.0100778623646087;9.999834511788182;0.8335095016126354;0.015563559191446757;0.015563547985281779;0.7978381776450119;0.014891518001804736;0.7979061744764689;1.0100767975908502
29.04638;1.0443552364046438;0.8332206171524443;0.797933707709579;-4.3455076496622076e-07;-3.698233415253391e-07;1.0447236140352099;1.0100794383482725;9.999847506166414;0.8335070460428015;0.015563597431744383;0.015563520631961439;0.7978410815755004;0.014891505931271514;0.7979089207508727;1.0100782726927426
29.05638;1.0443540156321467;0.8332177541558914;0.7979338911306091;-4.3459599122270836e-07;-3.690197156457725e-07;1.0447286619501641;1.0100809793335352;9.999860692138412;0.8335046630894476;0.015563636069320012;0.015563492347187806;0.7978438871841755;0.014891494834435038;0.7979117363347783;1.010079793884377
29.06638;1.04435283996657;0.8332149495625497;0.7979340091741665;-4.346367470630781e-07;-3.682112320870754e-07;1.0447337241408639;1.0100824754395057;9.999873961854853;0.8335023584229575;0.015563675059863941;0.01556346317266675;0.7978465970644295;0.014891484643901122;0.7979146165220685;1.0100813604123497
29.07638;1.0443517194423655;0.8332122057919052;0.7979340629875714;-4.3467410201418734e-07;-3.673987910116314e-07;1.044738800678158;1.0100839177809375;9.999887243105114;0.8335001378343968;0.01556371439399086;0.01556343314779335;0.797849214066408;0.014891475302979991;0.7979175536439715;1.0100829709785415
29.08638;1.0443506638169628;0.8332095244959256;0.7979340532363669;-4.347081620685673e-07;-3.665834451644968e-07;1.044743893345294;1.0100852991490563;9.99990048494836;0.8334980068652736;0.015563754089030482;0.015563402325893648;0.7978517409131171;0.014891466760941066;0.797920537452323;1.0100846227765696
29.09638;1.0443496806130417;0.8332069062288521;0.7979339794435655;-4.34737975181821e-07;-3.657664972077341e-07;1.044749005368117;1.0100866135131377;9.999913651030187;0.8334959707447307;0.015563794158718456;0.015563370757387205;0.7978541796838564;0.014891458979459314;0.7979235563023528;1.0100863115510763
29.10638;1.044348775376081;0.8332043504897801;0.7979338403297079;-4.3476215035288454e-07;-3.6494966563564926e-07;1.0447541410599939;1.010087854027466;9.999926717707277;0.8334940348742572;0.015563834595256553;0.015563338476638216;0.7978565315359454;0.014891451919158484;0.7979265985811977;1.0100880331010447
29.11638;1.044347953125157;0.8332018566119671;0.797933635606181;-4.3477931637136607e-07;-3.641345721168158e-07;1.0447593048704993;1.0100890128130136;9.999939671026468;0.8334922043142128;0.015563875372832702;0.015563305512035379;0.7978587970465575;0.014891445523478916;0.7979296532605851;1.0100897844955254
29.12638;1.0443472183322848;0.8331994245125253;0.7979333671594514;-4.3478780903923783e-07;-3.6332207212323016e-07;1.0447645003646076;1.0100900826416046;9.999952494333275;0.8334904820913664;0.015563916452363422;0.015563271899372507;0.797860976624268;0.014891439728725227;0.7979327097933022;1.010091564050677
29.13638;1.0443465735847726;0.8331970550042074;0.7979330384097443;-4.3478523340262426e-07;-3.625121624438976e-07;1.044769729767558;1.0100910578882791;9.999965159483928;0.8334888681681938;0.0155639577811409;0.015563237693594602;0.7978630705214094;0.014891434490561345;0.7979357577821531;1.0100933706208859
