time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
29.14638;1.0443460182724968;0.8331947491067389;0.7979326534662458;-4.347687966380164e-07;-3.617042121317087e-07;1.044774993348852;1.0100919342959491;9.999977637083607;0.833487359432428;0.015563999289131752;0.01556320298201099;0.797865079183469;0.014891429794305817;0.7979387862710895;1.010095202692452
29.15638;1.0443455486893054;0.8331925057810747;0.797932217150157;-4.347361208278907e-07;-3.6089750345330504e-07;1.0447802885832587;1.0100927087623133;9.99998990961894;0.8334859504762824;0.015564040891651603;0.015563167880784073;0.7978670037036953;0.014891425633911036;0.797941783521715;1.0100970577739836
29.16638;1.0443451601349811;0.8331903202986602;0.7979317349762619;-4.346857664308437e-07;-3.6009185762075535e-07;1.0447856105589313;1.0100933794373348;10.00000197368887;0.8334846350881344;0.015564082508123371;0.015563132509264159;0.7978688451225043;0.014891421988988475;0.797944737941648;1.0100989329754648
29.17638;1.0443448483059674;0.8331881851329571;0.7979312120285188;-4.3461722446517334e-07;-3.5928757341320593e-07;1.0447909534874857;1.0100939449979316;10.000013838733137;0.833483407079489;0.015564124075339879;0.015563096961547207;0.7978706033729446;0.01489141881814239;0.7979476386948798;1.010100826982472
29.18638;1.044344608185664;0.8331860922103635;0.7979306512323546;-4.345304971440255e-07;-3.58485017084903e-07;1.0447963117340253;1.010094402974074;10.000025524982924;0.8334822600102655;0.015564165539188832;0.015563061294580913;0.7978722771269178;0.014891416058078984;0.7979504748814815;1.0101027409849095
29.19638;1.0443444332952716;0.8331840345573613;0.7979300523139841;-4.344255977877745e-07;-3.576846095067885e-07;1.0448016801767572;1.0100947487265275;10.000037055548907;0.833481186815301;0.015564206836843376;0.015563025545322063;0.797873863961643;0.014891413635623555;0.7979532347405924;1.0101046769955195
29.20638;1.0443443165463109;0.8331820064408142;0.7979294124232733;-4.3430228081604994e-07;-3.5688708906475656e-07;1.044807054526615;1.0100949764398022;10.000048447851169;0.8334801800197018;0.0155642478831448;0.01556298975901912;0.7978753603699533;0.01489141149800945;0.7979559063755983;1.0101066358976043
29.21638;1.0443442505045273;0.8331800024064807;0.7979287278253249;-4.341600310781822e-07;-3.560938985645929e-07;1.0448124317537024;1.010095081931794;10.00005971030058;0.833479232407752;0.015564288575324185;0.015562953990934915;0.7978767618166795;0.01489140963548708;0.7979584792197966;1.0101086165396502
29.22638;1.0443442268674796;0.8331780164911661;0.7979279944378159;-4.33998171107812e-07;-3.5530731168058924e-07;1.044817809967108;1.0100950645702338;10.00007083754166;0.8334783377068451;0.015564328804157413;0.015562918283344426;0.7978780625121036;0.014891408073492846;0.7979609447264171;1.0101106153342312
29.23638;1.0443442365115887;0.8331760431011563;0.7979272076525863;-4.338160372210884e-07;-3.5452986469883767e-07;1.0448231877624035;1.0100949263468313;10.000081802525576;0.8334774914237177;0.015564368444131968;0.015562882650958947;0.7978792553684096;0.014891406847845805;0.7979632962911433;1.010112626366029
29.24638;1.044344271030266;0.8331740785917114;0.7979263633478468;-4.3361324473698324e-07;-3.537636960649754e-07;1.044828564308839;1.0100946700529159;10.000092552533232;0.8334766913481918;0.015564407336504146;0.01556284708645121;0.7978803331060624;0.014891405988963375;0.79796552916833;1.0101146417590399
29.25638;1.0443443253492983;0.8331721211434889;0.7979254585607816;-4.333898960983261e-07;-3.530102520955614e-07;1.0448339397417847;1.0100942978644205;10.000103012183565;0.8334759368044339;0.015564445297522858;0.015562811574870803;0.797881289419831;0.014891405523533446;0.7979676401120609;1.010116652327787
29.26638;1.044344398794199;0.8331701698964425;0.7979244909543135;-4.331466450158411e-07;-3.52270160444919e-07;1.0448393146522417;1.0100938096995142;10.000113092006249;0.8334752274192073;0.015564482152875774;0.015562776109167186;0.7978821188647172;0.014891405487739965;0.7979696267919217;1.0101186487389018
29.27638;1.044344493655924;0.8331682247549361;0.7979234589993774;-4.3288473697494665e-07;-3.515435012215996e-07;1.0448446896123704;1.0100932024735674;10.000122699031566;0.8334745623060487;0.015564517766223768;0.01556274070334603;0.7978828160723952;0.014891405936554983;0.7979714877016791;1.0101206226216892
29.28638;1.0443446132262553;0.8331662861116483;0.797922362702288;-4.326060519174518e-07;-3.508303264925679e-07;1.0448500656609159;1.0100924716744173;10.000131749503904;0.8334739391234927;0.015564552028629622;0.015562705398659962;0.797883375456231;0.014891406936899552;0.7979732220701619;1.0101225666681717
29.29638;1.0443447607773937;0.8331643546300617;0.7979212041580933;-4.3231308182425077e-07;-3.5013075575725377e-07;1.0448554446561495;1.0100916136005234;10.000140184827199;0.833473353455229;0.015564584823462136;0.015562670265203079;0.7978837916100311;0.014891408557099275;0.797974829133832;1.0101244739609112
29.30638;1.044344939483539;0.8331624313600304;0.7979199888090519;-4.320087496093869e-07;-3.494449089936122e-07;1.04486082862427;1.0100906255295152;10.000147980576992;0.8334728000285642;0.015564616015948078;0.015562635404511567;0.7978840596990827;0.014891410875170211;0.7979763073276589;1.0101263381667478
29.31638;1.0443451522460894;0.8331605175887394;0.7979187260377131;-4.316958998463412e-07;-3.4877284792789846e-07;1.0448662187277158;1.0100895042903328;10.00015513777651;0.8334722747789886;0.01556464547490032;0.01556260094775675;0.7978841756942542;0.014891414002236135;0.7979776546834209;1.0101281548244927
29.32638;1.044345400477932;0.8331586147473803;0.7979174274262526;-4.3137666993625143e-07;-3.4811399429120807e-07;1.0448716141345935;1.010088245627222;10.000161662435756;0.833471775091706;0.015564673094302131;0.015562567039306372;0.7978841367409352;0.014891418087199243;0.7979788710872235;1.0101299224134974
29.33638;1.0443456826561472;0.833156725416395;0.7979161047941691;-4.310523322690623e-07;-3.474666492765789e-07;1.0448770117606856;1.0100868450090212;10.000167550322516;0.8334712984974844;0.015564698800884897;0.015562533814679237;0.7978839413946125;0.014891423286571918;0.7979799608616813;1.0101316423806128
29.34638;1.0443459943046085;0.8331548546628705;0.7979147696698116;-4.307236517980635e-07;-3.468286099436845e-07;1.0448824087204391;1.0100852985392152;10.000172787442539;0.833470841930097;0.015564722556416213;0.015562501401162708;0.7978835899874153;0.014891429731770702;0.7979809332084256;1.0101333178812697
29.35638;1.0443463289047323;0.8331530096809944;0.7979134328282391;-4.303912348154601e-07;-3.461981767404379e-07;1.044887805746342;1.0100836026739632;10.00017736017174;0.833470401748268;0.015564744364469942;0.015562469938094011;0.7978830854448622;0.014891437521419125;0.7979818003834992;1.010134951849412
29.36638;1.044346678156396;0.8331511984196949;0.7979121031795211;-4.3005569821938184e-07;-3.45574459049608e-07;1.0448932078888018;1.0100817540003033;10.000181260050399;0.8334699740340797;0.01556476427640223;0.015562439574271086;0.797882433404108;0.014891446727302486;0.7979825759495177;1.0101365457205542
29.37638;1.044347033077155;0.8331494294745306;0.7979107869131205;-4.2971782346221657e-07;-3.4495715684029225e-07;1.0448986224697872;1.0100797505727195;10.000184481550969;0.8334695549534852;0.015564782381026782;0.015562410445080718;0.7978816411135918;0.014891457403463643;0.797983273779168;1.0101380997241969
29.38638;1.0443473865664095;0.8331477125445709;0.7979094873276636;-4.2937850801595914e-07;-3.443463383586225e-07;1.044904057018276;1.01007759310501;10.0001870266351;0.8334691406960195;0.015564798772733472;0.015562382667412906;0.797880716299771;0.014891469602574767;0.7979839064078231;1.0101396145143844
29.39638;1.0443477336451255;0.8331460575912656;0.7979082047444932;-4.2903834605547416e-07;-3.437424076352198e-07;1.0449095183199684;1.0100752847293823;10.00018891095262;0.8334687271427494;0.01556481351925531;0.015562356351223366;0.7978796662565457;0.014891483387592717;0.7979844830497989;1.0101410921741858
29.40638;1.0443480692919789;0.8331444740208007;0.7979069367844632;-4.2869727750577083e-07;-3.431463166594374e-07;1.0449150113022985;1.0100728303678532;10.000190153265619;0.8334683097320755;0.015564826663614457;0.015562331614150798;0.7978784965614796;0.014891498819989163;0.7979850089773493;1.0101425349714948
29.41638;1.0443483885506666;0.8331429713183982;0.7979056802324653;-4.283545955250376e-07;-3.425598151817526e-07;1.0449205379499906;1.0100702357315858;10.000190759442345;0.8334678836430914;0.015564838251770215;0.01556230858308225;0.797877210515239;0.014891515943053206;0.7979854867340035;1.0101439429905925
29.42638;1.0443486890064466;0.8331415592325122;0.7979044332884122;-4.2800909392866e-07;-3.4198550972224797e-07;1.0449260984586648;1.0100675058030408;10.000190720881657;0.8334674441940472;0.015564848345873072;0.015562287372901905;0.7978758106147192;0.01489153478003682;0.7979859175133697;1.0101453126421558
29.43638;1.0443489710464147;0.8331402467036131;0.797903195937917;-4.2765926773417427e-07;-3.4142658999174214e-07;1.044931693997021;1.0100646437888912;10.000190024553474;0.8334669869372062;0.015564857015819679;0.015562268066906117;0.7978743001631355;0.014891555330282113;0.7979863011694226;1.0101466370561234
29.44638;1.0443492349199806;0.8331390413667358;0.7979019691053385;-4.2730345781016686e-07;-3.40886329559323e-07;1.0449373277857175;1.0100616511018823;10.000188667431233;0.8334665071509375;0.015564864323044707;0.015562250712602395;0.7978726828766819;0.014891577555364877;0.7979866364232714;1.0101479079149391
29.45638;1.0443494788122807;0.8331379499589069;0.7979007542805282;-4.26939719364464e-07;-3.4036789558483957e-07;1.0449430035707883;1.0100585285337227;10.000186666049707;0.8334659992991721;0.015564870302844837;0.015562235328412253;0.7978709622059997;0.014891601364172119;0.7979869227062618;1.0101491166050387
29.46638;1.044349699932334;0.8331369788699531;0.797899554101723;-4.2656553527907935e-07;-3.3987460357694776e-07;1.0449487238271362;1.010055277773301;10.000184047053057;0.8334654570869284;0.015564874951095105;0.01556222191757622;0.7978691422913927;0.014891626613669336;0.797987161766256;1.0101502539211873
29.47638;1.0443498962818973;0.833136134481425;0.7978983733988559;-4.261776588038733e-07;-3.3941009786622844e-07;1.044954489113191;1.010051902475962;10.000180826410537;0.8334648742724445;0.015564878222602838;0.015562210476914619;0.7978672293057553;0.014891653136718364;0.7979873575803349;1.0101513100970898
29.48638;1.0443500674099175;0.83313542274966;0.7978972194582299;-4.2577228091801954e-07;-3.3897806628179193e-07;1.044960297678446;1.0100484093754638;10.000176999320972;0.8334642460760787;0.015564880043523747;0.015562200992239953;0.7978652312345468;0.014891680762409917;0.7979875156424829;1.010152275840355
29.49638;1.0443502142458254;0.833134849013584;0.7978961013061939;-4.253454450025504e-07;-3.3858156953081403e-07;1.0449661454652952;1.010044808610074;10.000172540666764;0.8334635704621659;0.01556488033136887;0.015562193427121406;0.7978631566884713;0.014891709302709197;0.797987642607235;1.0101531436373223
29.50638;1.0443503378992967;0.8331344192889039;0.7978950288155267;-4.248934036802467e-07;-3.382225784055765e-07;1.0449720273359075;1.0100411121944428;10.000167406147224;0.833462848020001;0.015564879004769612;0.015562187723083395;0.7978610150392051;0.014891738541573604;0.7979877462606211;1.0101539085032742
29.51638;1.0443504380447202;0.8331341414253004;0.7978940118279904;-4.244129285248211e-07;-3.379021713932513e-07;1.0449779382881517;1.01003733225107;10.000161538076735;0.8334620804227989;0.015564875974015143;0.015562183809219506;0.797858817958077;0.014891768247965577;0.7979878352244342;1.0101545672743615
29.52638;1.0443505130915365;0.8331340239700696;0.7978930596167404;-4.2390146393705015e-07;-3.3762094391906824e-07;1.0449838731870542;1.0100334808694278;10.000154880597403;0.8334612696230138;0.015564871136203496;0.01556218159690203;0.7978565799166429;0.0148917981861928;0.7979879180799646;1.0101551171959589
29.53638;1.044350561686321;0.8331340737655656;0.7978921815082568;-4.2335679203979896e-07;-3.37379152208296e-07;1.0449898259684858;1.0100295704460966;10.000147392203447;0.833460418193678;0.01556486439131986;0.015562180969292764;0.7978543162924335;0.014891828122816829;0.7979880029194648;1.010155555977482
29.54638;1.044350582924197;0.833134295217909;0.7978913877800836;-4.22776759384481e-07;-3.371768293330079e-07;1.04499578995294;1.0100256122649767;10.000139045287224;0.8334595292397462;0.015564855661782817;0.015562181793506205;0.797852041019638;0.014891857853299762;0.7979880974980545;1.0101558835544355
29.55638;1.0443505761433185;0.8331346911713963;0.7978906883388145;-4.2215963025641397e-07;-3.3701398635061254e-07;1.045001758736741;1.010021614306325;10.00012982707861;0.8334586064140511;0.015564844899499811;0.015562183938416088;0.7978497659749675;0.014891887227436194;0.79798820888371;1.010156102933883
29.56638;1.0443505417817527;0.8331352628372627;0.7978900899473218;-4.215044565355215e-07;-3.3689058724467834e-07;1.0450077260356676;1.0100175812504981;10.000119744482813;0.8334576541791391;0.015564832070998477;0.015562187270055816;0.7978475010805017;0.014891916142067326;0.7979883431892486;1.0101562192128934
29.57638;1.0443504821572638;0.8331360089082815;0.797889595662491;-4.2081095416776656e-07;-3.3680637601198726e-07;1.0450136844394764;1.0100135165326525;10.000108816551355;0.8334566773805565;0.015564817129081861;0.015562191641270694;0.7978452539043575;0.01489194451225668;0.7979885059064137;1.0101562390741898
29.58638;1.0443504018607408;0.8331369257348866;0.7978892062698281;-4.200791515964711e-07;-3.367608767139341e-07;1.0450196243338916;1.0100094242144722;10.000097059705148;0.8334556813663129;0.015564800005164678;0.015562196901324423;0.7978430296172361;0.014891972247742606;0.7979887011495369;1.0101561707524513
29.59638;1.04435030811898;0.8331380085806911;0.7978889203690436;-4.193091058389518e-07;-3.367534396893817e-07;1.045025533418345;1.0100053104959965;10.000084477763382;0.8334546731628378;0.015564780630048474;0.015562202926269619;0.7978408316105913;0.01489199925085001;0.797988929847285;1.010156022629048
29.60638;1.0443502106267224;0.833139252486178;0.7978887336234164;-4.1850084467056463e-07;-3.3678318486836906e-07;1.0450313971119762;1.0100011844680123;10.000071059251773;0.8334536613189488;0.015564758959548966;0.01556220965517423;0.7978386620459617;0.01489202543796856;0.7979891894388595;1.0101558013370535
29.61638;1.0443501209346446;0.8331406519824419;0.7978886398327004;-4.176547087312901e-07;-3.368490359596732e-07;1.045037200391789;1.0099970563551601;10.000056784946096;0.8334526536046749;0.01556473499975185;0.01556221709843981;0.7978365221266275;0.014892050769204263;0.7979894756700074;1.0101555111197769
29.62638;1.0443500517280406;0.8331422007591681;0.7978886325302399;-4.1677188134489216e-07;-3.369498872237516e-07;1.0450429295440125;1.0099929346891072;10.000041641503307;0.8334516555815185;0.015564708821675939;0.015562225299895599;0.7978344124205294;0.01489207525405316;0.7979897844633098;1.0101551543338239
29.63638;1.044350015729879;0.833143892317434;0.7978887052355051;-4.158543191189096e-07;-3.3708463157442245e-07;1.045048571982747;1.0099888257135001;10.000025625152313;0.8334506715845936;0.01556468053851143;0.015562234290213797;0.7978323338321681;0.014892098920014701;0.7979901122830093;1.0101547318247077
29.64638;1.0443500245953365;0.8331457206652754;0.7978888512993023;-4.1490401878276454e-07;-3.372520082442028e-07;1.0450541149389256;1.0099847350241555;10.000008735285714;0.833449706153079;0.015564650271194462;0.015562244069183582;0.7978302891584889;0.014892121775777823;0.7979904552964797;1.0101542433290371
29.65638;1.0443500884549524;0.8331476802929897;0.7978890638996179;-4.1392256795057784e-07;-3.3745054847952295e-07;1.0450595442281736;1.0099806691293967;9.999990974370288;0.833448764742286;0.01556461814324637;0.015562254604941761;0.7978282837275595;0.014892143806897108;0.7979908087385924;1.0101536891316993
29.66638;1.0443502159239801;0.8331497662179728;0.79788933599386;-4.1291120047196916e-07;-3.376786700875146e-07;1.0450648430699192;1.009976635615042;9.99997234917316;0.8334478536736152;0.015564584283314763;0.015562265831446223;0.7978263243100757;0.014892165004048464;0.7979911675067111;1.0101530712691502
29.67638;1.0443504145237539;0.8331519738036547;0.7978896602701627;-4.118708508417484e-07;-3.379347104476495e-07;1.0450699919325317;1.0099726426599365;9.999952871173782;0.8334469792630311;0.01556454881434784;0.015562277648897498;0.7978244176366567;0.014892185380805492;0.7979915267963369;1.010152392243409
29.68638;1.0443506910562703;0.8331542974145307;0.7978900290488816;-4.108021302745329e-07;-3.382168459192122e-07;1.0450749703680124;1.009968699054218;9.99993256955456;0.8334461469141241;0.015564511852463585;0.015562289931384591;0.7978225698578166;0.014892204949308093;0.7979918814528508;1.0101516535013209
29.69638;1.0443510511212755;0.8331567289200953;0.7978904345053057;-4.0970547657874345e-07;-3.3852309527111814e-07;1.0450797595072105;1.009964813885586;9.999911503798712;0.8334453609699443;0.015564473518429068;0.01556230253432583;0.7978207863811646;0.014892223679630936;0.7979922260315774;1.0101508557911008
29.70638;1.0443514983378768;0.8331592573996315;0.7978908695416448;-4.0858150216707367e-07;-3.388515211709801e-07;1.045084343561554;1.0099609956508995;9.999889755327029;0.8334446249643069;0.015564433932120236;0.015562315306725982;0.7978190714257806;0.014892241485003652;0.7979925567039496;1.0101499997327787
29.71638;1.0443520342261239;0.8331618705062124;0.7978913287014714;-4.0743135489662305e-07;-3.3920043571577186e-07;1.045088709925321;1.0099572522154143;9.999867407208269;0.8334439413085737;0.015564393194697412;0.01556232811382639;0.7978174282378925;0.014892258247823167;0.7979928722617701;1.0101490857589936
29.72638;1.0443526590132235;0.8331645565081086;0.7978918084866403;-4.0625703439984405e-07;-3.3956837211251185e-07;1.0450928490320874;1.009953590769167;9.999844534472528;0.8334433109427372;0.015564351386713816;0.015562340846393758;0.7978158601485523;0.014892273875101305;0.7979931727632062;1.0101481149740217
29.73638;1.044353372592078;0.8331673050280123;0.7978923071010176;-4.0506141528970306e-07;-3.399538758120727e-07;1.0450967553514499;1.0099500163039075;9.999821206562517;0.8334427345297428;0.015564308572651706;0.015562353412993902;0.7978143711316268;0.014892288344281747;0.7979934575639896;1.0101470905963867
29.74638;1.0443541744366902;0.8331701066600143;0.7978928239063238;-4.038478406843807e-07;-3.4035539036971105e-07;1.0451004281098426;1.0099465303736714;9.999797489126648;0.8334422143785176;0.015564264805428501;0.01556236574064685;0.797812965255966;0.014892301703466558;0.7979937240024358;1.0101460179659516
29.75638;1.0443550627285563;0.8331729522690232;0.7978933591238158;-4.026197565711392e-07;-3.4077133904321153e-07;1.0451038697060606;1.0099431322775765;9.999773449291048;0.8334417548272562;0.015564220146593684;0.015562377779677812;0.7978116457570201;0.014892314038836304;0.7979939669759873;1.0101449027955787
29.76638;1.0443560337061812;0.8331758317668714;0.7978939137594686;-4.0138057095685714e-07;-3.4120018628662816e-07;1.0451070838249905;1.0099398210119557;9.999749166679923;0.8334413610476856;0.01556417468027202;0.015562389507170715;0.7978104145616075;0.014892325446857363;0.797994179799624;1.0101437494903531
29.77638;1.044357081779837;0.8331787334106622;0.7978944891905426;-4.0013354168621845e-07;-3.4164040723367815e-07;1.0451100756991554;1.0099365956313537;9.999724734608316;0.8334410380123601;0.015564128500649053;0.015562400936150647;0.7978092717737322;0.01489233602996931;0.7979943560167254;1.0101425608202195
29.78638;1.0443582002687604;0.8331816443614114;0.7978950872191388;-3.9888170573620295e-07;-3.420905754219423e-07;1.0451128529202431;1.0099334553287866;9.99970024601489;0.8334407904109369;0.015564081698092657;0.015562412114400808;0.7978082149714549;0.014892345903858177;0.7979944910184595;1.0101413379672488
29.79638;1.0443593813503893;0.8331845514299525;0.7978957111134459;-3.9762782063514017e-07;-3.4254949682628337e-07;1.0451154252263306;1.009930400419661;9.999675772915515;0.8334406226838766;0.015564034357347477;0.015562423108707014;0.7978072394878769;0.014892355190940253;0.7979945824350968;1.010140081108505
29.80638;1.0443606152712408;0.8331874415024695;0.7978963663365093;-3.963743118890005e-07;-3.430160968402656e-07;1.0451178035949338;1.0099274327125447;9.999651350480303;0.8334405383747227;0.015563986563148328;0.015562433993969222;0.7978063393902477;0.014892363998484917;0.7979946291715022;1.0101387917660367
29.81638;1.0443618910996775;0.8331903019250533;0.7978970602031356;-3.95123281687079e-07;-3.434891781812517e-07;1.0451199994675222;1.0099245547994886;9.999626979888353;0.8334405392188345;0.015563938411031866;0.015562444840824861;0.797805508143172;0.014892372408360291;0.7979946300154812;1.010137474607145
29.82638;1.0443631984817034;0.8331931201163109;0.7978978003210077;-3.938764981382817e-07;-3.439673574964069e-07;1.0451220258048999;1.0099217687185003;9.999602650501918;0.8334406248610025;0.015563890010608147;0.015562455688158863;0.7978047388809992;0.014892380488372364;0.7979945829950252;1.0101361363458896
29.83638;1.0443645284678191;0.8331958823491931;0.7978985925856701;-3.9263557483712323e-07;-3.444490086410257e-07;1.045123898742011;1.0099190743187736;9.999578356217938;0.8334407935012329;0.01556384147658506;0.015562466523998144;0.7978040241827754;0.014892388295987767;0.7979944858904748;1.0101347840851616
29.84638;1.0443658736133161;0.8331985733525136;0.7978994407974166;-3.9140248716256277e-07;-3.4493207386170976e-07;1.04512563612867;1.0099164696412566;9.999554089874222;0.8334410426980812;0.01556379291570242;0.0155624772975797;0.7978033559640793;0.01489239586508314;0.7979943373142651;1.0101334256674217
29.85638;1.0443672273635605;0.8332011770731225;0.7979003481276508;-3.9017992028897275e-07;-3.454142058715828e-07;1.04512725431092;1.0099139537417117;9.999529835109248;0.8334413692311409;0.015563744410074964;0.015562487948477482;0.7978027261194192;0.014892403206476678;0.7979941376306645;1.0101320706925598
29.86638;1.0443685835819971;0.8332036778847957;0.797901318495347;-3.889710663396725e-07;-3.4589324618959255e-07;1.0451287667745266;1.0099115281257462;9.99950557589083;0.8334417685364439;0.015563696003214696;0.015562498431092961;0.7978021268460178;0.014892410329811178;0.7979938888595649;1.0101307295536197
29.87638;1.0443699377902207;0.8332060620015109;0.7979023564884711;-3.877792995579516e-07;-3.4636736563793553e-07;1.0451301841501324;1.0099091954434911;9.999481312987252;0.8334422353438503;0.015563647704499852;0.015562508720894862;0.7978015504399312;0.014892417267443702;0.7979935937171678;1.0101294112597372
29.88638;1.0443712884484577;0.833208318026338;0.7979034665803367;-3.8660825595103643e-07;-3.468347795270209e-07;1.0451315144191013;1.009906957792098;9.999457071087743;0.8334427651210422;0.015563599508089894;0.015562518804567231;0.7978009898668452;0.01489242408817712;0.7979932555014005;1.0101281227600614
29.89638;1.0443726355821887;0.8332104361076417;0.7979046533153179;-3.854619108691155e-07;-3.472934826527905e-07;1.0451327637759007;1.0099048162140452;9.999432892980861;0.8334433541012836;0.015563551406451824;0.015562528682050587;0.7978004399678771;0.014892430901585606;0.797992878497085;1.0101268694092114
29.90638;1.0443739776067298;0.8332124070990192;0.797905921832427;-3.843441932618174e-07;-3.477413471069314e-07;1.0451339381186895;1.009902771028815;9.99940882314635;0.8334439977552089;0.015563503392310312;0.01556253838826815;0.797799897969916;0.014892437855140921;0.7979924668958539;1.010125655265411
29.91638;1.044375309621498;0.8332142223982352;0.7979072772114285;-3.832586766226316e-07;-3.4817660698081794e-07;1.0451350442727145;1.009900822447268;9.999384895882194;0.8334446898607698;0.015563455458637564;0.015562548003983328;0.7977993626838775;0.0148924451167608;0.7979920228778277;1.0101244832798182
29.92638;1.0443766244735302;0.8332158742676844;0.7979087236596727;-3.822087018110819e-07;-3.48598078058618e-07;1.0451360900298268;1.0098989715982578;9.999361139615687;0.8334454231006692;0.015563407602261515;0.015562557641512521;0.7977988333862548;0.014892452850673444;0.797991546162165;1.0101233551407915
29.93638;1.0443779145472167;0.8332173575252546;0.7979102646941032;-3.811974360925196e-07;-3.490047935395087e-07;1.0451370832750622;1.0098972203707417;9.999337587172736;0.833446190449761;0.015563359819796865;0.015562567427029004;0.7977983098846662;0.01489246119630909;0.7979910349442606;1.0101222713390505
29.94638;1.044379172436115;0.8332186713743789;0.7979119035283192;-3.802277508976318e-07;-3.493956825013809e-07;1.0451380312225984;1.0098955699147838;9.999314280265398;0.8334469861067845;0.015563312101024133;0.015562577498365312;0.7977977936063558;0.014892470238533559;0.7979904860993825;1.010121232059664
29.95638;1.0443803915444676;0.8332198187059536;0.797913643340729;-3.793021876812283e-07;-3.497694426190332e-07;1.0451389403461222;1.0098940207434544;9.999291268542768;0.8334478052059671;0.015563264445957263;0.015562588002409169;0.7977972881335466;0.01489247998208443;0.7979898945276873;1.0101202374184646
29.96638;1.0443815675431893;0.8332208042997988;0.7979154879608895;-3.784228217376606e-07;-3.5012454340117453e-07;1.0451398168964399;1.009892574282683;9.999268608658777;0.8334486436449067;0.015563216893539003;0.015562599072620583;0.797796798155639;0.014892490356275129;0.7979892534978312;1.010119286235256
29.97638;1.0443826991809426;0.8332216338754631;0.7979174419251529;-3.7759110689914747e-07;-3.504598087169656e-07;1.0451406672031383;1.0098912335548984;9.999246366701371;0.8334494991474504;0.015563169526908264;0.015562610808231903;0.7977963280150835;0.01489250123735286;0.7979885558260441;1.0101183750187424
29.98638;1.0443837875201716;0.8332223133411897;0.7979195088616599;-3.7680799789278764e-07;-3.507751697154697e-07;1.0451414974774764;1.00989000265998;9.999224625437629;0.833450371973821;0.015563122453276386;0.015562623282185361;0.7977958812408644;0.014892512466345983;0.7979877942712352;1.0101174988069586
29.99638;1.0443848349946598;0.8332228478047102;0.7979216899953538;-3.760740284171129e-07;-3.5107168170976167e-07;1.0451423131747308;1.009888885947695;9.99920348703847;0.8334512640400898;0.015563075783765831;0.015562636562369964;0.7977954604774897;0.01489252386212341;0.7979869613999696;1.0101166531051704
30.00638;1.0443858453405128;0.8332232407274222;0.7979239846403676;-3.753892923624385e-07;-3.513510472963297e-07;1.0451431177547792;1.0098878872336803;9.99918305646843;0.8334521774822496;0.01556302962870485;0.015562650714312513;0.797795067623824;0.014892535235372307;0.7979860503226119;1.010115834782386
30.01638;1.0443868234459195;0.8332234941992386;0.7979263916536903;-3.747539515341948e-07;-3.516150901714825e-07;1.0451439114836554;1.0098870090383936;9.999163419088378;0.8334531138423762;0.015562984091827032;0.015562665788092555;0.7977947043571467;0.014892546405565966;0.7979850563890349;1.0101150418575404
30.02638;1.044387774341376;0.833223610057085;0.7979289096613854;-3.741690616512521e-07;-3.518651007524809e-07;1.045144690971945;1.0098862525070131;9.999144632527702;0.8334540738518231;0.015562939256389777;0.01556268182077197;0.7977943721950231;0.014892557220041666;0.7979839779104606;1.0101142734413506
30.03638;1.0443887018891236;0.8332235904010977;0.797931536259975;-3.7363656379060226e-07;-3.5210148152712677e-07;1.045145449584588;1.0098856179483726;9.999126731558844;0.8334550573013608;0.015562895185552355;0.015562698856902596;0.7977940718912104;0.014892567576955623;0.797982815101997;1.0101135299871455
30.04638;1.044389608376118;0.8332234378350032;0.7979342680272229;-3.731583875143961e-07;-3.5232393244542794e-07;1.0451461790059973;1.0098851054785634;9.999109746212197;0.8334560631462187;0.015562851935826242;0.015562716958447596;0.7977938025871537;0.014892577449283908;0.7979815694101869;1.0101128137423652
30.05638;1.0443904956925305;0.8332231557708124;0.7979371011804192;-3.7273572647675815e-07;-3.5253161926596966e-07;1.0451468719049848;1.009884715470533;9.999093721957628;0.8334570907182994;0.015562809558233632;0.015562736193979586;0.7977935613459778;0.014892586887573146;0.7979802437608149;1.0101121280166434
30.06638;1.0443913666089308;0.8332227478007813;0.7979400316889571;-3.723689216352489e-07;-3.5272324702530365e-07;1.045147524489127;1.0098844483186955;9.999078718307873;0.8334581418075717;0.01556276808481651;0.015562756631219258;0.7977933435676571;0.014892595994342086;0.7979788424292279;1.0101114744691082
30.07638;1.044392224713188;0.8332222168108333;0.7979430549873576;-3.720577648112026e-07;-3.528974436022025e-07;1.0451481376517904;1.0098843043551344;9.999064788536378;0.8334592215679459;0.015562727513234913;0.015562778352948399;0.7977931435062228;0.014892604892388918;0.7979773706651134;1.0101108517449604
30.08638;1.0443930738148843;0.8332215652454408;0.797946165874181;-3.718019343962864e-07;-3.530533100325653e-07;1.0451487164027042;1.0098842843020586;9.999051962376477;0.8334603369753305;0.015562687794184122;0.015562801466880858;0.7977929545692346;0.014892613692130727;0.7979758342303889;1.0101102572011553
30.09638;1.0443939176245802;0.8332207961776249;0.797949358207759;-3.716010932747034e-07;-3.531905697906725e-07;1.0451492685205717;1.0098843893509184;9.999040243107286;0.8334614941767359;0.015562648840387622;0.015562826073859153;0.7977927699508209;0.014892622462027725;0.7979742386649709;1.0101096888491914
30.10638;1.044394759270373;0.8332199141511244;0.797952624542103;-3.7145465224780594e-07;-3.5330921785366167e-07;1.0451498036672906;1.0098846210191852;9.999029615163588;0.8334626969024098;0.015562610555125164;0.015562852218534363;0.7977925828945169;0.014892631233298776;0.7979725885483755;1.0101091456600688
30.11638;1.0443956004786612;0.8332189251213097;0.7979559567982963;-3.713617834547486e-07;-3.5340900319139617e-07;1.0451503320319464;1.0098849811704174;9.999020052358414;0.8334639464821556;0.015562572830890511;0.015562879875512827;0.797792386465584;0.014892640036027515;0.7979708877121034;1.0101086269581765
30.12638;1.044396441964676;0.8332178356457232;0.797959346831932;-3.713217009947625e-07;-3.5348909923974334e-07;1.0451508618651648;1.0098854724097919;9.999011521582345;0.8334652422853511;0.015562535526207089;0.015562908984758385;0.7977921744446332;0.014892648916572045;0.7979691403083798;1.0101081322732823
30.13638;1.0443972851095185;0.8332166521264313;0.7979627852700127;-3.713336609273735e-07;-3.53548519237805e-07;1.0451513982570544;1.0098860985530906;9.999003987052099;0.8334665818808812;0.015562498484474139;0.015562939488750756;0.7977919430311231;0.014892657926385626;0.7979673506301312;1.0101076617598908
30.14638;1.0443981318749214;0.8332153811119626;0.797966260222582;-3.713966606037284e-07;-3.535870608446113e-07;1.045151943919166;1.0098868643141279;9.998997424700853;0.8334679621123099;0.015562461583461168;0.015562971324936958;0.7977916907506467;0.014892667117332217;0.7979655222914253;1.0101072157099547
30.15638;1.044398982978283;0.8332140305177634;0.7979697579427535;-3.7150935083833127e-07;-3.5360554552253424e-07;1.045152499712318;1.0098877740148788;9.998991838185269;0.8334693810216012;0.015562424754951272;0.015563004396967582;0.7977914165861555;0.014892676550670544;0.7979636588188469;1.010106793624602
30.16638;1.0443998373414298;0.8332126102429804;0.7979732650816698;-3.7167023789204386e-07;-3.5360527550619564e-07;1.0451530640503899;1.0098888291343164;9.998987252124826;0.8334708383004871;0.015562387976862001;0.015563038569258399;0.7977911193001972;0.014892686308167476;0.7979617643953555;1.0101063948262778
30.17638;1.044400692923437;0.8332111321312873;0.7979767702812907;-3.7187793735214315e-07;-3.5358782930408344e-07;1.0451536327905433;1.0098900259712371;9.998983687038738;0.8334723338776533;0.015562351276195095;0.015563073685107528;0.7977907984589868;0.014892696500115815;0.7979598439010576;1.0101060202845162
30.18638;1.0444015480791173;0.8332096096811071;0.7979802634391508;-3.721315026531013e-07;-3.535552830101047e-07;1.0451542006994508;1.0098913558050697;9.998981146243672;0.8334738664844981;0.015562314731320944;0.015563109588205861;0.7977904551491842;0.014892707254484336;0.7979579029455942;1.0101056736783456
30.19638;1.0444024034519321;0.8332080566578498;0.7979837344208347;-3.7243054662183084e-07;-3.5351019563835004e-07;1.0451547623554085;1.0098928069780309;9.99897961897237;0.8334754335677922;0.015562278446526344;0.015563146137679368;0.7977900916097524;0.014892718688564247;0.7979559474250059;1.0101053602974426
30.20638;1.0444032624373016;0.8332064850527455;0.7979871733086898;-3.72774988299748e-07;-3.534553915325104e-07;1.04515531055967;1.0098943666110303;9.998979086629586;0.8334770316470433;0.015562242514761019;0.015563183203384134;0.7977897101015572;0.01489273089925703;0.7979539827860274;1.010105084174257
30.21638;1.0444041287065096;0.83320490391413;0.7979905705619317;-3.731649158033711e-07;-3.5339360285114323e-07;1.0451558344272778;1.0098960216525181;9.998979529474955;0.8334786558757808;0.015562206986323662;0.015563220629522825;0.7977893118863171;0.014892743976149304;0.7979520142077962;1.0101048454772146
30.22638;1.0444050037309975;0.8332033196202837;0.7979939159407273;-3.736005682666492e-07;-3.533268510592849e-07;1.0451563188901125;1.0098977602401176;9.998980924895081;0.8334803000124658;0.015562171853589967;0.01556325820230275;0.7977888974656353;0.014892758005240108;0.797950047595776;1.010104639708089
30.23638;1.0444058873302928;0.8332017369450392;0.7979971981488941;-3.740819886505232e-07;-3.532560831271261e-07;1.0451567453382147;1.0098995728034534;9.998983238024604;0.8334819572949824;0.015562137062983188;0.015563295666194925;0.7977884678320183;0.014892773064061827;0.7979480899742623;1.0101044588257857
30.24638;1.0444067794939964;0.8332001597903357;0.7980004058852759;-3.7460844927744017e-07;-3.5318133247572224e-07;1.0451570937221921;1.0099014517683929;9.998986423378483;0.8334836211088174;0.015562102536621549;0.015563332766383055;0.797788025514481;0.014892789223023293;0.7979461486572037;1.0101042934894913
30.25638;1.0444076813009575;0.8331985919922575;0.7980035291249237;-3.751781942091294e-07;-3.53101899275607e-07;1.04515734536399;1.009903390957887;9.998990432310867;0.8334852851447667;0.015562068186213869;0.015563369279735725;0.7977875743938555;0.014892806549354069;0.7979442305107124;1.010104134933239
30.26638;1.0444085956620581;0.8331970386626509;0.7980065598139733;-3.757886298830346e-07;-3.5301641945850264e-07;1.0451574843059637;1.0099053851623276;9.998995209710804;0.8334869429682792;0.01556203391861063;0.015563405027032344;0.7977871180410727;0.014892825108212214;0.7979423420994775;1.0101039757790569
30.27638;1.0444095277971974;0.8331955061558033;0.7980094911775928;-3.7643649153954684e-07;-3.529232304996862e-07;1.045157496775745;1.0099074289866903;9.99900068388202;0.833488587510613;0.015561999632674265;0.015563439860572535;0.7977866582964939;0.01489284496458235;0.7979404894510289;1.0101038102756146
30.28638;1.0444104842801192;0.8331940001461944;0.7980123165844379;-3.7711805345040353e-07;-3.528210144072242e-07;1.0451573713766795;1.009909516442801;9.999006759868951;0.8334902110519306;0.0155619652216742;0.015563473642164479;0.7977861955364782;0.01489286619776021;0.7979386769519752;1.010103633653342
30.29638;1.044411470935079;0.8331925242760667;0.7980150301858845;-3.77829815492946e-07;-3.527091652130761e-07;1.0451571004944789;1.0099116418046181;9.999013322391068;0.8334918047285159;0.015561930593416769;0.015563506250187981;0.7977857292419329;0.014892888912370327;0.7979369065724525;1.0101034407176372
30.30638;1.0444124908964514;0.8331910801910187;0.7980176280978492;-3.785691847804859e-07;-3.5258771653890013e-07;1.0451566796174379;1.0099137995751342;9.99902024579641;0.8334933575022815;0.015561895685442886;0.015563537604034108;0.7977852578864871;0.014892913218045353;0.7979351783881354;1.0101032256951832
30.31638;1.0444135437740445;0.833189667929549;0.798020107765004;-3.7933445085295915e-07;-3.524571331286303e-07;1.045156104836378;1.0099159837079748;9.999027403092018;0.8334948560300462;0.015561860450062243;0.015563567659237599;0.7977847791068277;0.014892939206384844;0.7979334920013483;1.0101029833038495
30.32638;1.0444146257805733;0.8331882866646437;0.798022466778764;-3.801243371989083e-07;-3.52317988148067e-07;1.0451553721354967;1.0099181875766294;9.999034680035589;0.8334962860429819;0.015561824833160402;0.015563596379912503;0.7977842900107751;0.014892966952996248;0.7979318473102418;1.0101027084132201
30.33638;1.0444157309232291;0.8331869354251851;0.7980247030133608;-3.8093773311966903e-07;-3.5217055632178635e-07;1.0451544789995002;1.0099204045275942;9.999041997684902;0.8334976344507207;0.015561788774933808;0.015563623721547964;0.7977837872324576;0.014892996519108491;0.7979302444624397;1.010102394865907
30.34638;1.0444168530219495;0.8331856130453279;0.7980268153626728;-3.8177360643312947e-07;-3.520146873209195e-07;1.0451534261728859;1.0099226286551097;9.9990493202199;0.8334988905256824;0.015561752209088597;0.01556364963462694;0.7977832676789968;0.014893027947211288;0.7979286841401194;1.0101020361041855
30.35638;1.0444179864215195;0.8331843179921705;0.7980288036868635;-3.8263094166081636e-07;-3.5184995220917696e-07;1.045152217534205;1.009924855642991;9.99905663370697;0.8335000460403387;0.015561715040590474;0.015563674084257286;0.7977827295768659;0.014893061266374153;0.7979271678922046;1.0101016260353355
30.36638;1.0444191241853642;0.833183048667395;0.7980306684175298;-3.835087015982297e-07;-3.516757502591376e-07;1.0451508585985934;1.0099270827530658;9.999063919743204;0.8335010950720244;0.015561677128367821;0.015563697064765398;0.7977821723828973;0.01489309650434715;0.7979256980733536;1.010101158104985
30.37638;1.044420255671902;0.8331818038257925;0.7980324110006942;-3.8440586652522604e-07;-3.514914216777094e-07;1.045149356105473;1.0099293073595046;9.999071152774572;0.8335020330819413;0.015561638296844177;0.015563718594765795;0.7977815961002206;0.014893133699110519;0.797924277792695;1.010100624931382
30.38638;1.0444213663069266;0.8331805824958409;0.7980340341939468;-3.853215187246298e-07;-3.51296381732043e-07;1.0451477182698825;1.009931525164018;9.999078316550477;0.8335028558223903;0.015561598357873537;0.015563738703728522;0.7977810014752273;0.014893172901177896;0.7979229110244751;1.0101000193507526
30.39638;1.0444224399540623;0.8331793831728839;0.7980355408989758;-3.86254797882186e-07;-3.51089994845258e-07;1.0451459538322239;1.0099337297618594;9.999085410188991;0.8335035593795841;0.015561557123011096;0.015563757420729121;0.7977803908807813;0.014893214169050624;0.7979216030097442;1.010099334554116
30.40638;1.0444234618902342;0.8331782030962063;0.7980369327851187;-3.8720478902624085e-07;-3.5087125752860025e-07;1.045144071069329;1.0099359139538062;9.999092428616414;0.8335041412555797;0.015561514416199195;0.015563774757641537;0.7977797685723824;0.01489325756001969;0.7979203605336925;1.0100985635813677
30.41638;1.0444244208170497;0.8331770391695099;0.798038210438036;-3.881703424470606e-07;-3.50638679945033e-07;1.045142078575705;1.0099380711589026;9.99909933716951;0.8335046011056851;0.015561470084400205;0.015563790687890147;0.7977791399083878;0.014893303108850547;0.7979191912499178;1.0100976999431512
30.42638;1.0444253093172156;0.8331758907212184;0.7980393745651023;-3.8914985872707363e-07;-3.5039028154654104e-07;1.0451399870451188;1.0099401950813585;9.99910606494215;0.833504940693813;0.015561423997270804;0.015563805153159433;0.7977785101998014;0.014893350814443006;0.7979181019661115;1.01009673832754
30.43638;1.0444261228296947;0.8331747608958057;0.7980404264419148;-3.9014126582573436e-07;-3.501233875027244e-07;1.0451378095335007;1.0099422791328678;9.999112518498832;0.8335051639809589;0.015561376055079613;0.015563818103777967;0.7977778837397856;0.014893400653054452;0.7979170967350853;1.0100956739930718
30.44638;1.0444268588093975;0.8331736550393041;0.7980413671090522;-3.911420212066946e-07;-3.4983456482521506e-07;1.045135559541702;1.0099443178467171;9.999118607405688;0.8335052774270425;0.015561326202261423;0.015563829519835143;0.7977772635994629;0.01489345259624174;0.7979161760602973;1.010094502824364
30.45638;1.0444275172450266;0.8331725800011431;0.7980421966524689;-3.921491488918873e-07;-3.495201396733561e-07;1.0451332496416417;1.0099463085752112;9.99912426587866;0.8335052898696369;0.01556127442170208;0.015563839390048408;0.7977766525123351;0.014893506611527739;0.7979153375904544;1.010093222742491
30.46638;1.0444281007844625;0.8331715453536288;0.7980429146946992;-3.9315940133380844e-07;-3.4917699123806994e-07;1.0451308919709206;1.0099482509146613;9.999129459622639;0.8335052117648265;0.015561220722997636;0.015563847688692982;0.7977760535725124;0.01489356265572895;0.79791457777402;1.010091833439685
30.47638;1.0444286134463627;0.8331705623401174;0.798043521654267;-3.9416928434594433e-07;-3.4880293971434695e-07;1.045128498630858;1.0099501449254433;9.999134182733549;0.8335050544798263;0.015561165141706048;0.015563854375424123;0.7977754697154772;0.014893620676483367;0.7979138937566267;1.0100903344646874
30.48638;1.0444290598889039;0.8331696405126638;0.7980440193749813;-3.9517528444988176e-07;-3.483964602869301e-07;1.0451260809687484;1.0099519901860772;9.999138441750622;0.8335048301240507;0.015561107741532744;0.015563859404090405;0.7977749031863589;0.014893680618776148;0.7979132840751341;1.0100887240325251
30.49638;1.0444294455197967;0.8331687858158968;0.7980444106278717;-3.961745476354211e-07;-3.4795650547930257e-07;1.0451236489380957;1.009953785294443;9.999142229643008;0.833504550905847;0.015561048611999714;0.0155638627346511;0.7977743563665347;0.014893742428819278;0.7979127474268449;1.0100869984737282
30.50638;1.0444297759964594;0.8331680011224555;0.7980446985258883;-3.971652998842632e-07;-3.474830855756682e-07;1.0451212114622197;1.0099555274060759;9.999145515607802;0.8335042279051591;0.01556098785558193;0.015563864351325441;0.7977738331134044;0.014893806052030114;0.7979122810160229;1.010085152629124
30.51638;1.0444300565853775;0.8331672878243331;0.798044886856002;-3.981466463598142e-07;-3.469775114355699e-07;1.0451187769197912;1.0099572123621328;9.999148254903663;0.8335038710591679;0.015560925572574536;0.015563864262056701;0.7977733390683591;0.014893871435745049;0.7979118800587774;1.0100831819625131
30.52638;1.0444302920689854;0.8331666470985752;0.7980449808824274;-3.991182769050918e-07;-3.4644155852087053e-07;1.0451163532975103;1.0099588352817135;9.999150400345968;0.8335034905600889;0.015560861855854199;0.015563862464853931;0.7977728808536485;0.014893938543648235;0.7979115383464052;1.0100810839917547
30.53638;1.0444304868203063;0.8331660799423757;0.7980449874342946;-4.0008050454464546e-07;-3.458768229293879e-07;1.0451139490889199;1.0099603914562538;9.999151914948753;0.8335030971695079;0.015560796795762302;0.015563858929837427;0.7977724647623444;0.014894007357579566;0.7979112493536912;1.0100788569623749
30.54638;1.044430644702465;0.8331655865030535;0.7980449140920709;-4.0103431298858815e-07;-3.4528493652300377e-07;1.0451115740696129;1.0099618775857973;9.9991527819242;0.8335027007962024;0.015560730502788315;0.015563853637005902;0.7977720956970042;0.014894077852662006;0.7979110075881662;1.0100764985550512
30.55638;1.044430769423103;0.8331651661216446;0.7980447683778823;-4.019811042973817e-07;-3.446678947627557e-07;1.0451092379433098;1.0099632933877967;9.999153001291276;0.833502309628543;0.015560663138139953;0.015563846625644332;0.7977717771162345;0.014894149970309224;0.7979108092269793;1.010074006692169
30.56638;1.0444308654270953;0.8331648180454553;0.7980445577419601;-4.029225799504951e-07;-3.4402820091413503e-07;1.045106947852093;1.0099646426310667;9.99915257769139;0.833501930539142;0.015560594914782223;0.01556383800077682;0.7977715115899525;0.014894223625200513;0.7979106511355155;1.0100713802509096
30.57638;1.0444309380547305;0.8331645415867249;0.7980442902338104;-4.0386085363164193e-07;-3.4336885268001605e-07;1.0451047070829402;1.009965931733205;9.999151506201509;0.833501570033332;0.015560526069249396;0.015563827913645889;0.7977713005115684;0.014894298741842761;0.7979105291907471;1.0100686192361492
30.58638;1.0444309934180116;0.8331643354697653;0.7980439746789891;-4.047982499777413e-07;-3.426929598030278e-07;1.045102515379135;1.0099671666416852;9.999149761642112;0.8335012352971772;0.01556045684394057;0.015563816548111172;0.7977711429198312;0.014894375265468853;0.7979104374861636;1.0100657256567533
30.59638;1.0444310389505829;0.8331641980655916;0.7980436193834055;-4.057370819454357e-07;-3.4200333428981194e-07;1.0451003704640471;1.0099683507450634;9.999147299109111;0.8335009342811843;0.015560387483159748;0.01556380409669129;0.797771035595318;0.014894453134429136;0.7979103683930965;1.0100627045348247
30.60638;1.0444310839453097;0.8331641293925252;0.7980432304039958;-4.0667993061445136e-07;-3.413027601670768e-07;1.0450982696588065;1.0099694852968726;9.99914406558251;0.8335006750017889;0.015560318223091686;0.015563790717915965;0.7977709750706125;0.014894532263488245;0.7979103133692774;1.0100595645510446
30.61638;1.0444311391977648;0.8331641324937462;0.7980428112803534;-4.0762970364640503e-07;-3.405946456033568e-07;1.0450962094238259;1.0099705715911014;9.99914001018655;0.8335004653554319;0.01556024928542396;0.015563776517768753;0.7977709590848993;0.014894612560324616;0.7979102646158402;1.0100563175254926
30.62638;1.04443121565868;0.8331642127239242;0.7980423640025748;-4.085890437254117e-07;-3.398832039418884e-07;1.0450941844119885;1.0099716116427624;9.999135088624623;0.8335003130132637;0.015560180883625228;0.015563761573930728;0.7977709861700575;0.014894693953141953;0.7979102165063409;1.0100529759924655
30.63638;1.0444313237545897;0.8331643763055492;0.7980418895663072;-4.095596364902086e-07;-3.3917311140604795e-07;1.0450921891109932;1.0099726059231708;9.999129271074638;0.8335002248770881;0.015560113222712332;0.015563745966092835;0.7977710553638598;0.014894776399491676;0.7979101661531781;1.0100495509559286
30.64638;1.0444314739964133;0.8331646289391338;0.7980413879175522;-4.105417463005497e-07;-3.384691217180335e-07;1.0450902193950253;1.009973552269981;9.999122551927563;0.833500206955118;0.015560046480935537;0.015563729788891579;0.7977711675071398;0.014894859869928516;0.7979101129090155;1.0100460516102678
30.65638;1.0444316764172648;0.8331649748673582;0.7980408583330155;-4.115344469092607e-07;-3.3777589079653995e-07;1.0450882709802263;1.0099744488669335;9.999114954160794;0.8335002646983143;0.015559980801897102;0.01556371315623857;0.7977713264886644;0.014894944324550286;0.7979100567413422;1.0100424857115198
30.66638;1.044431938729737;0.8331654171803508;0.7980403001937489;-4.125363747997729e-07;-3.370978612927297e-07;1.0450863368610004;1.0099752973610245;9.99910653099752;0.8335004025767161;0.015559916309832559;0.015563696206361388;0.79777153852319;0.014895029692638348;0.7979099968231592;1.0100388596040644
30.67638;1.0444322661874357;0.8331659588072259;0.7980397131114498;-4.1354599536154646e-07;-3.3643926702761084e-07;1.0450844063053277;1.0099761029843428;9.999097365324584;0.8335006229440719;0.015559853113367418;0.015563679100074562;0.7977718101390401;0.014895115864930815;0.7979099314135192;1.0100351785102695
30.68638;1.0444326634348413;0.8331666029529832;0.7980390966196036;-4.145616735043403e-07;-3.358044724019921e-07;1.0450824658962843;1.0099768733623606;9.999087561411063;0.8335009258696143;0.01555979129461042;0.015563662000002603;0.7977721469495352;0.014895202710184739;0.7979098589526615;1.010031447164651
30.69638;1.044433135800308;0.8331673530489428;0.7980384502345945;-4.1558223807648833e-07;-3.351981450515919e-07;1.0450805016301563;1.0099776170922137;9.999077234049578;0.83350131016635;0.015559730898612529;0.01556364504438079;0.7977725540273923;0.014895290090135552;0.7979097794667003;1.010027670625754
