time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
30.70638;1.0444336883724925;0.8331682128760567;0.7980377734065317;-4.166075843792332e-07;-3.3462495715927697e-07;1.0450785009001637;1.0099783425091575;9.999066508329982;0.833501774724586;0.015559671921612526;0.015563628340449207;0.7977730367571336;0.014895377841750986;0.7979096946690614;1.0100238552771816
30.71638;1.044434324364986;0.8331691867577684;0.7980370649332424;-4.1763861721386606e-07;-3.340894484444788e-07;1.045076453854268;1.0099790573248135;9.999055526478939;0.8335023202610082;0.01555961432605583;0.015563611974483615;0.7977736008224164;0.014895465755995539;0.797909607161359;1.0100200090678508
30.72638;1.0444350452513078;0.833170279953032;0.7980363226046296;-4.186764731873608e-07;-3.335962047377691e-07;1.0450743538025915;1.0099797689954704;9.999044448262842;0.8335029504994705;0.015559558078339305;0.015563596028806612;0.7977742514197441;0.014895553587682409;0.797909520315439;1.0100161400936907
30.73638;1.0444358511375564;0.8331714991679642;0.7980355436727857;-4.1972193633445285e-07;-3.331497760911669e-07;1.0450721973187538;1.0099804853616763;9.999033440346636;0.8335036715369712;0.015559503156450539;0.015563580607726186;0.7977749921993792;0.014895641083744901;0.7979094381946975;1.0100122545406822
30.74638;1.0444367391554765;0.8331728518068768;0.7980347255292599;-4.207756425812328e-07;-3.327542791067789e-07;1.0450699843493543;1.0099812143593616;9.999022658385345;0.8335044905843009;0.015559449532608136;0.015563565850017358;0.7977758243287456;0.014895728012104167;0.7979093644832085;1.0100083563816693
30.75638;1.0444377025491876;0.8331743439443726;0.7980338656801912;-4.2183824417160237e-07;-3.324130213113064e-07;1.0450677172583602;1.009981962885899;9.999012235767358;0.8335054149542704;0.01555939716925633;0.015563551910027701;0.7977767467042867;0.014895814171588456;0.7979093013005779;1.010004449650287
30.76638;1.044438733035658;0.8331759790784291;0.7980329616994098;-4.229100151173302e-07;-3.321283853004799e-07;1.0450653990803358;1.0099827369237222;9.999002284844789;0.8335064506918776;0.01555934603188602;0.01556353893844468;0.7977777568752832;0.014895899379984829;0.7979092494295114;1.010000540550081
30.77638;1.044439823693216;0.8331777583212812;0.7980320123739088;-4.239905590327351e-07;-3.3190211303269446e-07;1.0450630321201964;1.009983543088099;9.99899290043621;0.8335076010046708;0.015559296104987633;0.01556352708262855;0.7977788510962961;0.014895983471277149;0.7979092094092116;1.0099966369386815
30.78638;1.0444409690362009;0.8331796811180504;0.7980310191823495;-4.250789747619844e-07;-3.317355226977533e-07;1.0450606170406647;1.0099843893232099;9.998984164536619;0.8335088660354525;0.015559247391945303;0.015563516482744883;0.7977800238209781;0.014896066294618959;0.7979091811989714;1.009992746751102
30.79638;1.0444421631080023;0.8331817466779119;0.7980299865610141;-4.2617412553958253e-07;-3.3162918813474773e-07;1.0450581526950242;1.0099852838115295;9.998976155008863;0.8335102446809298;0.01555919990318291;0.015563507256797442;0.7977812673364033;0.01489614769361181;0.7979091626542668;1.0099888776150443
30.80638;1.044443398005233;0.8331839555371156;0.7980289208941328;-4.272746783320469e-07;-3.315825035694777e-07;1.0450556372920459;1.0099862335602277;9.998968947945075;0.833511736585714;0.015559153654731683;0.015563499503896527;0.7977825718849701;0.014896227494405207;0.7979091493208331;1.009985037481108
30.81638;1.0444446638631295;0.8331863092020977;0.7980278291230641;-4.2837892614385414e-07;-3.3159366786910486e-07;1.0450530707551053;1.0099872439794255;9.99896260990003;0.8335133424161517;0.01555910866838128;0.015563493323540414;0.7977839267125493;0.014896305519050773;0.7979091362709244;1.0099812349053137
30.82638;1.044445949878755;0.8331888084801284;0.7980267176095859;-4.294847881050588e-07;-3.3166015663416126e-07;1.0450504562224605;1.00998831945439;9.998957195797539;0.8335150622641844;0.015559064962262698;0.015563488815883493;0.797785320911975;0.014896381604518566;0.7979091201883411;1.0099774782886155
30.83638;1.0444472450245341;0.8331914525295435;0.7980255915727801;-4.3059018262310043e-07;-3.3177929468995196e-07;1.0450477986547395;1.009989463778656;9.998952759798012;0.8335168939353151;0.01555902253670467;0.015563486066048939;0.7977867433926865;0.014896455614776847;0.7979090998233098;1.0099737752338176
30.84638;1.044448537322789;0.8331942388764696;0.7980244553247747;-4.3169321683923383e-07;-3.3194830857918536e-07;1.0450451023844254;1.0099906792829643;9.998949363303996;0.8335188330964157;0.015558981352138356;0.015563485135053502;0.7977881832399822;0.014896527447049784;0.797909075367003;1.0099701332107842
30.85638;1.0444498124755328;0.8331971639905746;0.7980233127419788;-4.3279175755669416e-07;-3.321638194158349e-07;1.0450423705900405;1.0099919659234007;9.998947071899003;0.8335208738625574;0.01555894131279444;0.015563486064178914;0.7977896307280783;0.014896597027825614;0.797909048171729;1.0099665601689507
30.86638;1.0444510543057726;0.8332002241068908;0.7980221675210721;-4.338828901737159e-07;-3.324216484706718e-07;1.0450396067306493;1.0099933223053243;9.998945949381353;0.8335230082132888;0.015558902288744347;0.015563488880983974;0.7977910780012867;0.014896664295904057;0.797909021123362;1.0099630634041163
30.87638;1.0444522471149713;0.8332034162094464;0.7980210235009152;-4.349628398573784e-07;-3.327174903318452e-07;1.0450368155348657;1.00999474804733;9.99894605268646;0.8335252258876582;0.01555886416477547;0.015563493586587972;0.7977925191249929;0.014896729192326166;0.7979089991681284;1.0099596474713837
30.88638;1.0444533772820617;0.8332067387398173;0.798019884793653;-4.3602743483656677e-07;-3.33047580551221e-07;1.0450340018207926;1.0099962453962243;9.998947430270473;0.833527515476016;0.015558826867904198;0.015563500141359194;0.7977939498457002;0.01489679166582736;0.7979089889195238;1.009956313697935
30.89638;1.0444544333621784;0.8332101912667259;0.798018755360224;-4.370729419679517e-07;-3.3340857827559206e-07;1.045031168976626;1.009997818279879;9.998950120657828;0.8335298651719458;0.015558790358491269;0.015563508478760318;0.7977953669715505;0.014896851678246078;0.7979089973203488;1.0099530620398383
30.90638;1.044455406059244;0.8332137734365103;0.7980176387106044;-4.3809668476254345e-07;-3.337971408801981e-07;1.0450283192265526;1.0099994695642691;9.998954143134068;0.8335322628814821;0.01555875460759962;0.015563518529856773;0.7977967676210904;0.01489690920059343;0.797909030914419;1.0099498924785855
30.91638;1.0444562882312451;0.8332174839827254;0.7980165381728631;-4.390968385118657e-07;-3.342097529043831e-07;1.0450254548809013;1.0100011998593725;9.998959490567861;0.8335346969914934;0.015558719587527702;0.015563530236307622;0.7977981493352514;0.01489696420256426;0.7979090961039009;1.009946804345406
30.92638;1.0444570735329444;0.8332213202744085;0.7980154566550203;-4.400716720237127e-07;-3.346428248038822e-07;1.0450225788417609;1.010003008206993;9.998966131123971;0.8335371577183759;0.015558685282142118;0.01556354356642133;0.7977995104263915;0.014897016644328576;0.7979091987354193;1.0099437954835542
30.93638;1.0444577541903937;0.8332252785863066;0.7980143959161374;-4.410191313897703e-07;-3.3509287808247706e-07;1.0450196937726994;1.0100048919116094;9.998974012624938;0.8335396371862942;0.015558651694639464;0.01556355853101548;0.7978008495572928;0.014897066472941875;0.7979093429169143;1.0099408626059492
30.94638;1.0444583211554692;0.8332293542615077;0.7980133568512761;-4.419369682590969e-07;-3.355568184493564e-07;1.0450168009995997;1.0100068453126365;9.998983074531436;0.8335421281304952;0.015558618833400978;0.015563575167541885;0.7978021652161055;0.014897113628182199;0.7979095307833108;1.0099380022635869
30.95638;1.0444587671809058;0.8332335406101187;0.7980123402989193;-4.4282286121666e-07;-3.360321453682749e-07;1.04501390099112;1.0100088595222638;9.998993265642637;0.8335446236919722;0.015558586700403443;0.015563593504294647;0.7978034555734329;0.014897158055254519;0.7979097629557966;1.0099352112346685
30.96638;1.0444590890267362;0.833237827493771;0.7980113472808387;-4.4367441429025985e-07;-3.3651682032956184e-07;1.0450109953510212;1.0100109235611985;9.999004551065338;0.8335471187096078;0.015558555313294356;0.015563613558130506;0.7978047185190718;0.014897199695629009;0.7979100386814814;1.0099324854561085
30.97638;1.044459286924419;0.8332422015986857;0.7980103791582717;-4.444891573668997e-07;-3.370091476994843e-07;1.0450080876977752;1.0100130256142577;9.999016909774815;0.8335496096226297;0.015558524732633517;0.01556363537280979;0.7978059517310079;0.014897238464389406;0.7979103562161595;1.009929818586998
30.98638;1.0444593635830604;0.833246647821091;0.798009437886706;-4.4526452767576227e-07;-3.3750794665661827e-07;1.045005182704785;1.0100151540429518;9.999030332456918;0.8335520925666438;0.01555849505631565;0.015563659040986737;0.7978071527886621;0.014897274258377956;0.7979107139111492;1.0099272018836407
30.99638;1.0444593236853574;0.8332511502082149;0.7980085257216099;-4.459980706352774e-07;-3.380126950244764e-07;1.0450022847700113;1.0100172989428349;9.999044811613837;0.8335545626623874;0.015558466401864068;0.015563684672707735;0.7978083191050763;0.01489730698805468;0.7979111109849782;1.0099246252865235
31.00638;1.0444591731271125;0.8332556924709864;0.7980076442784386;-4.466878324344877e-07;-3.385233668461749e-07;1.0449993967607016;1.0100194537250886;9.999060323411435;0.8335570151305021;0.015558438903906773;0.015563712346686775;0.797809447346623;0.014897336594957894;0.7979115471327117;1.0099220791277446
31.01638;1.0444589182560784;0.8332602583847449;0.7980067940695903;-4.473325032777623e-07;-3.39039981409672e-07;1.0449965195751132;1.0100216150155314;9.999076818944777;0.8335594454943998;0.015558412710898112;0.015563742102096349;0.7978105329177775;0.01489736305214736;0.7979120219830949;1.0099195555052485
31.02638;1.0444585645652904;0.8332648320028133;0.7980059753259686;-4.47931125960843e-07;-3.3956220668923374e-07;1.0449936528795944;1.0100237812877144;9.999094229303743;0.8335618476761559;0.015558387958245127;0.015563773967419243;0.7978115706648252;0.014897386366150792;0.7979125351229382;1.0099170479936936
31.03638;1.044458115290025;0.8332693972865559;0.7980051890346322;-4.484826191903266e-07;-3.4008921641136577e-07;1.0449907952517743;1.0100259521683128;9.999112471677096;0.8335642122943895;0.015558364725756793;0.015563807975740127;0.7978125567570684;0.014897406571583048;0.7979130859089563;1.0099145504138118
31.04638;1.044457572043762;0.8332739373119029;0.798004437218262;-4.489856287057465e-07;-3.4061968999382495e-07;1.0449879424383772;1.0100281282745247;9.999131447898474;0.8335665269024167;0.01555834301600545;0.015563844147760724;0.7978134900198066;0.014897423701270071;0.7979136727495496;1.0099120567058382
31.05638;1.0444569374289188;0.8332784342214844;0.7980037226976562;-4.4943880610797324e-07;-3.411520103129311e-07;1.0449850853757472;1.0100303106805266;9.999151042769588;0.8335687773601432;0.015558322784433344;0.015563882471671885;0.7978143714327036;0.014897437750856472;0.7979142925203387;1.009909561879688
31.06638;1.0444562168154585;0.8332828702707309;0.7980030481987378;-4.4984121884036053e-07;-3.416845382758712e-07;1.044982210882046;1.0100325003737982;9.999171132068607;0.8335709494451378;0.015558303995624962;0.015563922906750257;0.7978152028477531;0.014897448664367104;0.7979149405114583;1.0099070625730793
31.07638;1.0444554170176203;0.8332872293368319;0.7980024151153043;-4.501926612452812e-07;-3.4221560027735853e-07;1.044979305145834;1.0100346977897903;9.999191590513353;0.8335730304901452;0.015558286648013352;0.015563965402274105;0.7978159867009665;0.0148974563456822;0.7979156107159376;1.009904557062969
31.08638;1.0444545439529849;0.8332914980935306;0.7980018228957109;-4.504935649035133e-07;-3.427435253882517e-07;1.0449763573992643;1.0100369022653761;9.999212297266768;0.8335750108610402;0.015558270764271352;0.015564009911613571;0.7978167265750105;0.014897460687632317;0.7979162962111331;1.0099020449525078
31.09638;1.0444536027578284;0.8332956658301792;0.7980012690519082;-4.507444917945809e-07;-3.432671785450496e-07;1.0449733618461525;1.0100391120280805;9.999233152417036;0.8335768845901288;0.015558256378901637;0.01556405639040377;0.7978174272919145;0.014897461604508978;0.7979169894733754;1.0098995262086132
31.10638;1.0444525992695446;0.8332997231253804;0.7980007495262508;-4.5094562463026335e-07;-3.4378616025525214e-07;1.0449703178664396;1.010041324542914;9.999254085899976;0.8335786484114589;0.015558243520790622;0.015564104780545351;0.7978180939855717;0.0148974590563456;0.7979176832612601;1.0098970001737078
31.11638;1.0444515402073615;0.8333036610134004;0.7980002593194043;-4.51096712481982e-07;-3.4430021094578365e-07;1.044967229145336;1.0100435363678224;9.999275039520471;0.8335802999327162;0.015558232201422936;0.015564155006674952;0.797818730909121;0.014897453051883964;0.7979183717399134;1.0098944652532111
31.12638;1.0444504325526927;0.8333074712808648;0.7979997930494662;-4.511974473333997e-07;-3.448089754307055e-07;1.0449641020270886;1.0100457433477532;9.99929594896657;0.8335818363582168;0.015558222431036876;0.015564206993170595;0.7978193412250877;0.014897443626330336;0.7979190497142721;1.0098919188856361
31.13638;1.044449283806442;0.8333111468196086;0.7979993452851549;-4.5124763188588693e-07;-3.4531235783711095e-07;1.0449609435337985;1.0100479414849102;9.999316748906024;0.8335832540115855;0.015558214230654935;0.015564260671697132;0.7978199275556606;0.014897430823065407;0.79791971058223;1.0098893578503
31.14638;1.044448103413157;0.8333146810563347;0.7979989110638934;-4.5124703930752106e-07;-3.458104549405579e-07;1.0449577594548682;1.01005012653153;9.999337387868646;0.8335845487481119;0.015558207615381776;0.015564315980687169;0.7978204923471701;0.01489741470667715;0.7979203457871938;1.009886779519501
31.15638;1.0444469030896988;0.8333180671237493;0.7979984870010893;-4.511955935579272e-07;-3.463031683192155e-07;1.0449545535681186;1.010052292462139;9.99935783200171;0.8335857176585673;0.01555820257933905;0.015564372864378034;0.7978210383877931;0.014897395384743873;0.7979209458994725;1.009884183599543
31.16638;1.0444456942070295;0.8333212981822974;0.797998072344993;-4.5109378541246107e-07;-3.46790181365789e-07;1.044951328530735;1.010054431346858;9.999378060904444;0.833586760670137;0.015558199107480053;0.015564431248265275;0.7978215695361006;0.01489737300090798;0.797921501477149;1.0098815731000126
31.17638;1.044444485663601;0.8333243685697579;0.797997669009801;-4.5094272168388885e-07;-3.4727119414534943e-07;1.0449480865923526;1.0100565342992287;9.999398072192083;0.8335876801887722;0.015558197208981793;0.015564491011653291;0.7978220906752762;0.014897347706551014;0.797922002858007;1.0098789543040905
31.18638;1.0444432844851594;0.8333272740924281;0.7979972803131681;-4.5074402593428837e-07;-3.4774590880804636e-07;1.0449448295594252;1.0100585919605756;9.999417883506053;0.8335884798430251;0.01555819694352864;0.015564551991479152;0.7978226065758394;0.014897319644914074;0.7979224402581294;1.0098763363392824
31.19638;1.0444420958324172;0.8333300115691501;0.7979969089657192;-4.5049992041444014e-07;-3.4821386168173446e-07;1.0449415587756496;1.0100605955516413;9.99943751859826;0.833589164144339;0.015558198415498384;0.015564614004574486;0.7978231204401063;0.014897288953435934;0.7979228054378192;1.0098737304551604
31.20638;1.044440921927522;0.8333325791385762;0.7979965559332497;-4.502131089253508e-07;-3.486747238083762e-07;1.044938274248713;1.010062538602972;9.999456994891558;0.8335897385343862;0.015558201753375833;0.015564676872311042;0.7978236333052761;0.014897255764950674;0.7979230932172449;1.0098711491370695
31.21638;1.0444397626717028;0.8333349773943773;0.797996220988739;-4.4988649092920577e-07;-3.4912866646869486e-07;1.0449349735012328;1.010064417349146;9.999476309983336;0.8335902087594463;0.015558207092587055;0.015564740437977318;0.7978241444673756;0.014897220198233849;0.7979233012642849;1.0098686052222858
31.22638;1.0444386175080627;0.8333372106470129;0.7979959034880428;-4.4952321255468934e-07;-3.4957623759680945e-07;1.0449316523166612;1.0100662299730865;9.99949541766989;0.8335905801478655;0.015558214559868055;0.01556480456860009;0.7978246518070009;0.014897182346023968;0.7979234293521857;1.009866111194487
31.23638;1.0444374862698054;0.8333392877585207;0.7979956021987988;-4.491268805883625e-07;-3.5001837420430163e-07;1.0449283072452453;1.010067976203805;9.99951422808802;0.8335908578124926;0.01555822427075216;0.015564869141254687;0.7978251518244229;0.014897142278149637;0.7979234793426342;1.0098636788554014
31.24638;1.0444363689219696;0.8333412217306286;0.7979953149022937;-4.4870131983502695e-07;-3.504563740266062e-07;1.044924937444866;1.01006965720061;9.999532642293987;0.833591047261062;0.015558236334805384;0.015564934018542663;0.7978256403039564;0.01489710006129657;0.7979234554474762;1.0098613185057395
31.25638;1.0444352650894901;0.8333430282347194;0.7979950390207342;-4.482499445956285e-07;-3.508912631487424e-07;1.044921544141482;1.0100712753995804;9.99955057780079;0.8335911547062486;0.015558250844586431;0.015564999038097835;0.7978261134774112;0.014897055771681697;0.7979233632383254;1.009859037264697
31.26638;1.0444341734658424;0.8333447239184611;0.7979947727627796;-4.4777556636488174e-07;-3.5132327099682877e-07;1.0449181297683228;1.0100728339281895;9.999567967620093;0.8335911872917395;0.015558267855388004;0.015565064034960871;0.7978265685268454;0.014897009492116097;0.7979232074706122;1.0098568385102125
31.27638;1.0444330918392088;0.8333463247180295;0.7979945145458975;-4.4728090078195525e-07;-3.517518462951182e-07;1.0449146987800035;1.010074335394571;9.999584750709078;0.8335911526530806;0.015558287379690157;0.01556512886555939;0.7978270030404383;0.014896961310319616;0.7979229911330081;1.0098547232827415
31.28638;1.0444320186631948;0.8333478447875861;0.7979942610879024;-4.4676916394306626e-07;-3.5217596494496715e-07;1.044911257552974;1.01007578111793;9.999600862602634;0.833591057711726;0.01555830939959958;0.015565193400715596;0.7978274140359475;0.014896911324758202;0.7979227162438894;1.0098526911646648
31.29638;1.0444309548779462;0.8333492961705513;0.7979940069449379;-4.4624430525182793e-07;-3.525945787753337e-07;1.0449078120783815;1.0100771714677639;9.999616227554647;0.8335909086795611;0.015558333890307124;0.0155652575092851;0.7978277971282887;0.014896859640408969;0.7979223847848594;1.0098507398359293
31.30638;1.044429903920134;0.8333506882644861;0.7979937456842681;-4.457108952579506e-07;-3.530068327983326e-07;1.0449043663403719;1.0100785067497433;9.999630757765242;0.8335907125075023;0.015558360848504411;0.015565321059334154;0.7978281466197599;0.014896806345899198;0.7979219996771612;1.009848865708018
31.31638;1.0444288706246636;0.8333520275864781;0.7979934711160679;-4.451738452951865e-07;-3.534117536699005e-07;1.044900923092751;1.010079787438967;9.99964436317048;0.8335904770014916;0.015558390308371356;0.01556538392806462;0.7978284566161156;0.014896751496717599;0.7979215659311951;1.0098470660365033
31.32638;1.0444278609454116;0.8333533187996326;0.7979931781060756;-4.446381229126365e-07;-3.5380770869259376e-07;1.0448974855400095;1.010081013118203;9.999656958620909;0.8335902092962113;0.015558422320755865;0.015565446007114766;0.7978287217015136;0.014896695130519897;0.7979210905594457;1.0098453403382874
31.33638;1.0444268818594828;0.8333545662657937;0.7979928630552592;-4.4410856434237824e-07;-3.541921680994703e-07;1.0448940578047248;1.0100821815648675;9.999668456078767;0.8335899151059067;0.015558456898563866;0.015565507202998723;0.7978289369340399;0.014896637302080212;0.7979205808416459;1.0098436899738727
31.34638;1.0444259401076283;0.8333557752150464;0.79799252372107;-4.4358976158987904e-07;-3.5456199573458e-07;1.044890644023543;1.010083289338892;9.999678761584889;0.8335895991963161;0.015558493972541425;0.015565567434600528;0.7978290980985849;0.01489657809308175;0.7979200428255161;1.0098421161549445
31.35638;1.0444250407489044;0.8333569524933758;0.7979921581816926;-4.430860397886311e-07;-3.5491403063872367e-07;1.0448872476729527;1.010084332625663;9.999687792529551;0.8335892660038731;0.015558533394791713;0.01556562662850422;0.7978292014902539;0.014896517583878796;0.7979194815619314;1.0098406175939807
31.36638;1.0444241871129871;0.8333581070731929;0.7979917637668177;-4.426015791515428e-07;-3.55245478383166e-07;1.044883872113118;1.010085306933098;9.999695497661612;0.8335889195869387;0.015558574977481414;0.015565684724176984;0.7978292427695988;0.014896455831655353;0.797918902154985;1.0098391896182586
31.37638;1.0444233818630282;0.8333592495928107;0.7979913367631276;-4.421404235754749e-07;-3.555537677487542e-07;1.044880521362994;1.0100862064980516;9.999701866580333;0.8335885630568787;0.015558618522763835;0.015565741688694498;0.7978292161874565;0.014896392881078434;0.7979183106849698;1.0098378253469276
31.38638;1.0444226274666926;0.8333603907075025;0.7979908728034568;-4.41706212530104e-07;-3.558360988056903e-07;1.0448771998796673;1.010087024480385;9.99970692944877;0.8335881984953925;0.015558663827545994;0.015565797514054618;0.7978291149006549;0.014896328777788324;0.7979177149984605;1.009836518223667
31.39638;1.044421925999144;0.8333615400805432;0.7979903674544705;-4.4130187862411293e-07;-3.560893860889282e-07;1.044873911692111;1.0100877534826032;9.999710745830233;0.8335878273260465;0.015558710685235278;0.015565852196973744;0.7978289321445057;0.014896263556699627;0.7979171243445315;1.0098352639785675
31.40638;1.044421280066582;0.8333627064437468;0.7979898164400165;-4.4092948791287436e-07;-3.5631078833323223e-07;1.0448706595083963;1.010088386099779;9.999713390400105;0.8335874505571006;0.015558758891936003;0.015565905724779425;0.7978286626221851;0.014896197225743682;0.797916548051294;1.0098340602353446
31.41638;1.0444206942341996;0.8333638972773945;0.7979892151453913;-4.40590360166614e-07;-3.56498063456494e-07;1.0448674434914733;1.0100889163189595;9.99971495165198;0.8335870690878066;0.015558808247062038;0.015565958074140797;0.7978283030964318;0.014896129787705928;0.7979159949999581;1.009832904830499
31.42638;1.0444201746252244;0.8333651184874661;0.7979885578040361;-4.402855718334712e-07;-3.5664917196772563e-07;1.0448642597175357;1.0100893418988626;9.999715543145369;0.8335866841600323;0.015558858547456589;0.01556600921395562;0.7978278518416394;0.01489606129107457;0.7979154732546959;1.00983179497764
31.43638;1.0444197277368965;0.8333663751424188;0.7979878374602412;-4.4001653039191013e-07;-3.5676192421687227e-07;1.0448610999209877;1.0100896659359875;9.99971530573904;0.8335862972898062;0.015558909586138536;0.015566059103205833;0.7978273076416571;0.014895991846829814;0.7979149889922849;1.009830727726273
31.44638;1.044419360597092;0.8333676719613822;0.7979870469459389;-4.397850568015254e-07;-3.5683451361006866e-07;1.0448579534539837;1.010089895821772;9.999714386622802;0.8335859092264437;0.015558961163373783;0.015566107690108633;0.7978266693923548;0.014895921595042914;0.7979145460946464;1.009829700792878
31.45638;1.0444190804762992;0.8333690122239594;0.7979861798083835;-4.395927737833735e-07;-3.568661208053978e-07;1.0448548095729875;1.0100900403300461;9.99971291278865;0.8335855190961142;0.01555901309159013;0.01556615491557519;0.7978259366484075;0.014895850678606541;0.7979141465067464;1.0098287127362293
31.46638;1.0444188924581468;0.8333703969601342;0.7979852303680501;-4.3944042168103245e-07;-3.5685671136188484e-07;1.044851658111133;1.010090107209104;9.999710987940912;0.8335851252532597;0.015559065192882521;0.015566200706626628;0.7978251101475416;0.014895779252217398;0.7979137904223965;1.009827762013974
31.47638;1.044418797537117;0.833371826367203;0.7979841934720691;-4.393279270389634e-07;-3.568065275141596e-07;1.044848489050259;1.0100901027008782;9.999708714274444;0.8335847271850964;0.015559117313317303;0.01556624495949324;0.7978241916440298;0.014895707491123237;0.7979134769082729;1.0098268459842235
31.48638;1.0444187936783218;0.8333733020814652;0.7979830649032974;-4.392550444780061e-07;-3.567160253569646e-07;1.0448452927619925;1.0100900322206583;9.999706217760014;0.8335843263787508;0.015559169343140621;0.015566287537122232;0.7978231832685745;0.014895635577805358;0.7979132055601974;1.009825961496161
31.49638;1.044418878092095;0.8333748279492411;0.7979818419805282;-4.3922166907461715e-07;-3.5658618348814627e-07;1.0448420613059002;1.0100899002300125;9.999703656162371;0.833583925439855;0.015559221215056243;0.01556632829357033;0.7978220864045167;0.014895563674057323;0.7979129781318596;1.009825106375875
31.50638;1.0444190484399123;0.8333764089965754;0.7979805236021984;-4.3922753010031854e-07;-3.564185869318308e-07;1.044838789326025;1.0100897092984564;9.999701200219006;0.8335835267723104;0.015559272874567624;0.015566367101830297;0.7978209007265227;0.01489549189438162;0.7979127984568133;1.0098242803383592
31.51638;1.0444193032016829;0.8333780497837665;0.7979791096199754;-4.392716936287097e-07;-3.562152448967654e-07;1.0448354736052863;1.0100894605303743;9.99969900628813;0.8335831318797544;0.01555932424742126;0.015566403854769139;0.7978196244954111;0.014895420310966957;0.7979126706820757;1.0098234852792292
31.52638;1.0444196416389626;0.8333797535486701;0.7979775991068895;-4.393521817378232e-07;-3.5597841832400283e-07;1.0448321121897413;1.010089155354684;9.999697207218189;0.8335827412995949;0.015559375240148457;0.015566438442333816;0.7978182562069651;0.014895348987308132;0.7979125977385988;1.0098227245659084
31.53638;1.0444200638528047;0.8333815230797964;0.7979759886020608;-4.394660159343995e-07;-3.557104232056546e-07;1.0448287044902775;1.0100887961913005;9.999695918034035;0.8335823552159701;0.015559425774855152;0.015566470738323976;0.7978167963814022;0.014895278003410999;0.7979125811181815;1.0098220011545125
31.54638;1.0444205716306902;0.833383361973993;0.7979742725954325;-4.396098861193742e-07;-3.5541364754862364e-07;1.04482525231808;1.0100883854046867;9.999695241090086;0.8335819745467211;0.015559475819988811;0.015566500610951104;0.7978152476479714;0.01489520746436903;0.7979126213473868;1.0098213162579814
31.55638;1.0444211686008895;0.8333852748589747;0.7979724455283765;-4.3978088902730853e-07;-3.5509108139687135e-07;1.0448217602504044;1.0100879241162761;9.99969526772272;0.8335816014849124;0.015559525385696367;0.015566527940538168;0.7978136132252294;0.01489513749295897;0.797912718297209;1.0098206698846899
31.56638;1.0444218591586476;0.833387266842156;0.7979705029039982;-4.3997684244353496e-07;-3.5474693305771726e-07;1.0448182339062897;1.0100874119871808;9.999696078286982;0.8335812386056176;0.015559574504264618;0.015566552631276705;0.7978118957369517;0.014895068201366624;0.797912871480445;1.009820062150046
31.57638;1.044422647894352;0.8333893418288267;0.7979684412394495;-4.4019617548185527e-07;-3.5438667605947526e-07;1.044814676891422;1.0100868481710887;9.99969773919829;0.8335808877086537;0.015559623215930695;0.015566574608612577;0.7978100975893134;0.01489499966392624;0.7979130808837536;1.0098194940116976
31.58638;1.0444235393171446;0.8333915011482117;0.7979662581547716;-4.40437261240041e-07;-3.540166555621295e-07;1.0448110885972204;1.0100862327677695;9.999700297168806;0.8335805503210217;0.0155596715492265;0.015566593810986117;0.7978082225288715;0.014894931920656534;0.7979133472335498;1.0098189676571807
31.59638;1.044424537712483;0.8333937443195641;0.7979639529881645;-4.406976143093521e-07;-3.5364377302076116e-07;1.044807464728659;1.0100855674861704;9.999703783372347;0.8335802290873341;0.015559719516423593;0.015566610198164136;0.7978062768591297;0.014894865008066744;0.7979136708661603;1.009818486507522
31.60638;1.0444256477688076;0.8333960704179378;0.797961526840263;-4.4097404854032605e-07;-3.5327514919993025e-07;1.0448038008673577;1.010084855265161;9.999708230843352;0.8335799279551644;0.015559767135526452;0.015566623759676858;0.7978042690749092;0.01489479898018968;0.7979140511600044;1.0098180546294186
31.61638;1.0444268742366085;0.8333984790151917;0.7979589816981434;-4.4126362943354747e-07;-3.5291761345476424e-07;1.0448000961562443;1.01008409988233;9.9997136824622;0.8335796510058672;0.015559814436958514;0.015566634505072497;0.7978022080211025;0.014894733906813252;0.7979144875539809;1.0098176762100604
31.62638;1.0444282203307707;0.8334009707469796;0.7979563191400507;-4.4156406636965717e-07;-3.5257744515063453e-07;1.0447963537431422;1.0100833058992105;9.999720176731195;0.8335794012094743;0.015559861445595954;0.015566642449983797;0.7978001010604984;0.01489466987448478;0.7979149801944243;1.0098173545334976
31.63638;1.0444296870879195;0.8334035467613294;0.797953539297367;-4.418732782416248e-07;-3.522603702358271e-07;1.0447925787045924;1.010082478446381;9.999727731455133;0.8335791799945105;0.015559908175732337;0.015566647600476373;0.7977979534830487;0.014894606989145258;0.7979155295726014;1.0098170900390329
31.64638;1.044431273605779;0.8334062071651813;0.7979506411617815;-4.421888976429673e-07;-3.51971372416599e-07;1.0447887770580535;1.0100816229963587;9.999736351125248;0.8335789871663004;0.015559954648664243;0.015566649944711753;0.7977957689468339;0.014894545359859884;0.7979161361030639;1.0098168794349023
31.65638;1.0444329767362552;0.8334089498693027;0.797947623761939;-4.4250817530177307e-07;-3.5171449823697894e-07;1.0447849563528988;1.0100807452196128;9.99974604886225;0.8335788203315779;0.015560000908891829;0.015566649467252664;0.797793550277065;0.01489448508012126;0.7979167994611313;1.0098167171113759
31.66638;1.0444347903976374;0.8334117713095232;0.7979444871839849;-4.4282832566499536e-07;-3.5149296772023084e-07;1.044781124805708;1.010079850024339;9.999756851957256;0.8335786749795924;0.015560047015591449;0.015566646165692474;0.7977913003646293;0.014894426228881524;0.797917518358258;1.0098165970265258
31.67638;1.0444367056379684;0.8334146684163241;0.7979412334229284;-4.4314695794948e-07;-3.513093836873214e-07;1.044777289155591;1.0100789401345303;9.99976878578157;0.833578546447591;0.015560093015117292;0.015566640053252527;0.7977890234452927;0.014894368875965961;0.7979182915508566;1.0098165134644113
31.68638;1.0444387121855363;0.8334176390139602;0.7979378665875012;-4.434621425137829e-07;-3.5116578173434885e-07;1.044773453806253;1.0100780166310284;9.999781852566882;0.8335784319950699;0.015560138922101825;0.015566631161507671;0.7977867265247204;0.014894313071835362;0.7979191182111472;1.0098164617428287
31.69638;1.044440800711274;0.8334206798851128;0.7979343924065566;-4.437722180819574e-07;-3.5106357791529314e-07;1.0447696211430257;1.0100770815425515;9.99979602217473;0.8335783307821315;0.015560184710936818;0.015566619542820584;0.7977844192869408;0.014894258833211067;0.7979199972806574;1.0098164391327134
31.70638;1.0444429640198172;0.8334237855554504;0.7979308183530592;-4.4407561726603783e-07;-3.510035292546468e-07;1.0447657919414794;1.0100761395617057;9.999811239104414;0.8335782424386595;0.015560230311665329;0.015566605268029336;0.7977821119293595;0.014894206149432583;0.7979209280548805;1.0098164445388678
31.71638;1.044445197037456;0.8334269497440497;0.7979271544253442;-4.4437080100980784e-07;-3.509857967649857e-07;1.0447619654232219;1.01007519821513;9.999827435077297;0.8335781664736976;0.01556027562689868;0.015566588436896659;0.7977798132006593;0.014894155009889954;0.7979219114245579;1.0098164773501783
31.72638;1.0444474971019893;0.8334301670584937;0.7979234130200282;-4.4465651762539145e-07;-3.5101005918399135e-07;1.0447581393362875;1.0100742673512668;9.999844548011074;0.8335781025826423;0.015560320568402288;0.015566569182639878;0.7977775303151841;0.014894105427642848;0.7979229495847964;1.0098165367955796
31.73638;1.0444498647402103;0.8334334332998364;0.7979196079146642;-4.449322201240496e-07;-3.5107527934588386e-07;1.044754311416669;1.010073357589471;9.999862541002257;0.833578050281605;0.015560365079433307;0.015566547642426631;0.7977752699299118;0.014894057437987187;0.7979240446635631;1.009816622177075
31.74638;1.0444523035883175;0.8334367461126092;0.7979157529584429;-4.4519822532595523e-07;-3.5117952062035116e-07;1.0447504816195212;1.0100724784437307;9.999881395287307;0.8335780086484652;0.015560409123785975;0.015566523932729621;0.7977730390610636;0.01489401108064433;0.7979251978503593;1.0098167341970559
31.75638;1.0444548191190175;0.8334401057231619;0.7979118603660067;-4.4545568917509256e-07;-3.5132070083606466e-07;1.0447466530601983;1.010071637125479;9.999901080359754;0.8335779776293765;0.015560452665739568;0.015566498152349477;0.7977708456056195;0.01489396639810031;0.7979264092699002;1.0098168761842523
31.76638;1.044457417183415;0.8334435138444669;0.7979079401105424;-4.457065281908328e-07;-3.5149761606239327e-07;1.044742831437124;1.0100708378146657;9.999921535406768;0.8335779590010456;0.015560495666137845;0.015566470383323648;0.7977686986108237;0.014893923440747752;0.7979276779507664;1.0098170535645912
31.77638;1.044460103468578;0.8334469714739038;0.7979040014511767;-4.4595310118575466e-07;-3.5171016899523496e-07;1.04473902374629;1.010070081666477;9.999942677227995;0.8335779548839549;0.015560538086474708;0.01556644068576817;0.7977666083649314;0.014893882243020825;0.7979290017991969;1.0098172722444563
31.78638;1.0444628837989642;0.8334504773742112;0.7979000543850997;-4.461975243680765e-07;-3.5195905093504685e-07;1.0447352373545975;1.0100693676895298;9.999964419339657;0.8335779662679973;0.015560579891139681;0.015566409096896473;0.7977645857142834;0.01489384279973575;0.7979303773864427;1.0098175370696525
31.79638;1.0444657636387054;0.8334540279951386;0.7978961091571651;-4.464412528563108e-07;-3.522453394157598e-07;1.0447314798431804;1.0100686935925125;9.999986686263686;0.833577994028163;0.015560621051014143;0.015566375631665146;0.797762640641281;0.014893805081881904;0.7979317993741916;1.0098178511124576
31.80638;1.0444687466059641;0.8334576182057144;0.7978921750764142;-4.46685472056592e-07;-3.525700621283448e-07;1.0447277582383363;1.0100680558122974;10.000009416044554;0.8335780402137986;0.015560661540495646;0.015566340282383769;0.7977607816928306;0.014893769064203678;0.7979332609546761;1.0098182163196296
31.81638;1.0444718333737726;0.8334612418605639;0.7978882605785216;-4.4693154022396887e-07;-3.529338007890697e-07;1.0447240783901393;1.0100674488886134;10.00003255480583;0.8335781075614555;0.015560701317741975;0.015566303010579357;0.7977590164450701;0.014893734732210244;0.7979347555414376;1.0098186345177629
31.82638;1.044475021076464;0.8334648922659285;0.7978843746262901;-4.4718093519479795e-07;-3.533365018948796e-07;1.0447204467160804;1.010066865028299;10.000056054581599;0.8335781986372676;0.015560740309085047;0.01556626374385037;0.7977573514342728;0.014893702076203254;0.7979362775389158;1.009819107982218
31.83638;1.0444783032754856;0.8334685622587334;0.7978805280020308;-4.474350290898052e-07;-3.5377761170630573e-07;1.04471687203192;1.0100662948580783;10.000079867287399;0.8335783161447868;0.015560778416944285;0.015566222402266064;0.7977557919636933;0.014893671085741054;0.7979378217486935;1.009819639859278
31.84638;1.044481670410795;0.8334722440022214;0.7978767332821708;-4.476948778014538e-07;-3.54256471581448e-07;1.0447133652061704;1.0100657295370947;10.00010392601254;0.8335784635372958;0.015560815530894138;0.015566178939660733;0.7977543429093792;0.014893641746488653;0.7979393829558148;1.0098202340866795
31.85638;1.044485110037701;0.8334759297915532;0.7978730034057498;-4.479611908825349e-07;-3.547728536006968e-07;1.0447099385815117;1.010065162230666;10.000128135442685;0.8335786449541819;0.015560851533240473;0.01556613335868378;0.7977530092686194;0.014893614038510583;0.7979409557475715;1.0098208944939782
31.86638;1.0444886078609792;0.8334796134397275;0.7978693497738507;-4.482344624899166e-07;-3.553273383905306e-07;1.0447066055328895;1.0100645874309315;10.000152394124214;0.8335788653400362;0.015560886304203738;0.015566085683329291;0.797751795249281;0.014893587932932127;0.7979425337648235;1.0098216238602855
31.87638;1.0444921503623177;0.8334832910970779;0.7978657810141877;-4.4851499040761463e-07;-3.5592115152510825e-07;1.0447033785754196;1.0100639999437453;10.00017662901297;0.8335791306180022;0.015560919713668388;0.015566035929499887;0.7977507029368416;0.01489356338742356;0.7979441091322163;1.0098224237823397
31.88638;1.0444957269401187;0.8334869616940276;0.7978623025964174;-4.4880289113050014e-07;-3.5655564739050373e-07;1.0447002674884986;1.0100633953361025;10.000200803455161;0.8335794464851045;0.015560951607532167;0.015565984117017798;0.7977497318586929;0.014893540348074854;0.797945673548053;1.0098232953645885
31.89638;1.0444993299164653;0.8334906266290991;0.7978589168058084;-4.4909838237322296e-07;-3.572320281810015e-07;1.044697279877827;1.0100627707820595;10.000224894131687;0.833579816496631;0.015560981810154072;0.015565930293518266;0.7977488796795588;0.014893518756956067;0.797947220020639;1.0098242399649573
31.90638;1.0445029530857146;0.8334942883311728;0.7978556230669871;-4.4940211994199444e-07;-3.5795150189100787e-07;1.0446944221733876;1.0100621247127801;10.000248863123517;0.8335802412776249;0.015561010149169394;0.015565874533934373;0.7977481429124059;0.014893498552415766;0.7979487429035538;1.0098252594155614
31.91638;1.0445065892537706;0.8334979489682359;0.7978524190670503;-4.497150910099479e-07;-3.5871545005803053e-07;1.0446916984393666;1.0100614557175318;10.000272646066886;0.8335807189032842;0.015561036491989436;0.01556581693635768;0.7977475166297694;0.014893479664908135;0.7979502371279558;1.0098263561776628
31.92638;1.0445102278232712;0.8335016101811384;0.7978493021820563;-4.5003813406757235e-07;-3.5952524370673464e-07;1.0446891096590947;1.0100607620366036;10.000296155652265;0.8335812456213935;0.015561060760126177;0.015565757618115973;0.7977469946432609;0.014893462016706209;0.797951698371775;1.0098275339252922
31.93638;1.0445138548421022;0.8335052726810395;0.7978462702995823;-4.50371664718773e-07;-3.603819169022595e-07;1.0446866564837305;1.0100600419423367;10.000319287612372;0.8335818166203935;0.015561082909508767;0.015565696687179966;0.7977465709182618;0.014893445512891288;0.7979531234810765;1.0098287978692175
31.94638;1.0445174551432719;0.8335089349379803;0.7978433223410736;-4.507158126523071e-07;-3.612860030410058e-07;1.044684342904608;1.010059294614237;10.000341928750537;0.8335824268503864;0.01556110289767461;0.015565634205613979;0.7977462400410005;0.014893430031109779;0.7979545106184379;1.009830153309233
31.95638;1.0445210141029357;0.8335125924017568;0.7978404589510335;-4.510708137424533e-07;-3.622378112900308e-07;1.044682176596099;1.0100585206256358;10.00036396826165;0.8335830721634246;0.01556112066202837;0.01556557017084607;0.7977459959632984;0.014893415434140429;0.7979558591053021;1.009831602672589
31.96638;1.0445245187291947;0.8335162382754284;0.7978376828726;-4.514373982850569e-07;-3.6323781753984653e-07;1.0446801661384306;1.0100577215021;10.000385299486837;0.8335837507036816;0.015561136124334417;0.01556550451803579;0.7977458306802719;0.014893401594558346;0.7979571681966721;1.0098331439061001
31.97638;1.0445279586158154;0.8335198650871326;0.7978349982091074;-4.5181676746884857e-07;-3.6428635228120985e-07;1.0446783186460276;1.010056899288579;10.000405813618105;0.8335844637599361;0.015561149200762098;0.015565437147572548;0.7977457336353787;0.014893388411643012;0.797958435543182;1.00983477132573
31.98638;1.044531326033292;0.8335234662049573;0.7978324089186505;-4.522103155246668e-07;-3.6538308622002213e-07;1.0446766390024995;1.0100560568451282;10.000425401451485;0.8335852153387822;0.015561159802808497;0.015565367961564896;0.7977456917853354;0.01489337581364168;0.7979596572695511;1.0098364768652417
31.99638;1.0445346146622436;0.8335270365215705;0.7978299180842834;-4.526196567023104e-07;-3.6652710136848374e-07;1.0446751295916166;1.0100551980520347;10.000443956491106;0.8335860108660068;0.015561167843746365;0.015565296884458329;0.7977456911574062;0.014893363744078856;0.7979608291501387;1.0098382504626147
32.00638;1.0445378176234656;0.8335305719223312;0.7978275283234278;-4.5304673592113177e-07;-3.6771694975221334e-07;1.0446737906977415;1.0100543270668445;10.000461370687413;0.8335868564522075;0.015561173256799819;0.015565223854313916;0.7977457195883912;0.014893352146894188;0.7979619473004862;1.0098400808122425
32.01638;1.0445409268098997;0.833534068707189;0.797825242499241;-4.5349355693488287e-07;-3.689504424774981e-07;1.0446726215587505;1.0100534473556104;10.000477535833184;0.8335877589011134;0.015561176022063255;0.015565148786700319;0.7977457679464164;0.014893340959638545;0.7979630083413322;1.0098419576715438
32.02638;1.044543935392212;0.833537523736898;0.7978230642559849;-4.539616589544351e-07;-3.702246969224731e-07;1.0446716206988669;1.0100525615244762;10.000492347872571;0.8335887251949797;0.015561176174418592;0.015565071556978049;0.7977458289819223;0.014893330107140858;0.797964009200949;1.0098438742896694
32.03638;1.0445468410306646;0.833540934010535;0.7978209979242867;-4.544516912817685e-07;-3.715363560575303e-07;1.0446707858165987;1.0100516717058392;10.000505700436959;0.8335897616423137;0.015561173780350285;0.015564992034440997;0.7977458954927881;0.014893319502659881;0.797964946790816;1.009845827427022
32.04638;1.044549645330229;0.8335442955137002;0.7978190477186324;-4.5496333882834934e-07;-3.7288175985174564e-07;1.044670114555501;1.0100507799945948;10.00051747445209;0.8335908736182119;0.0155611689192056;0.015564910130093207;0.7977459588983526;0.014893309071326449;0.7979658186309129;1.0098478149481394
32.05638;1.0445523508012025;0.8335476033615886;0.7978172169441646;-4.5549560333170727e-07;-3.742572914419298e-07;1.0446696054810967;1.0100498888564544;10.000527533763776;0.8335920653709276;0.015561161672979922;0.015564825806740366;0.7977460092272386;0.014893298777814663;0.7979666243001914;1.0098498339573
32.06638;1.0445549598094448;0.8335508530495639;0.7978155073585218;-4.560474491599183e-07;-3.7565984159253583e-07;1.0446692573272829;1.010049001480074;10.000535730537916;0.8335933394648344;0.015561152110275792;0.015564739045372042;0.7977460370437457;0.014893288632175991;0.7979673657125236;1.0098518809696355
32.07638;1.0445574749693762;0.8335540408622322;0.7978139183841417;-4.566185867809095e-07;-3.770870419059715e-07;1.044669066815284;1.0100481215452783;10.00054192171008;0.8335946967627781;0.015561140278798739;0.015564649809719989;0.7977460358426803;0.014893278682044547;0.797968045553373;1.009853952360349
32.08638;1.0445598981583957;0.8335571636814632;0.7978124470136332;-4.5720950486902256e-07;-3.7853710331362e-07;1.044669027890417;1.010047252161822;10.000545985764896;0.8335961374645157;0.015561126208476581;0.015564558052867754;0.7977460028364881;0.014893269005399066;0.7979686654957547;1.0098560440899504
32.09638;1.044562229168996;0.8335602187093505;0.7978110895181714;-4.578207528832273e-07;-3.800085741106741e-07;1.0446691333227596;1.010046395451459;10.000547830913638;0.8335976617681556;0.015561109922117402;0.015564463752832812;0.7977459374238274;0.014893259705102422;0.7979692253187544;1.0098581510471978
32.10638;1.044564465999168;0.8335632034314551;0.7978098436106761;-4.5845258491415166e-07;-3.815004555506854e-07;1.0446693761208257;1.0100455538251447;10.000547396684397;0.8335992690502263;0.015561091452275747;0.015564366934857122;0.7977458389087556;0.014893250896666486;0.7979697227500481;1.0098602660725127
32.11638;1.044566605848127;0.8335661165487559;0.7978087082520408;-4.591049474903371e-07;-3.830122335380272e-07;1.0446697489347312;1.0100447312174992;10.000544650360734;0.8336009571759123;0.015561070845060537;0.015564267677696291;0.7977457054879018;0.014893242683067591;0.7979701542897466;1.0098623786864422
32.12638;1.0445686451758904;0.8335689584482252;0.7978076817081566;-4.597771139627422e-07;-3.8454363252986593e-07;1.0446702432166286;1.0100439326915915;10.000539581269793;0.8336027232922206;0.015561048155093416;0.015564166119820285;0.7977455341993114;0.014893235141374733;0.7979705168271741;1.0098644743521106
32.13638;1.0445705799392562;0.8335717300882377;0.797806760899331;-4.604675735201011e-07;-3.860948903036316e-07;1.0446708500207402;1.0100431636801166;10.000532196919176;0.8336045647505352;0.01556102346180124;0.015564062453948013;0.7977453209812517;0.01489322835153392;0.7979708082662749;1.0098665359409458
32.14638;1.0445724074966358;0.8335744317167042;0.7978059420745143;-4.611747065538748e-07;-3.8766721026496257e-07;1.0446715614926916;1.0100424295735402;10.000522524330142;0.8336064789454901;0.015560996901796924;0.015563956903104867;0.797745061725879;0.014893222441753088;0.7979710270792564;1.0098685467868458
32.15638;1.0445741283124643;0.833577062449416;0.7978052208180965;-4.618973096701222e-07;-3.8926234093279127e-07;1.0446723714954362;1.0100417344436878;10.000510613998816;0.8336084623722216;0.015560968676266692;0.015563849697711173;0.7977447542949513;0.014893217585975066;0.7979711725098915;1.0098704926069149
32.16638;1.0445757452664624;0.8335796200166776;0.7978045913486129;-4.62634514087365e-07;-3.908815356243014e-07;1.0446732748769463;1.0100410799179402;10.00049654021049;0.8336105093960609;0.015560939020743271;0.01556374106665594;0.7977443992297002;0.014893213957529256;0.7979712448552498;1.0098723615360976
32.17638;1.0445772618831632;0.833582100027049;0.797804046657146;-4.633857585686646e-07;-3.9252471926317927e-07;1.0446742663776092;1.0100404658848376;10.000480399276578;0.8336126116646654;0.015560908163606207;0.01556363123973381;0.7977439979824538;0.014893211707084374;0.797971244599699;1.009874143035278
32.18638;1.0445786823976586;0.8335844957471882;0.7978035794919601;-4.641510732709745e-07;-3.9419035689229704e-07;1.0446753403144642;1.0100398914958382;10.000462304377884;0.8336147588242051;0.01556087629295328;0.015563520451057434;0.797743550859305;0.014893210973935332;0.7979711713751632;1.0098758267500172
32.19638;1.0445800140046275;0.8335867995771398;0.7978031827664456;-4.649312233596184e-07;-3.958759200066187e-07;1.0446764904186963;1.0100393552469542;10.000442375233206;0.833616940172047;0.015560843542377717;0.015563408936406904;0.7977430571894724;0.014893211886751705;0.7979710234685322;1.0098774028068236
32.20638;1.0445812681172193;0.8335890051933519;0.7978028492357753;-4.657274240415756e-07;-3.975783697406841e-07;1.0446777092537216;1.0100388550782062;10.000420723340218;0.83361914623496;0.0155608099990067;0.015563296936297074;0.7977425165964247;0.01489321454926601;0.797970797364557;1.009878862837415
32.21638;1.0445824586711878;0.8335911079372886;0.7978025711827278;-4.665410219204604e-07;-3.992945002731607e-07;1.0446789877786105;1.0100383892020555;10.000397436237366;0.8336213691741151;0.01556077571391705;0.015563184706685206;0.7977419292203909;0.014893219046697827;0.7979704871881834;1.0098801997295426
32.22638;1.0445835999425686;0.8335931031030444;0.7978023408210028;-4.673733634931868e-07;-4.010211528731642e-07;1.044680316254117;1.0100379571685119;10.000372575740169;0.833623601998897;0.015560740700988413;0.015563072518495277;0.7977412950346929;0.014893225469106793;0.7979700844157853;1.0098814064028951
32.23638;1.0445847056987225;0.8335949847580097;0.7978021514295204;-4.682255242254647e-07;-4.027551505516676e-07;1.0446816863863713;1.0100375596947884;10.000346185036953;0.8336258373204217;0.015560704935059209;0.015562960648249304;0.7977406129533294;0.014893233907351762;0.7979695787147221;1.009882475389718
32.24638;1.0445857877495281;0.8335967464967291;0.7978019977045767;-4.690980535775756e-07;-4.0449336781420055e-07;1.0446830925150719;1.010037197651417;10.000318284949442;0.8336280667403116;0.015560668365086024;0.01556284937482012;0.7977398804228778;0.014893244433582486;0.797968959903286;1.0098834001175931
32.25638;1.0445868536135572;0.8335983822136946;0.7978018752166608;-4.699909989120315e-07;-4.0623314278218196e-07;1.0446845313899267;1.0100368715229737;10.00028887031564;0.8336302812477188;0.015560630951358134;0.01556273897875516;0.7977390940825042;0.014893257106294569;0.7979682191415762;1.0098841766205744
32.26638;1.0445879059060996;0.8335998859964953;0.7978017807227193;-4.7090400254169136e-07;-4.0797230194134366e-07;1.044686001912178;1.0100365806714635;10.000257920413983;0.8336324716661193;0.015560592697995996;0.015562629747353778;0.7977382505851184;0.014893271977914097;0.79796734897536;1.009884804013709
