time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
32.27638;1.0445889437159785;0.8336012520762937;0.7978017130221533;-4.7183656974629375e-07;-4.0970869345120186e-07;1.0446875052482825;1.0100363227237954;10.000225412482905;0.8336346290827281;0.015560553637147947;0.015562521990016292;0.797737346916799;0.01489328907519958;0.7979663439657907;1.009885284238152
32.28638;1.0445899639408893;0.833602474375993;0.7978016726745923;-4.72788328518479e-07;-4.114400613371034e-07;1.0446890442948242;1.010036093206781;10.000191327893027;0.8336367456942175;0.015560513798392841;0.015562416035287397;0.7977363809177036;0.014893308382261744;0.7979652017464737;1.0098856220016674
32.29638;1.044590962081584;0.8336035458669265;0.7978016607498642;-4.737587175310171e-07;-4.1316429049440363e-07;1.044690621666978;1.0100358843947344;10.000155657096764;0.8336388156551048;0.015560473219331936;0.015562312197883683;0.7977353518648466;0.014893329854764839;0.7979639229248324;1.0098858239639996
32.30638;1.0445919330077449;0.8336044591258529;0.7978016785727294;-4.7474657418803417e-07;-4.1487929081448733e-07;1.0446922380771322;1.0100356856871813;10.000118411451405;0.8336408353629011;0.015560431970448659;0.01556221074614183;0.797734259942205;0.01489335343986169;0.7979625099449097;1.0098858970856028
32.31638;1.0445928713489154;0.8336052071671285;0.7978017287321023;-4.7575032906055003e-07;-4.165825837171664e-07;1.0446938923335567;1.0100354865730379;10.000079629310555;0.8336428029429528;0.015560390152957274;0.015562111888248152;0.797733104571382;0.014893379081283936;0.7979609661911781;1.0098858490290294
32.32638;1.0445937719874183;0.833605782989949;0.7978018150798319;-4.7676842092748677e-07;-4.1827127258855413e-07;1.0446955810121508;1.0100352785271483;10.000039367988451;0.833644716933071;0.015560347889633584;0.015562015775950462;0.7977318832389674;0.01489340672052572;0.7979592960110494;1.0098856906661742
32.33638;1.0445946314069188;0.8336061788728424;0.797801941658444;-4.777992488693359e-07;-4.199424512167836e-07;1.044697297779114;1.0100350543552912;9.999997700772363;0.8336465750547234;0.015560305331468991;0.015561922522912624;0.7977305920211345;0.014893436297190086;0.7979575053763514;1.0098854367685142
32.34638;1.0445954489816676;0.8336063871490299;0.7978021123516083;-4.788407476891228e-07;-4.215934698910816e-07;1.0446990347183274;1.0100348068149303;9.999954724686285;0.8336483748198376;0.015560262663043134;0.015561832223112528;0.7977292270664461;0.014893467747237514;0.7979556022204697;1.0098851037193723
32.35638;1.0445962278751897;0.8336064019352271;0.7978023306857631;-4.798900520574782e-07;-4.2322172288011975e-07;1.0447007849240522;1.0100345282765368;9.999910562246825;0.833650114962647;0.015560220096915309;0.015561744950592616;0.797727785681394;0.014893501003670274;0.797953595888156;1.0098847062678868
32.36638;1.0445969752413284;0.8336062200469659;0.7978025989896729;-4.809434418302423e-07;-4.2482423324626055e-07;1.0447025434759718;1.010034212139259;9.999865353795743;0.833651795040087;0.01556017786372362;0.015561660750468324;0.7977262666554129;0.014893536003977137;0.7979514968570057;1.0098842558169068
32.37638;1.044597700484671;0.8336058406870587;0.7978029180705338;-4.819967462023786e-07;-4.263975321293647e-07;1.0447043063544774;1.0100338544243266;9.99981924919335;0.8336534144833598;0.015560136188007563;0.015561579636220232;0.7977246699761359;0.01489357269873044;0.7979493174360818;1.0098837612632012
32.38638;1.0445984124359378;0.833605264451707;0.7978032876978554;-4.830458841697642e-07;-4.279380073923743e-07;1.044706068781683;1.0100334536995408;9.999772404446672;0.8336549735337908;0.015560095247565341;0.015561501585477746;0.7977229962079249;0.0148936110412201;0.7979470711729053;1.0098832302307348
32.39638;1.0445991180597212;0.8336044920065756;0.7978037068763978;-4.840867335053179e-07;-4.294423192617206e-07;1.0447078248774084;1.0100330103526383;9.99972498071;0.8336564744353284;0.01556005515255516;0.015561426537784702;0.7977212464476088;0.014893650963797281;0.7979447702657314;1.0098826691030363
32.40638;1.0445998233120506;0.8336035232781313;0.7978041740433662;-4.851145250835928e-07;-4.3090753809679924e-07;1.0447095692390003;1.0100325269401564;9.999677137469133;0.8336579204455473;0.015560015975933051;0.015561354402747989;0.7977194227746762;0.01489369237122618;0.7979424242009565;1.0098820830753927
32.41638;1.0446005335599313;0.8336023574947056;0.7978046874307235;-4.86123744983248e-07;-4.3233115801437e-07;1.0447112984161924;1.010032008932083;9.999629027323389;0.8336593143942841;0.015559977806682964;0.015561285079837114;0.797717527992857;0.01489373515051826;0.797940040641628;1.0098814763168953
32.42638;1.044601252200148;0.8336009933723992;0.7978052448007367;-4.871087764043913e-07;-4.337109625135607e-07;1.044713011040104;1.0100314642047896;9.999580804639447;0.8336606591703914;0.015559940778772988;0.015561218488058071;0.7977155652499892;0.014893779177592594;0.7979376259647872;1.0098808514915605
32.43638;1.0446019799730928;0.8335994293827432;0.7978058427429235;-4.880647858928231e-07;-4.35044564300285e-07;1.04471470753871;1.0100309016646631;9.999532632866252;0.833661958603182;0.015559905065681112;0.015561154578412853;0.7977135384753229;0.014893824315137038;0.797935184512569;1.0098802101558917
32.44638;1.04460271640322;0.8335976645688128;0.7978064765471666;-4.889883757951813e-07;-4.3632892523568777e-07;1.0447163901652647;1.0100303306249003;9.999484676948697;0.8336632174102875;0.015559870844590531;0.015561093320845501;0.7977114527069661;0.014893870411233058;0.7979327181018441;1.0098795546186374
32.45638;1.0446034612216073;0.8335956999399133;0.7978071406774087;-4.898775923505608e-07;-4.3756042563420683e-07;1.044718063167316;1.0100297607340656;9.999437088297691;0.8336644408922687;0.015559838252480446;0.015561034699634872;0.7977093139485444;0.014893917307553366;0.7979302266047167;1.0098788890336738
32.46638;1.0446042144101755;0.8335935388886158;0.7978078291926217;-4.907313966308915e-07;-4.3873559918457917e-07;1.0447197324152102;1.0100292010531309;9.999389986728634;0.8336656341793592;0.015559807376582371;0.015560978724332673;0.7977071292928892;0.014893964850667763;0.7979277091680269;1.0098782188756756
32.47638;1.0446049760383462;0.8335911855607403;0.7978085361408017;-4.91549220441433e-07;-4.39851907143417e-07;1.0447214046468565;1.0100286591877932;9.999343451940218;0.833666801743498;0.015559778278673627;0.015560925436355807;0.7977049070884623;0.014894012902546964;0.797925165006903;1.009877550030443
32.48638;1.0446057460931766;0.8335886433690834;0.7978092565194538;-4.923305611094672e-07;-4.409078303042952e-07;1.044723086945811;1.010028142137169;9.999297540065939;0.8336679478414049;0.01555975100651357;0.01556087490550757;0.7977026565692181;0.014894061346235799;0.7979225933251723;1.0098768883598934
32.49638;1.0446065233097899;0.8335859149849462;0.7978099871186275;-4.930743106000883e-07;-4.4190233730542585e-07;1.0447247856682544;1.0100276571556008;9.999252313932047;0.8336690758417622;0.015559725581293576;0.015560827217293276;0.7977003871458052;0.014894110081870247;0.7979199934218075;1.0098762405813329
32.50638;1.044607303967406;0.8335830028139389;0.7978107261201657;-4.937783703167791e-07;-4.428344306754897e-07;1.0447265049522854;1.0100272104162116;9.999207865592227;0.8336701863643569;0.015559701995977447;0.015560782453587888;0.7976981079191735;0.01489415902132642;0.7979173651073762;1.00987561636946
32.51638;1.0446080819218009;0.8335799100415984;0.797811472258577;-4.944399644734309e-07;-4.437031564566113e-07;1.044728246733658;1.0100268049159824;9.999164320045407;0.8336712772618846;0.015559680223071809;0.01556074067492256;0.7976958281577793;0.014894208082151542;0.7979147091628902;1.0098750289110756
32.52638;1.0446088484967155;0.8335766421643481;0.7978122239416634;-4.950562423386024e-07;-4.445078503859802e-07;1.044730012115171;1.0100264404785981;9.999121818725497;0.8336723457857763;0.015559660210923924;0.0155607019219058;0.7976935585291861;0.01489425717272893;0.7979120288032715;1.0098744923126444
32.53638;1.0446095920006675;0.8335732073178806;0.7978129777125422;-4.956248334498549e-07;-4.45248217278869e-07;1.0447318023585317;1.0100261155430479;9.99908049219376;0.8336733905426543;0.015559641887179256;0.015560666232252355;0.797691311624012;0.014894306173833813;0.7979093315719566;1.009874018570251
32.54638;1.0446102994095179;0.8335696151168731;0.7978137279705794;-4.961441975761118e-07;-4.459239858533328e-07;1.0447336187315734;1.010025827759934;9.999040438955394;0.8336744123307621;0.015559625174203784;0.015560633631131289;0.7976891011004473;0.014894354932443643;0.7979066296115147;1.009873616967058
32.55638;1.0446109591824302;0.8335658758417097;0.797814469117023;-4.966135117755566e-07;-4.4653451016574425e-07;1.044735461332171;1.0100255735502797;9.99900172570804;0.8336754143551938;0.01555960999637036;0.01556060409739187;0.7976869403370308;0.014894403276783695;0.7979039375300572;1.0098732950027678
32.56638;1.044611561671099;0.8335620002930547;0.7978151969685763;-4.970322369855444e-07;-4.4707893894530684e-07;1.0447373286456896;1.010025348953904;9.998964400170262;0.833676401813071;0.015559596278752915;0.015560577560407176;0.797684841756075;0.014894451037433863;0.7979012696297801;1.009873058204959
32.57638;1.0446120983199465;0.8335579993150639;0.7978159080066414;-4.973997370615036e-07;-4.475567917162836e-07;1.0447392186396904;1.0100251499019852;9.998928496204712;0.8336773805974372;0.015559583947588709;0.015560553925586517;0.7976828165707085;0.014894498048815518;0.7978986392689065;1.0098729089277383
32.58638;1.0446125618052333;0.833553883111607;0.7978165990558547;-4.977149662195962e-07;-4.479683127879482e-07;1.0447411289847217;1.0100249693763046;9.998894040723163;0.8336783558583281;0.015559572942417409;0.015560533091991492;0.7976808745395434;0.014894544142971306;0.7978960598384226;1.009872846276046
32.59638;1.0446129459242988;0.833549660708992;0.7978172680359309;-4.979763119267494e-07;-4.483142247344432e-07;1.0447430557955149;1.010024794254346;9.998861073104461;0.8336793315341414;0.015559563226411501;0.015560514963217744;0.7976790245897685;0.01489458916288175;0.797893545017507;1.0098728670137258
32.60638;1.044613245495018;0.8335453400930644;0.7978179138058005;-4.981817489535606e-07;-4.485952121102643e-07;1.0447449932024098;1.0100246055934174;9.998829652786805;0.8336803106044592;0.015559554761861532;0.015560499461391085;0.7976772756466879;0.014894632978477332;0.797891108296434;1.0098729663303756
32.61638;1.0446134574302577;0.8335409289881703;0.7978185352103423;-4.983291595906874e-07;-4.488119601811925e-07;1.044746934170659;1.0100243818226673;9.998799837218897;0.8336812954509517;0.01555954747105681;0.01556048654099731;0.7976756363793741;0.014894675481027481;0.7978887620551155;1.0098731390323727
32.62638;1.0446135813128667;0.8335364352359419;0.7978191310139947;-4.984166679371459e-07;-4.489655892572231e-07;1.0447488716083315;1.0100241022092586;9.998771660399017;0.8336822888721362;0.015559541234653954;0.015560476186995886;0.7976741150717227;0.014894716564957503;0.7978865161424471;1.0098733812738185
32.63638;1.0446136180024077;0.8335318673297987;0.7978197005438975;-4.98442751901872e-07;-4.4905765063860373e-07;1.0447507995646665;1.0100237490429305;9.998745142260518;0.8336832954719275;0.015559535918643836;0.015560468398555172;0.7976727197209132;0.014894756117494162;0.797884377278079;1.0098736911929564
32.64638;1.0446135678137742;0.8335272353908666;0.7978202438605839;-4.984061168792435e-07;-4.4908980652022195e-07;1.044752713719518;1.010023307886682;9.998720301254645;0.8336843219095083;0.015559531386449985;0.015560463187669668;0.7976714567816142;0.014894794030414178;0.7978823497813438;1.009874068075817
32.65638;1.0446134302796684;0.8335225509364121;0.7978207614473045;-4.983058332800195e-07;-4.4906368660566567e-07;1.0447546103541054;1.010022766611871;9.998697141599376;0.8336853761777858;0.015559527493810265;0.015560460587402715;0.7976703296052436;0.014894830223987453;0.797880436621207;1.0098745118111445
32.66638;1.0446132048645493;0.8335178257987987;0.7978212539358757;-4.981417884696805e-07;-4.4898091059301794e-07;1.0447564846934847;1.0100221148383732;9.998675637939476;0.8336864670699736;0.015559524098552737;0.015560460643701996;0.7976693385367374;0.014894864645345972;0.7978786405265219;1.0098750233044962
32.67638;1.0446128908440802;0.8335130718622359;0.7978217217724733;-4.979151556662136e-07;-4.48843047155319e-07;1.0447583306839572;1.0100213434752614;9.998655738701238;0.8336876035116046;0.015559521089374598;0.015560463395198346;0.7976684824285768;0.014894897234441519;0.7978769653005754;1.0098756052620792
32.68638;1.0446124866545514;0.8335083008036468;0.7978221650555541;-4.976287534641481e-07;-4.4865139198642514e-07;1.0447601425876223;1.0100204438957985;9.998637379350177;0.8336887932438793;0.015559518397938555;0.015560468864312118;0.797667760035045;0.014894927900794993;0.7978754164577815;1.0098762628257443
32.69638;1.0446119898638317;0.8335035228539954;0.7978225838361325;-4.972867120498813e-07;-4.484068206357597e-07;1.044761915500777;1.0100194079048477;9.998620495815045;0.8336900418433316;0.015559515986537363;0.015560477073047651;0.7976671703258719;0.014894956529512993;0.7978740003560091;1.0098770034505071
32.70638;1.0446113976824811;0.833498746604769;0.7978229780094668;-4.968934839467982e-07;-4.4811004114545234e-07;1.0447636436753722;1.0100182279520602;9.998605033846996;0.8336913529008058;0.01555951384068444;0.015560488056956376;0.7976667120410311;0.014894982992242449;0.7978727228429418;1.00987783643836
32.71638;1.0446107076055577;0.8334939808413326;0.7978233470251949;-4.964534343407197e-07;-4.477620110266211e-07;1.0447653192052508;1.0100168967459808;9.998590949630408;0.8336927286641208;0.015559511969588349;0.015560501844803596;0.7976663834977079;0.01489500715136585;0.797871588795626;1.009878771993972
32.72638;1.0446099178039883;0.8334892356856224;0.7978236910616241;-4.959712181377858e-07;-4.47363936358531e-07;1.0447669322575246;1.0100154084191024;9.99857820588942;0.8336941702012978;0.01555951040165034;0.015560518420346335;0.7976661834330918;0.014895028869709344;0.7978706022433768;1.0098798188871903
32.73638;1.0446090268772603;0.8334845216604155;0.7978240125985613;-4.954519660336723e-07;-4.469169600492972e-07;1.0447684722599804;1.0100137611499447;9.998566771220803;0.8336956769873677;0.015559509175413804;0.01556053770510853;0.7976661121654107;0.014895048023513916;0.7978697666436373;1.0098809829028172
32.74638;1.0446080333743928;0.833479848440456;0.7978243156396465;-4.949011625955857e-07;-4.464221527227323e-07;1.044769929767091;1.0100119578303188;9.998556616270093;0.8336972469487326;0.015559508317680843;0.015560559570709731;0.7976661714497117;0.014895064511572015;0.7978690849370794;1.0098822681068735
32.75638;1.0446069357394656;0.8334752247943255;0.7978246031441721;-4.943246592533598e-07;-4.4588073595113344e-07;1.044771298216994;1.0100100049101697;9.998547697600227;0.8336988774521674;0.015559507819006762;0.015560583860732393;0.7976663631139501;0.014895078271396776;0.7978685584474682;1.0098836787700103
32.76638;1.0446057324390512;0.8334706590710381;0.7978248755484836;-4.937285459332037e-07;-4.45294095014282e-07;1.0447725739075873;1.0100079110744626;9.99853994501159;0.8337005658408357;0.015559507641907132;0.015560610407820032;0.7976666879817393;0.014895089282741773;0.7978681859499571;1.009885219830099
32.77638;1.0446044221311281;0.833466158863215;0.7978251314041283;-4.931187013822824e-07;-4.4466353329750303e-07;1.044773754420929;1.0100056850535644;9.998533269601424;0.8337023087214864;0.01555950775083245;0.015560639038426086;0.7976671454427496;0.014895097536749979;0.7978679646219842;1.0098868964363443
32.78638;1.0446030042386438;0.8334617300983089;0.7978253687490372;-4.92500442055182e-07;-4.4399018846346216e-07;1.0447748378854236;1.010003333420187;9.998527581099001;0.8337041012257979;0.015559508122927682;0.015560669562032513;0.7976677331304214;0.014895103011892147;0.7978678907289231;1.0098887138625423
32.79638;1.0446014793954888;0.8334573767230428;0.7978255857969669;-4.918785834851819e-07;-4.4327530135566414e-07;1.0447758233000066;1.0100008606764042;9.998522805493721;0.8337059373697266;0.01555950873862027;0.01556070175733142;0.7976684468894522;0.014895105688163221;0.7978679583006274;1.009890677784103
32.80638;1.0445998487280976;0.8334531009399746;0.7978257810178118;-4.91257875774672e-07;-4.425201827458536e-07;1.0447767106346728;1.0099982715243983;9.998518902725337;0.8337078107763451;0.015559509576721352;0.015560735377055018;0.7976692812407459;0.01489510556621208;0.7978681582405094;1.0098927942226683
32.81638;1.0445981119282206;0.8334489032940787;0.7978259535250842;-4.906432452068433e-07;-4.417259256755444e-07;1.044777500777024;1.0099955734393673;9.998515869359665;0.833709714963176;0.015559510625175911;0.015560770181288085;0.7976702304940824;0.014895102667241103;0.7978684795775365;1.0098950695756688
32.82638;1.0445962657178254;0.8334447828214003;0.7978261037679126;-4.900394030151637e-07;-4.4089374472252773e-07;1.0447781957111453;1.0099927777711988;9.99851371889659;0.8337116437725758;0.01555951189961204;0.015560805973771808;0.7976712908065045;0.01489509703186273;0.7978689115369011;1.0098975111960269
32.83638;1.0445943043909591;0.8334407372529063;0.7978262331099165;-4.894501827168953e-07;-4.400254798136254e-07;1.0447787983945953;1.0099898987383418;9.99851245848551;0.8337135915087233;0.015559513451441227;0.015560842607066805;0.7976724614271422;0.014895088717647186;0.797869445183549;1.0099001278768536
32.84638;1.0445922219510289;0.833436762629126;0.797826342081996;-4.888782162026761e-07;-4.3912343919719775e-07;1.044779311757887;1.0099869515371198;9.998512082652349;0.8337155519592474;0.015559515350962751;0.015560879968025845;0.797673743232942;0.014895077787317993;0.797870073772752;1.0099029289752965
32.85638;1.0445900136161193;0.8334328529101354;0.7978264292901033;-4.883253771984413e-07;-4.3818999314387957e-07;1.044779737784936;1.009983950689175;9.998512581471955;0.8337175178989944;0.015559517650612063;0.015560917981021225;0.797675136387588;0.014895064310936911;0.7978707921393967;1.009905922519985
32.86638;1.0445876759663666;0.8334290004548631;0.7978264918311999;-4.877936417156467e-07;-4.372273612878755e-07;1.0447800772794595;1.009980908644127;9.998513946554334;0.8337194818606869;0.015559520352411187;0.015560956624490536;0.7976766394918126;0.01489504838818629;0.797871596639886;1.0099091143074495
32.87638;1.044585207988155;0.8334251971426956;0.7978265261527524;-4.87285350435415e-07;-4.362377466829893e-07;1.044780329314527;1.0099778352265607;9.998516170922548;0.8337214363571342;0.01555952341037805;0.015560995929969923;0.7976782498188115;0.014895030160459443;0.7978724850820709;1.009912507913866
32.88638;1.0445826129071811;0.8334214356322251;0.7978265291151656;-4.868026535426763e-07;-4.3522398102363417e-07;1.0447804909669771;1.0099747379727992;9.998519250131018;0.8337233735235074;0.015559526771179543;0.015561035970169381;0.7976799636121792;0.014895009796514385;0.79787345562226;1.0099161050097383
32.89638;1.0445798974456326;0.8334177100157956;0.7978264992217561;-4.863467396610404e-07;-4.3419019530129975e-07;1.0447805586075793;1.0099716226239932;9.998523182353482;0.8337252852649267;0.015559530413467297;0.015561076849160166;0.7976817762585483;0.014894987471719722;0.7978745055247637;1.0099199065537363
32.90638;1.0445770692990346;0.833414015735853;0.7978264373355486;-4.859172066123512e-07;-4.331418172628957e-07;1.0447805292481553;1.0099684944081233;9.998527957664091;0.8337271633390574;0.015559534362239731;0.015561118679251007;0.7976836822339538;0.01489496335951542;0.797875630819385;1.0099239140138587
32.91638;1.0445741359461178;0.8334103493621239;0.7978263469080865;-4.855119896419515e-07;-4.3208492923816976e-07;1.044780400542813;1.009965360027328;9.998533550490437;0.8337289997610509;0.015559538686322797;0.015561161546518642;0.7976856747061958;0.014894937617678555;0.7978768267932079;1.009928130030464
32.92638;1.0445711042340462;0.8334067077801747;0.7978262332219842;-4.851283030433483e-07;-4.310254273102483e-07;1.0447801703838784;1.0099622284527272;9.998539934452577;0.83373078856796;0.01555954348057716;0.015561205491744357;0.7976877451431573;0.014894910360015988;0.7978780883833069;1.0099325588114882
32.93638;1.044567980009625;0.8334030871634047;0.7978261014878261;-4.847639017096307e-07;-4.299683677674293e-07;1.0447798367879815;1.0099591100596654;9.998547095375317;0.8337325276302818;0.015559548847328188;0.015561250509719543;0.7976898838530898;0.014894881652091404;0.7978794100195047;1.0099372054150735
32.94638;1.0445647684288744;0.8333994832158452;0.7978259556798105;-4.844175010114997e-07;-4.289178774574511e-07;1.0447793978989786;1.009956015473622;9.998555024980115;0.8337342183284474;0.015559554895994575;0.015561296548613542;0.797692081736605;0.014894851544649533;0.7978807859786202;1.0099420743792542
32.95638;1.0445614741463776;0.8333958918779757;0.7978257990264874;-4.8408831333856e-07;-4.2787759186124017e-07;1.044778851797066;1.0099529546470711;9.998563717910612;0.8337358630968592;0.015559561745962706;0.015561343512097666;0.7976943317465967;0.014894820100003436;0.797882211316349;1.0099471692531163
32.96638;1.044558101447601;0.8333923091555866;0.7978256350625245;-4.837753968292399e-07;-4.268510717252799e-07;1.0447781962687253;1.0099499357777202;9.998573174481857;0.8337374632315563;0.015559569521013382;0.015561391272154685;0.797696628594999;0.014894787392232097;0.7978836815474949;1.0099524923375356
32.97638;1.0445546552038176;0.833388730928872;0.7978254679668273;-4.83477273391181e-07;-4.25841880902865e-07;1.0447774290006557;1.009946964841705;9.998583399355262;0.8337390186551502;0.015559578345986062;0.015561439684447344;0.7976989672254589;0.01489475349940525;0.7978851916471971;1.009958043637064
32.98638;1.0445511410443258;0.8333851537972102;0.7978253019655557;-4.831918230839388e-07;-4.2485346057146417e-07;1.0447765474935016;1.0099440461983793;9.998594405675505;0.8337405288818911;0.015559588347998091;0.015561488610209874;0.797701341772084;0.014894718497338156;0.7978867362984775;1.0099638194766176
32.99638;1.0445475637426873;0.8333815761585005;0.7978251409904518;-4.829162315266531e-07;-4.2388890642619884e-07;1.04477554863181;1.0099411832854943;9.998606216512998;0.8337419938692933;0.015559599658245347;0.015561537940095106;0.7977037459400329;0.014894682463416548;0.797888310468835;1.0099698111899127
33.00638;1.0445439260874965;0.8333779978999193;0.7978249890183369;-4.826467665690915e-07;-4.229506915039852e-07;1.0447744292762868;1.0099383799510604;9.998618849294619;0.8337434137072848;0.015559612408933733;0.015561587588233197;0.7977061739168795;0.014894645486779932;0.797889908982576;1.0099760048773607
33.01638;1.0445402295642097;0.833374419158265;0.7978248496105905;-4.823786744850674e-07;-4.2204054081892166e-07;1.0447731872553547;1.0099356430393396;9.998632298189198;0.8337447867535317;0.01555962670952976;0.015561637457043968;0.7977086209631714;0.014894607660877222;0.7978915255543815;1.0099823835184736
33.02638;1.044536475456352;0.8333708403597373;0.7978247242773847;-4.82106780319286e-07;-4.211595277438436e-07;1.044771820613547;1.0099329839123674;9.99864653020603;0.8337461079257141;0.0155596426092257;0.01556168741571425;0.7977110838701826;0.014894569072496606;0.7978931526784182;1.0099889302657443
33.03638;1.0445326660276912;0.8333672630425922;0.7978246116445644;-4.818263127303853e-07;-4.2030830782846374e-07;1.044770325641608;1.0099304170526013;9.998661491038419;0.8337473689967817;0.015559660088799526;0.01556173731471802;0.7977135609911239;0.014894529821753301;0.7978947831583214;1.009995630386774
33.04638;1.044528806204264;0.8333636891219918;0.7978245082907701;-4.815331803543188e-07;-4.1948745160457567e-07;1.044768696157201;1.0099279568716284;9.998677112331977;0.8337485603227766;0.015559679090543975;0.015561787011525103;0.7977160515905309;0.014894490044829279;0.7978964114896652;1.0100024714491256
33.05638;1.0445249040692919;0.8333601197240076;0.7978244100914028;-4.812238967209829e-07;-4.186976143053392e-07;1.0447669246417812;1.0099256152669864;9.998693316548655;0.833749672443611;0.015559699542991759;0.015561836377615575;0.79771855487996;0.01489444991239224;0.7978980330556759;1.0100094431912459
33.06638;1.0445209691127235;0.8333565556057472;0.7978243133949713;-4.808953478355747e-07;-4.1793939550149647e-07;1.0447650040034744;1.0099234012674736;9.99871001848798;0.833750696601634;0.015559721363456753;0.015561885295786958;0.7977210686951003;0.01489440962188736;0.7978996424264493;1.0100165373940264
33.07638;1.0445170104160015;0.8333529980156975;0.7978242156703967;-4.805444419400837e-07;-4.1721316229829583e-07;1.0447629290231364;1.0099213214191598;9.998727134143605;0.8337516244644817;0.015559744459471862;0.015561933673402924;0.797723587914229;0.014894369379027422;0.797901232459236;1.0100237460718517
33.08638;1.0445130366791335;0.8333494487099515;0.797824115023078;-4.801679450564944e-07;-4.16518899964048e-07;1.0447606976492914;1.0099193797860437;9.998744600939633;0.8337524479403031;0.01555976873090555;0.015561981462003988;0.7977261036772846;0.014894329379234884;0.7979027934412737;1.0100310585231775
33.09638;1.0445090569157864;0.8333459093696749;0.7978240090786018;-4.797626096209219e-07;-4.1585597413094597e-07;1.0447583118876513;1.0099175779805045;9.99876238548154;0.8337531590742068;0.015559794065774013;0.015562028645475774;0.7977286041704501;0.01489428980868588;0.7979043126052995;1.0100384608575905
33.10638;1.044505080486807;0.8333423810298788;0.7978238948128001;-4.793254633829667e-07;-4.152230090482187e-07;1.0447557774187253;1.009915915053696;9.998780469447972;0.833753749935307;0.015559820338161804;0.015562075203730806;0.7977310769695993;0.01489425083780503;0.7979057756814255;1.0100459376602766
33.11638;1.044501117057592;0.8333388639527509;0.7978237696618926;-4.788539883690765e-07;-4.1461811704140333e-07;1.0447531021723993;1.009914387291685;9.998798837170778;0.8337542128071738;0.015559847403753655;0.015562121102993702;0.7977335124667413;0.014894212609470703;0.7979071691011608;1.0100534720148748
33.12638;1.0444971774180059;0.8333353581165255;0.7978236322787845;-4.783459535039265e-07;-4.140392882928426e-07;1.0447502948498522;1.0099129888871756;9.998817479788425;0.8337545405938038;0.015559875091104063;0.015562166311008282;0.7977359060363923;0.01489417524781257;0.7979084804302481;1.0100610441433875
33.13638;1.0444932743743849;0.8333318639858851;0.797823482127342;-4.777992112126834e-07;-4.134846628770813e-07;1.0447473646664054;1.009911713622376;9.998836400850061;0.833754727486679;0.015559903207147712;0.015562210794765455;0.7977382566135647;0.01489413886323747;0.7979096977233465;1.0100686314529015
33.14638;1.0444894215509777;0.8333283825028751;0.7978233189237636;-4.772118807445585e-07;-4.1295270734904044e-07;1.0447443225003101;1.0099105562558286;9.998855607765611;0.8337547701237689;0.015559931555462614;0.015562254503792835;0.7977405636372489;0.014894103534026773;0.7979108091391451;1.0100762099959224
33.15638;1.0444856306199344;0.833324914632148;0.7978231430028069;-4.765826501956131e-07;-4.1244208849372085e-07;1.0447411815995442;1.009909513032103;9.998875097491078;0.8337546687058882;0.015559959955244944;0.015562297358298446;0.7977428261163533;0.014894069294540329;0.7979118027787573;1.0100837563206733
33.16638;1.0444819096247013;0.8333214619479109;0.7978229559429936;-4.7591088374110386e-07;-4.1195119551516917e-07;1.0447379566332813;1.0099085815247208;9.998894847793688;0.8337544275505613;0.015559988261019925;0.015562339244132676;0.797745043876668;0.01489403615045613;0.7979126672548098;1.0100912498975778
33.17638;1.0444782632083693;0.833318027319887;0.7978227594784133;-4.751965679155997e-07;-4.1147801519568825e-07;1.0447346619074094;1.0099077587414365;9.9989148167786;0.8337540546087279;0.015560016365503582;0.015562380016837058;0.797747218364258;0.014894004103322095;0.7979133932131318;1.0100986746684413
33.18638;1.0444746942882839;0.8333146141668846;0.7978225530790486;-4.7444004961527655e-07;-4.110204592952419e-07;1.04473131069352;1.00990703888807;9.998934950496778;0.8337535589905088;0.015560044173880365;0.015562419507200342;0.7977493516543952;0.014893973166012124;0.7979139741924293;1.0101060181562485
33.19638;1.0444712055802547;0.8333112256231641;0.7978223327921935;-4.7364166581711495e-07;-4.105764799081e-07;1.0447279167805439;1.0099064142345267;9.998955193184417;0.8337529476229543;0.01556007157764132;0.015562457528615223;0.7977514444970148;0.0148939433592099;0.7979144060675842;1.010113270456152
33.20638;1.0444677989551765;0.8333078647818901;0.7978220918927498;-4.7280141382652246e-07;-4.10143984321328e-07;1.0447244956769883;1.009905877643156;9.998975492615356;0.833752224205886;0.015560098455120403;0.015562493896546702;0.7977534954189283;0.014893914691698235;0.79791468637212;1.0101204246515072
33.21638;1.0444644735426054;0.8333045350808868;0.7978218218049715;-4.71918842253427e-07;-4.097208996522768e-07;1.044721062739231;1.0099054236918397;9.99899580130887;0.8337513911767211;0.015560124693498704;0.01556252844967838;0.7977555018100134;0.014893887148968171;0.7979148141619876;1.01012747646999
33.22638;1.0444612248819014;0.8333012403093147;0.7978215132809282;-4.709934715324961e-07;-4.0930508355416803e-07;1.0447176310535449;1.009905048819105;9.999016079230925;0.8337504519352142;0.015560150211231503;0.015562561063033107;0.797757461605654;0.014893860698937103;0.7979147899968464;1.0101344226592852
33.23638;1.0444580450093437;0.8332979843004565;0.7978211586491767;-4.7002534464226684e-07;-4.0889396968357364e-07;1.0447142120449258;1.0099047511032255;9.999036292650297;0.8337494112511874;0.015560174964417816;0.015562591650016026;0.7977593739106741;0.014893835292354753;0.7979146155415926;1.0101412599080994
33.24638;1.0444549225634396;0.8332947708827062;0.7978207532897352;-4.690150111203271e-07;-4.08484712712229e-07;1.0447108165303929;1.0099045293467892;9.999056404211936;0.83374827482437;0.015560198933854633;0.015562620148042033;0.7977612384486252;0.014893810851184202;0.79791429278758;1.0101479844880623
33.25638;1.0444518432270593;0.8332916043992761;0.7978202950379689;-4.6796332098014125e-07;-4.080748437658927e-07;1.0447074545517305;1.0099043819346962;9.99907636272487;0.8337470498074494;0.015560222105621416;0.015562646516773108;0.7977630548124693;0.01489378727008133;0.7979138237266207;1.010154591899951
33.26638;1.0444487906887818;0.8332884889713252;0.797819783743855;-4.668716326209287e-07;-4.076624799013668e-07;1.0447041352074586;1.0099043060380708;9.99909609659519;0.8337457459394744;0.015560244455189266;0.015562670767527795;0.7977648221987642;0.014893764435707564;0.7979132108030508;1.010161076975871
33.27638;1.0444457483695173;0.8332854265269641;0.7978192219376927;-4.657419367936018e-07;-4.072461577965551e-07;1.04470086674958;1.0099042968621434;9.999115510026318;0.8337443752747958;0.015560265936420643;0.015562692972367889;0.7977665395339455;0.014893742245681534;0.7979124577070832;1.0101674344074716
33.28638;1.044442701617721;0.8332824165764583;0.7978186147325473;-4.645764121028617e-07;-4.0682485734887575e-07;1.044697656790413;1.009904346502486;9.999134488439633;0.8337429507305949;0.015560286489160758;0.015562713231460057;0.7977682061111451;0.014893720623477017;0.7979115701482339;1.0101736587017487
33.29638;1.044439638667096;0.833279457610238;0.7978179681473376;-4.6337688536735283e-07;-4.063978655377542e-07;1.044694513124468;1.0099044434829794;9.999152912201;0.8337414849988453;0.015560306069299977;0.015562731647322248;0.7977698222668635;0.014893699523617566;0.797910556289223;1.010179744029518
33.30638;1.0444365496283354;0.8332765478221844;0.7978172872009812;-4.6214458889216625e-07;-4.0596439780122475e-07;1.0446914450244449;1.009904574438662;9.999170667631338;0.8337399892828408;0.015560324677665027;0.015562748327342883;0.7977713887563149;0.014893678917758725;0.7979094268055025;1.0101856853300406
33.31638;1.0444334247162776;0.8332736851830318;0.7978165748640645;-4.6088013986973556e-07;-4.055235706468723e-07;1.0446884635509304;1.009904727284222;9.999187655475367;0.8337384724988264;0.015560342363462367;0.015562763396490672;0.7977729054404357;0.01489365877253859;0.7979081946263265;1.0101914799463818
33.32638;1.0444302538080428;0.8332708678068216;0.7978158315991881;-4.5958376459643903e-07;-4.05074608200292e-07;1.0446855796333205;1.009904893742529;9.99920380607548;0.8337369424326428;0.0155603592045208;0.015562777002188787;0.7977743710540759;0.01489363904375958;0.7979068741973812;1.0101971279025055
33.33638;1.0444270282293848;0.8332680945693147;0.7978150555074972;-4.5825558853844514e-07;-4.0461668095576456e-07;1.0446828011597624;1.0099050697981682;9.99921909707343;0.8337354066530989;0.015560375293110464;0.015562789297764196;0.7977757841823455;0.014893619691024146;0.7979054804917687;1.0102026309738497
33.34638;1.0444237428755312;0.8332653652239406;0.7978142433656485;-4.5689564354460274e-07;-4.041484818819122e-07;1.0446801314010183;1.0099052544112552;9.999233560385163;0.8337338714474374;0.015560390735016048;0.015562800405879462;0.7977771442500099;0.014893600690683805;0.797904028508342;1.0102079917586393
33.35638;1.0444203958434355;0.8332626799680779;0.7978133919702097;-4.555039497794686e-07;-4.0366799185032037e-07;1.0446775695994102;1.0099054482787035;9.999247278324761;0.8337323407519124;0.015560405641754873;0.01556281038445525;0.7977784515978599;0.014893582039169974;0.797902533333042;1.0102132130080268
33.36638;1.0444169855408685;0.8332600396900052;0.7978124989783324;-4.5408108542918055e-07;-4.0317242544242843e-07;1.0446751130146952;1.0099056536194184;9.999260373484919;0.8337308162754559;0.015560420121084134;0.015562819228631833;0.7977797072976702;0.014893563757428467;0.7979010098625757;1.0102182970447067
33.37638;1.0444135089808315;0.8332574468255677;0.7978115630110899;-4.5262867044208025e-07;-4.026584486223445e-07;1.044672758643834;1.0099058738682862;9.999272991553527;0.8337292980041707;0.015560434289739786;0.015562826920662718;0.7977809132496606;0.014893545897048135;0.7978994720517719;1.0102232449742785
33.38638;1.0444099631892847;0.8332549054301673;0.7978105835219225;-4.5114917401430144e-07;-4.021227728045121e-07;1.0446705028183927;1.0099061126312956;9.999285280479002;0.8337277849200194;0.015560448301938389;0.015562833481908893;0.7977820719859117;0.014893528534439107;0.7978979324732074;1.0102280562863166
33.39638;1.0444063470670604;0.8332524206381743;0.7978095612277881;-4.496453611478731e-07;-4.0156256634894496e-07;1.0446683394162886;1.0099063720899022;9.999297373682898;0.8337262764100716;0.015560462362667192;0.015562838981916084;0.7977831865897265;0.014893511751657859;0.7978964023675623;1.0102327301483331
33.40638;1.0444026619838565;0.8332499980704463;0.7978084991648459;-4.4812010171558165e-07;-4.009754224242241e-07;1.0446662602837877;1.009906651080877;9.999309379800176;0.8337247738654335;0.015560476707893373;0.015562843523460084;0.7977842611512643;0.014893495627208441;0.7978948921751837;1.0102372678845575
33.41638;1.0443989110462346;0.8332476428726554;0.7978074038511722;-4.465768685400534e-07;-4.0035915536222456e-07;1.0446642586097858;1.0099069447894808;9.999321375567758;0.8337232807550025;0.01556049156772354;0.015562847231039229;0.7977853005444678;0.014893480243475716;0.7978934123495575;1.010241674305438
33.42638;1.0443950970425013;0.8332453590241057;0.7978062856032879;-4.4502027750271993e-07;-3.9971168199639035e-07;1.044662331069732;1.009907246341135;9.99933340724106;0.8337218001637466;0.015560507145824853;0.015562850238675718;0.7977863090099576;0.014893465685823844;0.7978919733795518;1.0102459567143542
33.43638;1.0443912213561293;0.833243149784329;0.7978051571022029;-4.4345589203801754e-07;-3.990312275023689e-07;1.0446604773776271;1.0099075475476984;9.99934550520266;0.8337203319687994;0.01556052361223738;0.015562852670054148;0.7977872892829824;0.014893452028456837;0.7978905852114805;1.010250122831162
33.44638;1.0443872851569895;0.8332410185993228;0.7978040315515272;-4.418896018388798e-07;-3.983166570434112e-07;1.044658699409389;1.0099078387324514;9.999357699585344;0.8337188726805026;0.015560541083670271;0.015562854618969666;0.7977882432454695;0.014893439331403774;0.7978892573295475;1.0102541792106856
33.45638;1.0443832911626014;0.8332389694647395;0.7978029217748313;-4.4032715630181285e-07;-3.975676481687981e-07;1.04465699975186;1.0099081094704128;9.999370025596328;0.8337174171434687;0.01556055960344113;0.015562856143867295;0.7977891727960815;0.014893427646157122;0.7978879991017602;1.0102581309685934
33.46638;1.0443792446815423;0.8332370064047477;0.7978018389842969;-4.3877396078690057e-07;-3.967847244731545e-07;1.0446553796217048;1.009908350424331;9.999382521583764;0.8337159593200488;0.015560579156683371;0.015562857283841202;0.7977900801472663;0.014893417005789089;0.7978868198350154;1.0102619825248298
33.47638;1.0443751533878527;0.8332351327950401;0.7978007911915894;-4.3723502316368416e-07;-3.959689525216677e-07;1.0446538379647474;1.0099085554528686;9.999395231634582;0.8337144917078225;0.01556059971411372;0.01556285808269327;0.7977909677855195;0.014893407407982959;0.7978857288529745;1.0102657376624442
33.48638;1.0443710262485684;0.8332333517153321;0.7977997832187993;-4.357147661945227e-07;-3.951213086377985e-07;1.0446523720909862;1.009908722210678;9.99940821340847;0.8337130050567569;0.0155606212564077;0.015562858598737881;0.7977918379500857;0.014893398817003793;0.7978847348816478;1.0102693984917275
33.49638;1.044366872766706;0.8332316663378416;0.7977988181606627;-4.3421683263672883e-07;-3.9424240559439087e-07;1.044650978489507;1.0099088508878795;9.999421536506327;0.8337114894631901;0.015560643768399465;0.015562858905484327;0.7977926916763725;0.014893391179099711;0.7978838442871676;1.0102729650624853
33.50638;1.0443627020389443;0.833230079247529;0.7977978982582571;-4.327442795917125e-07;-3.9333287138522357e-07;1.0446496529009213;1.0099089428815864;9.999435271198843;0.8337099355870083;0.01556066723091556;0.01556285909288196;0.797793528544572;0.014893384432388456;0.7978830600991564;1.0102764362085512
33.51638;1.0443585213553936;0.8332285921105685;0.7977970249519959;-4.31299795239904e-07;-3.923937067097942e-07;1.0446483901718904;1.009908999918853;9.99944948379597;0.8337083346145134;0.015560691621202013;0.015562859254591782;0.7977943477394812;0.014893378517457883;0.7978823830298399;1.0102798106686741
33.52638;1.0443543356220555;0.8332272060062507;0.7977961996526033;-4.2988534432764536e-07;-3.9142621284210234e-07;1.0446471846964345;1.0099090239516717;9.999464241773419;0.833706677614069;0.015560716920009958;0.015562859465533435;0.7977951491695982;0.01489337339374232;0.7978818125860311;1.0102830881976708
33.53638;1.0443501479708286;0.8332259212137921;0.7977954247857628;-4.2850176676734213e-07;-3.904318564652924e-07;1.0446460312461308;1.0099090178579706;9.999479618245632;0.8337049550874771;0.015560743124716973;0.015562859782404438;0.7977959339340713;0.014893369051217503;0.7978813472031661;1.010286270255712
33.54638;1.044345960835195;0.833224736945114;0.7977947030623878;-4.271490395536974e-07;-3.894123720120317e-07;1.044644925642292;1.0099089849779839;9.999495690693806;0.8337031568234483;0.015560770275836454;0.015562860270520331;0.7977967043167741;0.014893365504238223;0.7978809850059791;1.0102893591589317
33.55638;1.04434177662575;0.8332236517016807;0.7977940359143841;-4.2582657340877943e-07;-3.8837008619187215e-07;1.044643865295183;1.0099089273078259;9.99951253493405;0.8337012723467359;0.015560798492167984;0.015562861029185757;0.7977974632152038;0.014893362770066665;0.7978807256154692;1.0102923565280444
33.56638;1.0443375980193248;0.8332226638053994;0.7977934235106056;-4.245330706391054e-07;-3.8730812049778777e-07;1.0446428498297287;1.0099088447027185;9.999530214701066;0.8336992917873397;0.015560827971072761;0.01556286219635183;0.7977982135939261;0.014893360867868743;0.7978805710587278;1.0102952627384898
33.57638;1.0443334285683727;0.8332217719888906;0.7977928654474702;-4.232663736813087e-07;-3.8623005817932713e-07;1.044641880879708;1.0099087357252783;9.999548773030337;0.833697206318097;0.015560858938988509;0.015562863931567928;0.7977989584027;0.014893359839033688;0.7978805251491106;1.0102980764370095
33.58638;1.0443292729943123;0.8332209755506003;0.7977923608384856;-4.2202347662667804e-07;-3.851395324324646e-07;1.044640960148925;1.009908598395019;9.999568235968008;0.8336950085151206;0.015560891601530511;0.015562866396709655;0.7977997005051385;0.01489335974076025;0.79788059253472;1.0103007936642614
33.59638;1.0443251366702353;0.8332202734300871;0.7977919090891662;-4.20800887657799e-07;-3.84040351491328e-07;1.0446400880499096;1.0099084302055767;9.999588625995374;0.8336926934990608;0.015560926114558322;0.015562869745773589;0.797800442413725;0.014893360614790253;0.7978807777499994;1.0103034082850069
33.60638;1.0443210255819646;0.8332196634450739;0.7977915116306286;-4.195951856836945e-07;-3.829366645467066e-07;1.0446392653332282;1.009908228552583;9.999609976981233;0.8336902594960012;0.015560962563082113;0.015562874114376709;0.797801186270409;0.014893362473055253;0.7978810843585299;1.0103059130628587
33.61638;1.0443169467088522;0.8332191431099119;0.7977911727037185;-4.184032407686554e-07;-3.818326396383629e-07;1.0446384948076703;1.0099079914721072;9.999632336647238;0.8336877066925689;0.015561000972890237;0.015562879611351025;0.7978019342367396;0.01489336530166922;0.7978815146471261;1.0103082996187855
33.62638;1.0443129075469948;0.8332187106909598;0.7977908981485633;-4.172224034032007e-07;-3.8073203638051486e-07;1.0446377800313085;1.009907718079773;9.999655737429334;0.8336850360840433;0.015561041363655015;0.01556288632479536;0.7978026886833739;0.014893369063219985;0.7978820696982812;1.0103105582505938
33.63638;1.0443089154076002;0.8332183652588777;0.7977906937547652;-4.160508910225937e-07;-3.7963793570354075e-07;1.0446371233600813;1.0099074089459548;9.999680159495423;0.8336822494774282;0.015561083789640563;0.015562894336265677;0.7978034515241597;0.014893373702490597;0.7978827496752131;1.0103126786608951
33.64638;1.0443049772722037;0.8332181071441698;0.7977905646569995;-4.148879268523313e-07;-3.785524597878174e-07;1.0446365260269297;1.009907066411432;9.999705528163842;0.8336793496765317;0.015561128329136812;0.015562903718112128;0.7978042227055189;0.014893379164563042;0.7978835543957554;1.010314651018802
33.65638;1.0443010993072823;0.8332179386565922;0.7977905146824351;-4.13733687727292e-07;-3.774767623520225e-07;1.0446359889923813;1.0099066948279543;9.999731740706784;0.833676340004005;0.01556117503710506;0.015562914518913722;0.7978049991421887;0.014893385412383138;0.7978844836705148;1.0103164664802338
33.66638;1.0442972854596773;0.833217863073035;0.7977905451418914;-4.1258925284200094e-07;-3.764113788554168e-07;1.044635512561746;1.0099063006341664;9.999758690469466;0.8336732234548774;0.015561223903050626;0.015562926772796583;0.7978057749935099;0.014893392430335446;0.7978855367997574;1.010318116370006
33.67638;1.0442935361645937;0.83321788243683;0.7977906550168029;-4.1145630866647094e-07;-3.753562601803543e-07;1.0446350954935424;1.009905892425438;9.99978627091804;0.8336700024916366;0.01556127485628007;0.015562940528613043;0.797806541843839;0.014893400211742043;0.7978867115348263;1.010319591039798
33.68638;1.0442898483595449;0.833217996565403;0.7977908431254942;-4.103368679242164e-07;-3.7431051524606385e-07;1.0446347350038754;1.0099054806027385;9.999814372238781;0.8336666799547788;0.015561327813331378;0.01556295585276067;0.7978072885483459;0.014893408740008779;0.7978880027500749;1.0103208801181394
33.69638;1.04428621696911;0.8332182038017465;0.7977911099912703;-4.0923344984787663e-07;-3.732725991715025e-07;1.0446344264280005;1.0099050753719516;9.99984288793519;0.8336632600453359;0.015561382717581505;0.015562972796731687;0.7978080032651882;0.014893417983820626;0.7978894013902962;1.0103219733136393
33.70638;1.0442826369640235;0.8332185013689211;0.7977914577147979;-4.081492691054963e-07;-3.722408683437606e-07;1.0446341620643516;1.0099046843437787;9.999871721469848;0.8336597481048048;0.01556143954303037;0.015562991376143784;0.7978086770640133;0.014893427901226953;0.7978908953694489;1.010322860936585
33.71638;1.0442791045925597;0.8332188845606106;0.7977918882603611;-4.0708792163530425e-07;-3.712140313045941e-07;1.0446339312875157;1.0099043118832487;9.999900778948259;0.833656149785126;0.015561498273808509;0.01556301157328019;0.7978093055627437;0.01489343843410898;0.7978924718912046;1.0103235347815889
33.72638;1.0442756177020562;0.8332193468888773;0.7977924015850515;-4.0605277309256234e-07;-3.7019149736963436e-07;1.0446337219414539;1.0099039594006654;9.999929953635872;0.8336524710965798;0.015561558882994687;0.015563033334790574;0.7978098882348446;0.014893449502836512;0.7978941188114471;1.0103239884169977
33.73638;1.044272176099632;0.8332198814316625;0.7977929952256075;-4.050463825529675e-07;-3.6917358871413253e-07;1.0446335214806377;1.0099036257561669;9.99995911896004;0.8336487191146927;0.015561621322369894;0.015563056573718955;0.7978104265935066;0.014893461015150744;0.7978958248724576;1.0103242161084656
33.74638;1.0442687818223386;0.8332204814259779;0.7977936652434228;-4.0407040570909954e-07;-3.6816146431711294e-07;1.0446333186839833;1.0099033091341427;9.999988141566615;0.8336449026080841;0.015561685518423353;0.015563081184909764;0.7978109220201248;0.014893472887107758;0.7978975797174869;1.0103242121201306
33.75638;1.0442654383709327;0.8332211395643102;0.7977944069473376;-4.0312617063696487e-07;-3.671567782927111e-07;1.0446331059410514;1.0099030096700288;10.000016906153427;0.8336410325939406;0.015561751369045463;0.015563107049190629;0.7978113748744029;0.014893485058806952;0.797899373752529;1.0103239706633094
33.76638;1.0442621486688892;0.8332218472267338;0.7977952150234566;-4.022152128292748e-07;-3.661612176753183e-07;1.0446328792114792;1.0099027295414247;10.000045335466822;0.8336371220537762;0.015561818734187154;0.015563134025333776;0.7978117850222359;0.014893497496275594;0.7979011984783837;1.0103234855100118
33.77638;1.0442589134849019;0.8332225947319576;0.7977960836055991;-4.013392581421786e-07;-3.6517632812148857e-07;1.0446326357533655;1.009902470565011;10.000073398202943;0.8336331849341407;0.015561887427008876;0.015563161953418381;0.7978121526446078;0.01489351019900097;0.7979030479592433;1.0103227503838814
33.78638;1.0442557322744401;0.833223371419544;0.7977970067235047;-4.005000455959869e-07;-3.642036165710041e-07;1.0446323732455807;1.009902232348714;10.000101101101643;0.833629235689923;0.015561957233901266;0.015563190666845776;0.7978124788561243;0.014893523209061366;0.7979049196258289;1.0103217597241447
33.79638;1.0442526046795573;0.8332241647769714;0.7977979792561762;-3.996994742453372e-07;-3.632443470438664e-07;1.0446320908102111;1.009902011149733;10.000128469519714;0.8336252884045934;0.015562027956423476;0.015563219989491646;0.7978127654304978;0.014893536595735689;0.7979068127938327;1.0103205085767748
33.80638;1.0442495297845993;0.8332249607066258;0.7977989974259764;-3.989399399752279e-07;-3.622992743578705e-07;1.0446317893269028;1.009901798966998;10.000155533472096;0.8336213548167108;0.015562099425067994;0.015563249727843904;0.7978130142409536;0.014893550429719762;0.797908726265402;1.0103189935358208
33.81638;1.0442465043570721;0.8332257457278122;0.7978000584205682;-3.9822420666481703e-07;-3.613687403615875e-07;1.0446314706094166;1.009901585395299;10.000182327352384;0.8336174436350755;0.015562171477645678;0.015563279688576683;0.7978132276191524;0.014893564771453443;0.7979106562530931;1.010317214599954
33.82638;1.0442435227038924;0.8332265090070629;0.7978011598218614;-3.975547804117094e-07;-3.60452582991387e-07;1.0446311372545607;1.0099013618756636;10.000208890791503;0.833613562261209;0.015562243941461737;0.015563309696677088;0.7978134084825764;0.014893579672583031;0.7979125953564413;1.0103151751328106
33.83638;1.0442405775088608;0.8332272424816544;0.7978022984532576;-3.9693353933459884e-07;-3.595497814540814e-07;1.044630793423711;1.0099011240521623;10.000235258314856;0.8336097188620119;0.015562316623605235;0.015563339572752247;0.7978135596558942;0.014893595179086694;0.7979145335294291;1.0103128808685617
