time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
33.84638;1.0442376602146974;0.8332279398155437;0.7978034688571708;-3.9636196657197644e-07;-3.586586748431032e-07;1.0446304449056727;1.009900870811731;10.00026144808216;0.8336059229573659;0.01556238929608379;0.015563369107110701;0.7978136837308987;0.014893611320242044;0.7979164601748993;1.0103103401892886
33.85638;1.0442347614998368;0.8332285960857286;0.7978046630215331;-3.958415389719158e-07;-3.5777775962623887e-07;1.0446300984832617;1.009900602243234;10.000287462569782;0.8336021839203583;0.015562461695940418;0.015563398084577618;0.7978137832256681;0.014893628096682904;0.7979183657798316;1.0103075645218185
33.86638;1.0442318721826755;0.8332292077829327;0.7978058712825984;-3.9537367028494416e-07;-3.569059204403701e-07;1.0446297624466978;1.0099003194507088;10.000313288675727;0.8335985081458189;0.01556253355219881;0.015563426329393889;0.7978138599788439;0.014893645492289692;0.7979202427222415;1.0103045674090803
33.87638;1.0442289839428482;0.8332297715890106;0.797807083477049;-3.949593736154134e-07;-3.56041679683742e-07;1.0446294468342947;1.0099000265851277;10.00033889326163;0.8335948977380255;0.015562604617821984;0.015563453712237956;0.7978139148239322;0.014893663493321758;0.7979220856413374;1.0103013633275681
33.88638;1.0442260895738178;0.8332302830326717;0.7978082903720267;-3.945991940325908e-07;-3.5518255611728753e-07;1.0446291610642267;1.0098997314376532;10.0003642377388;0.8335913519216397;0.015562674678846967;0.015563480133578769;0.7978139484951982;0.014893682098598902;0.7979238912993407;1.010297967549942
33.89638;1.0442231832198257;0.8332307366400774;0.797809484620391;-3.942933376561871e-07;-3.543254020581607e-07;1.0446289119198129;1.0098994431209518;10.00038930612338;0.8335878686627525;0.015562743533763948;0.015563505524069338;0.7978139622754779;0.014893701327361947;0.7979256574390112;1.0102943971905813
33.90638;1.044220261760158;0.8332311270071874;0.7978106601535404;-3.9404177567747567e-07;-3.5346715950461916e-07;1.0446287045490812;1.009899170155661;10.00041411186212;0.8335844448513446;0.015562810973267555;0.015563529849317888;0.797813957531132;0.014893721217497106;0.7979273811296965;1.0102906726953664
33.91638;1.0442173269325576;0.8332314500065553;0.7978118107001598;-3.9384434061775553e-07;-3.5260528836740095e-07;1.0446285439400427;1.0098989205145399;10.000438680359135;0.8335810761830716;0.01556287679287269;0.015563553094448873;0.7978139354211514;0.014893741800590497;0.7979290579240796;1.0102868178269055
33.92638;1.044214385575588;0.8332317039640812;0.7978129289912781;-3.937006651139363e-07;-3.517379267084835e-07;1.0446284348711188;1.0098987018117516;10.000463026880945;0.8335777575024164;0.015562940824951601;0.01556357523871564;0.7978138968512128;0.014893763066543836;0.7979306824369085;1.0102828570455993
33.93638;1.0442114474431385;0.8332318899877662;0.7978140072992178;-3.936099421422722e-07;-3.508638112093676e-07;1.044628381791486;1.0098985207038362;10.000487141261504;0.833574483391978;0.015563002946279072;0.01556359624309889;0.797813841981047;0.014893784949030223;0.7979322497100966;1.0102788123165538
33.94638;1.0442085227916211;0.8332320107656248;0.7978150385008931;-3.9357080657178325e-07;-3.499818767673647e-07;1.0446283894190125;1.0098983826251557;10.000510989240643;0.8335712488670737;0.015563063051554958;0.015563616052018137;0.7978137702820625;0.014893807334142199;0.7979337564478156;1.0102747021475365
33.95638;1.0442056210770312;0.8332320690819177;0.7978160164776193;-3.935812620563517e-07;-3.4909094190274186e-07;1.044628462519551;1.009898292362542;10.000534530520701;0.8335680495676192;0.015563121034503177;0.015563634592775377;0.7978136811481418;0.014893830073049539;0.7979352016378197;1.010270542953581
33.96638;1.0442027511657368;0.8332320678781937;0.79781693574515;-3.936383196327048e-07;-3.481897421693743e-07;1.044628605206036;1.0098982542307864;10.000557732659924;0.8335648816371753;0.015563176797094286;0.015563651774542928;0.7978135740543538;0.014893852999494948;0.7979365862797461;1.0102663506737584
33.97638;1.0441999225982233;0.8332320112956054;0.7978177910062172;-3.9373780055777076e-07;-3.472770623100138e-07;1.044628821774282;1.009898271590571;10.00058056690623;0.8335617421578131;0.015563230267266505;0.015563667500242536;0.7978134485187983;0.014893875952684476;0.7979379125702526;1.0102621410650157
33.98638;1.0441971466825517;0.8332319046502951;0.7978185772631892;-3.9387495757351733e-07;-3.463518899299734e-07;1.0446291178788254;1.0098983470137592;10.000603000747587;0.833558629320947;0.015563281412943367;0.015563681692901867;0.7978133035699099;0.014893898795916493;0.7979391833908969;1.0102579283710982
33.99638;1.0441944372832772;0.8332317528325105;0.7978192900649498;-3.9404541754535137e-07;-3.4541373782004184e-07;1.0446294998675232;1.0098984833822615;10.00062500230924;0.8335555417576199;0.01556333024070242;0.015563694318775034;0.7978131368526886;0.014893921432014501;0.7979404024092213;1.0102537232409943
34.00638;1.0441918100442542;0.8332315592612531;0.7978199251869944;-3.942454726088718e-07;-3.44462822265296e-07;1.0446299730729842;1.009898684713624;10.00064655163956;0.8335524780447404;0.015563376778660652;0.015563705386067992;0.797812945160969;0.014893943815589844;0.7979415742048189;1.0102495313834772
34.01638;1.0441892790537601;0.8332313272730848;0.7978204783616354;-3.944716284523977e-07;-3.4349972042091626e-07;1.0446305400701255;1.00989895597405;10.00066765010333;0.8335494365764063;0.015563421062094799;0.015563714932872586;0.7978127261590057;0.014893965951940103;0.7979427037709996;1.0102453532772748
34.02638;1.044186854817822;0.8332310620121323;0.7978209450427238;-3.9472016148940725e-07;-3.425248956199907e-07;1.0446311994529454;1.0098993026789853;10.00068831781766;0.8335464159455552;0.015563463130916241;0.015563723022368529;0.7978124790102167;0.014893987874788897;0.7979437958886473;1.0102411849496884
34.03638;1.0441845463136326;0.8332307706653771;0.7978213198927745;-3.949873621726931e-07;-3.415385628819945e-07;1.044631946719904;1.0098997308219513;10.000708574404742;0.8335434164400334;0.015563503042397491;0.015563729735026227;0.7978122037268945;0.014894009610626648;0.7979448547021467;1.0102370205513684
34.04638;1.0441823632794152;0.8332304621216481;0.797821597312764;-3.952702518354179e-07;-3.4054085657389043e-07;1.044632776668515;1.0099002460856308;10.000728422553463;0.8335404409772407;0.015563540881358142;0.01556373515796209;0.7978119009077559;0.01489403115928378;0.7979458828145622;1.0102328554022835
34.05638;1.0441803149199627;0.8332301467209506;0.797821772985334;-3.9556670547043956e-07;-3.395319647863658e-07;1.0446336850339397;1.0099008525302988;10.000747852425611;0.8335374937956994;0.01556357674683658;0.01556373938431019;0.7978115716969074;0.014894052509052761;0.7979468804322698;1.0102286866980905
34.06638;1.0441784074877272;0.8332298351306534;0.7978218444911505;-3.958746509143912e-07;-3.385120028514737e-07;1.044634668680975;1.009901552630478;10.000766851228674;0.8335345784890653;0.015563610726626109;0.015563742519001047;0.7978112169347564;0.014894073659175352;0.7979478459534781;1.0102245124959688
34.07638;1.0441766445811513;0.8332295367545218;0.7978218105663833;-3.9619154182868487e-07;-3.3748106903338934e-07;1.0446357238836086;1.009902348307215;10.000785400390468;0.8335316974336963;0.015563642881984906;0.01556374467626361;0.797810836495898;0.014894094615409678;0.7979487778202793;1.0102203317237224
34.08638;1.0441750288315068;0.8332292593093353;0.7978216705178309;-3.9651472492536373e-07;-3.364396022406801e-07;1.0446368441005138;1.00990324103387;10.000803474458937;0.8335288529313393;0.015563673250382892;0.0155637459680342;0.7978104294634604;0.014894115365377644;0.7979496756971435;1.0102161447708164
34.09638;1.0441735622680532;0.8332290095806948;0.7978214244662475;-3.9684192333716087e-07;-3.3538836826744975e-07;1.0446380204705117;1.0099042309605994;10.000821050951908;0.8335260489135843;0.015563701852219228;0.015563746501495085;0.7978099944952611;0.014894135867627266;0.7979505395717321;1.0102119535484988
34.10638;1.044172246058559;0.8332287940619588;0.7978210729125833;-3.97171334989202e-07;-3.3432817908886844e-07;1.0446392435039193;1.009905316240702;10.000838111081704;0.8335232913449878;0.015563728690154464;0.015563746393917397;0.7978095301405195;0.014894156062779051;0.7979513682841685;1.0102077614316398
34.11638;1.0441710807998268;0.8332286191009097;0.7978206153403962;-3.975014798163124e-07;-3.3325990054535577e-07;1.0446405027554133;1.0099064925936239;10.000854624836833;0.8335205871879959;0.015563753737956952;0.01556374578526876;0.7978090344924754;0.014894175875438443;0.7979521596234586;1.0102035721890885
34.12638;1.0441700671958967;0.833228490764178;0.797820050088233;-3.9783089031707525e-07;-3.321846403074366e-07;1.0446417863659878;1.009907752808794;10.000870542667766;0.8335179437649609;0.015563776928692005;0.015563744828737531;0.7978085042821457;0.014894195206869697;0.7979529115486667;1.0101993884077818
34.13638;1.044169206889928;0.833228414948508;0.7978193760509742;-3.9815784017579244e-07;-3.3110408446592237e-07;1.0446430823374222;1.0099090872994403;10.000885806596896;0.8335153688689628;0.015563798168524264;0.01556374367057337;0.797807934641237;0.014894213955949634;0.7979536226959503;1.0101952115416006
34.14638;1.0441685024538054;0.8332283977803354;0.797818593883525;-3.9848050121411153e-07;-3.300209769756371e-07;1.0446443802223115;1.0099104856683594;10.00090036818802;0.8335128700519907;0.015563817363011682;0.015563742440549193;0.7978073195990165;0.014894232055918135;0.7979542916851274;1.010191042502934
34.15638;1.044167956095067;0.8332284449621796;0.7978177052952224;-3.9879740740344514e-07;-3.289392496768484e-07;1.04464567196046;1.0099119373367216;10.000914193926302;0.8335104528632298;0.015563834426101803;0.01556374124831549;0.797806652837857;0.014894249491247097;0.7979549163733791;1.0101868811545365
34.16638;1.0441675690242933;0.8332285603472823;0.7978167119389589;-3.9910782464095033e-07;-3.278635402934031e-07;1.0446469510990566;1.0099134312645222;10.000927256435784;0.8335081193124346;0.015563849282406478;0.015563740177184641;0.7978059286026157;0.014894266299659589;0.7979554933350865;1.0101827262870615
34.17638;1.0441673418220392;0.833228745849975;0.7978156153595801;-3.994119463885441e-07;-3.267983552497332e-07;1.0446482112019202;1.009914955999569;10.00093952398554;0.8335058677112887;0.015563861869673972;0.01556373928697576;0.7978051422700718;0.014894282561456957;0.7979560177052372;1.010178576918063
34.18638;1.0441672736672796;0.8332290023446671;0.7978144174748744;-3.9971057033002095e-07;-3.257474404706681e-07;1.0446494451945412;1.0099164998444665;10.000950955378874;0.8335036942044276;0.015563872133979037;0.015563738632038773;0.7978042900160464;0.014894298365658707;0.7979564847766126;1.0101744331192382
34.19638;1.0441673605477684;0.833229329712122;0.7978131208859937;-4.000042213635899e-07;-3.24713850168692e-07;1.0446506461442666;1.0099180511013939;10.000961508436587;0.8335015947137873;0.015563880023370684;0.015563738283705577;0.7978033681355943;0.014894313776375798;0.7979568923304743;1.0101702963161021
34.20638;1.0441675944551605;0.8332297266924401;0.7978117285045282;-4.002925667955136e-07;-3.237004070542951e-07;1.044651808960337;1.0099195987626859;10.000971156214426;0.8334995659944339;0.015563885485643848;0.015563738339621195;0.7978023730675404;0.014894328824014647;0.7979572405198987;1.0101661695104214
34.21638;1.044167964101249;0.8332301916903211;0.797810242278888;-4.0057438144465207e-07;-3.227098775597978e-07;1.0446529312269015;1.0099211332035527;10.000979888900098;0.8334976060404597;0.015563888475473736;0.01556373890600871;0.7978013014431627;0.014894343515058405;0.7979575294298606;1.0101620563213503
34.22638;1.0441684563075626;0.8332307234372853;0.7978086625000823;-4.00847728801561e-07;-3.217448487532842e-07;1.0446540126309536;1.009922646277358;10.000987706195414;0.8334957139296677;0.015563888966607485;0.015563740067938325;0.7978001494148249;0.01489435785635949;0.7979577575527944;1.010157959958788
34.23638;1.0441690574088784;0.833231320337554;0.7978069888836183;-4.0111040706665516e-07;-3.2080761944868375e-07;1.0446550546083315;1.0099241312373781;10.000994616141178;0.8334938888660902;0.015563886955779503;0.015563741879609846;0.7977989126900196;0.014894371877202621;0.7979579227128218;1.0101538828876528
34.24638;1.0441697542403279;0.8332319793008702;0.7978052219355557;-4.013603595065884e-07;-3.199002016073961e-07;1.0446560599076096;1.0099255831156393;10.001000631975723;0.8334921299561353;0.015563882461009124;0.015563744370487926;0.7977975877362344;0.014894385629332669;0.7979580234127286;1.0101498259930308
34.25638;1.0441705345941008;0.8332326956679897;0.7978033631543133;-4.0159569358565286e-07;-3.190243831980974e-07;1.0446570313416332;1.0099269990338713;10.001005764040006;0.8334904380290855;0.015563875517418314;0.01556374753979351;0.7977961724424752;0.014894399180275103;0.7979580583836243;1.0101457883360687
34.26638;1.044171387559379;0.8332334641299627;0.7978014148052327;-4.018147909681879e-07;-3.181815533821661e-07;1.04465797151413;1.0099283787408178;10.001010022866966;0.8334888171534931;0.015563866171558595;0.015563751349492913;0.7977946659183036;0.014894412607366613;0.7979580254781815;1.0101417681326
34.27638;1.0441723038558854;0.8332342791739833;0.7977993799285775;-4.0201658930825505e-07;-3.173724012771598e-07;1.0446588839295536;1.0099297260077662;10.001013430752916;0.8334872729721308;0.015563854481076075;0.01556375574433174;0.7977930686246383;0.01489442598115964;0.797957921357851;1.010137763262371
34.28638;1.044173275711215;0.8332351347484608;0.7977972621035351;-4.022004776712561e-07;-3.1659716141360745e-07;1.0446597729943738;1.0099310491887146;10.00101602561547;0.8334858095858767;0.015563840516363505;0.01556376068569894;0.7977913826861954;0.014894439345899;0.7979577411667771;1.0101337709019613
34.29638;1.0441742962118246;0.8332360241121229;0.7977950648122039;-4.02366023317533e-07;-3.1585620459011723e-07;1.0446606426927803;1.0099323598062906;10.00101786094726;0.8334844283999004;0.015563824365684462;0.01556376616531189;0.7977896120074774;0.014894452717460989;0.7979574783894096;1.0101297872686374
34.30638;1.0441753595085514;0.8332369404044602;0.7977927908390244;-4.025129287901667e-07;-3.151500773748351e-07;1.0446614963294767;1.009933670595161;10.00101900947808;0.8334831283035384;0.01556380614993175;0.015563772194807127;0.7977877626209824;0.014894466102668166;0.7979571259152347;1.0101258081561697
34.31638;1.0441764622538028;0.8332378774921201;0.79779044213895;-4.0264085132229596e-07;-3.1447909145457736e-07;1.0446623375939523;1.00993499455059;10.001019560005927;0.8334819054622514;0.01556378603443101;0.01556377879120231;0.7977858426047645;0.01489447951579116;0.7979566775462598;1.0101218300817187
34.32638;1.044177604268405;0.8332388301386258;0.7977880205961212;-4.027491993874767e-07;-3.138432535743992e-07;1.0446631714254127;1.0099363454542047;10.001019602022625;0.8334807535562105;0.015563764229399786;0.01556378596692884;0.7977838605656195;0.014894492973210448;0.7979561287942635;1.0101178515146636
34.33638;1.044178787264887;0.8332397931373784;0.797785529334707;-4.0283749085769537e-07;-3.1324255909132427e-07;1.0446640040958932;1.0099377387633435;10.001019214253363;0.8334796647428219;0.015563740985939281;0.015563793710987555;0.7977818235879592;0.014894506483977627;0.7979554767650661;1.010113873418035
34.34638;1.0441800126693337;0.8332407604755726;0.7977829735271079;-4.0290579104440997e-07;-3.1267723745433344e-07;1.0446648431155718;1.0099391905695894;10.001018460958354;0.8334786306635394;0.015563716581644524;0.015563801952397358;0.7977797365893948;0.014894520054807245;0.7979547199654876;1.0101098980799228
34.35638;1.0441812806698088;0.8332417254929106;0.7977803605198908;-4.0295475337894415e-07;-3.121477501237281e-07;1.044665697620926;1.0099407146302628;10.001017381715558;0.8334776434285587;0.015563691281215044;0.015563810535260613;0.7977776031846839;0.01489453369881244;0.7979538586743599;1.0101059277884696
34.36638;1.044182590536675;0.8332426819756537;0.7977776995105971;-4.0298547865613337e-07;-3.116543423050657e-07;1.044666578942536;1.0099423207022806;10.001015977599405;0.8334766959879315;0.015563665293611785;0.01556381924221393;0.7977754266101392;0.01489454743890549;0.7979528946242164;1.0101019658707284
34.37638;1.0441839399457744;0.8332436259786377;0.7977750004200261;-4.029989638673223e-07;-3.111964485569948e-07;1.0446675000901706;1.0099440159161808;10.001014212593857;0.8334757816002681;0.015563638770734953;0.01556382783492796;0.7977732106064982;0.014894561309049151;0.79795182940503;1.0100980182077206
34.38638;1.0441853235805485;0.8332445571379558;0.7977722722227821;-4.029953666487501e-07;-3.107727094290253e-07;1.0446684735966034;1.0099458067422076;10.001012033383185;0.8334748935696469;0.015563611831190132;0.015563836061785642;0.7977709606984343;0.014894575357925698;0.7979506634668783;1.0100940924952462
34.39638;1.0441867337493778;0.833245478105459;0.7977695218713285;-4.0297399298478167e-07;-3.1038149717402555e-07;1.0446695097538783;1.0099476997053496;10.001009386525672;0.8334740257580655;0.015563584562388993;0.015563843654679931;0.7977686847047188;0.014894589670624861;0.7979493970302908;1.0100901966513949
34.40638;1.0441881634994028;0.8332463928761046;0.7977667550859435;-4.029340748204283e-07;-3.1002121145688694e-07;1.044670616632927;1.0099497019678223;10.001006221832194;0.8334731728428478;0.015563557022524018;0.015563850341043758;0.7977663918270069;0.014894604402590795;0.7979480317573197;1.010086338131653
34.41638;1.0441896093155918;0.8332473048801932;0.7977639787231816;-4.0287555165920527e-07;-3.096903643407798e-07;1.0446718002548165;1.0099518212667344;10.001002492220758;0.8334723302180973;0.01556352926575751;0.015563855853318837;0.7977640915210673;0.014894619776753843;0.7979465715683032;1.010082523509225
34.42638;1.0441910706449586;0.8332482149740204;0.7977612017459252;-4.027991986622868e-07;-3.0938762736437723e-07;1.0446730642930133;1.009954064179979;10.00099815619847;0.8334714943530062;0.0155635013551624;0.015563859925249;0.7977617926523896;0.014894636034297342;0.7979450223599039;1.0100787578966928
34.43638;1.0441925471415139;0.8332491204441095;0.7977584339508993;-4.027062464451434e-07;-3.091115977338447e-07;1.0446744096431613;1.0099564344711525;10.000993180336252;0.8334706638112016;0.015563473357760375;0.015563862289265824;0.797759502812661;0.014894653393192568;0.7979433907558945;1.010075044662568
34.44638;1.0441940367763995;0.8332500157490371;0.7977556851737118;-4.0259794516331137e-07;-3.0886055084843644e-07;1.044675833901553;1.0099589330687482;10.000987534563583;0.8334698405901142;0.015563445346638925;0.015563862699206232;0.7977572282603886;0.014894672038286398;0.7979416821948824;1.0100713855734094
34.45638;1.0441955360144854;0.8332508942224974;0.7977529655306917;-4.024752035239372e-07;-3.086326484487311e-07;1.044677332273556;1.0099615590033277;10.000981187143529;0.8334690303830093;0.015563417403496907;0.015563860974636714;0.7977549743272425;0.014894692121261485;0.7979399001445681;1.0100677813959533
34.46638;1.0441970403299605;0.8332517496203882;0.7977502854151782;-4.023385896766406e-07;-3.0842650651505394e-07;1.044678899889635;1.0099643097841666;10.000974121184036;0.8334682410936867;0.015563389620308642;0.015563857020608368;0.7977527457744588;0.01489471375920156;0.7979380471313668;1.010064232176601
34.47638;1.044198543901437;0.8332525769763982;0.7977476549656717;-4.0218886756729507e-07;-3.082415383228394e-07;1.0446805329331579;1.0099671811528337;10.000966363262682;0.8334674810212153;0.015563362109365736;0.0155638507957904;0.797750546595076;0.01489473703134196;0.7979361253233997;1.0100607366785757
34.48638;1.044200039745538;0.8332533730941579;0.7977450830272926;-4.0202762182029763e-07;-3.080777645734986e-07;1.0446822283299908;1.0099701669703134;10.000957989434177;0.8334667578611008;0.015563335007627554;0.015563842270880679;0.7977483791785484;0.014894761966920687;0.7979341364332967;1.0100572926003601
34.49638;1.044201520683758;0.8332541367969355;0.7977425767555153;-4.018574583374098e-07;-3.0793548286128397e-07;1.0446839842976128;1.0099732589137198;10.000949103371147;0.8334660787719955;0.015563308460041139;0.015563831425596338;0.7977462441949703;0.014894788531312467;0.7979320824746308;1.0100538980188511
34.50638;1.0442029800077095;0.8332548685230557;0.7977401428226536;-4.0168158150607434e-07;-3.0781501787832043e-07;1.0446858012738987;1.0099764464224665;10.000939811024287;0.8334654507713539;0.015563282592886049;0.015563818267125065;0.7977441413887347;0.014894816634714559;0.7979299662601295;1.0100505524179244
34.51638;1.0442044123080598;0.8332555696339125;0.7977377888458945;-4.01503104695232e-07;-3.077165346325001e-07;1.0446876802945306;1.0099797177125605;10.000930205910123;0.8334648798998406;0.01556325750457595;0.015563802840602518;0.7977420698521839;0.014894846160704713;0.7979277908750945;1.0100472567797567
34.52638;1.0442058151561164;0.8332562418649031;0.7977355236590135;-4.0132470782218404e-07;-3.076400139065326e-07;1.044689619700096;1.0099830608008729;10.000920362379233;0.8334643696352692;0.015563233275267457;0.015563785241994546;0.7977400278048244;0.014894876991152878;0.7979255585903483;1.0100440129796424
34.53638;1.044207190207098;0.8332568866925468;0.797733356853765;-4.0114855102444643e-07;-3.0758533465265464e-07;1.044691613963011;1.0099864639821003;10.00091033266495;0.8334639206084883;0.01556320998488033;0.01556376563500601;0.7977380123041131;0.014894909022605726;0.7979232694725963;1.0100408230397544
34.54638;1.0442085425055032;0.8332575049410034;0.7977312987374172;-4.0097603843253214e-07;-3.0755236859058746e-07;1.0446936549661645;1.009989916350567;10.00090014513856;0.8334635318464081;0.015563187736160694;0.01556374424618697;0.7977360192542369;0.014894942176317406;0.7979209208804751;1.0100376889970262
34.55638;1.0442098789677197;0.8332580968335627;0.7977293605293223;-4.008077690270706e-07;-3.075409402918076e-07;1.0446957333391715;1.0099934078194965;10.000889808655476;0.8334632023279078;0.015563166652908297;0.015563721326034051;0.7977340444385915;0.014894976398257024;0.7979185086023718;1.0100346127682125
34.56638;1.044211206935313;0.8332586622373697;0.7977275535343357;-4.006439823736397e-07;-3.0755064798787064e-07;1.0446978393070296;1.0099969285723973;10.000879326922751;0.833462931842873;0.015563146853319988;0.015563697092701124;0.7977320846043625;0.014895011646068193;0.7979160291312309;1.0100315955585084
34.57638;1.0442125320158466;0.8332592017808836;0.7977258877012423;-4.004849152464611e-07;-3.0758083480337847e-07;1.0446999640930936;1.010000468900993;10.000868711716592;0.8334627203896233;0.015563128439415624;0.015563671705496628;0.7977301374071666;0.014895047864932204;0.7979134814586775;1.0100286376549978
34.58638;1.0442138563938563;0.8332597185175759;0.7977243711182799;-4.0033088120815195e-07;-3.0763082298455507e-07;1.044702101246913;1.0100040191239406;10.000857989212092;0.8334625667227853;0.015563111498201202;0.01556364529347356;0.7977282008277302;0.01489508496248269;0.7979108665340697;1.0100257383979743
34.59638;1.044215180140808;0.8332602180642115;0.7977230105116399;-4.0018246314371276e-07;-3.0770019122232687e-07;1.0447042461566005;1.0100075696093818;10.000847200803715;0.8334624684110783;0.01556309609908812;0.015563617986590244;0.7977262731573596;0.014895122801433961;0.7979081852049783;1.0100228955463872
34.60638;1.0442165034020219;0.833260707261497;0.7977218116007986;-4.0004070551849183e-07;-3.0778866708899644e-07;1.0447063947579471;1.0100111118941557;10.000836391467079;0.8334624238608634;0.015563082300444822;0.015563589905246266;0.7977243537693859;0.014895161218822428;0.7979054375469152;1.010020104683337
34.61638;1.0442178261750468;0.8332611929558004;0.7977207786879231;-3.999071215681052e-07;-3.0789578903743697e-07;1.0447085436991015;1.0100146400863041;10.000825590561917;0.8334624339319089;0.015563070158715109;0.015563561139604918;0.7977224439228018;0.014895200047155544;0.7979026240754113;1.010017359369504
34.62638;1.0442191468767255;0.8332616809588146;0.7977199142114846;-3.9978347339809844e-07;-3.0802114192396216e-07;1.0447106915915942;1.0100181510603023;10.000814802411236;0.8334625023035022;0.015563059726334634;0.015563531754784221;0.7977205467220626;0.014895239114350825;0.7978997464711409;1.0100146518225308
34.63638;1.0442204621308606;0.8332621750383749;0.7977192195031853;-3.99671355678193e-07;-3.08164875069536e-07;1.0447128396259033;1.0100216436848937;10.000804010840103;0.8334626349919867;0.015563051044259545;0.01556350180675269;0.7977186660660834;0.01489527823691787;0.7978968072467996;1.0100119737594098
34.64638;1.0442217678086203;0.8332626761257635;0.797718696322604;-3.99571931121029e-07;-3.0832744113966143e-07;1.0447149901613346;1.0100251176019313;10.000793185333947;0.8334628387253771;0.015563044129781508;0.015563471343157123;0.7977168053646944;0.014895317226395598;0.7978938099327234;1.0100093168780107
34.65638;1.0442230592077326;0.8332631816907733;0.7977183473194014;-3.994860796399395e-07;-3.085089029155702e-07;1.0447171436297962;1.0100285716818185;10.000782282692501;0.8334631191461994;0.015563038965789614;0.015563440398516837;0.797714966513966;0.01489535590934488;0.7978907596380269;1.0100066724045331
34.66638;1.0442243304659664;0.8332636859297874;0.7977181751433021;-3.9941464952407525e-07;-3.0870895976654184e-07;1.044719296670169;1.0100320033907937;10.00077125329993;0.8334634800316744;0.015563035509477663;0.015563408994915833;0.7977131495527756;0.01489539414387159;0.7978876627808513;1.0100040304129685
34.67638;1.0442255758927659;0.8332641810625032;0.7977181817929949;-3.9935826781251425e-07;-3.08927585691726e-07;1.0447214433613226;1.0100354097532807;10.000760051394568;0.8334639235947315;0.015563033705883496;0.015563377135074295;0.7977113535778968;0.014895431803537855;0.7978845263231581;1.0100013804716967
34.68638;1.0442267919875836;0.8332646589800107;0.7977183688246429;-3.993170692151088e-07;-3.0916517285707745e-07;1.0447235777739887;1.0100387880482091;10.000748640318792;0.8334644515907759;0.01556303348435615;0.015563344789955203;0.7977095777121191;0.014895468729364581;0.7978813573121675;1.0099987134685506
34.69638;1.0442279768505782;0.8332651125415629;0.7977187372257171;-3.9929099350032545e-07;-3.0942183567601076e-07;1.0447256947543728;1.010042134959597;10.00073699143442;0.8334650664952363;0.015563034758491336;0.01556331190606859;0.7977078212634293;0.014895504704603987;0.7978781623939157;1.0099960229220701
34.70638;1.0442291287315588;0.8332655361670793;0.7977192864067513;-3.992801116916584e-07;-3.096968891312289e-07;1.0447277887533972;1.0100454463362496;10.000725079308284;0.8334657720017592;0.015563037438658014;0.015563278423647686;0.7977060840087751;0.014895539483922447;0.7978749469449176;1.009993304818102
34.71638;1.0442302473474199;0.8332659258203031;0.7977200135324916;-3.992844589094929e-07;-3.0998930800591167e-07;1.0447298528238553;1.0100487192503984;10.000712882969212;0.833466572114473;0.015563041426263939;0.015563244280215554;0.7977043667260922;0.014895572833513887;0.7978717145770473;1.0099905569133691
34.72638;1.044231336237863;0.8332662788269039;0.7977209141156401;-3.9930382648375607e-07;-3.1029828443827903e-07;1.0447318783272055;1.0100519530066583;10.000700395275071;0.8334674688021452;0.015563046594466806;0.015563209417179431;0.7977026717366225;0.0148956045443419;0.7978684672362585;1.0099877785205313
34.73638;1.0442324024147676;0.8332665937751277;0.7977219832723567;-3.9933785019571624e-07;-3.106229579152312e-07;1.0447338556191228;1.01005514635079;10.000687625709572;0.833468459961557;0.015563052796305338;0.01556317380044037;0.7977010034953674;0.014895634436302254;0.7978652051753015;1.0099849698381889
34.74638;1.0442334544391754;0.8332668701502459;0.7977232166203154;-3.993861649221367e-07;-3.1096204859506356e-07;1.0447357757238782;1.010058295229986;10.000674595127418;0.8334695391979782;0.015563059890984558;0.015563137439138178;0.7976993682862872;0.01489566237020332;0.7978619268877721;1.0099821309589898
34.75638;1.0442345013250227;0.833267107466403;0.7977246107561707;-3.994483598195636e-07;-3.1131418673242827e-07;1.0447376311969163;1.0100613946885288;10.000661335454419;0.833470696479319;0.015563067763778648;0.015563100400488836;0.7976977728742647;0.014895688264771298;0.7978586294081067;1.0099792622006927
34.76638;1.0442355519380107;0.8332673046564001;0.7977261633723153;-3.995239371288659e-07;-3.116784211055138e-07;1.0447394160198868;1.010064441071862;10.000647892777206;0.8334719184287985;0.015563076350397768;0.015563062809741273;0.7976962234462507;0.014895712102863582;0.7978553090390341;1.0099763650801974
34.77638;1.0442366145049606;0.8332674602705894;0.7977278724854907;-3.9961233611013463e-07;-3.1205425543055936e-07;1.0447411258567654;1.010067431532239;10.000634321142037;0.8334731891103595;0.015563085645406934;0.015563024826530459;0.7976947247365525;0.014895733908999396;0.7978519621733904;1.009973442300525
34.78638;1.0442376961509914;0.8332675728598566;0.7977297355123202;-3.9971278915462753e-07;-3.1244143219607284e-07;1.0447427582278241;1.0100703628519885;10.000620669869862;0.8334744921893675;0.015563095675395662;0.015562986618488242;0.7976932793629995;0.014895753726658056;0.7978485853911234;1.009970497018615
34.79638;1.044238802729262;0.8332676408585994;0.797731749255758;-3.998241644619706e-07;-3.128396493632005e-07;1.0447443120167532;1.0100732310106373;10.000606978316721;0.8334758134477084;0.015563106477530191;0.015562948340586415;0.7976918888347353;0.014895771624751725;0.7978451751699044;1.0099675323692006
34.80638;1.0442399396758801;0.8332676620373145;0.7977339102048597;-3.9994489939011945e-07;-3.132480859273803e-07;1.044745786707855;1.0100760311483505;10.00059327989119;0.8334771416952526;0.015563118098623985;0.015562910118364925;0.7976905552969168;0.014895787703600307;0.7978417286420822;1.0099645512690398
34.81638;1.0442411121382007;0.8332676331110644;0.7977362144071134;-4.0007307221330146e-07;-3.136651723981709e-07;1.044747180776989;1.0100787578103758;10.000579608537812;0.8334784676138955;0.01556313058230823;0.015562872048845204;0.7976892817177996;0.014895802082062528;0.7978382456341033;1.009961556305607
34.82638;1.044242322688228;0.8332675496927996;0.7977386570519136;-4.0020669599555423e-07;-3.1408895967541667e-07;1.0447484895272523;1.0100814056725753;10.000566007070253;0.8334797821283129;0.015563143940903055;0.01556283421823345;0.7976880705802901;0.014895814888346376;0.797834730513825;1.0099585498635046
34.83638;1.044243569873582;0.833267406482088;0.7977412324236204;-4.0034401518895807e-07;-3.1451759337505946e-07;1.04474970462373;1.0100839704934188;10.000552537004914;0.8334810757626657;0.015563158135799128;0.01556279671847816;0.7976869228917576;0.014895826260386607;0.7978311923001004;1.0099555339462698
34.84638;1.044244850045299;0.8332671982211475;0.7977439343203607;-4.004836167794092e-07;-3.149493510636743e-07;1.0447508158375958;1.0100864490630759;10.000539281348512;0.833482339351883;0.01556317307145598;0.015562759658262922;0.7976858388748745;0.014895836339027874;0.7978276429071478;1.0099525097380477
34.85638;1.0442461587326572;0.8332669210907957;0.7977467560419285;-4.00624335106699e-07;-3.153823797370727e-07;1.044751813986337;1.0100888382213868;10.000526339516997;0.833483565028594;0.015563188599259762;0.015562723172370252;0.797684819831353;0.014895845248553915;0.7978240947389114;1.0099494780004674
34.86638;1.0442474894615812;0.8332665731672073;0.7977496904845419;-4.007650899269169e-07;-3.1581459699414633e-07;1.044752693172778;1.010091134897114;10.000513824547937;0.8334847460903893;0.015563204539398232;0.015562687421751702;0.7976838692023672;0.014895853080874988;0.7978205593661866;1.0099464397212692
34.87638;1.0442488336404714;0.833266154029209;0.7977527312729673;-4.0090487886370193e-07;-3.1624371315587577e-07;1.0447534499647808;1.0100933374183072;10.000501865861098;0.8334858764526214;0.015563220707920926;0.015562652573331136;0.7976829920209164;0.014895859899111684;0.797817047567417;1.0099433962989774
34.88638;1.0442501828477195;0.8332656647603848;0.7977558730430013;-4.0104300247689213e-07;-3.1666712861346155e-07;1.0447540815171392;1.010095446473726;10.000490610007581;0.8334869510033555;0.015563236910998247;0.015562618774856698;0.797682194467834;0.014895865746808677;0.7978135690712457;1.0099403505603817
34.89638;1.0442515304849866;0.8332651084663966;0.7977591101348829;-4.01179352039139e-07;-3.170820599234498e-07;1.0447545857288985;1.0100974653421064;10.000480209930739;0.8334879665395868;0.015563252924594682;0.015562586146024302;0.7976814842017969;0.014895870635660918;0.7978101317787581;1.0099373081766831
34.90638;1.0442528714319568;0.8332644898247871;0.7977624362090557;-4.013143734194776e-07;-3.1748603927399726e-07;1.0447549615792775;1.010099400050098;10.000470807746193;0.8334889225758183;0.015563268504255386;0.015562554774810977;0.7976808695828399;0.014895874520315721;0.7978067422537098;1.0099342768457238
34.91638;1.0442542008185403;0.8332638132362031;0.7977658451538134;-4.0144857230666335e-07;-3.1787731050537535e-07;1.0447552083804728;1.0101012591998801;10.000462523520014;0.8334898213456235;0.01556328339543353;0.01556252471438349;0.7976803579597965;0.01489587730051737;0.7978034071862865;1.0099312638615383
34.92638;1.0442555133861315;0.8332630814679655;0.7977693313989292;-4.015820242003448e-07;-3.18255096941455e-07;1.044755325860796;1.0101030534141475;10.000455452113847;0.8334906659043814;0.015563297327069233;0.015562495993797224;0.7976799555065612;0.014895878856308914;0.7978001336327627;1.0099282752116767
34.93638;1.0442568047453265;0.8332622955036935;0.7977728895124689;-4.0171437167595563e-07;-3.186198420356506e-07;1.0447553148765305;1.0101047950657827;10.00044966588054;0.8334914575042387;0.015563310027833089;0.015562468632476635;0.7976796686677864;0.014895879074331155;0.7977969283638304;1.009925316347939
34.94638;1.0442580741855367;0.8332614548368165;0.7977765138247629;-4.0184507933620554e-07;-3.189730434767947e-07;1.0447551776638313;1.0101064980051833;10.000445218278939;0.8334921950094911;0.015563321258929735;0.015562442639374705;0.7976795046002869;0.014895877836579172;0.7977937975453445;1.009922393154906
34.95638;1.0442593264489226;0.833260558513194;0.7977801982516152;-4.0197361583774335e-07;-3.193167511177735e-07;1.0447549182413458;1.0101081770677898;10.000442145138948;0.8334928761116318;0.015563330836449252;0.01556241800121051;0.7976794694020091;0.014895874996070915;0.797790746026128;1.0099195120956597
34.96638;1.0442605699601484;0.8332596065808956;0.7977839366021854;-4.020997756034992e-07;-3.1965323172423355e-07;1.044754542523696;1.01010984756618;10.000440470434974;0.8334934988751364;0.015563338643073703;0.015562394679326554;0.79767956632748;0.014895870385938105;0.7977877769087635;1.009916678356771
34.97638;1.0442618128945735;0.833258600577301;0.7977877229686886;-4.0222401083031257e-07;-3.199849131127102e-07;1.0447540578038308;1.010111524526861;10.000440217139612;0.8334940633897834;0.015563344614134833;0.015562372618648587;0.7976797960126429;0.014895863855880933;0.797784892833112;1.009913893395277
34.98638;1.0442630611329413;0.8332575432584448;0.7977915513164083;-4.0234723837311244e-07;-3.2031456232916915e-07;1.0447534734001493;1.0101132221995888;10.000441406079517;0.8334945725890641;0.015563348687505276;0.015562351757077446;0.7976801572501854;0.014895855289922247;0.7977820976673782;1.0099111544418757
34.99638;1.0442643186188412;0.833256438477091;0.79779541476527;-4.0247027364956745e-07;-3.206455185747956e-07;1.0447528021956392;1.0101149543212102;10.000444038595667;0.833495031668502;0.015563350757351817;0.015562332026339526;0.7976806468178352;0.014895844603421419;0.797779397001487;1.0099084559779261
35.00638;1.044265587657656;0.8332552904915747;0.7977993051094874;-4.0259336405323526e-07;-3.209814154860154e-07;1.0447520600848355;1.0101167341844162;10.000448083732103;0.8334954467446274;0.015563350681524644;0.015562313343902016;0.7976812600179992;0.014895831743474992;0.797776797177393;1.0099057921927796
35.01638;1.0442668686676642;0.8332541023471408;0.7978032123972907;-4.0271583948009435e-07;-3.213253828863281e-07;1.044751262571312;1.0101185744885672;10.00045347850114;0.833495823401223;0.015563348328472478;0.015562295605316401;0.7976819928655678;0.01489581668904461;0.7977743030801783;1.0099031590321108
35.02638;1.0442681602451858;0.8332528756060512;0.7978071248500513;-4.028360797286258e-07;-3.216795128258606e-07;1.0447504207614626;1.0101204881106536;10.000460135415224;0.8334961660726913;0.015563343600737313;0.015562278678954175;0.7976828433165938;0.01489579944828409;0.7977719167449283;1.0099005547259499
35.03638;1.0442694592828536;0.8332516120339556;0.797811029086139;-4.0295221548667266e-07;-3.220448441230961e-07;1.0447495395081685;1.0101224886481244;10.000467954209551;0.8334964781530949;0.015563336416760894;0.015562262406173187;0.7976838096579234;0.01489578006223876;0.7977696388978609;1.0098979789601588
35.04638;1.044270760934788;0.8332503140705547;0.797814910902399;-4.0306294806477855e-07;-3.2242153959587907e-07;1.0447486188769037;1.0101245890466366;10.00047683206412;0.8334967617018495;0.015563326685923253;0.015562246609208647;0.7976848879853844;0.014895758602958957;0.7977674712030179;1.0098954312899897
35.05638;1.0442720595290669;0.8332489832319189;0.7978187570847772;-4.031675238479711e-07;-3.228092369137271e-07;1.0447476574769345;1.0101267996929815;10.000486669883674;0.8334970174776193;0.015563314301912493;0.015562231095246667;0.7976860713517975;0.014895735166781011;0.7977654158083851;1.0098929108212165
35.06638;1.044273350441971;0.8332476192668613;0.797822556494495;-4.032652886821517e-07;-3.232075277624934e-07;1.0447466547472046;1.010129126869252;10.000497377145416;0.8334972457016652;0.015563299166936401;0.015562215677630144;0.7976873509786622;0.014895709880527032;0.797763473493765;1.009890418011604
35.07638;1.0442746312181543;0.8332462210345334;0.7978262989316308;-4.033556734795602e-07;-3.2361626461123823e-07;1.0447456110679343;1.0101315710794787;10.000508880759687;0.833497446348524;0.015563281230070499;0.015562200221591629;0.7976887181138547;0.014895682897462143;0.7977616434734051;1.009887955541162
35.08638;1.044275901805532;0.8332447875628122;0.7978299739049072;-4.034385013453302e-07;-3.2403572389595225e-07;1.0447445282494034;1.0101341272122468;10.00052113792079;0.8334976197100477;0.015563260489863109;0.015562184655891303;0.7976901650253574;0.014895654376184961;0.7977599246110941;1.0098855271712033
35.09638;1.0442771647215119;0.8332433186776849;0.7978335709777302;-4.0351419877706106e-07;-3.244665854810373e-07;1.044743411684382;1.010136787228163;10.000534137246547;0.8334977674818332;0.01556323696056047;0.01556216894460788;0.7976916853080125;0.014895624478935283;0.7977583160797889;1.0098831369186008
35.10638;1.044278424336067;0.8332418155721643;0.7978370798201907;-4.035838329128773e-07;-3.249094981667149e-07;1.0447422710155703;1.0101395426028013;10.000547881043673;0.8334978928484084;0.015563210656941075;0.01556215306756303;0.7976932737741901;0.014895593382064264;0.797756816917132;1.0098807889409738
35.11638;1.0442796855489396;0.8332402811252286;0.7978404890984728;-4.0364889402907806e-07;-3.2536484084961696e-07;1.0447411184029611;1.0101423851244118;10.000562361669697;0.8334980002741504;0.015563181615762246;0.015562137008711781;0.7976949256264547;0.01489556126990447;0.797755425560089;1.0098784870958815
35.12638;1.0442809535006443;0.8332387197423224;0.7978437863813763;-4.0371075492412024e-07;-3.258331082408477e-07;1.0447399674173439;1.0101453072426614;10.000577546917272;0.8334980957437063;0.015563149913005534;0.015562120750665842;0.7976966358676779;0.014895528313065516;0.7977541404953136;1.0098762338134761
35.13638;1.044282234112102;0.8332371369113263;0.7978469598871674;-4.0377019187897204e-07;-3.2631514615454566e-07;1.0447388329857248;1.0101483033848946;10.00059338477791;0.8334981858736524;0.015563115650840183;0.015562104284235222;0.7976983990824453;0.014895494644370698;0.79775296146436;1.0098740288083137
35.14638;1.0442835345435915;0.8332355384959473;0.7978500000965196;-4.038273925452347e-07;-3.268120130707641e-07;1.044737730423143;1.0101513711815462;10.000609825333473;0.8334982756292126;0.015563078934942064;0.015562087609591201;0.7977002088556917;0.014895460356791849;0.7977518898288657;1.009871869209824
35.15638;1.0442848633452095;0.8332339300984709;0.7978528999232949;-4.0388239570275194e-07;-3.273250538399373e-07;1.0447366737711639;1.0101545105041665;10.000626840444179;0.8334983669263102;0.01556303986956141;0.015562070734519103;0.7977020575739229;0.014895425530247398;0.7977509281475806;1.0098697515196406
35.16638;1.0442862301969773;0.8332323170819703;0.7978556542571544;-4.039354355831808e-07;-3.2785599909302266e-07;1.0447356750099897;1.0101577210283568;10.000644428332384;0.8334984595956787;0.015562998573998874;0.015562053692056243;0.7977039364301761;0.014895390257148306;0.7977500794547429;1.0098676736469159
35.17638;1.0442876449134375;0.8332307046261055;0.797858259711254;-4.0398685139218395e-07;-3.284065827292946e-07;1.0447347442658845;1.0101610003627879;10.00066260323229;0.8334985536464415;0.015562955196160067;0.01556203655118366;0.7977058348851184;0.014895354648264495;0.7977493459816186;1.009865635675978
35.18638;1.04428911596141;0.8332290970711225;0.7978607141771452;-4.04037000326979e-07;-3.289782027225687e-07;1.044733889509817;1.0101643436768035;10.0006813735508;0.8334986509614254;0.01556290990954811;0.015562019404726544;0.7977077409523875;0.014895318830375903;0.7977487279283653;1.009863639605348
35.19638;1.0442906494511146;0.8332274974288874;0.7978630162925227;-4.040864309966319e-07;-3.295721463682708e-07;1.0447331153581751;1.010167744527445;10.00070072769673;0.8334987554425295;0.015562862908842236;0.015562002360321708;0.7977096425736808;0.014895282939364016;0.797748223654673;1.0098616881276605
35.20638;1.0442922484934445;0.8332259077381764;0.7978651650974153;-4.0413608417840896e-07;-3.301896472749261e-07;1.0447324229129025;1.0101711956965616;10.000720637296785;0.8334988717645049;0.01556281441063582;0.015561985545214464;0.7977115281699022;0.014895247104244638;0.7977478309658322;1.0098597825613553
35.21638;1.044293912985691;0.8332243294227554;0.7978671589500679;-4.041874165814839e-07;-3.3083157983411015e-07;1.0447318111941508;1.010174689582977;10.00074105943395;0.8334990035700012;0.015562764660983547;0.01556196910319822;0.797713386180951;0.014895211433616185;0.7977475478356563;1.0098579215944998
35.22638;1.04429564064863;0.8332227629989739;0.7978689945624657;-4.042421653296818e-07;-3.314985593732327e-07;1.0447312784661416;1.0101782184563186;10.000761935993097;0.8334991523781108;0.015562713948269087;0.015561953169810619;0.7977152047361724;0.014895176006519907;0.797747372702675;1.0098561022562287
35.23638;1.0442974284517894;0.8332212078777982;0.7978706681093033;-4.0430169070204264e-07;-3.321912184137955e-07;1.0447308224847727;1.010181774177439;10.000783198082418;0.8334993180299605;0.01556266260336541;0.015561937851166177;0.7977169715397616;0.014895140856069751;0.7977473052535732;1.0098543225249674
35.24638;1.044299273237316;0.8332196629805021;0.7978721768702126;-4.043664874342134e-07;-3.329101174497554e-07;1.0447304400554362;1.01018534689721;10.000804766109054;0.833499499373584;0.015562610980418728;0.015561923230913644;0.797718674165391;0.014895105954491622;0.7977473468317218;1.0098525833817007
35.25638;1.04430117221148;0.8332181273313964;0.797873519347998;-4.0443629476005234e-07;-3.336554892457729e-07;1.0447301271105738;1.010188923772581;10.000826544336622;0.8334996938271053;0.01556255942706304;0.0155619093832325;0.797720301409741;0.014895071223242252;0.7977474998792647;1.0098508882374686
35.26638;1.044303123618592;0.8332166006014308;0.7978746950722233;-4.04510656935876e-07;-3.3442698470053233e-07;1.0447298798902802;1.0101924892793335;10.000848420355377;0.8334998969884305;0.01556250825119717;0.015561896376437435;0.7977218446733331;0.014895036565491338;0.7977477671664587;1.0098492408947315
35.27638;1.0443051267808383;0.8332150845699889;0.7978757050964751;-4.0458944020829486e-07;-3.352234703322943e-07;1.0447296960379502;1.0101960268232069;10.00087027158229;0.8335001030775856;0.015562457694696956;0.015561884287646521;0.797723297733083;0.01489500188712736;0.7977481513703272;1.0098476451663423
35.28638;1.0443071820788694;0.8332135837183308;0.7978765520041889;-4.0467306000359816e-07;-3.3604303164115976e-07;1.0447295745993879;1.0101995202102436;10.000891973119526;0.8335003051750569;0.015562407929559026;0.015561873221264308;0.7977246557355063;0.014894967099044972;0.7977486551210806;1.0098461061279886
35.29638;1.0443092910736478;0.8332121038191926;0.7978772387027182;-4.047625969723705e-07;-3.3688342356051014e-07;1.0447295155924636;1.0102029545257676;10.000913405324704;0.8335004953502194;0.015562359074745877;0.015561863312095968;0.7977259148405221;0.01489493212139713;0.7977492812648539;1.0098446302735433
35.30638;1.0443114552574306;0.8332106510037538;0.7978777672697049;-4.0485974032789836e-07;-3.3774284097053785e-07;1.0447295197656357;1.010206317131726;10.000934464386786;0.8335006658665932;0.015562311208114445;0.01556185472052921;0.7977270721874876;0.01489489689162982;0.797750032954598;1.0098432241031974
35.31638;1.0443136743193844;0.8332092317588102;0.7978781392424401;-4.0496643983656516e-07;-3.3862030717650245e-07;1.0447295878188618;1.0102095986300268;10.000955075354943;0.8335008106359125;0.015562264371698846;0.015561847621601156;0.7977281258938882;0.014894861367638507;0.797750913349756;1.0098418933592137
35.32638;1.0443159462392833;0.8332078521410187;0.7978783568648025;-4.0508454620295095e-07;-3.395155758938147e-07;1.044729719146975;1.0102127920011255;10.000975199573457;0.8335009247670269;0.015562218592269037;0.015561842183343043;0.7977290753537719;0.014894825524641832;0.7977519247381178;1.0098406436993588
35.33638;1.044318268624392;0.8332065167785793;0.7978784238975847;-4.0521559715730713e-07;-3.40429090383968e-07;1.0447299114407524;1.0102158905112473;10.0009948222164;0.8335010026881892;0.01556217389980964;0.015561838539260428;0.7977299214255408;0.014894789350048588;0.7977530674305829;1.0098394818363665
35.34638;1.0443206388584994;0.8332052287231645;0.7978783454601276;-4.053608299237738e-07;-3.413620140669918e-07;1.0447301607951;1.0102188875510527;10.001013926246022;0.8335010370080035;0.01556213031834833;0.015561836768138066;0.7977306660409887;0.014894752843704685;0.7977543392242915;1.0098384160774772
35.35638;1.0443230524909486;0.8332039897674903;0.7978781275661824;-4.0552141368727045e-07;-3.4231595162187776e-07;1.0447304614160142;1.010221778150288;10.00103248374941;0.8335010185669464;0.01556208785311886;0.015561836900301499;0.7977313117720255;0.014894716028024576;0.7977557356827443;1.0098374554072649
35.36638;1.0443255025255256;0.8332028011291261;0.7978777772143278;-4.056983597111767e-07;-3.432924540899384e-07;1.0447308053763467;1.0102245597885593;10.001050470423152;0.833500937366197;0.01556204649044419;0.01556183895551809;0.797731861794249;0.014894678961586019;0.7977572509711107;1.0098366081611327
35.37638;1.0443279808784822;0.833201664319454;0.7978773023461521;-4.058921051853436e-07;-3.4429275175721944e-07;1.0447311825427175;1.0102272328129611;10.001067876834856;0.8335007840577756;0.015562006193309467;0.015561842971388138;0.797732320014928;0.014894641739930659;0.7977588786393659;1.0098358812561434
35.38638;1.0443304798040656;0.8332005810356526;0.7978767106126602;-4.061023866274819e-07;-3.4531770453344923e-07;1.0447315810782778;1.0102298008055104;10.001084699214065;0.8335005508905261;0.015561966895004786;0.015561848979356979;0.797732691061735;0.014894604476726187;0.7977606117703024;1.0098352788227367
35.39638;1.044332992764416;0.8331995521514586;0.7978760083363303;-4.0632825211035825e-07;-3.463678147939085e-07;1.0447319888393845;1.010232269283426;10.001100924124707;0.8335002312512656;0.015561928498788197;0.015561856968676171;0.797732979692082;0.014894567280344712;0.7977624433202067;1.0098348008132014
