time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
35.40638;1.0443355148061968;0.8331985771488849;0.7978752009030233;-4.0656801210020634e-07;-3.4744325374787883e-07;1.0447323945747837;1.0102346431321954;10.001116527625099;0.8334998187047861;0.015561890882989874;0.015561866890107409;0.7977331899417046;0.014894530233829651;0.7977643671982984;1.0098344434540443
35.41638;1.0443380409166887;0.8331976541708879;0.7978742931230635;-4.0681948729834695e-07;-3.4854364570379926e-07;1.0447327884664765;1.0102369255093133;10.00113148304955;0.8334993070920507;0.015561853921532632;0.015561878676013838;0.7977333248769953;0.014894493381223829;0.7977663787307838;1.0098342011349906
35.42638;1.0443405636979048;0.8331967802409644;0.7978732885628491;-4.07080531391087e-07;-3.4966783691447304e-07;1.0447331623026703;1.010239118806112;10.001145765378165;0.8334986911581542;0.015561817507542614;0.015561892257381086;0.7977333873251166;0.014894456746119184;0.7977684741402787;1.0098340680299236
35.43638;1.0443430734207384;0.833195951516619;0.7978721887147635;-4.0734941047097936e-07;-3.508140010923821e-07;1.044733509476539;1.0102412259551616;10.0011593512356;0.8334979661637197;0.015561781556403446;0.015561907588951866;0.7977333811823908;0.014894420368156618;0.7977706497785476;1.0098340382891613
35.44638;1.0443455600536817;0.8331951635374623;0.7978709930056299;-4.076248022435728e-07;-3.519797628179103e-07;1.044733825377065;1.0102432506735046;10.001172216896322;0.8334971268619105;0.015561746004523785;0.015561924663054868;0.7977333119603602;0.014894384314725048;0.7977729013775281;1.009834105562136
35.45638;1.0443480147250965;0.8331944114693359;0.7978696998803209;-4.0790563107002023e-07;-3.531622656515241e-07;1.0447341083540733;1.0102451964101962;10.001184339206706;0.8334961674178712;0.015561710819567155;0.01556194349678786;0.7977331857478401;0.014894348684688032;0.7977752239852455;1.0098342633100883
35.46638;1.0443504299975934;0.8331936901552028;0.7978683084451189;-4.081911134423462e-07;-3.5435831067641305e-07;1.044734359820102;1.0102470650669046;10.001195696939185;0.8334950824692161;0.015561675998418166;0.015561964120164492;0.7977330075966933;0.014894313625677013;0.7977776126652645;1.0098345052418678
35.47638;1.0443527992600008;0.8331929946391685;0.7978668196098155;-4.084809180730453e-07;-3.555642873503852e-07;1.0447345821423082;1.0102488564647525;10.001206260318684;0.8334938685413771;0.015561641548365047;0.01556198656889014;0.7977327813964438;0.014894279340436306;0.7977800626738939;1.00983482486217
35.48638;1.0443551154326352;0.8331923218761964;0.797865236142754;-4.08774988372634e-07;-3.567761169997678e-07;1.0447347766486996;1.0102505685910124;10.00121597254327;0.8334925253940342;0.015561607483180995;0.015562010856146492;0.7977325112202672;0.0148942460538945;0.797782568724017;1.0098352148344831
35.49638;1.0443573702147357;0.8331916718897155;0.7978635625100211;-4.090730454254024e-07;-3.5798977707919253e-07;1.044734944305168;1.010252198748117;10.00122475269167;0.833491056114577;0.015561573829569962;0.015562036942590646;0.7977322019368808;0.014894213959351027;0.7977851246986278;1.0098356674374624
35.50638;1.0443595546747468;0.8331910471333916;0.7978618052548885;-4.093743749450266e-07;-3.592019459754091e-07;1.044735087453579;1.0102537444838184;10.001232526008822;0.8334894652720052;0.015561540613041824;0.015562064738609443;0.7977318588391408;0.014894183197197283;0.7977877244365756;1.0098361764029586
35.51638;1.044361660422924;0.8331904513545028;0.7978599730130929;-4.0967815352490475e-07;-3.6040997887533937e-07;1.0447352108436028;1.0102552030044119;10.001239241538933;0.8334877569411967;0.015561507841967507;0.015562094125258311;0.7977314869873627;0.014894153863651345;0.7977903621629495;1.0098367386560043
35.52638;1.0443636798833655;0.8331898884723336;0.797858075124458;-4.099839890038066e-07;-3.6161143594504126e-07;1.044735321807396;1.0102565708815798;10.00124485908432;0.8334859342116984;0.015561475513952316;0.015562124965603599;0.7977310903223878;0.014894126011442575;0.7977930317510048;1.0098373545216102
35.53638;1.0443656057610082;0.8331893615181251;0.7978561196855455;-4.1029230714049704e-07;-3.628037745318768e-07;1.044735429574947;1.010257844727045;10.00124933813013;0.83348399979323;0.015561443619426395;0.015562157115517264;0.7977306717035373;0.014894099645627904;0.797795726267472;1.009838026591026
35.54638;1.044367431728322;0.8331888722560488;0.7978541130144916;-4.1060437020953314e-07;-3.639845185701797e-07;1.0447355442483413;1.0102590208973503;10.001252644552723;0.8334819569744208;0.015561412129720996;0.015562190448060622;0.7977302338900306;0.01489407471732536;0.7977984387913782;1.0098387589070534
35.55638;1.0443691543373872;0.8331884211632407;0.797852060855231;-4.109219661616644e-07;-3.6515164229973345e-07;1.0447356753039094;1.0102600946664226;10.00125475561629;0.8334798105052272;0.015561380990548684;0.015562224871787463;0.7977297798510403;0.014894051118247157;0.7978011628191404;1.0098395574282597
35.56638;1.0443707738963828;0.8331880074443172;0.7978499692908473;-4.1124708946332036e-07;-3.6630345572070595e-07;1.0447358295450104;1.0102610604172018;10.001255657857685;0.8334775668274071;0.01556135013126349;0.015562260336699475;0.7977293127709368;0.014894028709061013;0.7978038907507322;1.0098404298657748
35.57638;1.0443722940259967;0.833187629073006;0.7978478442214332;-4.1158187228104606e-07;-3.6743801589102706e-07;1.0447360103240557;1.0102619128169468;10.00125534448931;0.8334752335382233;0.01556131947321359;0.015562296837586104;0.7977288368207839;0.014894007372552897;0.7978066125044663;1.0098413842678016
35.58638;1.0443737211524151;0.8331872828443042;0.7978456907864224;-4.119285207291174e-07;-3.6855281273302817e-07;1.0447362193103624;1.0102626481204784;10.00125381085242;0.8334728195092573;0.015561288928179822;0.015562334404797004;0.7977283575726117;0.014893987039036273;0.7978093166162719;1.0098424283650467
35.59638;1.0443750641317344;0.83318696523767;0.7978435133654078;-4.122889751782382e-07;-3.6964495701510747e-07;1.04473645895665;1.0102632639814297;10.001251048594442;0.8334703364507448;0.015561258404246773;0.015562373080572345;0.7977278816811658;0.014893967675533422;0.7978119924141138;1.0098435694577137
35.60638;1.0443763341871828;0.8331866740589912;0.7978413153681149;-4.1266472396765004e-07;-3.7071145743371905e-07;1.044736733241249;1.010263757652831;10.001247038163616;0.8334677994212538;0.015561227818798595;0.015562412901090712;0.7977274170735668;0.014893949274740649;0.7978146310058206;1.0098448135910796
35.61638;1.044377544934337;0.8331864092172692;0.7978390990332711;-4.1305692739578514e-07;-3.717494464040636e-07;1.0447370467886412;1.0102641256378013;10.001241744156212;0.8334652247692239;0.015561197108868328;0.015562453896504845;0.7977269729299301;0.014893931862650573;0.7978172252777987;1.009846165011739
35.62638;1.044378710968763;0.8331861715077986;0.7978368662005533;-4.134663368365105e-07;-3.727564277238701e-07;1.044737403838363;1.0102643661160764;10.00123512643623;0.8334626280921132;0.015561166239540245;0.015562496087476462;0.7977265586315124;0.014893915499120083;0.7978197699436916;1.0098476266739553
35.63638;1.0443798450120398;0.8331859601895897;0.7978346202003442;-4.1389327226201574e-07;-3.737301687257522e-07;1.0447378082772714;1.0102644811073662;10.001227158269748;0.833460023806747;0.015561135201739138;0.015562539457253593;0.7977261824712403;0.014893900247810394;0.7978222615194002;1.0098492011687845
35.64638;1.0443809559590986;0.8331857720461024;0.7978323671657629;-4.143380377195697e-07;-3.7466828911063997e-07;1.044738264189434;1.0102644759583657;10.001217831592687;0.8334574249580979;0.015561104003805828;0.01556258392999109;0.7977258507097316;0.014893886141596457;0.7978246975282157;1.0098508916063382
35.65638;1.0443820492203069;0.8331856031993845;0.7978301156429812;-4.148011379573595e-07;-3.7556814157117105e-07;1.0447387754471649;1.0102643576105597;10.001207153057859;0.8334548420874236;0.015561072667033854;0.015562629389753047;0.797725567679785;0.014893873180285642;0.7978270753249713;1.0098527013053986
35.66638;1.0443831280224767;0.8331854512301438;0.7978278759941321;-4.152829703469917e-07;-3.7642684120153774e-07;1.0447393452591678;1.010264133847352;10.001195143223889;0.8334522816486142;0.015561041215021575;0.015562675730022025;0.7977253366820892;0.014893861355544722;0.7978293918872744;1.0098546320058832
35.67638;1.0443841940512582;0.8331853155021551;0.7978256598192894;-4.157836636448402e-07;-3.772411269026755e-07;1.044739976381395;1.0102638130935637;10.001181838952418;0.8334497461196868;0.015561009666444402;0.015562722903201733;0.7977251603968719;0.014893850666763154;0.7978316447532303;1.0098566827991158
35.68638;1.0443852480183218;0.8331851963215562;0.7978234782221101;-4.163035145216722e-07;-3.780074515997489e-07;1.0447406708935223;1.0102634036718041;10.001167290570065;0.8334472365099077;0.015560978050984744;0.015562770925468492;0.7977250410666618;0.014893841115323386;0.7978338328526422;1.009858850725378
35.69638;1.044386291177115;0.8331850938253607;0.7978213401616191;-4.1684328872013797e-07;-3.787226139570118e-07;1.044741429745244;1.0102629131380603;10.00115155656842;0.8334447546440942;0.015560946426607982;0.01556281983181365;0.7977249813143836;0.014893832694990948;0.797835956579234;1.009861131335578
35.70638;1.0443873267587958;0.8331850075128014;0.7978192528310916;-4.174039367965572e-07;-3.7938420639445685e-07;1.0447422520544822;1.0102623483978155;10.001134705418442;0.8334423031816869;0.01556091487769121;0.015562869644458039;0.7977249853131556;0.01489382538702719;0.7978380171595976;1.0098635184770692
35.71638;1.044388360029646;0.8331849372511391;0.7978172231416365;-4.179862250143179e-07;-3.799901668503616e-07;1.0447431342195814;1.0102617160026228;10.001116817051766;0.833439884060617;0.015560883513359287;0.01556292037553368;0.7977250593442243;0.014893819163469893;0.7978400153253803;1.0098660049796895
35.72638;1.044389397644145;0.8331848845306858;0.7978152577767431;-4.1859021850959026e-07;-3.805382731541041e-07;1.044744070775805;1.0102610217968309;10.00109798297234;0.8334374975778562;0.015560852474030117;0.015562972027982847;0.797725211186424;0.014893813992525394;0.7978419501092214;1.0098685846050799
35.73638;1.0443904469331153;0.8331848526232657;0.7978133619917692;-4.192148836913958e-07;-3.8102651611432396e-07;1.0447450565098713;1.0102602705462091;10.001078311490478;0.8334351433577029;0.015560821923860196;0.01556302458320151;0.7977254490626822;0.014893809831830977;0.7978438189376622;1.0098712533609773
35.74638;1.0443915148958693;0.8331848460026279;0.797811539051507;-4.198586214657586e-07;-3.814538790289681e-07;1.044746087366735;1.0102594667090434;10.001057928308978;0.8334328215962428;0.015560792028032183;0.015563077987071298;0.7977257811375538;0.014893806622071452;0.7978456189585795;1.0098740090187883
35.75638;1.0443926075452994;0.833184869426658;0.7978097901651467;-4.2052008277401007e-07;-3.818206679751182e-07;1.0447471601029943;1.0102586152183866;10.00103697069248;0.8334305331259428;0.01556076293058781;0.015563132147041811;0.7977262155503845;0.014893804284616896;0.7978473480229545;1.0098768490861538
35.76638;1.0443937301157646;0.833184926989784;0.7978081141687497;-4.2119817952364694e-07;-3.821282524412805e-07;1.0447482716906116;1.0102577207004229;10.001015577906685;0.8334282789339571;0.015560734732436396;0.01556318693669141;0.7977267602310905;0.014893802704795686;0.797849004168281;1.0098797687730305
35.77638;1.0443948869973485;0.8331850218662847;0.7978065076295239;-4.218917259953342e-07;-3.8237868908563283e-07;1.0447494192267164;1.0102567866510774;10.000993873519866;0.8334260594312543;0.015560707479919283;0.015563242202096525;0.7977274217998802;0.01489380172642576;0.7978505851191942;1.0098827606967442
35.78638;1.0443960807790957;0.8331851571121276;0.7978049663887565;-4.2259944747839663e-07;-3.825745481530961e-07;1.0447506008279959;1.0102558158574328;10.000971955717526;0.8334238737920421;0.01556068117434191;0.015563297787046295;0.7977282040310768;0.014893801193548582;0.7978520890320449;1.0098858167849598
35.79638;1.0443973122581751;0.8331853369857296;0.7978034876206991;-4.2332012135697804e-07;-3.827190444418249e-07;1.044751816284974;1.0102548107656026;10.000949906680168;0.8334217204549087;0.015560655791663177;0.015563353568421078;0.7977291074324708;0.014893801003625673;0.7978535150139449;1.009888930780366
35.80638;1.0443985822120891;0.8331855673900348;0.7978020702148713;-4.2405259680766803e-07;-3.8281628239225074e-07;1.0447530663577402;1.0102537736918535;10.000927804038632;0.8334195983026683;0.015560631299659476;0.015563409464027825;0.7977301307693622;0.014893801117944696;0.7978548630083603;1.0098920983940296
35.81638;1.0443998926695364;0.8331858548425243;0.79780071359653;-4.247957146825217e-07;-3.828710588401247e-07;1.0447543516317412;1.0102527079896007;10.000905726155093;0.8334175071659633;0.015560607660051266;0.015563465410029759;0.7977312729130145;0.014893801542833835;0.7978561341047311;1.009895315538121
35.82638;1.0444012460419614;0.83318620551597;0.7977994165350635;-4.2554812940694516e-07;-3.8288836618646193e-07;1.0447556716068331;1.0102516196022018;10.000883748846828;0.8334154477985786;0.0155605848264941;0.015563521342277339;0.7977325326979577;0.01489380232032944;0.7978573308213079;1.0098985779032976
35.83638;1.0444026427732302;0.8331866251074264;0.7977981762265756;-4.263082890066206e-07;-3.828732260476386e-07;1.0447570244427629;1.0102505172574845;10.000861934460742;0.8334134216695398;0.015560562751771062;0.015563577206875425;0.7977339072893335;0.014893803513969562;0.7978584565875828;1.0099018818273218
35.84638;1.0444040799180883;0.8331871187574538;0.7977969880143828;-4.2707474310506033e-07;-3.828307862775597e-07;1.0447584074451837;1.0102494108716698;10.000840332497873;0.8334114300705545;0.015560541377477612;0.015563632974042918;0.7977353906968747;0.014893805167368523;0.7978595150598012;1.0099052243575113
35.85638;1.0444055525252736;0.8331876913447898;0.7977958462136314;-4.2784640775487195e-07;-3.827662340718904e-07;1.0447598166263994;1.0102483096096793;10.000818996717406;0.833409472938492;0.015560520613005195;0.015563688613067256;0.797736972893355;0.014893807274881588;0.7978605099676919;1.00990860191894
35.86638;1.0444070563547039;0.8331883480337219;0.7977947451750864;-4.286223230458204e-07;-3.826846158383077e-07;1.0447612459318876;1.0102472210423559;10.000797993759651;0.8334075488395422;0.0155605003413362;0.01556374404839589;0.7977386403299148;0.014893809791534807;0.7978614452623061;1.0099120088558085
35.87638;1.04440858991986;0.833189094320598;0.7977936801964732;-4.2940123388283496e-07;-3.825909037409648e-07;1.0447626882288303;1.0102461517605674;10.00077739025061;0.8334056564926289;0.015560480434001465;0.015563799148969507;0.7977403779967068;0.014893812652218306;0.7978623253726521;1.009915437745526
35.88638;1.0444101554501093;0.8331899358986073;0.7977926485088159;-4.3018167778117635e-07;-3.8248987806866336e-07;1.0447641365448086;1.0102451089777669;10.000757239538231;0.8334037966941857;0.015560460757170849;0.01556385376385832;0.7977421711700046;0.014893815786133845;0.7978631555575328;1.0099188805677657
35.89638;1.0444117580512642;0.833190878900566;0.7977916498352177;-4.3096238295747254e-07;-3.823855211559942e-07;1.0447655838570973;1.01024410166451;10.000737576317288;0.8334019728228881;0.015560441184223783;0.015563907767761766;0.7977440060618706;0.014893819127422022;0.7978639421436652;1.0099223290393082
35.90638;1.0444134032654293;0.8331919307523316;0.7977906864188671;-4.317423670719343e-07;-3.822806532359273e-07;1.0447670224247751;1.010243139128677;10.000718404309557;0.8334001892700853;0.015560421607384748;0.015563961065594583;0.797745870521043;0.0148938226216694;0.7978646928506868;1.0099257751570736
35.91638;1.0444150950529267;0.8331931005753185;0.7977897620273676;-4.325206678789692e-07;-3.8217710513654577e-07;1.044768443736377;1.0102422277501995;10.000699690818216;0.8333984500089285;0.015560401942759388;0.015564013560458485;0.7977477546290677;0.014893826230519656;0.7978654172811926;1.0099292118915488
35.92638;1.0444168354235737;0.8331943986089425;0.7977888795570905;-4.3329609265973073e-07;-3.8207603742288614e-07;1.0447698397011527;1.0102413698789179;10.000681385869848;0.8333967587686785;0.01556038214790814;0.015564065132647364;0.7977496498447454;0.014893829920854161;0.7978661261544924;1.0099326326492217
35.93638;1.0444186251387557;0.8331958355474443;0.7977880395542535;-4.340674230403859e-07;-3.81978311491992e-07;1.0447712047236573;1.0102405655211208;10.000663444005957;0.833395119165821;0.01556036224629697;0.015564115637521329;0.7977515472642347;0.014893833648138437;0.7978668286305743;1.0099360305717087
35.94638;1.0444204641334238;0.8331974215375769;0.7977872414390836;-4.3483386500558483e-07;-3.8188484486266724e-07;1.0447725365354152;1.010239813265453;10.000645826370159;0.8333935341596171;0.015560342334089412;0.015564164911172238;0.7977534369362334;0.014893837361905117;0.7978675305188834;1.0099393988859988
35.95638;1.0444223515271913;0.8331991650387286;0.7977864856771432;-4.355949849081656e-07;-3.81796712850183e-07;1.0447738353131908;1.0102391102229542;10.000628489091559;0.8333920059321178;0.015560322567562224;0.015564212790504687;0.7977553085821616;0.014893841027436;0.7978682351429723;1.0099427317636114
35.96638;1.044424286153805;0.8332010724192639;0.7977857742691058;-4.363501286403792e-07;-3.8171494863960866e-07;1.0447751036007056;1.010238453211855;10.000611373701682;0.8333905358974215;0.015560303139734655;0.01556425913366253;0.7977571526448753;0.014893844640901679;0.797868944859053;1.009946025189223
35.97638;1.0444262667470692;0.8332031478568773;0.7977851089370152;-4.3709819583666985e-07;-3.81640176596529e-07;1.0447763472128264;1.0102378398996685;10.000594410996529;0.8333891239557712;0.015560284253925851;0.015564303822914563;0.7977589608687855;0.014893848228577184;0.7978696616740142;1.0099492775004413
35.98638;1.0444282911319394;0.8332053930037535;0.7977844888862001;-4.3783810040269037e-07;-3.815721873644148e-07;1.0447775748398005;1.010237268401656;10.000577537658616;0.8333877677147048;0.015560266105249784;0.015564346760852969;0.7977607265124168;0.014893851839841687;0.7978703872682924;1.009952489271166
35.99638;1.0444303560286485;0.8332078063455237;0.7977839101023912;-4.3856923328428836e-07;-3.8150983242564793e-07;1.0447787972878677;1.0102367371313785;10.000560703021181;0.833386463348933;0.015560248869852841;0.015564387864794074;0.7977624449572978;0.014893855547391206;0.7978711234501242;1.0099556627536623
36.00638;1.0444324578523467;0.8332103828161058;0.7977833662195799;-4.3929123795978934e-07;-3.8145155271990387e-07;1.0447800271930028;1.0102362455758518;10.000543852677845;0.833385207818703;0.01556023269210389;0.015564427046191227;0.7977641144448142;0.014893859449839005;0.7978718731005059;1.0099588011602072
36.01638;1.0444345936843145;0.8332131149689709;0.7977828504966901;-4.4000324315337335e-07;-3.813959940549792e-07;1.0447812770032197;1.010235794023328;10.00052691822266;0.8333839995538418;0.015560217667349201;0.015564464182706388;0.7977657355578347;0.014893863669154126;0.7978726399793625;1.009961907977321
36.02638;1.044436762197807;0.833215995430238;0.7977823580061081;-4.4070349918739583e-07;-3.813422371890339e-07;1.0447825560330177;1.0102353823838104;10.000509827732866;0.833382837009842;0.015560203837365266;0.015564499106030763;0.7977673097480333;0.014893868339039072;0.7978734271668624;1.0099649866870384
36.03638;1.0444389639800988;0.8332190184074977;0.7977818859741898;-4.413898851239177e-07;-3.8128976834475496e-07;1.0447838691947096;1.010235010385019;10.000492516239225;0.833381718289523;0.015560191222953894;0.015564531605735102;0.7977688390609863;0.014893873587546444;0.7978742357973908;1.009968040950138
36.04638;1.0444412007616923;0.8332221797173527;0.7977814320287776;-4.42060460148823e-07;-3.812382480503484e-07;1.0447852173035024;1.0102346783732048;10.000474935015214;0.8333806424133661;0.015560179869472016;0.015564561445800254;0.7977703273457465;0.014893879533927153;0.7978750653664713;1.0099710752406057
36.05638;1.044443474255157;0.8332254762023733;0.7977809928761873;-4.427135771346773e-07;-3.811873598808634e-07;1.0447865981796165;1.0102343863291043;10.00045705808725;0.8333796093896528;0.01556016985520923;0.01556458839327563;0.7977717806544724;0.014893886291327414;0.7978759156191889;1.009974095489948
36.06638;1.0444457856329148;0.8332289038838628;0.7977805647483369;-4.4334791785192083e-07;-3.811367840307502e-07;1.0447880076865457;1.0102341321490216;10.000438876937729;0.8333786192666611;0.015560161266709862;0.015564612234316702;0.7977732061931534;0.014893893960548866;0.7978767881160783;1.0099771083645055
36.07638;1.0444481354835404;0.8332324557586109;0.7977801439900586;-4.439623330703947e-07;-3.810858342567965e-07;1.0447894399779234;1.0102339118702601;10.000420399209773;0.8333776723273266;0.01556015416874766;0.015564632763095573;0.797774611650432;0.014893902635255666;0.7978776853911498;1.0099801192439595
36.08638;1.044450523891137;0.8332361222239969;0.7977797263393589;-4.4455555735174005e-07;-3.810331059655115e-07;1.044790887104784;1.010233721547099;10.00040165364823;0.8333767696994346;0.015560148582326397;0.015564649778468663;0.7977760053777659;0.014893912405439885;0.7978786086091847;1.0099831307554241
36.09638;1.0444529505199551;0.8332398933316238;0.7977793063179504;-4.4512644203368033e-07;-3.8097676679982514e-07;1.0447923383452145;1.0102335583679227;10.000382686687265;0.8333759131154815;0.015560144481207397;0.015564663117408662;0.797777396171137;0.014893923331811653;0.7978795566242636;1.0099861431949664
36.10638;1.0444554138236908;0.8332437602227994;0.7977788776695145;-4.456743238953178e-07;-3.8091514834412707e-07;1.044793780651637;1.0102334202040406;10.000363552723115;0.8333751044447066;0.015560141808096806;0.015564672682494514;0.7977787924031072;0.014893935430439344;0.7978805272367642;1.00998915628913
36.11638;1.0444579097111701;0.8332477158448849;0.7977784333162203;-4.461987129947965e-07;-3.8084711481077193e-07;1.044795200979921;1.0102333047548795;10.000344301785297;0.8333743457170241;0.015560140499695979;0.015564678427248556;0.7977802012416698;0.014893948699768267;0.797881518653227;1.0099921700569574
36.12638;1.0444604318781654;0.8332517549642922;0.7977779651875957;-4.4669876554191936e-07;-3.807721786822891e-07;1.0447965882277337;1.010233209475822;10.00032497206595;0.8333736397850026;0.015560140496705847;0.01556468033907959;0.7977816282948411;0.014893963138801753;0.7978825300661776;1.0099951840065042
36.13638;1.044462973991091;0.8332558735075689;0.7977774652480831;-4.4717321515805536e-07;-3.8069043473549686e-07;1.0447979331198636;1.01023313213684;10.000305589731402;0.833372991314127;0.015560141727783191;0.015564678436566236;0.7977830779902247;0.01489397872472666;0.797883562041452;1.0099981961944517
36.14638;1.0444655308473785;0.8332600683516347;0.797776926403823;-4.4762051448930377e-07;-3.8060230511430763e-07;1.0447992276644866;1.0102330707528395;10.00028615804079;0.8333724065215008;0.015560144095795732;0.015564672759924075;0.7977845545750119;0.014893995399137244;0.7978846159183204;1.0100012033840815
36.15638;1.0444680972492446;0.8332643370831662;0.7977763422879676;-4.4803895290157005e-07;-3.8050822837663546e-07;1.0448004645889792;1.0102330222453269;10.000266641454237;0.8333718906874306;0.015560147491045395;0.015564663365473021;0.7977860624583374;0.014894013080523967;0.7978856914560483;1.0100042021146698
36.16638;1.044470666318712;0.8332686773506587;0.79777570686772;-4.484268645293487e-07;-3.804085773475393e-07;1.0448016351956566;1.0102329811625987;10.000246972395434;0.8333714458265844;0.015560151812711543;0.015564650325991098;0.7977876051404426;0.01489403166782214;0.7978867849602906;1.0100071890635047
36.17638;1.04447322837095;0.8332730865145316;0.79777501440443;-4.487826501739899e-07;-3.803037477732716e-07;1.044802727482298;1.0102329398324181;10.00022707694657;0.8333710711930266;0.015560156978648973;0.015564633727832419;0.7977891837558654;0.014894051033981438;0.797887889442126;1.0100101600518046
36.18638;1.0444757709322092;0.8332775616012366;0.7977742594609538;-4.491043370897815e-07;-3.8019406073739377e-07;1.0448037277104685;1.0102328893393209;10.000206897001929;0.833370765238329;0.015560162932371386;0.015564613672186652;0.7977907968309303;0.014894071024242195;0.7978889956412945;1.0100131092713247
36.19638;1.044478281216581;0.8332820999695372;0.7977734368635293;-4.4938911004888696e-07;-3.800794493050917e-07;1.0448046238579054;1.010232820703065;10.000186403222234;0.8333705264590802;0.015560169645957557;0.015564590272441703;0.7977924412296246;0.014894091455942494;0.7978900929375826;1.010016029737771
36.20638;1.0444807494804385;0.8332867005032543;0.7977725416358817;-4.4963351213027517e-07;-3.799592261670012e-07;1.044805407233056;1.0102327257921984;10.000165599773965;0.8333703535048871;0.015560177109431918;0.015564563647227275;0.7977941126118759;0.01489411212475077;0.7978911698625032;1.0100189146203693
36.21638;1.0444831689093312;0.8332913635159571;0.7977715688253164;-4.498344006312766e-07;-3.798322729851555e-07;1.0448060722929433;1.0102325973137607;10.000144517976656;0.8333702453484776;0.015560185315306804;0.015564533926975398;0.7977958049962175;0.014894132823204205;0.7978922140172194;1.0100217587199698
36.22638;1.0444855323343551;0.8332960887899323;0.7977705134627808;-4.49989682829607e-07;-3.7969753352549203e-07;1.0448066163717498;1.0102324287698399;10.000123201693965;0.8333702010039656;0.01556019425028209;0.015564501259366701;0.7977975107614833;0.014894153366886953;0.7978932119442853;1.0100245589101617
36.23638;1.0444878307013954;0.833300873515498;0.7977693710826355;-4.5009803755349586e-07;-3.7955420286260536e-07;1.0448070392673607;1.0102322152471443;10.00010169030628;0.8333702187900847;0.01556020389785887;0.01556446579662599;0.7977992216474021;0.014894173612337984;0.79789414937597;1.0100273131140052
36.24638;1.0444900546439713;0.8333057119250522;0.7977681387633153;-4.501582603317643e-07;-3.7940148993589456e-07;1.044807343287244;1.0102319542121732;10.000080006305923;0.8333702952971932;0.015560214246941784;0.015564427686407888;0.7978009295925821;0.0148941934480267;0.7978950117541518;1.0100300187716023
36.25638;1.0444921960440838;0.8333105962106883;0.7977668159719657;-4.501692162020313e-07;-3.7923830987826724e-07;1.0448075338470704;1.0102316448715774;10.000058153469892;0.8333704246135888;0.015560225301576176;0.015564387071307688;0.797802626343253;0.014894212779429454;0.7978957853310996;1.010032671889904
36.26638;1.0444942474236905;0.8333155174003158;0.7977654046589239;-4.5013035193121084e-07;-3.7906329202575556e-07;1.0448076186774722;1.0102312863116918;10.00003611844459;0.8333705986459234;0.01556023708744174;0.015564344079473578;0.7978043028248794;0.014894231543197418;0.7978964588553752;1.0100352677063185
36.27638;1.0444962007363399;0.8333204662914467;0.797763908690594;-4.500419388711392e-07;-3.7887538341399645e-07;1.0448076059293956;1.0102308769012194;10.00001387251838;0.83337080784334;0.01556024964414086;0.015564298817644638;0.7978059494202656;0.014894249730499222;0.7978970245542761;1.010037802726144
36.28638;1.0444980479593258;0.833325434812048;0.7977623332732303;-4.4990472612079327e-07;-3.7867449329642716e-07;1.0448075029076362;1.010230416037926;9.999991380756267;0.8333710418295656;0.015560263005748193;0.015564251383451359;0.7978075561662009;0.01489426738251788;0.7978974775476639;1.0100402755351234
36.29638;1.044499782191923;0.8333304167487233;0.7977606846266457;-4.497196324763513e-07;-3.7846141230653397e-07;1.04480731506948;1.0102299058507278;9.99996861049154;0.8333712903120147;0.015560277179048416;0.015564201886445264;0.7978091121588476;0.014894284560008;0.7978978147464012;1.0100426852698254
36.30638;1.0445013971709938;0.8333354065088396;0.7977589693862003;-4.494878062283617e-07;-3.782372383222368e-07;1.0448070455042802;1.01022935045795;9.999945528934996;0.8333715436318102;0.015560292120042552;0.015564150455607953;0.797810605479319;0.014894301315636432;0.7978980342559508;1.0100450303383162
36.31638;1.044502886684575;0.8333403967253684;0.7977571943961519;-4.492106575943244e-07;-3.780028746182789e-07;1.0448066961064735;1.0102287537703023;9.999922099112968;0.8333717930288679;0.015560307725791485;0.015564097220774793;0.797812024315799;0.014894317693212011;0.7978981349236864;1.0100473090384474
36.32638;1.0445042452016422;0.833345377242339;0.7977553670867809;-4.488897911055641e-07;-3.777589427287434e-07;1.0448062694211941;1.0102281179812007;9.99989828270993;0.8333720316937397;0.015560323857587323;0.015564042289781409;0.7978133583989444;0.014894333738413736;0.7978981154353526;1.0100495200981345
36.33638;1.044505468190265;0.8333503362016529;0.7977534948247899;-4.4852709271529904e-07;-3.775061117107847e-07;1.0448057693214867;1.0102274429301819;9.999874039690573;0.8333722559348656;0.015560340378927374;0.015563985761127223;0.7978145999079794;0.014894349495421889;0.7978979737109537;1.0100516613446144
36.34638;1.044506551522711;0.8333552617615997;0.7977515836425155;-4.481249831157076e-07;-3.772452512815751e-07;1.0448052004707018;1.0102267260621318;9.999849322455095;0.8333724652923065;0.015560357181642448;0.015563927758394644;0.7978157433045538;0.014894364994959462;0.7978977077775662;1.0100537278578137
36.35638;1.0445074916793295;0.83336014322774;0.7977496380067934;-4.476865778997151e-07;-3.769771429662985e-07;1.0448045677329556;1.010225962757044;9.999824085743457;0.8333726617889877;0.015560374186014985;0.01556386842967819;0.7978167842286036;0.014894380246714356;0.797897316979281;1.0100557115990465
36.36638;1.044508287414297;0.833364971302981;0.7977476612634858;-4.4721530244273285e-07;-3.767023340681282e-07;1.0448038764296304;1.010225146042645;9.999798313490198;0.8333728486122746;0.01556039132600268;0.015563807913892174;0.7978177182665624;0.014894395239703496;0.7978968017513861;1.0100576025737
36.37638;1.044508940772552;0.8333697380919769;0.797745655257183;-4.467139953722469e-07;-3.764214546033095e-07;1.0448031331452372;1.0102242665633983;9.999772031031727;0.8333730291106186;0.015560408540628118;0.015563746321542714;0.7978185405403175;0.014894409940644691;0.7978961625519603;1.010059390624374
36.38638;1.0445094560067987;0.8333744371766957;0.7977436190698918;-4.4618438599123466e-07;-3.7613544953568803e-07;1.044802345613855;1.0102233145945632;9.999745289013484;0.8333732070964127;0.01556042577128119;0.015563683734527446;0.7978192465627937;0.014894424290924546;0.7978953994177996;1.0100610669075762
36.39638;1.0445098377159887;0.8333790632355056;0.7977415491197418;-4.4562744338959957e-07;-3.758452868450966e-07;1.0448015213611135;1.0102222820974263;9.999718144668995;0.8333733870033879;0.015560442964702027;0.015563620211461003;0.7978198331391646;0.014894438216154505;0.797894512408308;1.010062624326102
36.40638;1.044510089414795;0.8333836116622038;0.7977394410397872;-4.4504401829628883e-07;-3.7555138520310404e-07;1.0448006665083458;1.0102211619765098;9.999690659664868;0.8333735731018054;0.015560460092057311;0.015563555806473311;0.7978202981506624;0.014894451640048009;0.7978935025602139;1.0100640570805788
36.41638;1.0445102132117796;0.8333880789895897;0.7977372907128222;-4.444353326202716e-07;-3.752532726024913e-07;1.0447997850690025;1.0102199461604127;9.99966289938662;0.8333737694635404;0.015560477167388146;0.015563490596075251;0.7978206402811677;0.014894464495124457;0.7978923726626515;1.0100653599739713
36.42638;1.0445102113561404;0.8333924630635681;0.7977350938745071;-4.438034140833746e-07;-3.749498791232538e-07;1.0447988790321678;1.0102186255920118;9.999634923775622;0.8333739805492175;0.015560494238158048;0.015563424680625828;0.7978208597613691;0.014894476728456433;0.7978911266537836;1.010066527097511
36.43638;1.0445100883815654;0.8333967619816953;0.7977328460458964;-4.4315124979988786e-07;-3.7464022849655163e-07;1.04479794953365;1.0102171919707033;9.99960678576148;0.8333742113363439;0.015560511360020313;0.015563358150814091;0.7978209591481469;0.014894488288789183;0.7978897680171347;1.010067550385719
36.44638;1.0445098517817886;0.8334009738311006;0.7977305435110968;-4.424824837784061e-07;-3.7432384723674096e-07;1.0447969974287379;1.0102156392180064;9.999578546653861;0.8333744677562679;0.015560528584630383;0.015563291058748228;0.7978209433258002;0.014894499109386823;0.7978882991915764;1.0100684201944654
36.45638;1.044509511482042;0.8334050984370978;0.7977281844022562;-4.418010034184573e-07;-3.740006939590529e-07;1.0447960225543458;1.0102139638840262;9.999550289136018;0.8333747568600193;0.015560545960503503;0.015563223415245374;0.7978208193260603;0.01489450912304813;0.7978867223807927;1.01006912717785
36.46638;1.0445090790794922;0.83340913839197;0.7977257685608538;-4.411104969587341e-07;-3.73670986607261e-07;1.0447950228343992;1.0102121646044364;9.999522108797912;0.8333750851300074;0.015560563525744;0.01556315519378053;0.7978205956772302;0.014894518301333655;0.7978850404621071;1.0100696631166204
36.47638;1.0445085667194778;0.8334130977360611;0.7977232966441047;-4.4041403891957263e-07;-3.7333524801512266e-07;1.0447939948966605;1.010210241029419;9.999494098848922;0.833375456780997;0.015560581290357048;0.015563086340541151;0.7978202809790597;0.01489452667373994;0.7978832575297308;1.0100700213020413
36.48638;1.0445079859741215;0.8334169804660804;0.7977207700334273;-4.3971422361150086e-07;-3.7299457061072337e-07;1.0447929364440667;1.0102081934013223;9.999466347880118;0.8333758743180235;0.01556059923403997;0.015563016810667268;0.7978198831898371;0.014894534306450435;0.7978813795681908;1.0100701974762787
36.49638;1.044507347113672;0.8334207905648978;0.7977181913450498;-4.3901369114599614e-07;-3.726508403566848e-07;1.044791847623897;1.0102060227062406;9.999438943692914;0.8333763398687111;0.015560617318872856;0.015562946605640567;0.7978194102675938;0.014894541260211286;0.79787941507661;1.0100701900190447
36.50638;1.0445066588157825;0.8334245319380674;0.7977155649203174;-4.383152253333104e-07;-3.723064509929467e-07;1.0447907292834628;1.0102037303280325;9.999411974950878;0.8333768556197294;0.015560635482829533;0.015562875766833616;0.7978188711528847;0.014894547568334474;0.7978773749609215;1.0100699989075674
36.51638;1.0445059285336413;0.8334282071520069;0.7977128974778928;-4.3762144959974325e-07;-3.7196359939839626e-07;1.044789579580153;1.01020131781176;9.999385535300355;0.8333774237753673;0.015560653621644053;0.015562804342523068;0.7978182758256166;0.01489455324311062;0.797875271508799;1.010069625030714
36.52638;1.0445051624076218;0.8334318166955537;0.7977101979283909;-4.3693458585409926e-07;-3.716240193836699e-07;1.0447883923311265;1.0101987870560774;9.99935972630621;0.8333780460230182;0.015560671595917641;0.015562732363505421;0.7978176339644684;0.014894558273498126;0.797873116892866;1.0100690699177477
36.53638;1.0445043644170802;0.83343535935229;0.7977074752469817;-4.3625618151599837e-07;-3.7128944392903365e-07;1.0447871581834158;1.0101961404303577;9.999334653924125;0.8333787223438283;0.01556068925906956;0.015562659836033877;0.7978169536843094;0.014894562620557925;0.797870921963244;1.0100683352610138
36.54638;1.0445035363367132;0.8334388326739045;0.7977047356966898;-4.355868562584647e-07;-3.7096212525893703e-07;1.0447858669557843;1.010193381308245;9.99931042190819;0.8333794505888086;0.015560706488119136;0.015562586758907215;0.7978162414028631;0.014894566251708147;0.7978686954201353;1.010067422952037
36.55638;1.0445026787690201;0.8334422335197131;0.7977019818541109;-4.349264802766104e-07;-3.70644916165233e-07;1.0447845096745658;1.0101905150120372;9.999287124667552;0.8333802276943848;0.015560723210467933;0.015562513140124183;0.7978155019546888;0.01489456918743911;0.7978664432135876;1.0100663356340849
36.56638;1.0445017925017936;0.833445558369647;0.7976992141084662;-4.3427463029974606e-07;-3.7034108961283564e-07;1.0447830791840103;1.0101875493448251;9.999264844671538;0.8333810509857448;0.015560739401895748;0.015562438986791745;0.7978147384973063;0.01489457151295416;0.7978641688659824;1.0100650771079076
36.57638;1.044500879515554;0.8334488027869565;0.7976964328880003;-4.336306415418603e-07;-3.700541285216461e-07;1.0447815696588585;1.0101844944200276;9.999243652890398;0.8333819179261003;0.01556075505192283;0.015562364298492603;0.7978139529316881;0.014894573364098737;0.7978618750345727;1.0100636521706992
36.58638;1.0444999432019917;0.8334519610977353;0.7976936399512842;-4.3299329165511713e-07;-3.6978741938148864e-07;1.044779976713404;1.0101813625237026;9.999223600078697;0.8333828248619182;0.015560770135384315;0.015562289087885222;0.7978131473665616;0.014894574904922133;0.7978595647045208;1.0100620661378532
36.59638;1.044498987502179;0.8334550275332053;0.7976908384712109;-4.3236096913035584e-07;-3.695438324836419e-07;1.0447782979928486;1.0101781680968154;9.99920470392779;0.8333837666575752;0.01556078460868415;0.015562213407633337;0.7978123255104027;0.014894576302063572;0.7978572405196893;1.0100603248250453
36.60638;1.0444980151030736;0.8334579976857023;0.7976880326167058;-4.317325144650381e-07;-3.6932538740739954e-07;1.0447765326413025;1.0101749263975184;9.999186953760137;0.8333847375065863;0.015560798416503019;0.015562137355604161;0.7978114924459937;0.014894577714525351;0.7978549038483892;1.0100584346504573
36.61638;1.0444970261381081;0.8334608686824798;0.7976852279743842;-4.311077990667295e-07;-3.691331773875937e-07;1.044774679940175;1.010171651269377;9.999170334943853;0.8333857314770455;0.015560811494196459;0.015562061052844646;0.7978106532686612;0.014894579303142431;0.7978525556867803;1.0100564018717446
36.62638;1.0444960179880087;0.8334636387425906;0.7976824320197227;-4.304874708765707e-07;-3.68967576248592e-07;1.044772738700662;1.0101683542290485;9.999154844358264;0.8333867430186278;0.015560823766966684;0.01556198462589299;0.7978098120863479;0.014894581239962797;0.7978501980510158;1.0100542312531078
36.63638;1.0444949855281087;0.8334663066785064;0.7976796527694664;-4.298726140316913e-07;-3.6882860666371053e-07;1.0447707076426278;1.010165044839581;9.999140476252032;0.8333877677560647;0.015560835160019094;0.015561908210917252;0.7978089718218441;0.014894583698217426;0.7978478335388625;1.0100519259129117
36.64638;1.0444939216540234;0.8334688708903991;0.7976768971692022;-4.2926481519001524e-07;-3.6871618483399934e-07;1.0447685865644327;1.0101617307899953;9.999127204068495;0.8333888022782789;0.01556084561425939;0.0155618319478652;0.7978081340651888;0.014894586826659298;0.7978454639304126;1.0100494883804005
36.65638;1.0444928178308013;0.8334713288471607;0.7976741709113078;-4.28666061322591e-07;-3.686299702433637e-07;1.0447663783287569;1.0101584178675362;9.999114988515018;0.8333898433563622;0.015560855095606858;0.015561755962450855;0.7978072985192722;0.014894590740880643;0.7978430898118954;1.010046920490168
36.66638;1.0444916646367195;0.8334736775580566;0.7976714785300009;-4.2807829283077103e-07;-3.6856889986652513e-07;1.0447640902701072;1.0101551106553466;9.999103790235745;0.8333908878621173;0.015560863604724341;0.015561680384818831;0.7978064631530659;0.014894595545391312;0.7978407107997554;1.0100442225740218
36.67638;1.044490452523167;0.8334759137533067;0.7976688232481339;-4.275031370551868e-07;-3.685309139827872e-07;1.0447617332318135;1.0101518133680412;9.999093564605063;0.8333919330683411;0.015560871180181958;0.01556160539019252;0.7978056258722728;0.01489460135519484;0.7978383256021189;1.0100413944784659
36.68638;1.0444891726016747;0.8334780337069166;0.7976662071012997;-4.269421129099977e-07;-3.6851332233343165e-07;1.0447593203535577;1.0101485308783607;9.9990842576626;0.833392976910133;0.0155608778869838;0.015561531188235684;0.7978047860551847;0.014894608286619303;0.797835932182506;1.0100384371163644
36.69638;1.044487817661989;0.8334800337139282;0.7976636309446888;-4.2639681267326645e-07;-3.6851336695491635e-07;1.0447568683239359;1.0101452699460458;9.999075808624;0.8333940185903533;0.015560883810457444;0.015561457968907512;0.7978039442500954;0.014894616422532187;0.7978335277540429;1.0100353521626286
36.70638;1.0444863835200537;0.833481911023746;0.7976610939337353;-4.258684641979582e-07;-3.6852814176612765e-07;1.0447543979448404;1.010142038843722;9.999068143225907;0.8333950597519356;0.015560889057919951;0.015561385867181917;0.7978031009861082;0.014894625784472636;0.7978311090844046;1.010032140953531
36.71638;1.0444848693295743;0.8334836639181584;0.7976585931796871;-4.2535747755559697e-07;-3.6855433655080023e-07;1.0447519314245746;1.0101388458820952;9.999061161260734;0.8333961049429152;0.015560893751552844;0.015561314964403978;0.7978022562452122;0.014894636337430614;0.797828673708466;1.0100288041670558
36.72638;1.0444832766061114;0.8334852905347703;0.7976561243865028;-4.248637256076898e-07;-3.6858853895814274e-07;1.044749489133336;1.0101356996794097;9.999054740225173;0.8333971601410674;0.015560898021698038;0.01556124531286297;0.797801409519828;0.014894648016014516;0.7978262206724166;1.0100253424069432
36.73638;1.0444816091816114;0.8334867884284537;0.7976536835328728;-4.2438698896344215e-07;-3.686273702199625e-07;1.0447470883403263;1.0101326105419046;9.99904876410783;0.8333982310448979;0.015560902011142286;0.01556117695901946;0.7978005598109196;0.014894660744820128;0.7978237501947317;1.0100217576053823
36.74638;1.0444798733849885;0.8334881561277245;0.797651268240657;-4.239269991449898e-07;-3.686671885197847e-07;1.0447447439456297;1.0101295894253883;9.999043152150627;0.8333993229257879;0.015560905881655217;0.01556110995859004;0.7977997054630895;0.014894674441883483;0.7978212636772279;1.0100180546442383
36.75638;1.0444780759093961;0.8334893946619178;0.7976488773631443;-4.2348341671461415e-07;-3.6870420156694383e-07;1.044742469711638;1.010126644577128;9.99903786204539;0.8334004409176955;0.01556090980533899;0.015561044396917828;0.7977988437263589;0.014894689013705404;0.7978187641623375;1.0100142420326041
36.76638;1.0444762214977448;0.8334905074769815;0.7976465103702346;-4.230559872460615e-07;-3.68734971007768e-07;1.044740278883298;1.0101237798264047;9.999032874820998;0.8334015895729772;0.015560913936627932;0.015560980393106012;0.7977979700092467;0.014894704361479418;0.7978162556093924;1.0100103312751727
36.77638;1.0444743132658194;0.8334914995154632;0.7976441680674299;-4.226446656468597e-07;-3.687566531153263e-07;1.0447381845000694;1.0101209961239683;9.999028180669546;0.8334027721091962;0.015560918391635493;0.01556091806688023;0.7977970777110627;0.014894720393424368;0.7978137413908815;1.0100063357247222
36.78638;1.0444723543860512;0.8334923764351596;0.7976418525184059;-4.2224953944860753e-07;-3.6876683231054317e-07;1.0447361998247684;1.010118294241178;9.999023773591638;0.8334039899406432;0.015560923247130824;0.015560857495730024;0.7977961591289555;0.014894737009511995;0.797811223616666;1.0100022695346038
36.79638;1.0444703488910767;0.8334931442017687;0.7976395651594624;-4.218706546445487e-07;-3.6876328692294455e-07;1.0447343387261867;1.0101156761143542;9.999019652208176;0.8334052429873342;0.015560928542417357;0.015560798696574117;0.7977952064297882;0.014894754069093658;0.7978087035134597;1.009998146859468
36.80638;1.044468301276514;0.8334938089053582;0.7976373058301285;-4.2150807662930623e-07;-3.6874389621533293e-07;1.0447326155818781;1.0101131440904003;9.999015812898628;0.833406531100193;0.015560934279224512;0.01556074164840134;0.7977942119405788;0.014894771400344774;0.7978061831309166;1.009993981171833
36.81638;1.0444662162002147;0.8334943766362983;0.797635073730104;-4.211623095319428e-07;-3.6870645048863654e-07;1.044731044769243;1.0101106986819792;9.99901222961736;0.8334078553248947;0.01556094043502121;0.015560686339692497;0.797793168206;0.014894788849633502;0.7978036672917371;1.0099897840945282
36.82638;1.0444640983422089;0.8334948534591957;0.7976328678453858;-4.2083456809672755e-07;-3.686484225590822e-07;1.044729639115926;1.010108336069498;9.999008847683477;0.8334092172069505;0.015560946999870793;0.015560632791655033;0.7977920683340762;0.014894806300363782;0.797801163241178;1.0099855642554119
36.83638;1.0444619512557358;0.8334952457840186;0.7976306864701133;-4.205266714290492e-07;-3.685670439364465e-07;1.0447284064450586;1.0101060479390027;9.999005607580207;0.8334106172955523;0.015560954012410625;0.015560581041532651;0.7977909063572733;0.014894823648844825;0.7977986787363085;1.0099813275664065
36.84638;1.0444597757015692;0.833495560999973;0.7976285276602525;-4.2024098116360957e-07;-3.684595380384979e-07;1.044727346557914;1.0101038243980833;9.999002474663968;0.8334120552712898;0.015560961556325057;0.015560531120999345;0.7977896769366875;0.014894840784551116;0.7977962209031337;1.0099770787067828
36.85638;1.0444575691741886;0.8334958075228911;0.7976263902116671;-4.1998013713992243e-07;-3.6832329625746953e-07;1.044726451613789;1.0101016565252796;9.998999449956838;0.8334135310645304;0.015560969716824023;0.015560483053690833;0.7977883747644731;0.01489485759429989;0.7977937954208986;1.0099728222231092
36.86638;1.0444553275762858;0.8334959939904417;0.7976242739584662;-4.1974642231921583e-07;-3.6815615868042545e-07;1.0447257087312236;1.0100995360659737;9.998996557729248;0.8334150453570814;0.015560978551445523;0.015560436869023265;0.7977869945260512;0.014894873983104951;0.7977914052943702;1.009968563087736
36.87638;1.0444530476595333;0.8334961284523343;0.7976221792340563;-4.1954168824856e-07;-3.6795691826795814e-07;1.0447251023152515;1.010097453591331;9.998993828692964;0.8334165996425011;0.015560988110773976;0.015560392618222198;0.7977855312866023;0.014894889890133139;0.7977890505433555;1.009964307688306
36.88638;1.044450727550161;0.8334962178582909;0.7976201059007314;-4.1936786534083157e-07;-3.6772580265223304e-07;1.0447246160476928;1.0100953974378797;9.998991299837185;0.8334181958807464;0.01556099846045194;0.015560350370487228;0.7977839809292084;0.014894905285058152;0.7977867295076414;1.0099600641320483
36.89638;1.0444483650303422;0.8334962673055337;0.7976180531736771;-4.192271207730533e-07;-3.674644653318585e-07;1.0447242345815444;1.0100933547306021;9.998989019116987;0.8334198354177317;0.015561009667077626;0.01556031019499983;0.7977823405102443;0.014894920158395882;0.7977844400039247;1.009955840460513
36.90638;1.0444459561225004;0.8334962796370996;0.7976160205886937;-4.1912152113013483e-07;-3.671754283900522e-07;1.0447239442568017;1.0100913138271324;9.998987036330643;0.8334215175357181;0.015561021780635046;0.015560272153043037;0.7977806087425441;0.014894934515238092;0.7977821793858515;1.009951641988946
36.91638;1.0444434959451476;0.8334962560628016;0.7976140085067023;-4.1905249731146396e-07;-3.6686143784075957e-07;1.044723733690563;1.0100892658593312;9.998985394592168;0.833423238786507;0.01556103483618825;0.015560236294001405;0.7977787864771149;0.01489494837576865;0.7977799448064772;1.009947469968958
36.92638;1.0444409805367811;0.8334961969691311;0.7976120170021532;-4.1902045725357495e-07;-3.665249503179152e-07;1.0447235943013242;1.0100872047719522;9.998984134436412;0.8334249943129052;0.015561048857663224;0.015560202648968536;0.7977768758125916;0.01489496179031061;0.7977777338424301;1.0099433226207013
36.93638;1.0444384078043447;0.8334961025376166;0.7976100442634894;-4.190248200732826e-07;-3.661678199653585e-07;1.0447235194353945;1.010085127757383;9.998983292555948;0.8334267796456559;0.01556106384460227;0.015560171238851766;0.7977748782025981;0.014894974854099866;0.797775544973882;1.009939197196332
36.94638;1.0444357781074023;0.8334959728856131;0.7976080863332808;-4.190643297953653e-07;-3.657913815537686e-07;1.0447235031235758;1.010083035755292;9.99898289470193;0.8334285901643266;0.015561079753258303;0.015560142096631693;0.7977727939402757;0.01489498769151595;0.7977733779069331;1.0099350913303666
36.95638;1.04443309396199;0.8334958072540176;0.7976061382600258;-4.19137377750586e-07;-3.6539666250146716e-07;1.0447235397846373;1.010080932140005;9.998982961698243;0.8334304198869126;0.0155610964936297;0.015560115276391359;0.7977706233261789;0.014895000411123412;0.7977712331859055;1.0099310037128035
