time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
36.96638;1.0444303581999885;0.83349560413213;0.7976041952609539;-4.192420723521173e-07;-3.649842182453879e-07;1.0447236240724316;1.0100788206532607;9.99898352071186;0.833432262371931;0.015561113943872606;0.015560090835211624;0.7977683680145783;0.014895013070252991;0.7977691118620758;1.0099269342699513
36.97638;1.0444275731606067;0.8334953631196896;0.7976022532973946;-4.193761319365037e-07;-3.6455372493918074e-07;1.04472375132578;1.010076703880648;9.998984607569994;0.8334341115680273;0.015561131974986698;0.015560068814213538;0.7977660316712857;0.01489502567722194;0.7977670160442606;1.0099228837789167
36.98638;1.04442474116989;0.8334950857270653;0.7976003094847908;-4.1953703999824116e-07;-3.641039096083364e-07;1.0447239192702316;1.0100745826885114;9.99898626403299;0.8334359609454444;0.015561150473767885;0.015560049233769056;0.7977636197593547;0.014895038218726016;0.7977649489693459;1.0099188530519894
36.99638;1.0444218639354523;0.8334947744934966;0.7975983623238448;-4.1972235236676205e-07;-3.6363303914892157e-07;1.0447241287946603;1.0100724577964053;9.998988528830552;0.8334378033129269;0.015561169352821353;0.015560032089654494;0.7977611385113608;0.014895050686495551;0.7977629140245115;1.009914842161951
37.00638;1.0444189421460341;0.8334944330652599;0.7975964117785803;-4.199298335982497e-07;-3.6313949201580915e-07;1.0447243829662713;1.010070331663983;9.998991425362558;0.8334396324981537;0.015561188541689237;0.015560017361246853;0.7977585937148891;0.014895063095766527;0.797760913922881;1.009910850992996
37.01638;1.044415976576101;0.8334940672544964;0.7975944595752003;-4.2015759183934106e-07;-3.6262182619517694e-07;1.0447246860216868;1.0100682077771734;9.998994959891995;0.833441444917691;0.015561207965004894;0.015560005022134503;0.7977559902449475;0.014895075489377818;0.7977589507210813;1.0099068801178732
37.02638;1.0444129680781495;0.83349368392036;0.7975925094684985;-4.204041986762003e-07;-3.6207861067521317e-07;1.044725042547289;1.0100660893176185;9.998999126879118;0.8334432392874059;0.015561227540726332;0.015559995023993575;0.7977533329035305;0.014895087922506317;0.7977570266077162;1.009902929669546
37.03638;1.0444099164269183;0.8334932881333437;0.7975905670806003;-4.2066865360651975e-07;-3.615085687546982e-07;1.0447254561888855;1.0100639795539472;9.999003910144609;0.8334450150540466;0.015561247205303339;0.01555998728243055;0.7977506280425252;0.01489510044347333;0.7977551451705065;1.009898998496629
37.04638;1.0444068210974444;0.8334928828008777;0.7975886394925743;-4.2095021344899496e-07;-3.6091083873467703e-07;1.0447259284068657;1.0100618822608174;9.999009277031183;0.833446771209152;0.0155612669215805;0.015559981692906844;0.7977478843809404;0.014895113079438676;0.797753311928367;1.0098950860839482
37.05638;1.0444036830311043;0.8334924706946694;0.7975867352052494;-4.2124804525273837e-07;-3.602849785698143e-07;1.0447264581219713;1.0100598009927402;9.999015174648532;0.8334485064465443;0.015561286655860816;0.01555997815150293;0.7977451127385892;0.014895125834030977;0.797751533550231;1.009891194538492
37.06638;1.044400505462797;0.8334920553629944;0.7975848644999702;-4.21561005354078e-07;-3.59630767719168e-07;1.0447270427288229;1.0100577383142844;9.9990215413286;0.8334502199728142;0.01556130635852419;0.015559976547677426;0.7977423252600093;0.014895138715083252;0.7977498169923614;1.009887328326878
37.07638;1.0443972947215165;0.8334916407405198;0.7975830392571556;-4.218878620223382e-07;-3.5894797211549995e-07;1.0447276797662852;1.0100556956843352;9.999028323626636;0.8334519113761388;0.015561325969325412;0.015559976740436169;0.797739534118088;0.014895151768384135;0.7977481689991798;1.0098834931777199
37.08638;1.044394060788684;0.8334912311336122;0.797581272126507;-4.222276293244511e-07;-3.582362691456529e-07;1.0447283674047232;1.0100536742675121;9.999035478972115;0.8334535796791188;0.015561345438561356;0.015559978558205755;0.7977367511151598;0.014895165070392307;0.7977465957135632;1.0098796955235936
37.09638;1.0443908166122664;0.8334908305731282;0.7975795758659538;-4.2257941701434124e-07;-3.5749548626623813e-07;1.0447291040714648;1.0100516764911656;9.999042966854892;0.8334552236329958;0.015561364748951962;0.01555998181064012;0.7977339882167682;0.01489517869363948;0.797745102295378;1.0098759414789877
37.10638;1.0443875769445312;0.8334904407721453;0.7975779628520994;-4.229419027435423e-07;-3.567258219265885e-07;1.044729888905036;1.0100497070019854;9.999050754563676;0.833456843469282;0.015561383929056935;0.015559986289644133;0.7977312564837227;0.014895192684407404;0.7977436920018145;1.0098722357502818
37.11638;1.044384357463367;0.8334900601043616;0.7975764443662555;-4.233131631939645e-07;-3.5592783801136404e-07;1.0447307215018509;1.010047772691538;9.99905883953815;0.8334584411847424;0.015561403052385247;0.015559991793577359;0.79772856426559;0.014895207057613852;0.7977423653874587;1.00986858234535
37.12638;1.0443811735086097;0.8334896848321249;0.7975750301709359;-4.2369093416538827e-07;-3.5510246243903563e-07;1.044731599451358;1.010045882440691;9.999067246987444;0.8334600188071187;0.015561422226657674;0.01555999816628707;0.7977259173434289;0.014895221806883492;0.7977411207960037;1.0098649855220598
37.13638;1.0443780387935875;0.8334893109597025;0.7975737292312466;-4.2407297218655995e-07;-3.542509811760457e-07;1.0447325169004635;1.0100440460890812;9.999075994012413;0.8334615776185932;0.015561441578590986;0.01556000529135784;0.7977233203691089;0.014895236921304573;0.7977399555297721;1.0098614497479108
37.14638;1.0443749656535348;0.8334889351575311;0.7975725510424089;-4.244572964340169e-07;-3.5337505257532643e-07;1.0447334667850727;1.0100422731813097;9.999085065839255;0.8334631185153648;0.01556146123199825;0.015560013049978075;0.797720777564139;0.014895252390334426;0.7977388670377379;1.0098579803330423
37.15638;1.044371966088292;0.8334885541755248;0.79757150584909;-4.248419634425225e-07;-3.5247684502376566e-07;1.044734443811753;1.010040573133539;9.999094423384484;0.833464641921636;0.015561481295282939;0.015560021298404114;0.797718292374788;0.014895268207132616;0.7977378544298357;1.0098545838968336
37.16638;1.0443690518537183;0.8334881637917119;0.7975706037363524;-4.2522480704863686e-07;-3.5155916421601356e-07;1.0447354448903938;1.0100389556767726;9.99910401854131;0.8334661481868886;0.01556150187359678;0.015560029879405971;0.7977158672991169;0.014895284380212459;0.7977369193572986;1.0098512666316004
37.17638;1.0443662336685446;0.8334877591384399;0.7975698539550936;-4.2560363169965233e-07;-3.5062557202744566e-07;1.0447364678802433;1.0100374301170019;9.999113806003326;0.8334676388609418;0.015561523081585347;0.015560038647099995;0.7977135041134977;0.014895300933338174;0.7977360650117498;1.009848032445846
37.18638;1.044363520548267;0.833487336026855;0.7975692643223734;-4.2597623181113155e-07;-3.496804215567989e-07;1.0447375108009211;1.0100360046195573;9.999123757863481;0.8334691171712466;0.015561545040453775;0.01556004749459312;0.7977112036133965;0.014895317894203725;0.7977352944202306;1.009844883974025
37.19638;1.0443609204003597;0.8334868913014036;0.7975688405386981;-4.2634007346725756e-07;-3.4872865815210745e-07;1.044738571758355;1.0100346861856742;9.999133872255825;0.8334705870916138;0.015561567872839428;0.015560056370411366;0.7977089649729279;0.014895335286034801;0.797734610029909;1.0098418246340937
37.20638;1.0443584410992628;0.833486422194855;0.7975685859614119;-4.2669228049395793e-07;-3.477754587865928e-07;1.0447396491180372;1.0100334808320428;9.999144163690577;0.8334720518956488;0.015561591692131707;0.015560065270364389;0.7977067853600762;0.01489535311989843;0.7977340144956083;1.0098388588246912
37.21638;1.0443560904582454;0.8334859263561304;0.7975685015239735;-4.2702996171451056e-07;-3.468258649159547e-07;1.0447407424337936;1.0100323934889952;9.999154640200244;0.8334735130972222;0.01556161659232533;0.01556007422951537;0.7977046601170538;0.014895371395113086;0.797733511215701;1.0098359910845105
37.22638;1.0443538758058022;0.8334854025988979;0.7975685860665681;-4.27350493105514e-07;-3.458845128098109e-07;1.0447418534716397;1.0100314267084671;9.999165281785116;0.8334749706001898;0.015561642656417924;0.015560083328025059;0.7977025833760669;0.014895390111303008;0.7977331038452445;1.0098332255788995
37.23638;1.0443518037265256;0.8334848513459623;0.7975688374796835;-4.276516536124715e-07;-3.449555667364708e-07;1.0447429851298133;1.0100305787567625;9.999176038996783;0.8334764238963142;0.015561669957429207;0.015560092682225177;0.7977005484429694;0.01489540928469208;0.7977327951617721;1.0098305656758835
37.24638;1.044349880484126;0.8334842748472089;0.7975692539226181;-4.279317390516568e-07;-3.440427834496338e-07;1.0447441388615006;1.0100298432335613;9.999186855743313;0.8334778723690531;0.015561698536461083;0.015560102412076058;0.797698547715265;0.014895428970957685;0.7977325867678359;1.0098280134498505
37.25638;1.0443481134477255;0.8334836770371463;0.797569834710316;-4.2818977225515564e-07;-3.4314935290985466e-07;1.0447453138944789;1.0100292105757929;9.999197692580378;0.8334793142842908;0.015561728386920345;0.015560112615890758;0.7976965726689562;0.014895449278783114;0.7977324802017371;1.0098255691994582
37.26638;1.0443465110562125;0.833483062629091;0.7975705802696769;-4.2842564491148586e-07;-3.4227770571872467e-07;1.0447465087858958;1.010028670395828;9.999208530871401;0.8334807468199654;0.015561759465690906;0.015560123366954696;0.7976946145267038;0.014895470341093321;0.7977324773715192;1.0098232311506834
37.27638;1.044345080955863;0.8334824361289848;0.7975714906927779;-4.286399255950429e-07;-3.4142978157674527e-07;1.0447477225826292;1.0100282137947227;9.99921936730424;0.8334821669833583;0.015561791720764419;0.015560134710404645;0.7976926657808461;0.014895492257839042;0.7977325794315646;1.0098209956868698
37.28638;1.044343829358751;0.8334818014663953;0.7975725647637905;-4.28833417498751e-07;-3.4060746705260186e-07;1.0447489543605217;1.010027834825034;9.999230210768795;0.8334835712704608;0.015561825096163896;0.015560146658387751;0.7976907217144994;0.014895515067639498;0.7977327863847723;1.0098188578575655
37.29638;1.0443427621258545;0.8334811622595992;0.7975738001239158;-4.2900677575193794e-07;-3.398126857104595e-07;1.0447502029933604;1.0100275309965934;9.999241067991424;0.83348495479235;0.015561859511876434;0.015560159208830877;0.7976887804150159;0.014895538762308093;0.7977330979397306;1.0098168117473405
37.30638;1.0443418859027094;0.8334805222654275;0.7975751928797381;-4.2916057200674987e-07;-3.3904712196954916e-07;1.0447514683205192;1.010027302494338;9.999251918955865;0.8334863114811109;0.015561894868530284;0.015560172383586634;0.7976868409717587;0.014895563314786454;0.797733513861544;1.0098148507421414
37.31638;1.044341208246591;0.8334798857440513;0.7975767376151023;-4.2929570536377344e-07;-3.383121003332255e-07;1.0447527514864632;1.0100271502435314;9.999262710996057;0.8334876356373284;0.015561931083558024;0.015560186247123974;0.7976849015416055;0.014895588703136143;0.7977340342100827;1.0098129670686817
37.32638;1.0443407363585888;0.8334792580841379;0.7975784289055537;-4.2941343595651725e-07;-3.376090536295068e-07;1.0447540525434598;1.0100270755019187;9.999273372668764;0.8334889236744194;0.015561968116235376;0.015560200879453093;0.7976829591010542;0.014895614911276597;0.7977346601840751;1.009811150597861
37.33638;1.0443404752872045;0.8334786462337082;0.7975802623274733;-4.295150671224666e-07;-3.369400519972919e-07;1.044755368284997;1.010027082097418;9.999283825014015;0.833490174081687;0.015562005966688684;0.015560216327515964;0.7976810106183072;0.014895641909368987;0.7977353937117526;1.0098093891716942
37.34638;1.0443404273505486;0.8334780579802503;0.7975822340716413;-4.2960197290521166e-07;-3.363078181130111e-07;1.0447566937730675;1.0100271776275231;9.999293982541595;0.8334913857687944;0.015562044671542288;0.015560232586451466;0.7976790540934507;0.014895669656179847;0.797736235379211;1.0098076708461732
37.35638;1.0443405934046264;0.8334775008538501;0.7975843403056255;-4.2967587593462117e-07;-3.3571540391130696e-07;1.0447580249144481;1.0100273707093101;9.999303749137475;0.833492556858916;0.015562084302151998;0.015560249613431184;0.7976770890397528;0.014895698123039708;0.7977371831830044;1.009805985320717
37.36638;1.0443409741734304;0.8334769822103282;0.7975865770102557;-4.29738864466063e-07;-3.35165879114611e-07;1.0447593584187695;1.0100276672583395;9.999313017605399;0.8334936844302311;0.015562124959726175;0.0155602673284907;0.7976751164863631;0.014895727304571811;0.7977382331132546;1.0098043235704648
37.37638;1.0443415695522413;0.8334765095976515;0.7975889400649143;-4.2979316657379175e-07;-3.346622485180736e-07;1.0447606908775935;1.0100280696727584;9.999321676852217;0.8334947643738445;0.015562166772553065;0.015560285597893388;0.7976731382716533;0.014895757225962824;0.7977393803973731;1.009802676823858
37.38638;1.0443423764940538;0.8334760898570027;0.7975914249320927;-4.298409358271091e-07;-3.3420728831576545e-07;1.0447620194389096;1.0100285779714917;9.999329622810734;0.8334957909549741;0.015562209872710191;0.015560304249310118;0.7976711563937636;0.01489578795881722;0.797740620304545;1.009801036067651
37.39638;1.0443433880339983;0.8334757282564078;0.7975940261934996;-4.2988415806795637e-07;-3.3380310237985046e-07;1.0447633432620798;1.0100291908756989;9.999336763142471;0.8334967561447902;0.01556225435229012;0.015560323125651863;0.7976691727721612;0.014895819609171341;0.7977419480963496;1.0097993930296
37.40638;1.0443445944712022;0.8334754288879133;0.7975967373517149;-4.299245218119618e-07;-3.334510267199532e-07;1.0447646639999078;1.0100299070926113;9.999343004190075;0.8334976495092162;0.015562300260369477;0.01556034211350651;0.7976671890273282;0.014895852267068362;0.7977433585149478;1.0097977423029538
37.41638;1.044345984597996;0.8334751957955778;0.7975995501416288;-4.2996323069929403e-07;-3.3315206425647497e-07;1.0447659844947914;1.0100307266038595;9.999348233951489;0.8334984592201445;0.015562347635048898;0.015560361124844152;0.7976652068330934;0.01489588597409889;0.7977448452605385;1.0097960829732058
37.42638;1.044347545174339;0.8334750340558357;0.7976024536499352;-4.300011020249206e-07;-3.3290727980561114e-07;1.044767306713514;1.0100316506249867;9.999352330461234;0.8334991735503743;0.015562396501785553;0.015560380076326394;0.7976632281407188;0.014895920735219384;0.7977464011137935;1.0097944180827252
37.43638;1.0443492604452211;0.833474949821349;0.7976054351638865;-4.300388247522769e-07;-3.327179049667184e-07;1.0447686312725606;1.0100326803413409;9.999355188092446;0.8334997821700793;0.015562446846340366;0.015560398877532073;0.7976612541139845;0.014895956534891392;0.7977480195878307;1.0097927532065571
37.44638;1.0443511138902988;0.8334749500501548;0.7976084828584517;-4.3007698697780194e-07;-3.3258534907836707e-07;1.0447699586749915;1.0100338161950577;9.999356735048735;0.8335002776454039;0.015562498609193474;0.015560417422023978;0.7976592846726095;0.014895993337582295;0.7977496968346914;1.0097910973582278
37.45638;1.044353090265493;0.8334750431204868;0.7976115878985567;-4.301159984670352e-07;-3.3251124791797595e-07;1.044771290034361;1.0100350584151194;9.999356939867111;0.8335006571431011;0.015562551698254342;0.015560435590405881;0.7976573198884636;0.014896031084315416;0.7977514315823688;1.009789464425492
37.46638;1.0443551751462166;0.8334752389311487;0.7976147444253264;-4.301561457116016e-07;-3.324973672427444e-07;1.0447726266964903;1.0100364078713477;9.999355812888032;0.8335009227933499;0.01556260600240633;0.015560453262751291;0.7976553610668752;0.014896069692790453;0.797753223630623;1.0097878716653814
37.47638;1.0443573538305628;0.8334755476662987;0.7976179481573876;-4.301977316747868e-07;-3.325452441804872e-07;1.0447739697091107;1.0100378666334338;9.999353400243544;0.8335010803201618;0.015562661416161125;0.015560470336800173;0.7976534101784694;0.01489610906975728;0.7977550729768288;1.0097863369347722
37.48638;1.0443596115225424;0.8334759781776685;0.7976211951605807;-4.302410030517538e-07;-3.3265580158484473e-07;1.044775320129318;1.0100394376354047;9.999349768035561;0.8335011373035528;0.015562717880293899;0.015560486742328345;0.7976514687676461;0.014896149128659131;0.7977569794831617;1.0097848772627898
37.49638;1.044361933231092;0.8334765363856699;0.7976244816970839;-4.3028592997112626e-07;-3.328292231004922e-07;1.0447766805913352;1.0100411228908706;9.999344985483459;0.8335011017727195;0.015562775394033612;0.015560502438852142;0.7976495375411469;0.014896189794596355;0.7977589418607945;1.0097835089662137
37.50638;1.0443643037712118;0.8334772239844899;0.7976278046224554;-4.3033229853326975e-07;-3.3306513237542573e-07;1.0447780564264515;1.0100429220113105;9.999339120889072;0.8335009815375072;0.015562833972311877;0.015560517406728251;0.7976476165766964;0.014896230996162975;0.7977609570782265;1.0097822479560465
37.51638;1.0443667085293393;0.8334780381117669;0.7976311617770976;-4.3037989420214257e-07;-3.3336291925520887e-07;1.0447794548246574;1.0100448327186922;9.999332246223247;0.833500784312868;0.015562893605081044;0.015560531645393475;0.7976457060450327;0.014896272649633016;0.7977630212468447;1.0097811090033701
37.52638;1.044369133290763;0.8334789723761047;0.7976345524385615;-4.3042839350962803e-07;-3.3372210159860575e-07;1.0447808834427836;1.0100468520230994;9.999324435680652;0.8335005174086167;0.015562954262817829;0.015560545178373077;0.7976438076572026;0.014896314648174428;0.7977651309290568;1.0097801043561045
37.53638;1.0443715640543656;0.8334800184928137;0.7976379773752383;-4.3047744611847177e-07;-3.3414241072111404e-07;1.0447823497529087;1.0100489773434613;9.999315760366255;0.8335001865232509;0.015563015909683736;0.015560558060176656;0.7976419255132575;0.014896356873359152;0.7977672843335055;1.0097792426638321
37.54638;1.0443739884548808;0.8334811671880995;0.7976414380541643;-4.305271405614649e-07;-3.3462345241261033e-07;1.0447838605855981;1.0100512075715946;9.9993062894298;0.8334997948032035;0.015563078486066365;0.015560570379402195;0.7976400653239812;0.014896399217666615;0.7977694812835863;1.0097785293030885
37.55638;1.0443763970767324;0.8334824083630169;0.7976449352544387;-4.305779986188817e-07;-3.3516462104401583e-07;1.0447854215108752;1.0100535425498782;9.999296090980303;0.8334993432796359;0.01556314187981275;0.015560582251201513;0.7976382332617303;0.014896441588435188;0.7977717213215292;1.0097779679004155
37.56638;1.044378783210806;0.8334837317720236;0.7976484677765172;-4.306303640345943e-07;-3.3576536880694126e-07;1.0447870364765353;1.0100559813837071;9.999285225514036;0.8334988325563637;0.015563205914091504;0.015560593801720497;0.797636435494935;0.014896483890851754;0.7977740026680203;1.0097775608495192
37.57638;1.044381141455533;0.8334851282753863;0.7976520325277765;-4.30684160538874e-07;-3.364250703595509e-07;1.0447887084038032;1.0100585215924138;9.999273743038195;0.8334982642960834;0.015563270359990182;0.015560605164003568;0.7976346782331595;0.01489652601476933;0.7977763228903293;1.0097773089081443
37.58638;1.0443834664717602;0.833486590041799;0.7976556261409387;-4.30739149400522e-07;-3.3714269423449556e-07;1.0447904404158883;1.010061158499362;9.999261685451676;0.833497641284246;0.015563334972047971;0.01556061647778157;0.7976329681009998;0.01489656783634212;0.7977786791451766;1.0097772117001929
37.59638;1.0443857538681545;0.833488109793087;0.7976592459349675;-4.3079514143524467e-07;-3.3791688293727924e-07;1.0447922363174902;1.0100638838136375;9.999249085464717;0.8334969667212794;0.015563399524569746;0.01556062786647568;0.7976313126618266;0.014896609226523786;0.7977810680994565;1.0097772677211043
37.60638;1.0443880022579077;0.8334896804384052;0.7976628893784005;-4.308518855719602e-07;-3.387462175209965e-07;1.0447940990846334;1.0100666851889504;9.999235972069394;0.8334962443856323;0.015563463821443132;0.015560639416429597;0.7976297203740701;0.014896650062036203;0.7977834865226269;1.009777472737485
37.61638;1.0443902135382344;0.8334912946319522;0.7976665531806039;-4.309085013840517e-07;-3.3962940090363785e-07;1.044796027667728;1.0100695482217465;9.999222382051546;0.8334954792584208;0.015563527685041573;0.01556065117775704;0.7976281996439739;0.01489669023332775;0.7977859317934801;1.0097778193204863
37.62638;1.0443923917826836;0.8334929442089889;0.7976702325859514;-4.3096303528228245e-07;-3.4056523476099606e-07;1.044798015246676;1.010072459169877;9.999208351690095;0.8334946770887378;0.015563590953877273;0.015560663161064634;0.7976267581122394;0.014896729643072855;0.7977884019926225;1.0097782989261868
37.63638;1.0443945421986325;0.8334946207433782;0.7976739215001447;-4.310127136548589e-07;-3.415523798235824e-07;1.0448000499348096;1.010075406531202;9.999193893904058;0.833493843761486;0.015563653497077586;0.015560675334086496;0.7976254032027854;0.014896768209054778;0.797790896204027;1.009778904478188
37.64638;1.044396669493698;0.8334963169188349;0.7976776132643404;-4.310544752491156e-07;-3.4258929842485616e-07;1.0448021156713754;1.0100783818997516;9.999178992863238;0.8334929852964402;0.01556371522575884;0.015560687636942726;0.7976241431294877;0.014896805876276412;0.7977934146059272;1.0097796316853371
37.65638;1.0443987758613618;0.8334980266571433;0.7976813007459035;-4.310854545044033e-07;-3.436743656745024e-07;1.044804194299016;1.010081381292618;9.999163619112718;0.8334921073302117;0.015563776084994195;0.015560700006179642;0.7976229870666806;0.014896842611564777;0.7977959580269987;1.0097804787937343
37.66638;1.0444008606314374;0.8334997431396086;0.7976849756081648;-4.3110319506781953e-07;-3.4480570915775854e-07;1.0448062699394083;1.0100844064102081;9.999147746069628;0.8334912136787276;0.015563836032343318;0.015560712388498526;0.7976219438158891;0.01489687838518836;0.7977985273737029;1.0097814452584173
37.67638;1.0444029218841537;0.8335014571657221;0.7976886282018234;-4.3110520166087566e-07;-3.459808201941345e-07;1.0448083322924622;1.0100874637463693;9.999131352297903;0.8334903055469939;0.015563895023518707;0.015560724736643146;0.7976210195313762;0.01489691316926522;0.7978011226864178;1.0097825305352484
37.68638;1.0444049576698708;0.8335031583789986;0.7976922486562361;-4.310884102327928e-07;-3.4719635592504256e-07;1.0448103764383112;1.0100905612759665;9.999114409504415;0.8334893829793767;0.015563953017391757;0.015560737006112548;0.797620216443775;0.014896946939589246;0.7978037429085495;1.0097837336122546
37.69638;1.0444069654288077;0.8335048379786009;0.7976958281910926;-4.310494397670261e-07;-3.4844829601689337e-07;1.0448124008255024;1.010093704929302;9.999096873165165;0.8334884471345131;0.015564009988984266;0.015560749158401535;0.7976195333622084;0.014896979659456576;0.7978063879427941;1.009785053371718
37.70638;1.0444089407004207;0.8335064896780741;0.7976993598897367;-4.3098533451645207e-07;-3.4973221195784203e-07;1.0448144060466342;1.0100968969121393;9.999078691938493;0.8334875009905371;0.015564065924756476;0.015560761145320533;0.7976189672132411;0.014897011265587009;0.7978090603813339;1.0097864899366011
37.71638;1.0444108765303077;0.8335081083616842;0.7977028382757744;-4.3089419294874384e-07;-3.510434767565126e-07;1.044816394769581;1.0101001362460886;9.99905983450348;0.8334865493090179;0.01556412080550239;0.015560772888230693;0.7976185147620746;0.014897041674959963;0.7978117635630898;1.0097880455759232
37.72638;1.0444127640526464;0.833509688656326;0.7977062581472201;-4.3077555146739157e-07;-3.523773790100683e-07;1.0448183715254167;1.010103420565832;9.999040309894276;0.8334855993265049;0.015564174606032162;0.015560784290861523;0.7976181740990078;0.01489707079613926;0.797814498467716;1.0097897235007656
37.73638;1.044414593966172;0.8335112247901443;0.7977096140913118;-4.3063034495420614e-07;-3.5372917992340077e-07;1.0448203416391237;1.0101067473929688;9.999020167311343;0.8334846606250914;0.015564227303836043;0.015560795275872907;0.7976179460341987;0.014897098536012465;0.7978172637474068;1.0097915253105492
37.74638;1.0444163584201684;0.8335127111652818;0.7977129003589984;-4.3046031108279426e-07;-3.5509431340512206e-07;1.0448223091935627;1.01011011409278;9.998999488854897;0.8334837428178387;0.015564278882347958;0.015560805805947264;0.7976178341703762;0.014897124806652697;0.7978200577940388;1.0097934494519545
37.75638;1.0444180521716275;0.8335141427024201;0.7977161105900734;-4.302672855361085e-07;-3.564686201205228e-07;1.0448242746387892;1.0101135183101138;9.998978380503212;0.8334828533396308;0.015564329333510736;0.015560815873014161;0.7976178426815161;0.014897149523057733;0.7978228790607447;1.0097954929617643
37.76638;1.0444196719000898;0.8335155147863578;0.7977192379591077;-4.30052997634249e-07;-3.578483261762563e-07;1.0448262336914027;1.0101169597067106;9.99895695934732;0.8334819973472397;0.015564378643628373;0.015560825475855146;0.7976179743891229;0.014897172605225951;0.7978257248247042;1.0097976550446395
37.77638;1.0444212152430445;0.8335168231241932;0.7977222756262755;-4.298192887941401e-07;-3.592298173130643e-07;1.0448281785933549;1.0101204410907865;9.99893534475295;0.8334811783901558;0.01556442675989487;0.015560834615146379;0.7976182311651224;0.014897194005810606;0.7978285911746001;1.0097999374809017
37.78638;1.0444226807158663;0.8335180635073399;0.7977252167153329;-4.295681936656749e-07;-3.606094499978357e-07;1.0448301010088037;1.0101239677894447;9.9989136568059;0.8334803990384261;0.015564473578376823;0.015560843303561648;0.7976186146900415;0.014897213733498756;0.7978314740408023;1.0098023418468904
37.79638;1.0444240674766088;0.8335192316718149;0.7977280537661489;-4.2930167384462514e-07;-3.6198376006637456e-07;1.0448319943827487;1.010127546049732;9.998892017194885;0.8334796616696997;0.015564518970380432;0.015560851563873032;0.7976191260721978;0.01489723184476999;0.7978343693250738;1.0098048685812822
37.80638;1.0444253751152308;0.833520323580554;0.7977307787385428;-4.29021153466348e-07;-3.6335009401719694e-07;1.0448338538268023;1.0101311818002734;9.998870546199312;0.8334789677339415;0.015564562810270533;0.015560859423270327;0.7976197653005733;0.01489724841955218;0.7978372725759755;1.0098075183385604
37.81638;1.0444266032788523;0.8335213356783447;0.7977333842164824;-4.287269851073233e-07;-3.6470688330616695e-07;1.0448356743449387;1.0101348802410863;9.998849360785432;0.8334783152902369;0.01556460498197842;0.015560866934639372;0.7976205310504899;0.014897263528460155;0.7978401796629276;1.0098102924800687
37.82638;1.0444277507159745;0.8335222650628255;0.7977358647482278;-4.2841817608910095e-07;-3.660532247026797e-07;1.0448374496459583;1.010138646065057;9.998828580467643;0.8334776985243806;0.015564645383789362;0.015560874203422255;0.7976214209155026;0.014897277198604847;0.7978430881004618;1.009813192458009
37.83638;1.0444288155803265;0.8335231098567144;0.7977382171467753;-4.280926993782979e-07;-3.673883774718588e-07;1.0448391718538563;1.0101424834534087;9.998808327145117;0.8334771107056448;0.015564683940161743;0.015560881381499091;0.7976224319582199;0.014897289411304556;0.7978459975607725;1.0098162191892162
37.84638;1.0444297970174048;0.8335238689662319;0.7977404401929805;-4.2774800302389714e-07;-3.6871159719841815e-07;1.0448408319822708;1.0101463948770832;9.998788710048741;0.8334765468171924;0.015564720602431819;0.015560888636049227;0.7976235605923696;0.014897300142985478;0.7978489091871812;1.0098193733796095
37.85638;1.0444306956212261;0.8335245412748047;0.797742534469848;-4.2738136618249514e-07;-3.7002229522339397e-07;1.044842421429141;1.0101503807452907;9.998769811136286;0.8334760035958789;0.015564755325843027;0.01556089612884045;0.7976248018281872;0.014897309402321047;0.7978518246158034;1.0098226570308393
37.86638;1.0444315130282775;0.8335251257011942;0.7977445014955814;-4.269903688813046e-07;-3.7132009409053987e-07;1.04484393340999;1.0101544412368975;9.998751679561227;0.8334754789679498;0.015564788042405301;0.015560904023257403;0.7976261489630344;0.014897317221673857;0.7978547454127013;1.009826073697718
37.87638;1.0444322519312041;0.8335256221555933;0.7977463419642168;-4.2657327439155576e-07;-3.726044431291505e-07;1.0448453633717238;1.0101585772586787;9.99873432771337;0.8334749722244397;0.015564818657728616;0.015560912494187798;0.7976275937066659;0.01489732363722732;0.7978576732696163;1.0098296263719948
37.88638;1.044432915194706;0.8335260321643534;0.7977480550158335;-4.2612900649826185e-07;-3.738744700405749e-07;1.0448467087851774;1.010162789826125;9.998717731986284;0.8334744840408834;0.01556484706034639;0.0155609217138124;0.7976291259598418;0.014897328693829506;0.7978606104910042;1.009833315327945
37.89638;1.0444335038227397;0.8335263587345365;0.7977496385059218;-4.256571315631705e-07;-3.7512956871338705e-07;1.0448479690004484;1.0101670798220892;9.998701847302048;0.8334740152258202;0.015564873127308733;0.015560931832626409;0.7976307334517738;0.014897332437424719;0.797863559453853;1.0098371372013166
37.90638;1.0444340164443076;0.8335266058114401;0.7977510887223703;-4.2515782088453947e-07;-3.763698153523621e-07;1.0448491450906112;1.0101714468188023;9.998686628854347;0.8334735648823074;0.015564896736496376;0.01556094298014928;0.7976324025585136;0.014897334884809632;0.797866521560633;1.0098410849617643
37.91638;1.044434450955937;0.833526777296113;0.7977524005425961;-4.2463132148771954e-07;-3.7759547859756443e-07;1.0448502391150924;1.0101758863728545;9.99867204868608;0.8334731304572229;0.015564917782378401;0.015560955264773463;0.7976341203037272;0.014897336026129533;0.7978694975676072;1.0098451485235418
37.92638;1.044434806154128;0.8335268758337474;0.797753568614134;-4.240773241649266e-07;-3.7880648074580005e-07;1.0448512528367553;1.010180389563209;9.998658103565663;0.8334727097907515;0.01556493618872354;0.015560968760708487;0.7976358759884615;0.014897335861464986;0.797872488557886;1.009849315128291
37.93638;1.044435082206696;0.8335269024461597;0.7977545880806873;-4.234949273773036e-07;-3.800027081098524e-07;1.0448521866829694;1.0101849462023416;9.99864481463904;0.8334723018936334;0.0155649519243153;0.01556098351439776;0.7976376617015504;0.014897334413743366;0.7978754952378474;1.009853569481463
37.94638;1.0444352802255712;0.8335268572698313;0.7977554549456769;-4.2288312452148683e-07;-3.8118452106741537e-07;1.0448530400591307;1.0101895476294966;9.998632220964303;0.8334719057392672;0.015564965012167564;0.015560999571899775;0.7976394711633478;0.014897331706004751;0.7978785159819127;1.0098578951116024
37.95638;1.04443540159417;0.8335267400112859;0.7977561669689684;-4.2224131134911987e-07;-3.823525415756808e-07;1.0448538125706825;1.0101941861422425;9.9986203707308;0.8334715197409805;0.01556497552380161;0.015561016986879004;0.7976412972985941;0.014897327742457337;0.7978815463942918;1.009862276647922
37.96638;1.0444354473037905;0.8335265493549898;0.7977567246079433;-4.215695104427802e-07;-3.835070052972669e-07;1.0448545040499517;1.0101988531772441;9.998609313371238;0.8334711422034888;0.015564983570990258;0.015561035808740669;0.7976431312968869;0.014897322512313904;0.7978845812571073;1.0098667003581316
37.97638;1.0444354172844066;0.8335262826953956;0.7977571311566973;-4.2086835234614244e-07;-3.8464743433938863e-07;1.0448551140425186;1.010203539411354;9.99859910626588;0.8334707714859995;0.015564989301455142;0.015561056081942519;0.7976449635910272;0.014897315986900424;0.7978876166666743;1.0098711531038769
37.98638;1.0444353103608761;0.833525936702874;0.7977573920752321;-4.201389943896063e-07;-3.8577293402888705e-07;1.0448556432105593;1.0102082365448433;9.998589834663063;0.8334704061733037;0.01556499288302605;0.015561077848373597;0.7976467841958099;0.014897308100408463;0.7978906506928236;1.0098756225857817
37.99638;1.0444351247843033;0.8335255073203512;0.7977575144823887;-4.193832476504679e-07;-3.8688284251545726e-07;1.044856094994895;1.0102129377914095;9.99858160635153;0.8334700454659247;0.015564994468807661;0.015561101122153198;0.7976485822895356;0.014897298753458885;0.7978936826693103;1.009880097771089
38.00638;1.0444348585111243;0.8335249893958976;0.7977575068301132;-4.1860404955520355e-07;-3.879769831689429e-07;1.0448564746315792;1.0102176364853364;9.998574512374375;0.8334696895584366;0.015564994172124886;0.015561125851630372;0.7976503465395034;0.014897287849224831;0.7978967113030945;1.0098845673020715
38.01638;1.0444345096102656;0.8335243777893676;0.7977573782900546;-4.1780560713720844e-07;-3.890552591498651e-07;1.044856787004116;1.0102223256147336;9.998568600414126;0.8334693398478012;0.015564992078412542;0.015561151909235236;0.7976520660873077;0.014897275328675009;0.797899732682009;1.0098890186658571
38.02638;1.0444340769123515;0.8335236697324304;0.797757138536695;-4.1699268143184536e-07;-3.90117372228381e-07;1.0448570353037538;1.01022699885564;9.998563885625979;0.8334689988021785;0.015564988273381038;0.015561179104241218;0.7976537313531213;0.014897261179783326;0.7979027398874614;1.00989344069131
38.03638;1.044433560342566;0.8335228658350039;0.7977567977686773;-4.161697807785351e-07;-3.911632145220184e-07;1.0448572199713593;1.0102316512115095;9.998560369014328;0.8334686699611263;0.015564982854114631;0.0155612072050977;0.7976553343018828;0.014897245419245236;0.7979057241775905;1.0098978265768628
38.04638;1.0444329621038342;0.8335219685596891;0.7977563663248507;-4.1534106210084255e-07;-3.9219336222748074e-07;1.0448573390018998;1.0102362789905912;9.99855803951285;0.8334683584116528;0.015564975923024698;0.015561235994713209;0.7976568683052148;0.014897228068965597;0.7979086759931607;1.0099021741887508
38.05638;1.0444322883934156;0.8335209798717944;0.7977558541659427;-4.1451073178354357e-07;-3.9320894321524445e-07;1.044857390675562;1.0102408796933282;9.998556877186772;0.8334680709514177;0.015564967578021388;0.015561265329808548;0.7976583274556927;0.014897209146716876;0.7979115847037545;1.009906484244532
38.06638;1.0444315489300087;0.8335199002211322;0.7977552704726437;-4.136832947622019e-07;-3.942109991096946e-07;1.044857375833182;1.0102454520551298;9.998556866843943;0.8334678153598816;0.015564957904894488;0.015561295131810355;0.7976597054053051;0.014897188660677985;0.7979144378623765;1.0099107579568705
38.07638;1.0444307547172675;0.833518729912462;0.7977546231238077;-4.1286335857413763e-07;-3.95199915455034e-07;1.0448572975524943;1.0102499958788123;9.998558002727531;0.8334675994767147;0.015564946970365262;0.015561325334831221;0.7976609952148788;0.014897166603925613;0.7979172212261612;1.0099149952545479
38.08638;1.044429916683723;0.8335174715497775;0.7977539176727986;-4.120553519875925e-07;-3.9617516739505075e-07;1.0448571597492853;1.0102545108594692;9.99856028267939;0.8334674306409879;0.01556493481619731;0.015561355873020028;0.797662190523938;0.014897142958180249;0.7979199199980259;1.0099191950808724
38.09638;1.044429045564649;0.8335161303367489;0.7977531563512987;-4.1126359564288213e-07;-3.9713539863243244e-07;1.0448569661890372;1.0102589953696888;9.998563712306165;0.8334673150303695;0.015564921470069753;0.015561386703538136;0.7976632859619955;0.01489711769108738;0.7979225208335057;1.0099233574148365
38.10638;1.0444281518785057;0.8335147121683066;0.7977523380036667;-4.10492390116217e-07;-3.9807880236596326e-07;1.0448567199034526;1.0102634467007199;9.998568313922894;0.8334672567286275;0.01556490697643969;0.015561417814598662;0.7976642767368213;0.014897090740512986;0.7979250138248497;1.0099274846293085
38.11638;1.0444272457569905;0.8335132227404417;0.7977514586976088;-4.097456781577582e-07;-3.9900341223014134e-07;1.0448564226171033;1.010267861704865;9.998574117122446;0.8334672573942281;0.01556489141525879;0.015561449216759504;0.7976651592686094;0.014897062011839322;0.7979273932799925;1.0099315813437133
38.12638;1.044426336312976;0.833511668415161;0.7977505124842402;-4.0902685834583136e-07;-3.999070100720645e-07;1.0448560742946693;1.0102722366262546;9.998581143978537;0.8334673165937541;0.015564874880920104;0.015561480937609997;0.7976659322500543;0.01489703139695595;0.7979296564193935;1.0099356536874662
38.13638;1.044425429960189;0.8335100567349738;0.7977494923835435;-4.083390965574699e-07;-4.0078699952591185e-07;1.044855673443171;1.0102765673008143;9.998589413705963;0.8334674317480749;0.015564857446609622;0.015561513019105126;0.7976665967792718;0.01489699880169697;0.7979318015890637;1.0099397082630006
38.14638;1.0444245295375483;0.8335083955088167;0.7977483914116402;-4.076854520451267e-07;-4.016405600033826e-07;1.0448552178482446;1.010280849700528;9.998598954647939;0.8334675983291466;0.015564839155618149;0.015561545513839339;0.7976671559897963;0.014896964170741493;0.7979338279205922;1.0099437510391227
38.15638;1.0444236357404357;0.8335066918354043;0.7977472034521857;-4.070685841817054e-07;-4.024649768217437e-07;1.04485470490602;1.0102850786341488;9.9986098051408;0.8334678110022204;0.01556482002954457;0.015561578479890736;0.7976676142234802;0.014896927499523654;0.7979357350146624;1.009947786824486
38.16638;1.0444227491401934;0.833504952335504;0.7977459238302044;-4.064904211382417e-07;-4.032578453867697e-07;1.0448541319890146;1.0102892458295991;9.998622004616351;0.8334680637380166;0.01556480007981432;0.015561611970378877;0.7976679757493526;0.01489688883011575;0.7979375213346225;1.0099518189899583
38.17638;1.0444218712276834;0.8335031833630202;0.7977445490780734;-4.0595190612982457e-07;-4.040170074011705e-07;1.0448534974221624;1.0102933408923336;9.998635579419526;0.8334683483663716;0.015564779332361578;0.015561646025735813;0.7976682442915698;0.014896848237781125;0.7979391835595908;1.009955848860951
38.18638;1.04442100436078;0.8335013904486288;0.7977430764574855;-4.0545299999578326e-07;-4.0474053668203357e-07;1.0448528017686969;1.0102973538991458;9.998650531484458;0.8334686545413462;0.015564757836514552;0.015561680679833932;0.797668424016291;0.014896805816904278;0.797940718069802;1.0099598755469121
38.19638;1.044420151358728;0.8334995785220038;0.7977415042235185;-4.049931772763128e-07;-4.0542697946995103e-07;1.0448520487921023;1.0103012766313657;9.998666840022825;0.8334689721532832;0.015564735634962445;0.015561715968088915;0.7976685209632105;0.014896761672101114;0.7979421222562778;1.0099638970467266
38.20638;1.0444193154424584;0.8334977527513131;0.797739832174084;-4.045719638695948e-07;-4.0607560881871944e-07;1.0448512445596423;1.0103051022913285;9.998684473914535;0.8334692934163137;0.015564712728820705;0.015561751918797315;0.7976685431830368;0.014896715917676212;0.7979433939590357;1.0099679118531169
38.21638;1.0444184998045498;0.833495917941566;0.7977380615779052;-4.0418906156706643e-07;-4.066863365112172e-07;1.04485039486483;1.010308824194847;9.998703405625601;0.8334696133960117;0.01556468907154474;0.015561788535608112;0.7976684990708758;0.014896668689046039;0.7979445298914188;1.0099719197699673
38.22638;1.0444177068596436;0.833494076752925;0.797736194458649;-4.038443514115535e-07;-4.0725931189305865e-07;1.0448495045869348;1.010312434853907;9.99872362181593;0.8334699302798588;0.015564664583035131;0.015561825792419168;0.7976683954746773;0.014896620153539384;0.7979455247661674;1.009975921557916
38.23638;1.0444169386911994;0.8334922291355255;0.7977342332960488;-4.035378946403716e-07;-4.077947753707148e-07;1.0448485798218607;1.0103159268811104;9.998745130080417;0.8334702447734561;0.015564639161253304;0.015561863642152295;0.7976682371332473;0.014896570503001262;0.7979463717380796;1.009979917981638
38.24638;1.044416198207197;0.8334903738710215;0.7977321819876607;-4.032697233901399e-07;-4.082934116037357e-07;1.0448476288112927;1.010319294719601;9.99876795722661;0.8334705581619025;0.015564612693597064;0.015561902020771512;0.7976680272161004;0.014896519937941909;0.7979470634544534;1.0099839093633531
38.25638;1.0444154891409212;0.8334885104014965;0.7977300470138252;-4.0303950356933233e-07;-4.0875683581893705e-07;1.0448466600659956;1.010322535104586;9.998792141138072;0.8334708716662512;0.015564585068446001;0.015561940831216292;0.7976677678050716;0.014896468652403337;0.7979475932558976;1.0099878956045647
38.26638;1.0444148153467767;0.8334866389392211;0.7977278370801765;-4.028461905397175e-07;-4.0918757490562684e-07;1.0448456806473496;1.01032564565173;9.998817728458897;0.8334711872728383;0.015564556170924013;0.015561979924502978;0.7976674598853062;0.014896416815965003;0.7979479563931579;1.0099918756807864
38.27638;1.0444141806401923;0.8334847593077667;0.7977255614555845;-4.026878915662106e-07;-4.0958833042892e-07;1.0448446962447566;1.0103286232279396;9.9988447692619;0.8334715069897108;0.015564525873316292;0.01556201910586948;0.7976671033421345;0.014896364569358682;0.7979481504010014;1.0099958471745447
38.28638;1.0444135890469044;0.8334828708548013;0.7977232286146989;-4.0256222073575085e-07;-4.0996136577523306e-07;1.044843711525257;1.0103314634841216;9.998873300607285;0.8334718308015163;0.015564494043553447;0.015562058162380925;0.7976666973857931;0.014896312045200935;0.7979481745526525;1.009999806270101
38.29638;1.0444130452535865;0.8334809741282654;0.7977208457763182;-4.024668282204887e-07;-4.103085001120267e-07;1.0448427298388205;1.010334161803791;9.998903342338007;0.8334721563506219;0.01556446056154602;0.015562096897366436;0.7976662410232368;0.014896259387419451;0.7979480294246796;1.0100037468917864
38.30638;1.044412554861818;0.8334790718793027;0.7977184191299794;-4.023997059111059e-07;-4.1063128381649393e-07;1.044841753056066;1.0103367148211477;9.998934912425794;0.8334724808402653;0.015564425325388613;0.015562135155604105;0.7976657329396252;0.014896206751121625;0.7979477169695083;1.0100076595225576
38.31638;1.0444121238966126;0.8334771677633103;0.797715954451282;-4.0235942138327545e-07;-4.1093128833523907e-07;1.0448407826284476;1.0103391204346637;9.998968039519333;0.8334728028993051;0.015564388253980505;0.01556217281948374;0.7976651710455908;0.014896154290685068;0.7979472410026941;1.0100115320218785
38.32638;1.0444117578105014;0.8334752647216451;0.7977134573738306;-4.0234512186831347e-07;-4.1121038474753316e-07;1.044839821904614;1.010341376921516;9.999002760961371;0.8334731226739508;0.01556434928625512;0.015562209784799934;0.7976645526370407;0.014896102134525765;0.7979466074025329;1.0100153525306146
38.33638;1.0444114603714088;0.8334733648770067;0.7977109334783546;-4.023561044832725e-07;-4.1147042332403295e-07;1.044838877437523;1.0103434830406621;9.999039111333708;0.8334734406134945;0.0155643083749105;0.01556224594892537;0.7976638755201382;0.014896050363652212;0.7979458234340155;1.0100191125172466
38.34638;1.0444112329105348;0.833471469949756;0.7977083884377689;-4.023914976438215e-07;-4.117125603886765e-07;1.0448379576981153;1.0103454375471408;9.999077108745364;0.8334737566630646;0.015564265492676574;0.01556228122852268;0.7976631389932648;0.014895999023287688;0.7979448966519633;1.010022807912712
38.35638;1.0444110747398552;0.8334695812863354;0.7977058271725652;-4.0245039238017025e-07;-4.119370521190382e-07;1.044837071391991;1.0103472382318543;9.999116737325942;0.833474070943128;0.01556422064761633;0.015562315582168222;0.7976623436643671;0.014895948145581171;0.7979438337145729;1.010026437800841
38.36638;1.044410985055174;0.8334676995315674;0.7977032526948017;-4.025320798129712e-07;-4.1214336553618855e-07;1.0448362269839582;1.0103488837227081;9.99915792950481;0.8334743853711405;0.015564173887732024;0.015562349004164923;0.7976614909302612;0.014895897753667214;0.7979426400123979;1.0100300022682034
38.37638;1.0444109651101836;0.8334658240780048;0.7977006666304925;-4.026360361908845e-07;-4.123302016095626e-07;1.0448354323530817;1.0103503765763504;9.999200570447973;0.8334747047762116;0.015564125299134108;0.015562381505114279;0.7976605832504239;0.014895847863627854;0.797941320686216;1.010033500560176
38.38638;1.0444110180602655;0.8334639531611916;0.7976980708591349;-4.0276171240837063e-07;-4.124957522874806e-07;1.0448346941982356;1.0103517236945119;9.99924452694222;0.8334750359914689;0.015564074998761404;0.01556241310377422;0.7976596248538355;0.01489579849976648;0.7979398811282405;1.010036930166557
38.39638;1.0444111462926475;0.8334620847102451;0.7976954683744559;-4.0290831991210317e-07;-4.1263834982198186e-07;1.0448340175227901;1.0103529348579425;9.999289666944968;0.8334753852536075;0.015564023116500198;0.01556244382344402;0.7976586214560637;0.014895749714239208;0.7979383260701909;1.0100402875741046
38.40638;1.0444113498886685;0.8334602165664077;0.7976928631890837;-4.030747115246435e-07;-4.1275706645600537e-07;1.0448334053336161;1.0103540219375102;9.999335853413939;0.8334757569860847;0.015563969774052491;0.015562473697911548;0.7976575787511593;0.014895701607140226;0.7979366592013664;1.0100435693652945
38.41638;1.0444116279795392;0.8334583459735214;0.7976902602227205;-4.032596010400819e-07;-4.1285198200570343e-07;1.0448328584791629;1.0103549981526325;9.999382933820804;0.8334761549537758;0.015563915070248917;0.015562502786212705;0.797656501669292;0.01489565434010376;0.797934884093477;1.010046771715628
38.42638;1.0444119808808416;0.8334564696669945;0.797687665265036;-4.0346186703098413e-07;-4.129242108376695e-07;1.0448323755713655;1.0103558765247316;9.999430744149203;0.8334765832008434;0.015563859086074494;0.015562531158757718;0.7976553956168538;0.014895608119573122;0.7979330048298238;1.0100498886910376
38.43638;1.044412410555167;0.8334545843454765;0.7976850848556114;-4.0368036759144756e-07;-4.1297559625165253e-07;1.0448319538129613;1.0103566695769721;9.999479121999276;0.8334770455911439;0.015563801900110112;0.015562558850221129;0.7976542680127389;0.014895563144970682;0.7979310257898422;1.0100529113014658
38.44638;1.044412919097728;0.8334526869615249;0.797682526421953;-4.0391359580211854e-07;-4.1300826923318445e-07;1.044831590396955;1.0103573908833134;9.999527910365606;0.8334775451104219;0.015563743582075035;0.015562585821837368;0.7976531278050984;0.014895519561943215;0.7979289516634639;1.0100558284271768
38.45638;1.0444135071972933;0.8334507747882496;0.7976799982842165;-4.0415977282429764e-07;-4.1302444865871006e-07;1.0448312828220438;1.0103580562350905;9.999576949238593;0.8334780835771276;0.015563684173120164;0.015562611948716217;0.7976519831188451;0.014895477454354556;0.797926787745543;1.0100586291664044
38.46638;1.0444141735853383;0.8334488443004089;0.7976775091797427;-4.0441742182561633e-07;-4.130262037253251e-07;1.044831028617834;1.0103586837411402;9.999626071754511;0.833478661397009;0.015563623696933634;0.015562637034498856;0.797650839586323;0.014895436855850992;0.7979245401218573;1.0100613047987075
38.47638;1.0444149151399968;0.8334468896097643;0.7976750675927925;-4.0468592258903024e-07;-4.130153808575108e-07;1.044830825993688;1.010359292619666;9.999675108832612;0.8334792774943304;0.015563562199371836;0.01556266086003043;0.7976497010758784;0.014895397764736916;0.7979222154892461;1.0100638485690248
38.48638;1.0444157274876782;0.833444902690027;0.7976726807799833;-4.049652632971238e-07;-4.1299405793865676e-07;1.0448306750875527;1.0103599002862282;9.999723894647559;0.8334799299306518;0.015563499763908504;0.015562683238706842;0.7976485713503455;0.014895360171980317;0.797919820150998;1.010066254631706
38.49638;1.0444166054502664;0.83344287536789;0.797670354113528;-4.0525508868932016e-07;-4.129646654017372e-07;1.0448305779339537;1.0103605199054915;9.999772271249721;0.8334806167190202;0.015563436491308761;0.015562704038143593;0.7976474544635341;0.01489532407595806;0.7979173592934211;1.0100685186119136
38.50638;1.0444175431995617;0.8334408011975412;0.7976680917383612;-4.0555416633614915e-07;-4.129294503656631e-07;1.044830536645772;1.0103611603305365;9.999820093632195;0.8334813359720398;0.015563372482137747;0.015562723147895322;0.7976463546460741;0.014895289459296076;0.7979148373289694;1.0100706385029763
38.51638;1.0444185341574368;0.8334386763013465;0.7976658974935217;-4.058607779666314e-07;-4.1289020678887656e-07;1.0448305521459258;1.010361827921041;9.999867229758463;0.8334820854531692;0.015563307836086391;0.015562740429272954;0.7976452771901777;0.014895256265154106;0.7979122582127862;1.0100726138591576
38.52638;1.0444195707356354;0.8334365001624914;0.7976637746925209;-4.061731217947547e-07;-4.1284848928285206e-07;1.044830623724188;1.010362527783598;9.999913551606449;0.8334828623049217;0.015563242654055957;0.015562755723185741;0.7976442294276679;0.014895224398301802;0.7979096259918912;1.0100744445626175
