time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
38.53638;1.0444206446463207;0.8334342763547213;0.7976617258246523;-4.0648909763650184e-07;-4.1280580444090196e-07;1.0448307472216118;1.0103632628238457;9.999958933499347;0.8334836636552916;0.015563177041239011;0.015562768911223008;0.7976432203501475;0.014895193743074221;0.7979069456478469;1.0100761311620778
38.54638;1.0444217475243165;0.8334320107443086;0.797659753160639;-4.068062552122936e-07;-4.1276374124335253e-07;1.0448309127714845;1.0103640332606005;10.000003266572643;0.8334844875195325;0.015563111117849552;0.01556277995337619;0.7976422590936734;0.014895164199167511;0.7979042223983325;1.010077676701316
38.55638;1.0444228713465975;0.8334297076518382;0.7976578593525931;-4.0712225384285663e-07;-4.1272411816873665e-07;1.0448311044423773;1.0103648373943772;10.000046469940578;0.8334853327368498;0.015563045024378911;0.015562788876165167;0.7976413534802635;0.014895135706534987;0.7979014601247248;1.0100790878006782
38.56638;1.0444240085745147;0.8334273690243797;0.7976560476422381;-4.074352183817394e-07;-4.126889347910079e-07;1.0448313019651954;1.0103656713234197;10.000088486252288;0.8334861986189371;0.015562978914134254;0.015562795735538855;0.7976405095918392;0.01489510822953725;0.7978986613584684;1.0100803731206893
38.57638;1.0444251524507482;0.8334249975170399;0.7976543213477658;-4.077439287335953e-07;-4.1266010413327497e-07;1.0448314837472708;1.0103665290229333;10.00012926634236;0.8334870852856971;0.01556291295010841;0.015562800576314107;0.7976397325321904;0.014895081735533765;0.7978958286161437;1.01008154108222
38.58638;1.044426297829037;0.8334225990955128;0.7976526823499184;-4.0804809641546096e-07;-4.126392511043868e-07;1.0448316299053004;1.0103674037470514;10.00016874969973;0.8334879938323393;0.015562847301448876;0.01556280340932013;0.7976390273409865;0.014895056201757094;0.7978929652611866;1.0100826000739018
38.59638;1.044427441452529;0.8334201831484594;0.7976511306773993;-4.0834841741557025e-07;-4.126276764773804e-07;1.044831724017836;1.010368288501329;10.000206857572964;0.8334889264145654;0.015562782133836125;0.015562804213815664;0.7976383992456043;0.014895031635887646;0.7978900754543852;1.0100835603195504
38.60638;1.0444285819854924;0.8334177607015139;0.7976496655924308;-4.086461580766293e-07;-4.126260901607071e-07;1.044831753344153;1.0103691758457092;10.000243505104624;0.8334898869850155;0.015562717619421839;0.015562802935157776;0.7976378528810403;0.014895008087950634;0.7978871637855716;1.0100844340277702
38.61638;1.0444297210334677;0.8334153419203771;0.7976482852181351;-4.08942626128078e-07;-4.1263411034972735e-07;1.044831708201564;1.010370058830883;10.000278613224436;0.8334908817780855;0.015562653961647169;0.015562799478449539;0.7976373905541811;0.014894985641292213;0.7978842345302921;1.010085233315297
38.62638;1.0444308635740378;0.8334129345408623;0.7976469850839284;-4.0923892862430527e-07;-4.1265055691682014e-07;1.0448315812892406;1.0103709321619097;10.000312112492491;0.8334919189686186;0.015562591395291961;0.015562793740660025;0.7976370116350207;0.014894964387448202;0.7978812907510989;1.0100859678009961
38.63638;1.0444320170057138;0.8334105438992141;0.7976457585184258;-4.095361060985037e-07;-4.1267465481821545e-07;1.0448313672090037;1.0103717916488981;10.000343945554434;0.8334930078929293;0.015562530158498225;0.015562785660574792;0.7976367138145086;0.014894944410397933;0.7978783341865618;1.0100866439478084
38.64638;1.0444331903664938;0.8334081738910065;0.797644598574853;-4.098353700728899e-07;-4.1270664022168227e-07;1.0448310624195543;1.0103726321443118;10.000374065908511;0.8334941583359656;0.015562470465559721;0.015562775237635863;0.7976364943055315;0.014894925793363272;0.7978753659110193;1.0100872669390475
38.65638;1.0444343934868794;0.8334058275982967;0.7976434994038365;-4.1013804056167705e-07;-4.127474535211644e-07;1.0448306652660027;1.010373445494947;10.000402427366303;0.8334953803728171;0.015562412492245773;0.015562762523355509;0.7976363505803262;0.014894908621270853;0.7978723866851262;1.010087842432929
38.66638;1.0444356354431517;0.8334035071300557;0.7976424566016348;-4.10445340286699e-07;-4.127984604017839e-07;1.0448301752830047;1.0103742199348447;10.000428974305441;0.8334966844033247;0.015562356370184952;0.01556274760544628;0.7976362806674362;0.014894892963447745;0.797869396757758;1.010088376541902
38.67638;1.0444369235180122;0.8334012133409209;0.7976414668822619;-4.1075846793368193e-07;-4.128611551930272e-07;1.0448295918812305;1.0103749418102081;10.000453650701903;0.8334980812674827;0.015562302192114373;0.015562730594785228;0.7976362823371803;0.014894878869391493;0.7978663959474213;1.0100888753127857
38.68638;1.0444382632150593;0.8333989462505391;0.7976405272048941;-4.1107864065928337e-07;-4.1293683339744405e-07;1.044828913239685;1.010375598531578;10.000476418470216;0.8334995823698873;0.015562250022170342;0.015562711622684355;0.7976363522609747;0.01489486638109254;0.7978633838706233;1.0100893437490484
38.69638;1.0444396581773236;0.833396706340156;0.7976396345408356;-4.114067266454331e-07;-4.130267152218431e-07;1.0448281365980614;1.0103761801815625;10.000497262737257;0.8335011983514513;0.015562199894657845;0.015562690848942455;0.7976364862554032;0.014894855530496624;0.7978603596250537;1.0100897849636081
38.70638;1.044441109668436;0.8333944958682202;0.7976387868097973;-4.117430460395889e-07;-4.1313213582798324e-07;1.0448272596013635;1.0103766787170296;10.000516182366292;0.8335029369354854;0.015562151811820373;0.015562668462556549;0.7976366795978556;0.014894846329966708;0.7978573211549438;1.0100902006242316
38.71638;1.044442616856592;0.8333923188213554;0.7976379831909538;-4.120878157772858e-07;-4.132544741651739e-07;1.0448262810764815;1.010377086299404;10.000533175629569;0.8335048029972003;0.01556210576692736;0.015562644662165294;0.7976369264801003;0.0148948387677061;0.797854265051037;1.0100905917452445
38.72638;1.04444417771973;0.833390179511342;0.7976372232365474;-4.1244161554103185e-07;-4.1339506654387597e-07;1.044825201308194;1.010377394764905;10.000548233624496;0.8335068004326309;0.015562061777809957;0.015562619635729958;0.7976372199014102;0.014894832806744158;0.7978511874501564;1.0100909589731455
38.73638;1.0444457891703955;0.8333880821310046;0.7976365063230851;-4.128052153131512e-07;-4.135549133176766e-07;1.0448240223710314;1.0103775963556514;10.000561350075303;0.8335089333177006;0.015562019894213108;0.015562593558667934;0.7976375534379482;0.014894828397820381;0.7978480850811868;1.0100913028996374
38.74638;1.0444474464895543;0.8333860319549039;0.7976358316104761;-4.1317912798220983e-07;-4.137342546438545e-07;1.044822748408556;1.0103776843925545;10.000572539030376;0.8335112060477856;0.015561980176763093;0.015562566601224336;0.797637923312934;0.014894825490381274;0.7978449550860472;1.0100916247135614
38.75638;1.0444491428821743;0.8333840359937398;0.7976351974233583;-4.135635458624472e-07;-4.139325446457073e-07;1.04482138529831;1.0103776532359388;10.000581838056217;0.8335136222220664;0.015561942669398785;0.015562538929447128;0.7976383285328135;0.014894824025985886;0.7978417946806257;1.0100919265862403
38.76638;1.0444508699591948;0.8333821021226216;0.7976346004933735;-4.139585619350302e-07;-4.141486672218366e-07;1.0448199390541864;1.0103774976327664;10.000589291385218;0.8335161829051204;0.015561907386981681;0.015562510706399859;0.7976387703146378;0.014894823939334353;0.797838601667807;1.0100922116223263
38.77638;1.044452619699977;0.8333802377246642;0.7976340363782113;-4.1436424587278974e-07;-4.143810609263019e-07;1.0448184145292116;1.010377211161784;10.000594935504417;0.833518886246495;0.015561874324539652;0.015562482090822486;0.7976392526250148;0.014894825168257263;0.7978353748680863;1.0100924837810639
38.78638;1.0444543867190523;0.8333784488514333;0.7976335008898803;-4.1478059364817004e-07;-4.1462769210732415e-07;1.0448168160771698;1.0103767846275298;10.000598795957316;0.8335217282028686;0.015561843464845614;0.015562453215886793;0.7976397824137695;0.014894827644126847;0.7978321139137495;1.0100927475714083
38.79638;1.044456168651958;0.8333767394869732;0.7976329908930903;-4.1520750083304293e-07;-4.148859323016627e-07;1.0448151494498923;1.0103762065038886;10.000600882766008;0.8335247032932112;0.015561814775639716;0.015562424167379177;0.7976403684224952;0.014894831276640628;0.7978288190232512;1.0100930075250227
38.80638;1.0444579640027798;0.8333751113102457;0.7976325041457486;-4.156446625578727e-07;-4.1515270331827895e-07;1.044813423383495;1.0103754652448627;10.000601185854332;0.8335278050795096;0.015561788215661164;0.015562394979792992;0.797641019808651;0.014894835959502235;0.7978254907134825;1.010093267588516
38.81638;1.0444597697294609;0.8333735656743403;0.7976320397491616;-4.1609140272594055e-07;-4.154249805481662e-07;1.0448116491532982;1.010374551191108;10.00059968010645;0.8335310257639753;0.015561763737293153;0.01556236563956817;0.7976417451995458;0.014894841585516294;0.7978221286920204;1.010093530117027
38.82638;1.0444615812015776;0.833372106590446;0.7976315987755765;-4.165467165982656e-07;-4.1570032639948447e-07;1.0448098388702098;1.0103734564169096;10.000596336475382;0.8335343551206421;0.015561741269663532;0.015562336099754354;0.797642551970919;0.014894848054866218;0.7978187310396797;1.0100937949204682
38.83638;1.0444633930876432;0.8333707417904561;0.7976311833938399;-4.170096507783449e-07;-4.1597707025497556e-07;1.0448080049814368;1.0103721729785882;10.000591130696021;0.8335377799758416;0.01556172071304393;0.01556230630806494;0.7976434463384204;0.014894855273008753;0.797815295100607;1.0100940590288516
38.84638;1.0444651987477307;0.8333694814587517;0.7976307953532492;-4.1747966918778325e-07;-4.1625409176769005e-07;1.0448061603260586;1.0103706920601991;10.000584047578071;0.8335412850973944;0.015561701957675804;0.015562276215815402;0.797644434446895;0.014894863143303353;0.7978118183671153;1.0100943176693031
38.85638;1.044466989555832;0.8333683364753062;0.797630435092217;-4.1795657238223555e-07;-4.165306932124885e-07;1.0448043172666743;1.0103690051168783;10.000575082090474;0.8335448552348383;0.01556168489816876;0.015562245757430067;0.7976455228649671;0.01489487156551094;0.7978082983076766;1.0100945663935323
38.86638;1.0444687552872016;0.8333673175723844;0.7976301011118846;-4.1844002630713936e-07;-4.168065565369973e-07;1.0448024869262456;1.0103671055164076;10.000564235811282;0.833548476532255;0.015561669433080553;0.015562214842969942;0.7976467179547;0.014894880442166733;0.7978047330123279;1.0100948016344955
38.87638;1.0444704843751682;0.8333664349173875;0.7976297899236545;-4.189292911762218e-07;-4.17081578405748e-07;1.0448006798356284;1.010364989641157;10.000551507165365;0.8335521361457078;0.015561655453905207;0.015562183382732795;0.7976480260953512;0.014894889691298822;0.797801122367501;1.010095018368882
38.88638;1.0444721639126988;0.8333656971450168;0.7976294977404569;-4.194234569874596e-07;-4.173559240192581e-07;1.0447989069831722;1.0103626575992106;10.000536882649234;0.8335558217033375;0.015561642820767625;0.015562151321420883;0.7976494548607278;0.01489489925875686;0.7977974680494074;1.010095208545907
38.89638;1.044473779297577;0.8333651103519699;0.7976292227227695;-4.199217732327205e-07;-4.1763007801336785e-07;1.0447971794999862;1.0103601130541284;10.000520338691823;0.8335595220204746;0.015561631342285734;0.015562118659540141;0.7976510126734803;0.014894909117148114;0.7977937726009089;1.0100953626968894
38.90638;1.0444753132713833;0.8333646782804985;0.7976289651814084;-4.2042380551126145e-07;-4.179045451690751e-07;1.0447955074963584;1.0103573617389536;10.00050184741169;0.8335632278175168;0.015561620792823923;0.015562085446034345;0.7976527068844235;0.014894919259159171;0.797790038340024;1.0100954726824642
38.91638;1.0444767465085327;0.8333644031544276;0.797628726127097;-4.209294617682913e-07;-4.1817974480786734e-07;1.0447938988334957;1.010354409578638;10.000481373561247;0.8335669314917576;0.015561610957185272;0.015562051751417316;0.7976545425341101;0.014894929695875072;0.7977862677446378;1.0100955334442872
38.92638;1.044478060389979;0.8333642862960313;0.7976285059243825;-4.2143894291869243e-07;-4.184563494597491e-07;1.0447923579937417;1.010351261533682;10.000458868552231;0.8335706264178667;0.015561601647164552;0.015562017648233001;0.7976565218402746;0.014894940452020807;0.7977824657598038;1.0100955434911596
38.93638;1.044479238790853;0.8333643292179599;0.7976283032285417;-4.2195269670710504e-07;-4.187355126938676e-07;1.044790886466242;1.010347921556466;10.000434272713207;0.8335743060942833;0.015561592680557701;0.01556198321366216;0.7976586435300466;0.014894951554465097;0.7977786411338809;1.01009550418568
38.94638;1.044480268066921;0.8333645344475298;0.7976281147715332;-4.22471043096365e-07;-4.190187009672168e-07;1.0447894842741947;1.0103443936032932;10.00040752378806;0.8335779637139655;0.015561583875074355;0.015561948541449306;0.7976609033158951;0.014894963016891728;0.7977748057023376;1.0100954179849584
38.95638;1.0444811368816689;0.8333649046455123;0.7976279365839867;-4.2299356575826677e-07;-4.1930746726774863e-07;1.0447881505639027;1.0103406833290356;10.000378565198993;0.8335815924990466;0.01556157507618479;0.015561913728920346;0.7976632956910555;0.014894974831366311;0.7977709726605209;1.0100952869441806
38.96638;1.0444818357920997;0.8333654415986845;0.7976277657538589;-4.2351917407647547e-07;-4.1960336870964067e-07;1.0447868835366234;1.0103367992910295;10.000347352179405;0.8335851865193464;0.015561566185607018;0.015561878844464938;0.7976658150821525;0.014894986972073514;0.7977671545233772;1.010095113045062
38.97638;1.044482357220355;0.8333661466298183;0.797627601748508;-4.2404672081935816e-07;-4.1990798611166034e-07;1.044785681133475;1.010332752260336;10.000313858854591;0.8335887418361289;0.015561557172372821;0.015561843919057594;0.7976684563812431;0.014894999395101262;0.7977633625329105;1.0100948996728178
38.98638;1.0444826964496567;0.8333670211393915;0.7976274466215275;-4.2457513934728875e-07;-4.202230515166447e-07;1.044784542200771;1.0103285532070612;10.0002780883007;0.8335922570475276;0.01556154806956085;0.015561808971893755;0.7976712158057101;0.01489501203573637;0.7977596076620451;1.010094652206368
38.99638;1.0444828513624052;0.8333680662620075;0.7976273039952974;-4.251029649217914e-07;-4.2055050198054965e-07;1.0447834667258507;1.01032421176528;10.000240075982157;0.8335957327730463;0.015561538944850123;0.015561774041839768;0.7976740913346116;0.01489502481520009;0.7977559010284915;1.0100943775024265
39.00638;1.0444828204670311;0.8333692823377312;0.7976271778133314;-4.2562797719942803e-07;-4.208924544296102e-07;1.0447824552274594;1.0103197352152633;10.000199875793118;0.8335991707978342;0.01556152985098798;0.01556173919907083;0.79767708203;0.014895037647451866;0.7977522528570016;1.0100940835160042
39.01638;1.0444826019481765;0.8333706685495538;0.7976270718343607;-4.2614747677325473e-07;-4.212512362050291e-07;1.0447815087569057;1.0103151275842905;10.000157541278185;0.8336025732184701;0.015561520805033998;0.015561704536161807;0.7976801869798228;0.014895050449947968;0.797748671190218;1.0100937793100389
39.02638;1.0444821943600853;0.8333722224945026;0.7976269897946069;-4.26658925989753e-07;-4.216290885244973e-07;1.0447806287506465;1.0103103896287176;10.000113118248526;0.8336059422521225;0.01556151181876497;0.015561670147449561;0.7976834049437791;0.014895063166037403;0.7977451622410828;1.010093474535592
39.03638;1.0444815978816675;0.8333739403411525;0.7976269358548203;-4.2716014208531687e-07;-4.2202743402688973e-07;1.0447798152074983;1.0103055197643747;10.000066651067037;0.8336092807751051;0.015561502936035768;0.01556163610571216;0.7976867344449119;0.014895075775772943;0.797741732163257;1.010093178170504
39.04638;1.0444808159353087;0.8333758181853546;0.7976269155596205;-4.276487663302073e-07;-4.224464908059553e-07;1.0447790651668918;1.0103005153358189;10.000018200790679;0.8336125925540986;0.015561494238745534;0.015561602457663411;0.7976901739929035;0.014895088284613065;0.797738387986789;1.0100928972121455
39.05638;1.0444798561812687;0.8333778534324484;0.7976269366693907;-4.2812185216248235e-07;-4.228857398216058e-07;1.0447783737409466;1.0102953736144966;9.99996785433044;0.8336158821357752;0.015561485836183796;0.015561569236617535;0.7976937228646354;0.014895100706137043;0.7977351373044647;1.010092635805563
39.06638;1.0444787293275837;0.8333800448831141;0.7976270081994812;-4.285763090940557e-07;-4.233447921153655e-07;1.0447777363265274;1.0102900923941462;9.999915707481005;0.8336191543904309;0.015561477857938513;0.015561536467502779;0.7976973811473383;0.014895113046712299;0.7977319877973942;1.0100923948806457
39.07638;1.0444774469649827;0.8333823922127929;0.797627138115696;-4.2900971850034033e-07;-4.238239398393396e-07;1.0447771499226794;1.0102846707147093;9.999861844601478;0.8336224136038207;0.015561470457009317;0.015561504177126897;0.7977011480201927;0.014895125302406559;0.7977289464247503;1.0100921720895286
39.08638;1.0444760212443653;0.8333848954145814;0.7976273319889073;-4.294208133422885e-07;-4.243241629776812e-07;1.0447766133182708;1.0102791096527297;9.999806339898218;0.8336256632555981;0.01556146381503279;0.015561472421003638;0.797705020207041;0.014895137473331484;0.79772601832582;1.010091962285749
39.09638;1.044474465799809;0.8333875536731303;0.7976275934154204;-4.2980956312245567e-07;-4.2484681201078117e-07;1.0447761263654016;1.0102734129201485;9.999749269373726;0.8336289067521053;0.015561458125052871;0.015561441291365951;0.797708992367356;0.014895149578201974;0.797723206487139;1.0100917586095677
39.10638;1.0444727956018487;0.8333903649624749;0.7976279254287206;-4.301768738315555e-07;-4.2539319510969465e-07;1.0447756892929474;1.0102675870858342;9.999690718797119;0.8336321477958988;0.015561453562660298;0.015561410893526641;0.7977130585721519;0.014895161662139828;0.797720511506298;1.0100915534200592
39.11638;1.0444710262028365;0.8333933273894296;0.797628331731987;-4.305239987356094e-07;-4.2596428765742745e-07;1.0447753034132212;1.0102616412242549;9.999630794811944;0.8336353900377971;0.015561450276675558;0.015561381319463708;0.7977172133176733;0.014895173801984293;0.7977179308998645;1.0100913385368326
39.12638;1.0444691733959701;0.8333964396847127;0.7976288167653475;-4.3085211916085704e-07;-4.2656062341260204e-07;1.0447749720081232;1.0102555861987357;9.999569629224629;0.8336386368263713;0.015561448388474381;0.015561352641349105;0.7977214515571954;0.014895186102807725;0.7977154602513485;1.0100911052352672
39.13638;1.0444672529720698;0.8333996994115137;0.7976293849649918;-4.3116223447953183e-07;-4.271821215562323e-07;1.0447747004722157;1.0102494336325913;9.999507357037833;0.8336418908719045;0.015561447974161592;0.01556132493276779;0.7977257679455677;0.014895198681048582;0.797713096189928;1.0100908449727246
39.14638;1.0444652800419127;0.8334031014501827;0.7976300403533904;-4.314550618081349e-07;-4.2782779964415897e-07;1.0447744968617199;1.0102431946291808;9.999444090460697;0.8336451532152273;0.015561449040748849;0.015561298291364335;0.7977301565762893;0.01489521163799522;0.79771083761394;1.010090550227983
39.15638;1.0444632676556258;0.833406638380305;0.7976307864037596;-4.3173100018248133e-07;-4.284957487268914e-07;1.0447743724139442;1.0102368787637421;9.999379918794647;0.8336484224754876;0.015561451525658743;0.015561272820064868;0.7977346117603787;0.014895225036629078;0.7977086848677631;1.0100902140122667
39.16638;1.0444612257214478;0.833410301240968;0.7976316255077912;-4.319903934458678e-07;-4.291835343835374e-07;1.0447743407598102;1.0102304940832743;9.999314929736645;0.8336516953991973;0.015561455314296547;0.01556124859117106;0.7977391281328431;0.014895238903445494;0.7977066391918268;1.0100898285910556
39.17638;1.044459161754243;0.8334140796609225;0.7976325590479191;-4.322336563477385e-07;-4.29888564436814e-07;1.044774415804829;1.0102240481717049;9.999249231724608;0.8336549676680265;0.015561460261547417;0.015561225649324288;0.7977436998204332;0.014895253256199822;0.7977047026353288;1.0100893855287574
39.18638;1.0444570830358573;0.8334179620281734;0.7976335885698758;-4.3246085674874116e-07;-4.3060815371558697e-07;1.0447746094123807;1.0102175496792967;9.999182961581818;0.8336582336732122;0.015561466219885491;0.015561204038100556;0.797748320285407;0.014895268130071337;0.7977028777294185;1.010088877195953
39.19638;1.0444549981803646;0.8334219354605183;0.7976347159763411;-4.3267136626411154e-07;-4.313396687663699e-07;1.0447749303201508;1.0102110098916177;9.999116277465827;0.8336614862039556;0.015561473057409608;0.015561183800249661;0.7977529828990315;0.014895283575075868;0.7977011666744132;1.010088296978974
39.20638;1.0444529172360193;0.8334259857361437;0.7976359424577014;-4.328640116765714e-07;-4.320808523932443e-07;1.0447753847110213;1.0102044432673942;9.999049341550405;0.8336647172955673;0.015561480659373683;0.015561164954393594;0.7977576815292696;0.014895299623685718;0.7976995706259226;1.0100876380974246
39.21638;1.0444508512069015;0.8334300986072538;0.7976372683018134;-4.330372455828481e-07;-4.3282973963077786e-07;1.0447759771682332;1.0101978655601471;9.998982296541396;0.8336679196536327;0.015561488927969611;0.015561147493292763;0.7977624108423019;0.014895316266542542;0.7976980900717523;1.0100868934985592
39.22638;1.0444488119991433;0.8334342617105237;0.7976386935155426;-4.3318923344424194e-07;-4.3358415033229734e-07;1.0447767109628867;1.0101912904370967;9.998915247446583;0.833671087314255;0.015561497775554715;0.015561131410456678;0.797767165739105;0.014895333463818406;0.7976967255304017;1.0100860566507963
39.23638;1.0444468125165025;0.8334384648840726;0.797640217498412;-4.33318219582766e-07;-4.343416609136322e-07;1.0447775885683783;1.0101847277020555;9.998848257311694;0.8336742146226378;0.015561507111944414;0.015561116709088274;0.7977719402303532;0.014895351167345326;0.7976954772425189;1.010085122278792
39.24638;1.0444448658090058;0.8334426990091458;0.7976418379041696;-4.3342302818178555e-07;-4.3509998288096124e-07;1.0447786119813804;1.0101781848069447;9.998781365704982;0.8336772948137054;0.015561516840564305;0.015561103390511696;0.797776726865189;0.014895369321217442;0.7976943441787705;1.0100840870621162
39.25638;1.0444429835295361;0.8334469548016185;0.7976435503590451;-4.335033280560287e-07;-4.3585688719439806e-07;1.0447797823403435;1.0101716695751413;9.998714626885604;0.8336803198881136;0.015561526862678346;0.015561091468896171;0.7977815173402887;0.014895387842980003;0.7976933235370093;1.010082949674845
39.26638;1.0444411751615563;0.8334512219243675;0.7976453495227622;-4.335596071468741e-07;-4.3660996427998316e-07;1.0447811003194716;1.010165190256551;9.998648142155512;0.8336832810525172;0.015561537085988127;0.01556108099298337;0.7977863039745967;0.014895406621392172;0.797692411371249;1.0100817098938313
39.27638;1.0444394487381832;0.8334554886226858;0.79764723054178;-4.3359298695481793e-07;-4.37356777856299e-07;1.0447825658059164;1.0101587522166704;9.998582065057516;0.8336861694271118;0.01556154743938587;0.015561072027518491;0.7977910797122895;0.0148954255415172;0.7976916036938319;1.0100803684038002
39.28638;1.044437812217433;0.8334597419866292;0.7976491896287542;-4.336050246583394e-07;-4.3809529844522394e-07;1.0447841757110201;1.0101523556711214;9.998516576383272;0.8336889774521419;0.015561557881761475;0.0155610646244326;0.797795835988375;0.01489544450209415;0.7976908970509422;1.0100789278996969
39.29638;1.044436274031225;0.8334639685001365;0.7976512234460224;-4.3359759221848624e-07;-4.388243520512058e-07;1.0447859229105287;1.0101459978986347;9.998451848535709;0.8336916999270956;0.01556156839123254;0.015561058814638125;0.797800562180834;0.014895463422496992;0.7976902886196359;1.0100773932333396
39.30638;1.0444348427553574;0.8334681549554069;0.7976533286887768;-4.335728035873788e-07;-4.395435931923454e-07;1.044787796715017;1.0101396769599615;9.998388026590945;0.8336943336707616;0.01556157894391844;0.015561054605298238;0.7978052475678471;0.014895482257549466;0.7976897761475832;1.0100757704335728
39.31638;1.044433526639048;0.8334722893172265;0.7976555022702402;-4.335329626258826e-07;-4.402529465270047e-07;1.0447897830917914;1.0101333928835152;9.998325227776274;0.8336968764988152;0.0155615895028755;0.015561051977716064;0.7978098824210489;0.014895501006183292;0.7976893578341279;1.010074066635569
39.32638;1.0444323331888326;0.8334763612509241;0.7976577409239872;-4.334806701820605e-07;-4.4095215844034626e-07;1.0447918652942643;1.0101271470147948;9.998263544568834;0.833699326848221;0.015561600027162512;0.015561050887209198;0.7978144578345132;0.014895519701069684;0.797689032257988;1.0100722902205699
39.33638;1.0444312687593222;0.8334803630052809;0.7976600408944308;-4.334189710797065e-07;-4.4164079097762434e-07;1.0447940251591765;1.0101209418696648;9.99820304913496;0.833701683879801;0.01556161048675586;0.015561051268188684;0.7978189662032301;0.01489553839455252;0.7976887979402952;1.010070449842168
39.34638;1.0444303378316466;0.8334842899889116;0.7976623986417479;-4.333511445054346e-07;-4.4231839527286045e-07;1.044796244231389;1.0101147815946765;9.998143800923344;0.8337039468204505;0.015561620853771028;0.01556105304708585;0.7978234020209524;0.01489555715894783;0.7976886525996542;1.0100685532803129
39.35638;1.0444295428324555;0.833488139454475;0.7976648111030713;-4.332803320797386e-07;-4.4298447546685983e-07;1.044798504886795;1.0101086713604512;9.998085853678253;0.8337061135408284;0.01556163106804326;0.015561056151843973;0.7978277621033847;0.014895576086573466;0.797688593266603;1.0100666072163271
39.36638;1.044428885583666;0.8334919081420062;0.7976672748720129;-4.3320935960336656e-07;-4.4363845963933643e-07;1.0448007910153096;1.0101026154714905;9.998029260844591;0.8337081799631394;0.015561641016815408;0.015561060514335052;0.7978320455089172;0.014895595265923139;0.7976886175133195;1.010064617853573
39.37638;1.0444283685207325;0.8334955913937486;0.797669785755074;-4.3314071685980994e-07;-4.4427996757282556e-07;1.0448030870850762;1.0100966164748768;9.99797407511667;0.8337101414209798;0.015561650561730901;0.015561066068748127;0.7978362529190891;0.014895614754403772;0.7976887248141468;1.0100625914442383
39.38638;1.0444279936846252;0.8334991842268976;0.7976723391443606;-4.330766252249719e-07;-4.449088522180375e-07;1.0448053767366836;1.010090676202879;9.99792034369584;0.8337119949993186;0.015561659594621984;0.015561072749363108;0.7978403853157052;0.014895634584317627;0.7976889173138912;1.0100605343444324
39.39638;1.0444277609219959;0.8335026821420002;0.7976749302073941;-4.3301890355485993e-07;-4.4552493469993073e-07;1.044807643305207;1.010084797035324;9.997868112841598;0.8337137408621256;0.015561668071602535;0.015561080497449736;0.7978444433917063;0.014895654781951817;0.7976891993498375;1.010058453070118
39.40638;1.044427667521109;0.8335060798746696;0.7976775539594957;-4.3296862354547416e-07;-4.461280244435018e-07;1.04480987179803;1.0100789821823064;9.997817439946118;0.8337153813294881;0.015561676008642448;0.015561089270358631;0.7978484285762798;0.014895675364226051;0.7976895755311194;1.0100563541061065
39.41638;1.0444277093897638;0.8335093697035137;0.7976802058463752;-4.329262001580106e-07;-4.467180281214161e-07;1.0448120503580385;1.0100732356232882;9.997768399708765;0.8337169183317791;0.015561683465006916;0.01556109903449917;0.7978523440395775;0.01489569633763834;0.7976900488831833;1.0100542438236833
39.42638;1.044427882202876;0.8335125416602363;0.7976828821983817;-4.32892012021805e-07;-4.4729479848034573e-07;1.0448141705172707;1.0100675624244506;9.997721081199582;0.8337183516227337;0.015561690518418153;0.0155611097516878;0.7978561942131602;0.014895717716766729;0.7976906206310334;1.0100521291729347
39.43638;1.0444281811971874;0.8335155853290991;0.7976855799083562;-4.3286679893619377e-07;-4.478581159164332e-07;1.0448162262666798;1.0100619684938266;9.997675582736733;0.8337196795903109;0.015561697220041693;0.015561121375546659;0.797859983577277;0.014895739535280351;0.7976912910236598;1.010050017735439
39.44638;1.0444286001233463;0.8335184917918588;0.7976882957510958;-4.328515257760216e-07;-4.484079667810761e-07;1.0448182126327092;1.010056458854641;9.99763201850968;0.8337209014990022;0.015561703566065241;0.015561133852222483;0.7978637155756203;0.014895761838312475;0.7976920601693576;1.0100479163117548
39.45638;1.0444291304241446;0.8335212539047558;0.7976910261354286;-4.328470578788529e-07;-4.489445506962309e-07;1.04482012448606;1.010051036199666;9.997590530206935;0.8337220176948431;0.015561709514298078;0.015561147123761904;0.7978673925082486;0.014895784663694454;0.7976929293773679;1.0100458294535226
39.46638;1.044429760991027;0.833523864532908;0.7976937674509738;-4.328537160423502e-07;-4.4946782015031086e-07;1.0448219564254506;1.0100457014381468;9.997551276650313;0.8337230273594386;0.01556171501202305;0.015561161127913942;0.7978710165904039;0.01489580802912704;0.7976939025719372;1.010043758816394
39.47638;1.0444304792819679;0.8335263157498112;0.7976965163915667;-4.328706928623605e-07;-4.499774133797747e-07;1.044823704398209;1.010040455156821;9.997514406145887;0.8337239277910199;0.015561720007719304;0.015561175791899758;0.7978745902784865;0.014895831940071812;0.7976949855725964;1.0100417032798075
39.48638;1.0444312738670798;0.8335285998979738;0.7976992701497119;-4.32895777012261e-07;-4.5047330246787453e-07;1.0448253671587724;1.0100352989697863;9.997480036324754;0.8337247162271663;0.015561724452053468;0.015561191049748908;0.7978781157511806;0.01489585640657148;0.7976961831471534;1.0100396595904988
39.49638;1.044432136152489;0.8335307094972665;0.7977020266179894;-4.329256869841392e-07;-4.509562524445279e-07;1.0448269457269188;1.0100302362114966;9.997448248549404;0.8337253913398287;0.015561728299473568;0.015561206870918417;0.7978815948198017;0.014895881448236224;0.7976974970025185;1.0100376227674768
39.50638;1.0444330600646679;0.8335326356638681;0.7977047840439419;-4.329566901754697e-07;-4.5142761804213746e-07;1.0448284419349925;1.0100252710771753;9.997419096033216;0.8337259535019791;0.015561731514326806;0.015561223249901364;0.7978850289545528;0.014895907083860935;0.7976989265214854;1.010035586189227
39.51638;1.0444340417330522;0.8335343677942818;0.7977075401596422;-4.329850470513626e-07;-4.518888346802477e-07;1.0448298575833697;1.0100204074964911;9.997392618701715;0.8337264044801961;0.015561734073176965;0.015561240169541158;0.7978884193757042;0.01489593332025159;0.7977004702505409;1.0100335423284041
39.52638;1.044435080077377;0.8335358952158742;0.7977102918778953;-4.330070950919276e-07;-4.5234104005037183e-07;1.0448311947965012;1.0100156491705108;9.997368854955624;0.8337267470358897;0.015561735952980521;0.015561257582961676;0.7978917667972283;0.014895960151335794;0.797702126397822;1.0100314846604068
39.53638;1.0444361763916474;0.8335372091894858;0.7977130359012431;-4.3301903691105084e-07;-4.5278497248931843e-07;1.0448324563161204;1.0100109996993025;9.997347847251028;0.8337269847844709;0.015561737108295254;0.015561275417211983;0.7978950703527626;0.014895987571288773;0.7977038931065678;1.0100294095478146
39.54638;1.0444373329172567;0.8335383039969192;0.7977157691672563;-4.330169087533602e-07;-4.532208348167669e-07;1.044833643969884;1.0100064622069977;9.997329639392051;0.8337271216820914;0.015561737463359643;0.015561293575068462;0.7978983271221383;0.014896015591799745;0.7977057692084818;1.0100273159301763
39.55638;1.0444385525191484;0.8335391767623299;0.7977184887311555;-4.3299715028236596e-07;-4.5364790974059296e-07;1.044834757081018;1.0100020386537545;9.997314271195046;0.8337271609087719;0.015561736934818235;0.015561311931156483;0.7979015326104059;0.014896044241079988;0.7977077543987344;1.0100252033020032
39.56638;1.0444398393279901;0.8335398264888231;0.7977211919981949;-4.3295712632204154e-07;-4.5406443355625307e-07;1.0448357929998673;1.009997729086683;9.99730178156214;0.8337271042121489;0.015561735460749553;0.015561330330983683;0.7979046805601449;0.01489607354215761;0.7977098481624527;1.0100230701752972
39.57638;1.044441198605244;0.8335402531950308;0.7977238777057872;-4.328950913205015e-07;-4.5446812028294445e-07;1.044836748289303;1.0099935321948668;9.99729221557175;0.833726952366146;0.015561733017042556;0.01556134859396299;0.7979077621762667;0.014896103485084697;0.7977120494439462;1.0100209133100273
39.58638;1.0444426355364473;0.833540457269209;0.7977265469989574;-4.328101975950146e-07;-4.5485681588924015e-07;1.0448376194970193;1.009989446916011;9.997285620688661;0.8337267063642353;0.015561729628998072;0.01556136653530644;0.7979107661842957;0.01489613401319107;0.7977143572615887;1.0100187280354247
39.59638;1.044444153751448;0.8335404389097181;0.7977292033224349;-4.327025625241615e-07;-4.552288074939193e-07;1.0448384046956032;1.0099854729550526;9.997282030755601;0.8337263684720977;0.01556172536164874;0.01556138400503669;0.7979136798940125;0.014896165032993038;0.797716769486576;1.0100165098798126
39.60638;1.0444457547792905;0.8335401980476247;0.7977318507851344;-4.3257292710201505e-07;-4.5558293666582916e-07;1.044839104877557;1.0099816105327053;9.997281453084337;0.8337259429579805;0.015561720276443263;0.015561400907670534;0.7979164907226652;0.014896196427828095;0.7977192810295813;1.0100142560447827
39.61638;1.0444474389527663;0.8335397344708682;0.7977344925505363;-4.324222129503619e-07;-4.559186693156106e-07;1.0448397225811432;1.009977860946311;9.997283862919213;0.8337254368292691;0.015561714404493911;0.015561417190785616;0.7979191873165421;0.014896228063925631;0.7977218844134704;1.0100119664374412
39.62638;1.0444492061571553;0.8335390474787634;0.7977371303963473;-4.322513729549188e-07;-4.562360867456624e-07;1.0448402588032712;1.0099742272119479;9.997289191282222;0.8337248598578175;0.015561707771926187;0.015561432820799838;0.7979217595637107;0.014896259805173027;0.7977245714966364;1.0100096441096857
39.63638;1.044451055372375;0.8335381358760513;0.7977397648475252;-4.320613904550433e-07;-4.5653582909662353e-07;1.044840712520835;1.0099707133935836;9.997297310621562;0.8337242236440591;0.01556170043474159;0.015561447757403955;0.797924198675826;0.014896291529616194;0.7977273344557262;1.0100072936128173
39.64638;1.0444529844379977;0.8335369992806747;0.7977423949233409;-4.318530983797487e-07;-4.5681908299513845e-07;1.044841083315072;1.0099673231669717;9.997308038556826;0.8337235408555133;0.015561692471146325;0.015561461936871563;0.7979264985113181;0.014896323119378933;0.7977301653960606;1.010004918632331
39.65638;1.0444549907845304;0.8335356397918621;0.7977450177520927;-4.316267467576235e-07;-4.5708740182185475e-07;1.0448413729213275;1.0099640590889318;9.997321152825007;0.8337228250709028;0.015561683948761342;0.015561475275878808;0.7979286565077547;0.014896354435131022;0.797733054540664;1.0100025217264295
39.66638;1.044457071911099;0.8335340624320164;0.7977476291797221;-4.3138180000357814e-07;-4.573421781712539e-07;1.044841584359834;1.0099609227288082;9.997336407035013;0.8337220905385541;0.015561674921083839;0.015561487687446661;0.797930672691217;0.014896385307045906;0.7977359888787854;1.0100001057404373
39.67638;1.0444592250656062;0.8335322747123151;0.7977502249980004;-4.311175092962462e-07;-4.575842717509078e-07;1.0448417210387035;1.009957914686885;9.997353559034753;0.8337213514205531;0.015561665444792868;0.015561499092574215;0.7979325478027864;0.014896415547565819;0.7977389531334833;1.009997674914613
39.68638;1.0444614469852211;0.8335302867132267;0.7977528015159702;-4.3083373945008955e-07;-4.5781413773918725e-07;1.0448417870562943;1.0099550338804077;9.997372399480328;0.8337206212169171;0.015561655575812638;0.015561509421734697;0.7979342824838606;0.014896444976280381;0.7977419323998405;1.009995233864843
39.69638;1.0444637341981942;0.8335281108754398;0.797755355947196;-4.3053121285488916e-07;-4.5803206604593217e-07;1.0448417884469223;1.0099522770565472;9.997392755001538;0.8337199129066593;0.015561645360064926;0.015561518603084983;0.7979358782664551;0.014896473442955723;0.7977449141842444;1.0099927849706403
39.70638;1.0444660832842534;0.8335257605845978;0.7977578869932229;-4.302114355601323e-07;-4.5823820910544027e-07;1.0448417349298604;1.0099496397173997;9.997414472617688;0.8337192387707283;0.015561634837453322;0.01556152654341917;0.7979373385863734;0.014896500839786175;0.7977478880026778;1.0099903281985112
39.71638;1.0444684910921287;0.8335232492026647;0.7977603942681065;-4.298765844231434e-07;-4.584325495973563e-07;1.0448416408574477;1.0099471174481545;9.997437399526229;0.8337186094373048;0.015561624036313719;0.015561533120976485;0.7979386683960096;0.014896527102391933;0.7977508432781456;1.009987863811427
39.72638;1.0444709553844176;0.8335205902037843;0.7977628764414207;-4.295291037714931e-07;-4.5861518165877644e-07;1.0448415240779882;1.009944706547963;9.997461365230608;0.833718033267375;0.015561612959468842;0.015561538199294378;0.7979398738338228;0.014896552192483899;0.7977537684689311;1.009985393351028
39.73638;1.044473474832383;0.8335177972071967;0.7977653301704684;-4.29171149777579e-07;-4.5878685763015125e-07;1.0448414036532903;1.0099424047914833;9.997486176241432;0.8337175160861637;0.015561601579991022;0.015561541650314288;0.7979409623842952;0.014896576077164426;0.7977566521841692;1.0099829177036346
39.74638;1.044476047669554;0.8335148832400736;0.7977677510775929;-4.2880414833589323e-07;-4.589490637028635e-07;1.0448412979784336;1.0099402124362231;9.997511622399198;0.8337170608175571;0.015561589848076065;0.015561543367647803;0.797941942107671;0.014896598736255083;0.7977594838707127;1.0099804356530881
39.75638;1.0444786705949034;0.8335118593723643;0.7977701353123715;-4.284287923271078e-07;-4.5910325109034693e-07;1.0448412237626488;1.0099381319362914;9.997537484723907;0.8337166676024891;0.015561577701925953;0.015561543269374764;0.7979428202484238;0.014896620181535026;0.7977622534822435;1.009977944299322
39.76638;1.0444813392858903;0.8335087342468028;0.7977724800760352;-4.280457026233754e-07;-4.5925012791928144e-07;1.0448411961077109;1.0099361664486477;9.997563545252333;0.833716334033057;0.015561565076143355;0.015561541303227268;0.79794360233224;0.014896640451697652;0.7977649515690987;1.00997543961863
39.77638;1.0444840492514382;0.8335055155801173;0.7977747832508599;-4.2765600584955977e-07;-4.593898778196639e-07;1.044841229337014;1.009934319084997;9.997589597012558;0.8337160550358717;0.015561551916560447;0.015561537449447405;0.7979442918506093;0.01489665959512477;0.7977675694258953;1.0099729170050133
39.78638;1.044486795633826;0.8335022122866613;0.7977770423585581;-4.272611513325544e-07;-4.5952259177679555e-07;1.0448413375030376;1.0099325936652337;9.997615443357507;0.8337158234082502;0.015561538193881555;0.015561531713512258;0.7979448902251047;0.0148966776636735;0.7977700987380778;1.0099703728682756
39.79638;1.0444895729956574;0.8334988354899275;0.7977792538766845;-4.2686258274009344e-07;-4.596480687878988e-07;1.0448415337491306;1.0099309954925508;9.997640892366432;0.833715631149881;0.01556152389414415;0.015561524108193094;0.7979453969977875;0.014896694697952786;0.7977725318865099;1.0099678059461341
39.80638;1.0444923754019084;0.8334953980071733;0.7977814140037682;-4.2646154653545565e-07;-4.597655434192966e-07;1.0448418290676336;1.009929530613581;9.997665765983214;0.8337154703067076;0.015561509005998522;0.015561514636927546;0.7979458105823289;0.014896710701506213;0.7977748635539764;1.0099652169150861
39.81638;1.0444951956840158;0.8334919131917147;0.7977835195408511;-4.260584240206138e-07;-4.598740455507345e-07;1.0448422316091925;1.0099282047045492;9.99768992269159;0.8337153335567191;0.015561493530698493;0.015561503304296788;0.7979461290372952;0.014896725641482268;0.797777091836291;1.0099626066660716
39.82638;1.0444980248317302;0.8334883937825103;0.7977855685881668;-4.256521387498776e-07;-4.599730357370837e-07;1.044842746686759;1.0099270225472308;9.997713264369665;0.8337152154246199;0.015561477490216108;0.015561490138026714;0.7979463499881593;0.014896739476410946;0.7977792171205638;1.0099599737285614
39.83638;1.0445008526201147;0.8334848513138852;0.7977875621198336;-4.2524070798156347e-07;-4.600624381969847e-07;1.0448433778249775;1.0099259873223747;9.997735717354109;0.8337151129431652;0.015561460901991633;0.015561475187476925;0.7979464703801974;0.014896752189154656;0.797781240256829;1.0099573129329165
39.84638;1.044503668160558;0.833481296825666;0.7977895044697908;-4.248224797680394e-07;-4.601419740648233e-07;1.044844128912547;1.0099251007177374;9.997757214999627;0.833715025099376;0.015561443740904892;0.01556145851119945;0.7979464869032772;0.014896763817532958;0.7977831619663452;1.0099546173717404
39.85638;1.0445064596916778;0.8334777414239448;0.797791401067057;-4.243969866915363e-07;-4.602107382713255e-07;1.0448450055995244;1.0099243644262552;9.99777769845621;0.833714952065123;0.015561425934442319;0.015561440179701194;0.7979463962909906;0.014896774457885523;0.7977849832844315;1.0099518812081196
39.86638;1.0445092142010723;0.8334741954355266;0.7977932562808793;-4.2396503603073453e-07;-4.6026754800801344e-07;1.0448460146855283;1.009923780719084;9.997797127496945;0.8337148945784798;0.01556140739568666;0.015561420289091387;0.7979461948419909;0.014896784230827296;0.7977867064573795;1.009949100385929
39.87638;1.0445119168601875;0.8334706674440132;0.7977950735245087;-4.2352823054036114e-07;-4.603115864620308e-07;1.0448471621032898;1.0099233512686736;9.997815488790978;0.8337148534392945;0.01556138805043893;0.015561398969119221;0.7979458781177267;0.014896793239360313;0.7977883356149035;1.009946272733857
39.88638;1.0445145506589317;0.8334671639649196;0.7977968555860177;-4.230883002620864e-07;-4.603428057733242e-07;1.0448484512326497;1.0099230762141438;9.99783279235601;0.8337148290259969;0.015561367836767565;0.01556137638738665;0.7979454414369208;0.0148968015484428;0.7977898763918472;1.0099433987872624
39.89638;1.0445170971256101;0.8334636897085548;0.797798603976677;-4.2264657581089885e-07;-4.603619116811871e-07;1.044849883046067;1.0099229546582549;9.997849057281979;0.8337148205551035;0.015561346699071926;0.015561352756857352;0.7979448809621774;0.014896809195138664;0.7977913349461712;1.00994048123787
39.90638;1.044519538024166;0.8334602480874331;0.7978003187546429;-4.222038961521721e-07;-4.603700079706613e-07;1.0448514569889922;1.0099229857940093;9.997864297345723;0.8337148253120784;0.015561324581346037;0.01556132833121776;0.7979441947283552;0.014896816215807454;0.7977927176115723;1.0099375222468132
39.91638;1.0445218573308561;0.8334568410199649;0.7978019990953307;-4.217609608605187e-07;-4.603682806617591e-07;1.0448531709860656;1.0099231688377261;9.997878517788584;0.8337148387704422;0.01556130141917012;0.015561303369775846;0.7979433825160507;0.014896822663115577;0.7977940307208333;1.009934521157094
39.92638;1.0445240430293414;0.8334534685790972;0.7978036433036586;-4.2131866234571706e-07;-4.603579476657711e-07;1.0448550207448188;1.0099235018236161;9.997891726611543;0.8337148558717307;0.015561277152942341;0.015561278091377171;0.7979424453415552;0.014896828603304322;0.7977952795417823;1.0099314748342574
39.93638;1.0445260876759876;0.8334501293956829;0.7978052485838838;-4.2087801487455923e-07;-4.603401664633782e-07;1.0448569988662222;1.009923981920687;9.997903949339502;0.833714872103032;0.01556125175063767;0.015561252663337107;0.7979413857399315;0.014896834107698511;0.7977964673784629;1.0099283797943244
39.94638;1.0445279866610162;0.8334468208936031;0.7978068119464822;-4.2043977648446574e-07;-4.60315760450647e-07;1.0448590942391793;1.009924607246939;9.997915231141896;0.83371488363572;0.01556122520720839;0.01556122723561793;0.7979402076574316;0.014896839248447686;0.7977975954115536;1.0099252332930102
39.95638;1.0445297360009322;0.8334435388606313;0.7978083317487371;-4.200042860251614e-07;-4.6028499317534265e-07;1.044861292374055;1.0099253769459837;9.997925622172433;0.83371488750785;0.015561197535615847;0.015561201980720009;0.7979389154950559;0.014896844092457392;0.7977986627263217;1.0099220327745648
39.96638;1.0445313324872443;0.8334402771213589;0.7978098087269029;-4.195718283899316e-07;-4.602474654490233e-07;1.04486357700715;1.0099262891615182;9.997935159499768;0.8337148821064867;0.015561168771623713;0.015561177103743473;0.7979375138745044;0.014896848695575372;0.7977996670240599;1.0099187754759917
39.97638;1.0445327750466271;0.8334370280196266;0.797811246034985;-4.1914291259317533e-07;-4.602022563210201e-07;1.0448659323756102;1.009927340031878;9.997943862807862;0.8337148667803636;0.015561138974811671;0.015561152831580742;0.7979360084895765;0.014896853114423505;0.7978006058008984;1.009915458978336
39.98638;1.0445340648152817;0.8334337842310127;0.7978126479349188;-4.187180932967078e-07;-4.6014831052285444e-07;1.0448683444959026;1.0099285245695158;9.9979517382305;0.8337148402470171;0.015561108211831789;0.01556112941292947;0.7979344061356527;0.014896857428368113;0.7978014770792282;1.0099120819565524
39.99638;1.0445352046916954;0.8334305411506567;0.7978140181291143;-4.182978479950748e-07;-4.6008466126702136e-07;1.0448708006970011;1.0099298375957504;9.997958776125536;0.8337147992438245;0.015561076534113788;0.01556110712186349;0.7979327132589668;0.014896861740054841;0.7978022791914408;1.0099086438468807
40.00638;1.0445361999109661;0.8334272975414416;0.7978153590127588;-4.178825702229308e-07;-4.600102789943036e-07;1.0448732891085744;1.0099312743870852;9.997964951879602;0.8337147388180709;0.015561043976236024;0.015561086239789907;0.7979309351450171;0.014896866159157819;0.7978030098321597;1.0099051438954596
40.01638;1.0445370590157714;0.8334240537733548;0.7978166716509346;-4.1747247205032415e-07;-4.5992384195512067e-07;1.0448757993021052;1.0099328312119806;9.997970236633499;0.8337146540912613;0.015561010589308371;0.015561067042866146;0.7979290764586044;0.01489687079373435;0.7978036661674621;1.009901581501264
40.02638;1.0445377939746021;0.8334208103986593;0.7978179559231618;-4.17067604330349e-07;-4.5982393740818876e-07;1.0448783228311231;1.0099345053556097;9.997974606702343;0.8337145419134896;0.01556097647512021;0.015561049807247391;0.7979271414338326;0.01489687573875468;0.7978042461097896;1.0098979572469118
40.03638;1.0445384188511186;0.8334175690395538;0.7978192106787779;-4.1666802836475174e-07;-4.5970968664872936e-07;1.0448808529489182;1.009936295126223;9.997978046706471;0.8337144010033609;0.0155609417857503;0.015561034790486709;0.7979251328836146;0.0148968810657939;0.7978047483642182;1.009894272931593
40.04638;1.044538947692676;0.8334143333293862;0.7978204342432562;-4.162739144614636e-07;-4.5958104292274373e-07;1.0448833839065228;1.0099381998600019;9.997980551969365;0.8337142314303004;0.015560906714151146;0.015561022196126217;0.7979230510998051;0.014896886846217232;0.7978051707958487;1.0098905314398854
40.05638;1.044539393619656;0.833411107783355;0.7978216249478854;-4.158855818871367e-07;-4.5943830163778385e-07;1.044885909914031;1.0099402193949736;9.997982131540683;0.8337140348854246;0.01556087148814148;0.015561012161791806;0.7979208943640387;0.0148968931772163;0.7978055092010736;1.0098867372193707
40.06638;1.0445397693659937;0.833407896179317;0.7978227808388634;-4.155036301776895e-07;-4.5928133571031775e-07;1.0448884245507728;1.0099423534388114;9.997982802940166;0.833713814474076;0.015560836343473172;0.015561004765789435;0.7979186610673697;0.014896900161070332;0.7978057581062872;1.0098828960704986
40.07638;1.0445400876305626;0.8334047014987002;0.797823899206366;-4.1512887987972556e-07;-4.5910933952156204e-07;1.0448909210443147;1.0099446009534614;9.997982581125504;0.8337135731522792;0.015560801491163755;0.015561000034667859;0.7979163515121224;0.014896907873808573;0.7978059125670323;1.0098790139915341
40.08638;1.0445403607299903;0.8334015271990401;0.797824976550622;-4.147619561965564e-07;-4.58921000644878e-07;1.0448933926810329;1.0099469594389545;9.997981480138135;0.8337133131731553;0.015560767105692;0.015560997947079703;0.7979139681150154;0.01489691636842071;0.7978059690953295;1.009875096593224
