time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
40.09638;1.0445406000021877;0.8333983778707909;0.7978260089235785;-4.1440313798179203e-07;-4.5871460028525906e-07;1.044895833063274;1.0099494247649807;9.997979529484196;0.8337130371418027;0.015560733334902184;0.015560998439908331;0.7979115145358618;0.014896925699022272;0.797805925799664;1.0098711495738055
40.10638;1.0445408157721134;0.8333952588138009;0.797826992679809;-4.140526876334923e-07;-4.5848813644634844e-07;1.0448982355416372;1.0099519921022053;9.997976790843571;0.8337127488444824;0.01556070031680266;0.015561001421621227;0.797908995299348;0.014896935948545442;0.7978057820234273;1.009867179337186
40.11638;1.0445410183920556;0.8333921758478786;0.7978279251519463;-4.137111303200422e-07;-4.582395238499789e-07;1.0449005921797685;1.009954657537159;9.997973361889471;0.8337124536641048;0.015560668186422018;0.015561006779035495;0.7979064164515917;0.014896947242275084;0.7978055374501972;1.0098631928844175
40.12638;1.0445412195928534;0.8333891347565633;0.7978288050838355;-4.1337930352812184e-07;-4.5796667269983076e-07;1.044902894322144;1.0099574187930263;9.997969357872938;0.833712158391825;0.01556063706862279;0.015561014379341064;0.7979037861936707;0.014896959724150876;0.7978051919527345;1.0098591971184778
40.13638;1.0445414327515927;0.8333861399929187;0.7978296323107487;-4.1305818317934837e-07;-4.576676654722017e-07;1.0449051342539766;1.0099602739683746;9.997964879224837;0.8337118696321223;0.01556060705483802;0.015561024074072985;0.7979011149336965;0.014896973519205726;0.7978047467864188;1.009855198682697
40.14638;1.0445416711786608;0.8333831942292391;0.7978304061511206;-4.1274843209255695e-07;-4.5734118933826405e-07;1.0449073057456721;1.0099632197366442;9.997959987670876;0.8337115922398203;0.015560578186126647;0.015561035693067023;0.7978984151217128;0.014896988720651332;0.7978042059864288;1.0098512050690693
40.15638;1.0445419457478666;0.8333802987074728;0.7978311245867115;-4.1244997514905877e-07;-4.5698693035830007e-07;1.0449094028116601;1.0099662509620866;9.997954703366522;0.8337113297201961;0.015560550467992838;0.015561049043619976;0.797895701485544;0.01489700538920886;0.7978035767219255;1.009847226254326
40.16638;1.0445422640706594;0.833377453587637;0.797831785924223;-4.121620463164459e-07;-4.56605588978927e-07;1.044911417602778;1.0099693614289151;9.997949017753866;0.8337110855150703;0.015560523894111672;0.015561063933048007;0.7978929914738602;0.014897023547358673;0.7978028681701644;1.0098432746958983
40.17638;1.0445426314221304;0.833374658545238;0.7978323905376802;-4.118837011011252e-07;-4.5619823251154513e-07;1.0449133394330485;1.0099725448588355;9.99794290854948;0.8337108634871346;0.015560498454078286;0.015561080191091356;0.7978903042168684;0.014897043183629536;0.7978020902543169;1.0098393628384994
40.18638;1.0445430521671428;0.8333719137246619;0.7978329397721026;-4.116144269733401e-07;-4.5576523018352247e-07;1.0449151558847767;1.009975795450186;9.997936351200076;0.8337106676951201;0.015560474132488485;0.01556109767125424;0.7978876582423875;0.014897064266833862;0.7978012533954665;1.0098355010104245
40.19638;1.0445435304881543;0.8333692206827693;0.7978334329846131;-4.113544750733426e-07;-4.553057044227749e-07;1.0449168552305006;1.0099791072485993;9.99792932714975;0.83371050140686;0.015560450909067967;0.015561116236985742;0.7978850702199567;0.014897086756719953;0.7978003678763693;1.0098316975004404
40.20638;1.0445440706030324;0.8333665825336658;0.7978338661625917;-4.1110449248966023e-07;-4.548178834773654e-07;1.0449184284564401;1.0099824744689803;9.997921825350017;0.8337103657491725;0.015560428761812062;0.015561135749259885;0.7978825548166364;0.01489711061169528;0.7977994424276376;1.0098279584849377
40.21638;1.0445446769724127;0.8333640033028346;0.7978342331164204;-4.1086478149229385e-07;-4.542999380275269e-07;1.0449198695573092;1.0099858939290391;9.99791383776774;0.8337102592900496;0.015560407676662818;0.015561156075641203;0.7978801246104982;0.014897135784315814;0.7977984841299315;1.0098242875292816
40.22638;1.0445453540547749;0.8333614872895708;0.7978345273315868;-4.106351741563341e-07;-4.5375075607694054e-07;1.0449211758209256;1.009989366894066;9.997905355576595;0.8337101786964243;0.015560387663266959;0.01556117712101093;0.7978777901805262;0.014897162203326573;0.7977974997369309;1.0098206866934443
40.23638;1.0445461060692953;0.8333590382453977;0.7978347435121994;-4.1041536126915335e-07;-4.5317017306835965e-07;1.0449223498382767;1.0099928984283468;9.997896370769567;0.8337101194442287;0.015560368763697464;0.015561198846854443;0.7978755606734205;0.014897189765933763;0.7977964963301306;1.0098171578869848
40.24638;1.0445469374034224;0.833356658561088;0.7978348784346738;-4.1020487034957345e-07;-4.5255881273858976e-07;1.0449234008666515;1.0099964943097128;9.99788688339306;0.8337100754833241;0.015560351044134578;0.015561221252175303;0.7978734440327341;0.014897218341851936;0.7977954809755702;1.009813702381691
40.25638;1.0445478534098758;0.8333543496328604;0.7978349302212395;-4.100029421831525e-07;-4.5191792789339803e-07;1.0449243428588932;1.0100001581399027;9.997876907235373;0.833710038009273;0.015560334584826684;0.01556124433794887;0.7978714466579816;0.014897247781910412;0.7977944600756756;1.0098103198695054
40.26638;1.0445488615074512;0.8333521130742014;0.7978348970827156;-4.098086820181577e-07;-4.5124922013835224e-07;1.0449251903059749;1.01000389179314;9.997866464115562;0.8337099953653225;0.015560319486681051;0.015561268093192493;0.7978695738382772;0.014897277938197912;0.7977934386859136;1.0098070093794858
40.27638;1.044549971806692;0.8333499511825201;0.7978347770733032;-4.096210467740587e-07;-4.505547772162702e-07;1.0449259552397712;1.0100076973845746;9.997855566492015;0.8337099351728935;0.015560305872989599;0.015561292499133133;0.797867830273639;0.014897308673880187;0.7977924207463072;1.0098037711266132
40.28638;1.044551195843155;0.8333478662895301;0.7978345680809543;-4.0943861290237336e-07;-4.4983705335826726e-07;1.044926647380989;1.0100115777091017;9.997844205851804;0.8337098468330706;0.015560293860885718;0.015561317525132224;0.7978662195439125;0.014897339845472765;0.797791410217159;1.0098006064728635
40.29638;1.0445525435025709;0.833345860073373;0.7978342677753151;-4.092597304789108e-07;-4.4909862221846705e-07;1.0449272764883781;1.0100155353664777;9.99783236328739;0.8337097226125617;0.015560283532811353;0.01556134312253095;0.7978647440487252;0.014897371296266936;0.7977904117594179;1.0097975164229942
40.30638;1.0445540205141597;0.8333439337094539;0.7978338744938472;-4.090830366343997e-07;-4.4834210375381587e-07;1.0449278542282852;1.0100195713351674;9.997820031989695;0.8337095576912475;0.015560274947786435;0.015561369241159478;0.7978634057424665;0.01489740288262217;0.79778943083102;1.0097945011640173
40.31638;1.0445556283337671;0.8333420882676656;0.7978333881139859;-4.0890771324482126e-07;-4.4757035019867965e-07;1.0449283935110927;1.0100236836492367;9.997807231823247;0.8337093500413464;0.015560268169171672;0.015561395859987405;0.7978622063050924;0.014897434496715252;0.7977884737589037;1.009791560448331
40.32638;1.0445573654724256;0.8333403240881152;0.7978328097973394;-4.087334028750451e-07;-4.467862540529645e-07;1.044928906318031;1.010027867968217;9.997794003137045;0.833709099996303;0.015560263259437702;0.015561423003702555;0.7978611466698228;0.014897466061473394;0.7977875475922849;1.009788693644616
40.33638;1.0445592293371058;0.833338639304517;0.7978321415441625;-4.0856027105760113e-07;-4.45992344693822e-07;1.044929402985548;1.010032119935102;9.997780379255142;0.8337088093352929;0.015560260256479682;0.015561450735769467;0.7978602265160183;0.01489749751573548;0.7977866599127701;1.0097859004182135
40.34638;1.0445612181237856;0.8333370292084488;0.797831385969955;-4.0838942710656654e-07;-4.451907469632148e-07;1.0449298930280961;1.0100364362871894;9.997766367146024;0.8337084812066653;0.015560259174019606;0.01556147913523847;0.7978594437301241;0.014897528812053928;0.79778581908063;1.0097831823479708
40.35638;1.0445633310132159;0.8333354874613051;0.7978305457323355;-4.0822322655724804e-07;-4.4438324432241555e-07;1.0449303856223144;1.0100408140688495;9.997751960874751;0.8337081212141814;0.015560260004055243;0.015561508270775216;0.7978587935118239;0.01489755993084306;0.7977850342177375;1.009780543501068
40.36638;1.0445655664261206;0.8333340079653365;0.7978296229492371;-4.080649552948236e-07;-4.4357131804943e-07;1.0449308895311056;1.0100452502167452;9.9977371622739;0.8337077372100745;0.015560262699166294;0.015561538191606081;0.7978582673761038;0.014897590887514316;0.7977843145751655;1.0097779892205458
40.37638;1.0445679207869174;0.8333325854897541;0.7978286195799049;-4.079181317138028e-07;-4.42756576696688e-07;1.0449314127908331;1.0100497418194454;9.997721980817209;0.833707336692215;0.015560267169520746;0.015561568942611036;0.7978578533296838;0.014897621716421136;0.7977836693032985;1.0097755246405071
40.38638;1.0445703883765818;0.8333312153843584;0.7978275387610044;-4.0778601166931126e-07;-4.419414845945026e-07;1.0449319623728717;1.0100542859425883;9.997706426935439;0.8337069243038786;0.015560273303810355;0.015561600579635484;0.7978575381331664;0.014897652460521433;0.7977831073851791;1.0097731540014585
40.39638;1.044572960426958;0.8333298943207235;0.7978263857057468;-4.0767143384548415e-07;-4.411296372500225e-07;1.0449325438588666;1.0100588793071026;9.99769051466052;0.8337065017012513;0.015560280985216092;0.015561633165517497;0.7978573100277728;0.014897683174938172;0.7977826364728527;1.0097708808530217
40.40638;1.0445756244510451;0.8333286219809752;0.7978251670717589;-4.075768587250738e-07;-4.4032508346200314e-07;1.044933160813833;1.010063518474959;9.997674267711592;0.8337060688520204;0.015560290093428394;0.015561666757184175;0.7978571595142105;0.01489771391985412;0.797782261427731;1.009768708638877
40.41638;1.0445783658959686;0.8333274016787481;0.7978238892039717;-4.0750450205992185e-07;-4.395313231098681e-07;1.0449338140772544;1.0100682001134482;9.99765772066901;0.8337056247517222;0.015560300506456652;0.015561701393878679;0.79785707814228;0.01489774475779963;0.7977819840814697;1.0097666400131449
40.42638;1.0445811704368415;0.8333262392160202;0.7978225566709775;-4.0745643697172304e-07;-4.3875104546469124e-07;1.0449345018721377;1.0100729208196353;9.99764091500293;0.8337051677165949;0.015560312110427028;0.015561737092958623;0.7978570572486122;0.014897775767217597;0.7977818035848019;1.0097646752034024
40.43638;1.0445840247650295;0.8333251408483975;0.7978211720493028;-4.074346725061302e-07;-4.3798662954260033e-07;1.044935221139307;1.0100776772885594;9.997623900884085;0.8337046963021668;0.015560324806947355;0.015561773868387726;0.7978570879803866;0.014897807039620485;0.7977817164357776;1.009762812817572
40.44638;1.0445869164883812;0.8333241113165946;0.7978197364725276;-4.074411819629782e-07;-4.372405867818532e-07;1.0449359684675816;1.0100824676907825;9.997606747929618;0.8337042095854375;0.015560338515275576;0.015561811761566253;0.7978571616390434;0.01489783865519144;0.797781716815789;1.0097610528048657
40.45638;1.0445898341688722;0.8333231529807358;0.7978182507678752;-4.0747794887056253e-07;-4.365154136236649e-07;1.0449367395379645;1.0100872928757114;9.997589548566886;0.8337037059787552;0.015560353180751767;0.015561850848729535;0.79785726920359;0.014897870668455524;0.7977817973904955;1.0097593970629828
40.46638;1.0445927667915211;0.833322266044139;0.7978167171951726;-4.0754729062349945e-07;-4.358130273361668e-07;1.0449375292842662;1.0100921553852642;9.997572402349714;0.8337031828707124;0.015560368783616817;0.015561891223417976;0.7978574006272471;0.014897903115915984;0.7977819498378205;1.0097578471563158
40.47638;1.0445957022538739;0.8333214490848673;0.7978151397563866;-4.076520847390978e-07;-4.3513440767363737e-07;1.0449383337299978;1.0100970576237123;9.997555393971458;0.8337026373829611;0.015560385332306838;0.015561932980445177;0.7978575447909668;0.01489793604311304;0.7977821653116248;1.0097564029326271
40.48638;1.0445986266284077;0.8333206999039052;0.7978135222476108;-4.077954484261148e-07;-4.344797114277551e-07;1.0449391511624497;1.0101020017613935;9.997538590359905;0.8337020659664387;0.015560402839863326;0.015561976204131618;0.7978576904572444;0.014897969527664867;0.7977824350074171;1.0097550629010146
40.49638;1.044601525373114;0.8333200157839343;0.7978118670294949;-4.079804258702268e-07;-4.338484439076973e-07;1.0449399819477339;1.0101069905148015;9.997522054399276;0.8337014640365737;0.015560421301695234;0.015562020955708607;0.7978578275709204;0.014898003666593466;0.7977827502004105;1.0097538244298792
40.50638;1.0446043852976534;0.8333193929505502;0.797810176073274;-4.0821020035320433e-07;-4.3323947642949757e-07;1.0449408278701557;1.0101120269521509;9.997505849940348;0.8337008275647534;0.015560440701571221;0.015562067268774233;0.797857947769534;0.014898038554112765;0.7977831025032532;1.009752684245528
40.51638;1.0446071955181444;0.8333188274022467;0.7978084519397236;-4.0848828470892533e-07;-4.3265125921919414e-07;1.0449416909148097;1.0101171140757528;9.99749003931379;0.833700154530731;0.015560461029630001;0.015562115156258266;0.7978580443758296;0.01489807427164115;0.7977834854104608;1.0097516396232096
40.52638;1.0446099468567402;0.8333183167171161;0.7978066972813733;-4.088181453860775e-07;-4.320822333472785e-07;1.0449425720522258;1.010122254651587;9.997474683172987;0.8336994448721207;0.015560482267421268;0.015562164619407947;0.7978581128306842;0.01489811086697615;0.7977838957051413;1.0097506887160739
40.53638;1.0446126311134958;0.8333178602718307;0.7978049145612659;-4.092025968713063e-07;-4.3153093458851717e-07;1.0449434704624148;1.010127449740459;9.997459830942159;0.8336987004103797;0.015560504358337982;0.0155622156466522;0.7978581511622295;0.014898148339672714;0.7977843326582287;1.0097498304009542
40.54638;1.0446152418919281;0.8333174584631367;0.7978031067807371;-4.0964354840083374e-07;-4.3099580712609326e-07;1.044944382991694;1.010132696954456;9.997445498520001;0.8336979247890571;0.015560527204948082;0.015562268204839391;0.7978581594442632;0.014898186646446829;0.7977847958988034;1.0097490643091829
40.55638;1.0446177754688146;0.8333171125490179;0.7978012774654748;-4.101423231555608e-07;-4.3047522873642715e-07;1.044945304664792;1.0101379909427808;9.997431656069207;0.8336971225679645;0.015560550685723915;0.015562322235576662;0.7978581385994126;0.014898225700177934;0.7977852841040957;1.0097483901847952
40.56638;1.0446202293713858;0.8333168243335946;0.7977994298335597;-4.107001414766584e-07;-4.299677357449089e-07;1.044946229997578;1.0101433246979776;9.99741824574821;0.8336962981064717;0.015560574673931668;0.01556237766127045;0.7978580898365158;0.01489826537299572;0.7977857943876039;1.0097478071030235
40.57638;1.0446226006318131;0.8333165952519427;0.7977975668406941;-4.113181985892434e-07;-4.2947211388471986e-07;1.0449471536411434;1.0101486897979057;9.997405208249099;0.8336954547724937;0.015560599045127566;0.015562434389865081;0.7978580152214173;0.014898305523912784;0.7977863221465415;1.0097473139046416
40.58638;1.0446248860966307;0.83331642629664;0.7977956916490566;-4.1199745237978756e-07;-4.2898728263791334e-07;1.0449480708736585;1.0101540764807009;9.99739249104983;0.8336945945675067;0.015560623675673561;0.015562492300803478;0.7978579186963387;0.014898346027371445;0.7977868619887403;1.0097469104203751
40.59638;1.0446270831943063;0.8333163194282786;0.7977938075674803;-4.127386572515118e-07;-4.2851208896632596e-07;1.0449489787389037;1.0101594743257385;9.997380051552968;0.8336937186071407;0.015560648445311914;0.0155625512290608;0.7978578061095466;0.014898386771747723;0.7977874085005149;1.0097465979661933
40.60638;1.044629189916079;0.8333162791035339;0.7977919181707507;-4.1354268774000116e-07;-4.2804519586403815e-07;1.044949876391457;1.010164873025317;9.997367859031915;0.833692828339859;0.015560673229429115;0.015562610981745627;0.7978576839442222;0.014898427638517227;0.7977879562771661;1.009746378643279
40.61638;1.0446312045990676;0.8333163124387388;0.7977900280980178;-4.1441042377332786e-07;-4.275852433666245e-07;1.0449507635255326;1.0101702624361502;9.997355882001717;0.8336919264880266;0.015560697891037421;0.015562671373744563;0.7978575585858027;0.014898468498745541;0.7977885007805918;1.0097462539698094
40.62638;1.0446331252586603;0.8333164277245475;0.7977881439059757;-4.1534203621569777e-07;-4.2713118586705453e-07;1.0449516389289164;1.0101756320434876;9.997344079912871;0.8336910170264671;0.015560722294509855;0.015562732251179255;0.7978574374444715;0.01489850922896862;0.7977890391924716;1.0097462236068813
40.63638;1.0446349486258888;0.8333166318525208;0.7977862741130002;-4.1633668676308915e-07;-4.2668242943374903e-07;1.0449525011122227;1.010180971190236;9.997332415284259;0.8336901041565509;0.015560746310421057;0.015562793506745661;0.7978573305146937;0.014898549723210953;0.7977895696867678;1.0097462855906651
40.64638;1.044636669809311;0.8333169280979202;0.7977844280793629;-4.173929200125928e-07;-4.262387033973564e-07;1.0449533488550435;1.0101862698117017;9.997320865856144;0.8336891909000721;0.015560769800606044;0.015562855089739395;0.7978572500404619;0.014898589898541897;0.7977900906980332;1.0097464385727573
40.65638;1.0446382823266742;0.8333173163017472;0.7977826141244416;-4.18508918910989e-07;-4.257998837283489e-07;1.0449541800478095;1.010191517802228;9.997309420066387;0.8336882789157979;0.015560792617572209;0.015562916991399361;0.7978572082842589;0.014898629703448425;0.7977906014465014;1.0097466837956115
40.66638;1.0446397783025705;0.8333177953341849;0.7977808381235988;-4.196824613262328e-07;-4.253657004226193e-07;1.0449549907278013;1.0101967040444089;9.997298063679759;0.8336873695152485;0.01556081461323277;0.015562979215324547;0.7978572154240353;0.014898669122983418;0.7977911031335901;1.0097470240883573
40.67638;1.0446411492056924;0.8333183650499386;0.7977791033752122;-4.209109305755124e-07;-4.2493534828730977e-07;1.044955775409096;1.0102018170322768;9.997286771517512;0.8336864642664371;0.01556083563727139;0.015563041764087975;0.7978572789905607;0.014898708170526286;0.7977915998030916;1.0097474606764825
40.68638;1.0446423867783141;0.8333190263116795;0.7977774109060183;-4.221912564750795e-07;-4.245073436536384e-07;1.0449565282722215;1.010206846222301;9.997275509864586;0.8336855651654255;0.015560855543844464;0.015563104633479624;0.7978574048640077;0.014898746873055544;0.7977920977884307;1.0097479914510326
40.69638;1.0446434835651208;0.8333197801612675;0.7977757596042463;-4.2351987244661425e-07;-4.240796997723417e-07;1.0449572440768957;1.0102117825894186;9.997264244068228;0.8336846745731852;0.015560874205746488;0.01556316780214363;0.7978575985098258;0.014898785258771162;0.797792604244542;1.0097486116990424
40.70638;1.0446444331117817;0.8333206274204433;0.7977741466741266;-4.24893010955542e-07;-4.236503261669881e-07;1.044957917608263;1.0102166181032026;9.997252940939372;0.8336837944893997;0.015560891511800071;0.015563231239018463;0.7978578647656004;0.014898823344422173;0.7977931264414841;1.0097493151426526
40.71638;1.044645230414823;0.8333215686736017;0.7977725683259536;-4.263071527226732e-07;-4.2321753797905686e-07;1.044958542714572;1.0102213456986922;9.99724156784469;0.8336829256874557;0.01556090735540567;0.015563294921097488;0.7978582063232438;0.014898861113779928;0.7977936717169232;1.009750095092046
40.72638;1.044645872207456;0.8333226041267013;0.7977710198237843;-4.2775940373353833e-07;-4.227802171747151e-07;1.0449591124946616;1.010225960467756;9.99723009484197;0.8336820674121104;0.01556092163407494;0.01556335882055859;0.7978586228496221;0.014898898491655212;0.7977942466219029;1.0097509459377878
40.73638;1.044646356096509;0.8333237338558952;0.7977694948629152;-4.292476812864613e-07;-4.223376468320151e-07;1.04495962016223;1.0102304604363253;9.997218494678762;0.8336812175703177;0.015560934254618365;0.015563422869786655;0.7978591114364787;0.01489893533748073;0.7977948555321162;1.0097518632541578
40.74638;1.0446466786650046;0.8333249582790018;0.7977679856162037;-4.307704708817725e-07;-4.2188967167592917e-07;1.0449600589037262;1.010234846119052;9.997206746086887;0.8336803728136231;0.015560945132056891;0.015563486943254046;0.7978596672021078;0.014898971461720055;0.7977955000223641;1.009752842772978
40.75638;1.0446468341290656;0.8333262780767895;0.7977664840968641;-4.323261944171037e-07;-4.214370578037866e-07;1.044960420784075;1.0102391190942468;9.997194843509899;0.8336795281167735;0.015560954198334644;0.01556355086560218;0.7978602839681139;0.014899006641702704;0.7977961795741964;1.0097538797550942
40.76638;1.0446468155012878;0.833327694034153;0.7977649838567717;-4.339125764498992e-07;-4.20981435334375e-07;1.044960697578528;1.0102432804036083;9.997182795803964;0.8336786765132695;0.015560961430771033;0.015563614442971727;0.7978609552398545;0.014899040637861662;0.7977968933010571;1.0097549687967695
40.77638;1.0446466171941815;0.8333292070136087;0.7977634809032056;-4.35526547455396e-07;-4.2052485634014773e-07;1.0449608836495405;1.010247329885564;9.997170615173292;0.8336778096123673;0.015560966869144936;0.015563677498085534;0.7978616742271702;0.014899073215985058;0.797797640947902;1.0097561038628713
40.78638;1.044646236337225;0.833330817883653;0.7977619733465977;-4.371648877220704e-07;-4.200693336229908e-07;1.0449609773168487;1.0102512661432739;9.997158313471603;0.8336769189629504;0.015560970604064073;0.015563739886057337;0.7978624331609171;0.014899104156177317;0.7977984226499804;1.009757278733434
40.79638;1.0446456726955315;0.8333325276702306;0.7977604602908487;-4.3882469876003287e-07;-4.1961656031027697e-07;1.0449609802326245;1.010255086931126;9.997145905814294;0.8336759983389329;0.015560972747656988;0.015563801495750457;0.797863223331081;0.014899133248900721;0.7977992391878855;1.0097584877519576
40.80638;1.0446449280340078;0.83333433718123;0.7977589409447653;-4.4050284314957506e-07;-4.191679161737095e-07;1.0449608967899426;1.0102587904195102;9.997133417541297;0.8336750449776903;0.015560973393217438;0.015563862241684125;0.7978640353463884;0.014899160292442674;0.7978000927946666;1.009759726074609
40.81638;1.0446440046186172;0.8333362458911051;0.7977574144230521;-4.421952100330123e-07;-4.1872474946353005e-07;1.0449607336747146;1.0102623760485598;9.997120894971252;0.8336740581658805;0.01556097259112121;0.015563922056774442;0.7978648592204933;0.014899185099665539;0.7978009869454732;1.0097609891888364
40.82638;1.0446429033243738;0.8333382516910096;0.7977558804086915;-4.4389683780109847e-07;-4.1828861524131754e-07;1.0449604988514885;1.010265844231935;9.99710840756669;0.8336730376464407;0.015560970361351067;0.01556398090065916;0.7978656850194579;0.014899207512028364;0.7978019252285904;1.0097622720498312
40.83638;1.0446416236063258;0.833340351480659;0.7977543399927537;-4.456024739071769e-07;-4.178612514514216e-07;1.044960199974771;1.0102691963246688;9.99709603227541;0.8336719836808522;0.015560966711985712;0.015564038764567925;0.7978665035629487;0.014899227405690815;0.7978029107475775;1.0097635684432895
40.84638;1.0446401660951368;0.8333425413253773;0.7977527958510453;-4.47306925670796e-07;-4.1744459125941415e-07;1.0449598427346718;1.010272435120001;9.997083840230308;0.8336708977574729;0.015560961650541957;0.015564095653317407;0.7978673061722055;0.014899244696288403;0.7978039465139863;1.0097648719551195
40.85638;1.0446385352349405;0.8333448166494795;0.7977512522391312;-4.4900525658857304e-07;-4.170409103727064e-07;1.0449594303325316;1.0102755653810926;9.997071900652692;0.8336697826807119;0.0155609552014636;0.015564151560930871;0.7978680837767936;0.014899259347088346;0.7978050360547329;1.0097661778767522
40.86638;1.0446367393397105;0.8333471732789828;0.7977497147185382;-4.506929179586986e-07;-4.1665282847338623e-07;1.0449589643680288;1.0102785935954275;9.9970602820847;0.8336686415613968;0.015560947412534673;0.015564206460481782;0.7978688258863441;0.014899271362126938;0.7978061834788333;1.0097674840835584
40.87638;1.0446347881267606;0.8333496087180193;0.7977481889171801;-4.523657938811037e-07;-4.162832258268592e-07;1.044958445906991;1.0102815260659035;9.997049039233728;0.8336674771023109;0.01556093834047657;0.015564260310867984;0.7978695199410356;0.014899280764674915;0.7978073931237009;1.009768791359021
40.88638;1.0446326906921881;0.8333521223145459;0.7977466794662922;-4.5402020443081465e-07;-4.1593511591092736e-07;1.0449578760655334;1.010284367284279;9.997038202913165;0.8336662920893457;0.015560928040127573;0.015564313074963664;0.7978701520844752;0.014899287580855437;0.7978086693548379;1.0097701033004967
40.89638;1.0446304564724989;0.8333547137294144;0.7977451903625676;-4.556529330352377e-07;-4.1561135565131925e-07;1.0449572560038138;1.01028712014804;9.997027784493724;0.8336650896711759;0.015560916570905671;0.015564364736701279;0.7978707087770525;0.014899291837743264;0.797810016001793;1.0097714250286207
40.90638;1.0446280970039736;0.8333573813176313;0.7977437261573643;-4.572615294281293e-07;-4.1531437880962684e-07;1.0449565863788617;1.0102897865797402;9.997017779838062;0.8336638730795602;0.015560904009952047;0.015564415305552384;0.7978711775385211;0.014899293563260155;0.7978114349813352;1.0097727617441687
40.91638;1.0446256251225283;0.8333601224975233;0.7977422930737573;-4.588447265124897e-07;-4.1504597120337785e-07;1.0449558670926582;1.0102923676474336;9.99700816045663;0.8336626457225831;0.015560890460896327;0.015564464818398346;0.797871546879333;0.014899292782711149;0.7978129254762953;1.009774118018251
40.92638;1.044623052642402;0.8333629350257569;0.7977408992758053;-4.60402364918414e-07;-4.1480705417644247e-07;1.0449550977055138;1.0102948634335776;9.996998871894158;0.833661411314489;0.015560876055296767;0.01556451334584294;0.7978718059522947;0.014899289531780067;0.7978144844523739;1.009775498224397
40.93638;1.0446203887937715;0.833365817064639;0.7977395533614845;-4.6193478174408296e-07;-4.1459777967192213e-07;1.0449542777299594;1.0102972737145302;9.996989848469141;0.8336601736766687;0.015560860944564603;0.015564560981687344;0.7978719440360516;0.0148992838849768;0.7978161075144585;1.0097769083502932
40.94638;1.0446176394497626;0.8333687661748147;0.7977382622342998;-4.6344211742624887e-07;-4.1441782094879687e-07;1.0449534061534578;1.0102995999743032;9.99698102627896;0.8336589368574507;0.01556084528724713;0.015564607803800198;0.797871951042212;0.014899275968218394;0.7978177896232699;1.0097783568439604
40.95638;1.0446148078193525;0.8333717779956098;0.7977370309510015;-4.64923975136285e-07;-4.1426652034500234e-07;1.0449524806185486;1.0103018459590654;9.996972357574643;0.833657705607959;0.015560829247353922;0.01556465383522666;0.7978718189601115;0.014899265943438702;0.7978195259478158;1.0097798524682735
40.96638;1.0446118975404812;0.8333748455859435;0.7977358636918567;-4.663795904035065e-07;-4.1414303191737666e-07;1.044951497805314;1.01030401465385;9.996963828257693;0.8336564853770868;0.01556081300087419;0.015564699043342923;0.7978715421642296;0.014899253981822196;0.7978213122303655;1.00978140159042
40.97638;1.0446089158712166;0.833377960445164;0.7977347635599858;-4.678082125832951e-07;-4.1404626798089347e-07;1.0449504553146092;1.0103061048576651;9.996955458740489;0.8336552816237004;0.015560796728922221;0.015564743381733975;0.7978711168843114;0.014899240244964472;0.7978231439743588;1.0097830079858876
40.98638;1.0446058741992992;0.8333811143737146;0.7977337327124663;-4.692092926941212e-07;-4.1397449166300983e-07;1.0449493524415223;1.0103081112370458;9.996947293459554;0.8336540991278663;0.015560780599803106;0.015564786842909248;0.797870541478736;0.014899224874052396;0.7978250154261736;1.0097846744931878
40.99638;1.044602786231737;0.8333843003134644;0.7977327739679698;-4.7058249180338905e-07;-4.1392528986569145e-07;1.0449481887508651;1.010310027093039;9.996939397884265;0.8336529415475532;0.015560764759652236;0.015564829470793221;0.7978698165349019;0.01489920798168929;0.7978269194953769;1.0097864044502198
41.00638;1.044599665901779;0.8333875114215752;0.797731891552827;-4.719276133285935e-07;-4.138959859940608e-07;1.044946963654124;1.010311847001559;9.99693186241571;0.8336518114081163;0.01556074933318951;0.015564871324423935;0.7978689434633974;0.014899189655799826;0.7978288477579852;1.009788202688645
41.01638;1.0445965264658232;0.833390739504249;0.7977310900026658;-4.7324427305404966e-07;-4.138837818075937e-07;1.0449456788717566;1.0103135678438728;9.996924802480416;0.8336507109661379;0.0155607344214984;0.015564912445147312;0.7978679229677873;0.014899169974115757;0.7978307897328013;1.0097900762383225
41.02638;1.0445933802700536;0.8333939752423967;0.797730372759102;-4.7453162518196774e-07;-4.1388578381723995e-07;1.0449443408171215;1.010315187902594;9.996918341447966;0.8336496432630741;0.015560720097919725;0.015564952853464554;0.7978667554364814;0.014899149010563268;0.7978327326748469;1.0097920339687774
41.03638;1.0445902381097678;0.8333972106357084;0.7977297415136989;-4.7578872314673075e-07;-4.138991152048456e-07;1.044942959938957;1.010316704897827;9.996912584318377;0.833648612559645;0.015560706416629645;0.015564992562729656;0.7978654429612552;0.014899126822935222;0.7978346624960322;1.0097940852643281
41.04638;1.044587108879308;0.8334004405641099;0.7977291961839456;-4.770151510642348e-07;-4.139207461636e-07;1.0449415482709048;1.010318114605096;9.9969076100501;0.8336476240770397;0.01556069343053377;0.015565031599224366;0.7978639909484629;0.014899103436320388;0.7978365648536402;1.009796238460244
41.05638;1.0445839999628268;0.8334036619840072;0.7977287355036516;-4.782112572072797e-07;-4.139473670096338e-07;1.04494011794581;1.0103194107422246;9.996903483252405;0.8336466831236522;0.015560681203239307;0.015565070013299527;0.7978624075175106;0.014899078850249128;0.7978384259062117;1.009798499885285
41.06638;1.04458091742621;0.8334068727469707;0.7977283579904407;-4.793779477797108e-07;-4.1397575006823114e-07;1.0449386807557115;1.0103205855501243;9.996900261817531;0.8336457943649929;0.015560669805994503;0.015565107877640464;0.7978607014381909;0.014899053069339287;0.7978402324984358;1.0098008740308098
41.07638;1.0445778659495832;0.8334100709088977;0.7977280624577949;-4.8051636850842e-07;-4.1400316892064226e-07;1.0449372475274046;1.0103216304811573;9.996897989372531;0.8336449616146279;0.015560659306142387;0.015565145284937007;0.7978588815035391;0.014899026122204468;0.7978419720487792;1.0098033634713663
41.08638;1.0445748495889733;0.8334132539780386;0.797727848247287;-4.816277005942002e-07;-4.140275601449094e-07;1.0449358277792578;1.0103225369134892;9.996896681170346;0.8336441876872068;0.015560649764401776;0.015565182335445906;0.7978569576925512;0.014898998048850799;0.7978436330620858;1.0098059679910882
41.09638;1.0445718733022313;0.833416418378966;0.7977277148089261;-4.827130660575139e-07;-4.140474607905417e-07;1.044934430224431;1.0103232966159774;9.996896316670005;0.8336434749568565;0.015560641232062938;0.015565219099285594;0.797854941773021;0.01489896888328068;0.7978452058694593;1.0098086848624686
41.10638;1.0445689434772567;0.833419559500672;0.7977276600364804;-4.837735922607501e-07;-4.140618426902674e-07;1.0449330631471225;1.0103239015140577;9.996896846132477;0.8336428265741921;0.015560633736809052;0.015565255586572119;0.7978528463148877;0.014898938655490373;0.7978466829953578;1.009811510672446
41.11638;1.0445660668751422;0.8334226724057391;0.7977276794789968;-4.84810550949906e-07;-4.140700995456535e-07;1.0449317342523137;1.0103243430813638;9.99689821064477;0.8336422462825652;0.015560627267660287;0.01556529176914851;0.7978506830410911;0.01489890740206286;0.7978480595156654;1.009814442711726
41.12638;1.0445632491484385;0.8334257527623488;0.7977277678004592;-4.858253564851928e-07;-4.140720653248608e-07;1.044930450644445;1.0103246126099645;9.996900357973157;0.8336417369928052;0.015560621761400282;0.0155653276249239;0.7978484612144534;0.014898875176307908;0.797849333318562;1.0098174793074262
41.13638;1.0445604935229578;0.8334287969251833;0.7977279208763366;-4.868196095404651e-07;-4.140679742005962e-07;1.044929218327765;1.010324702904685;9.9969032410614;0.8336412999744462;0.015560617108034417;0.015565363144198234;0.7978461864570368;0.014898842051077794;0.7978505050651966;1.0098206197469273
41.14638;1.0445578005547935;0.8334318010974002;0.7977281368255348;-4.877953451139343e-07;-4.140584961808667e-07;1.0449280401949588;1.0103246096507335;9.996906814845966;0.8336409345833399;0.01556061319170254;0.015565398303055276;0.7978438610251489;0.014898808107121785;0.7978515777366805;1.0098238633602816
41.15638;1.0445551697649629;0.8334347604306759;0.7977284156498197;-4.887552330797497e-07;-4.1404462621666697e-07;1.0449269138602983;1.0103243310806218;9.996911042695766;0.833640638271528;0.015560609928380788;0.015565433048585039;0.7978414854916108;0.014898773425285039;0.7978525559569419;1.0098272078169028
41.16638;1.0445526011253727;0.8334376690067431;0.7977287585528785;-4.897024541616958e-07;-4.1402733970956023e-07;1.0449258318333736;1.0103238673203456;9.996915903256028;0.83364040718511;0.01556060726360243;0.015565467302652198;0.7978390603743002;0.01489873809326815;0.7978534456500962;1.0098306479413417
41.17638;1.0445500947740363;0.8334405212243368;0.7977291678698994;-4.906402330312407e-07;-4.1400739090486623e-07;1.0449247839304812;1.0103232202417527;9.996921389052956;0.8336402370306457;0.015560605148120847;0.015565500972258684;0.7978365864998492;0.0148987022071232;0.7978542537559259;1.0098341762815835
41.18638;1.0445476505167737;0.8334433134717335;0.7977296466877952;-4.915713040070819e-07;-4.139855179892849e-07;1.0449237596285674;1.0103223928959988;9.996927495799088;0.8336401239431066;0.015560603526496259;0.015565533976482058;0.7978340643573484;0.014898665859265496;0.7978549875028785;1.0098377861320083
41.19638;1.0445452679384861;0.8334460443749755;0.7977301976771677;-4.924975796928745e-07;-4.139627915824424e-07;1.0449227491398134;1.010321388668849;9.996934210555796;0.8336400647181306;0.015560602346642577;0.015565566283730587;0.797831494010875;0.014898629124032803;0.7978556533915218;1.0098414748292748
41.20638;1.0445429463009233;0.8334487133875496;0.7977308227996961;-4.934200548698222e-07;-4.139405617734921e-07;1.0449217429962043;1.0103202108485911;9.996941503089936;0.8336400559121615;0.01556060156967291;0.01556559792479024;0.7978288760058182;0.014898592043503623;0.7978562564301276;1.0098452433798755
41.21638;1.0445406843236273;0.8334513192890948;0.7977315241050453;-4.943388673706843e-07;-4.139200224890087e-07;1.044920730416713;1.010318862220205;9.996949313091054;0.8336400931413882;0.015560601168765956;0.015565628972655796;0.7978262122926504;0.014898554620690067;0.7978568004806769;1.0098490928106092
41.22638;1.0445384803882325;0.8334538603946503;0.7977323034246203;-4.952534962902416e-07;-4.139019455586043e-07;1.0449196983676559;1.0103173447302667;9.99695754325487;0.8336401712630644;0.015560601129404432;0.015565659510258697;0.7978235065630958;0.014898516835200947;0.7978572898738608;1.0098530212414634
41.23638;1.0445363333206106;0.8334563358021269;0.7977331613051589;-4.961629436653216e-07;-4.1388666638795516e-07;1.0449186325819384;1.0103156599127048;9.996966078189306;0.8336402844353721;0.015560601453310079;0.015565689604243831;0.7978207636715017;0.014898478674360246;0.797857730346816;1.0098570234401165
41.24638;1.04453424297274;0.8334587453678703;0.7977340977946525;-4.970656134102936e-07;-4.1387417436514816e-07;1.0449175192332696;1.0103138093447779;9.996974812672228;0.8336404262060962;0.015560602155032625;0.015565719299325327;0.7978179884359916;0.014898440157302281;0.797858127788402;1.0098610914797435
41.25638;1.0445322093498848;0.8334610886112344;0.7977351142184271;-4.979590652770284e-07;-4.138644045721516e-07;1.0449163463657611;1.010311793811182;9.996983662794095;0.8336405902950499;0.015560603251147316;0.015565748634431765;0.797815184789645;0.014898401336952775;0.7978584865349139;1.0098652149236769
41.26638;1.044530231295761;0.8334633642802683;0.7977362133670931;-4.988400503016416e-07;-4.13857443477693e-07;1.0449151051094006;1.0103096124052198;9.99699256464886;0.833640771535916;0.01556060474006201;0.01556577765462851;0.7978123556595695;0.014898362285221067;0.7978588089885433;1.0098693809103212
41.27638;1.0445283070050038;0.8334655708061139;0.7977373984463998;-4.997048097691152e-07;-4.1385348363317216e-07;1.0449137897789564;1.0103072636714605;9.997001462557229;0.8336409660891521;0.015560606583449937;0.01556580639520023;0.7978095034670588;0.014898323081348658;0.797859096056643;1.0098735754047405
41.28638;1.0445264355664863;0.8334677069408497;0.7977386720133314;-5.005494452990304e-07;-4.1385296314115716e-07;1.0449123969985787;1.0103047475606817;9.997010285587116;0.833641171016936;0.015560608716882727;0.01556583484668489;0.7978066307275578;0.014898283802888072;0.7978593478788473;1.0098777849734444
41.29638;1.0445246166890212;0.8334697715953395;0.7977400352352986;-5.013702277079879e-07;-4.138567280105159e-07;1.0449109252007631;1.0103020658703457;9.997018937949553;0.8336413839489921;0.01556061107238454;0.015565862932245053;0.7978037401908848;0.014898244512194639;0.7978595645690726;1.0098819969839474
41.30638;1.044522848804098;0.8334717636551069;0.7977414875719648;-5.021637718666207e-07;-4.1386569374517817e-07;1.0449093737819537;1.0102992211822563;9.997027311507141;0.8336416031348045;0.015560613586826089;0.015565890512682286;0.7978008348206186;0.014898205248728211;0.7978597464904368;1.0098861983957468
41.31638;1.0445211285080105;0.8334736832094699;0.7977430266423841;-5.02927160580052e-07;-4.138804356094781e-07;1.0449077412380612;1.0102962153396529;9.997035299665384;0.8336418280369707;0.015560616204333516;0.01556591740037686;0.7977979180751669;0.014898166028019246;0.7978598944556196;1.0098903756385864
41.32638;1.0445194523278882;0.8334755320799327;0.7977446484784607;-5.036580052850786e-07;-4.139012575974041e-07;1.044906024211152;1.0102930483152857;9.997042810681045;0.8336420598337108;0.015560618867547872;0.015565943369204568;0.7977949942467044;0.014898126848734494;0.7978600099678167;1.0098945162768977
41.33638;1.0445178184097572;0.8334773117340153;0.7977463483844638;-5.043543280967204e-07;-4.1392834834267945e-07;1.0449042181797967;1.0102897178492305;9.997049779406147;0.8336423010339334;0.015560621500684315;0.015565968169725976;0.7977920683242633;0.014898087703413455;0.7978600949422743;1.0098986106042536
41.34638;1.0445162259776484;0.8334790206956553;0.7977481217342626;-5.050143181680288e-07;-4.1396175193283043e-07;1.044902318124512;1.0102862196758087;9.997056170161018;0.8336425552641675;0.01556062399779446;0.015565991546808773;0.7977891454635943;0.014898048564162169;0.7978601514037605;1.0099026512862959
41.35638;1.044514674167624;0.8334806538121414;0.7977499640998881;-5.056360246343775e-07;-4.140014541710067e-07;1.044900318709068;1.0102825486868918;9.997061977076369;0.8336428276708817;0.015560626212773435;0.015566013254501885;0.7977862305618342;0.014898009358901418;0.7978601816701062;1.0099066314776832
41.36638;1.0445131623843744;0.8334822034228214;0.7977518705057564;-5.062173182408865e-07;-4.140474250298965e-07;1.044898214940226;1.0102787011726824;9.99706721509651;0.833643124281406;0.015560627966204936;0.015566033069072466;0.7977833285570128;0.014897969985334727;0.797860188677436;1.0099105437395675
41.37638;1.0445116911911818;0.8334836608859549;0.7977538345692183;-5.067564339462145e-07;-4.140994714204825e-07;1.044896002734035;1.0102746767246127;9.99707189671424;0.8336434505144344;0.015560629074273602;0.015566050790295952;0.797780444838802;0.014897930351413135;0.7978601764214224;1.0099143803041017
41.38638;1.0445102625826503;0.8334850174126437;0.7977558487536045;-5.072523999616123e-07;-4.1415739046212324e-07;1.0448936784778213;1.0102704786602457;9.997076016794068;0.8336438104218683;0.015560629378901798;0.015566066239966115;0.7977775842765875;0.014897890403611279;0.7978601505064395;1.009918133466917
41.39638;1.04450887987483;0.8334862649308924;0.797757905401877;-5.077048197503575e-07;-4.1422146259785546e-07;1.0448912388312233;1.0102661132238735;9.99707955253412;0.8336442060744873;0.015560628770196436;0.015566079277197787;0.7977747502984429;0.01489785013351753;0.7978601180815152;1.0099217954215929
41.40638;1.0445075470458993;0.8334873968224523;0.7977599972492447;-5.081135558296333e-07;-4.1429268949755234e-07;1.0448886818018093;1.0102615886908777;9.997082463770905;0.8336446365546982;0.015560627189942805;0.01556608982141151;0.7977719455073614;0.014897809570953826;0.797860086864061;1.0099253572741365
41.41638;1.0445062671905432;0.8334884074161723;0.7977621168777149;-5.084785754558013e-07;-4.143724737803861e-07;1.0448860081977915;1.0102569158029309;9.997084697968543;0.8336450976030817;0.015560624618068949;0.01556609786155999;0.7977691716949895;0.014897768768021952;0.7978600641954382;1.0099288082752957
41.42638;1.0445050406878778;0.8334892915901398;0.79776425625071;-5.087998445466295e-07;-4.144620145376545e-07;1.0448832218430193;1.0102521086194276;9.997086204199258;0.8336455827143531;0.015560621064881274;0.0155661034417084;0.7977664282841676;0.014897727769282006;0.797860056968972;1.0099321365872485
41.43638;1.0445038646616012;0.8334900459542381;0.7977664072351921;-5.09077410645975e-07;-4.14561904061558e-07;1.044880327367782;1.0102471829071686;9.99708693628018;0.8336460847110817;0.01556061656220156;0.015566106633467459;0.7977637111866595;0.014897686581646901;0.797860072111807;1.0099353306854166
41.44638;1.0445027338261064;0.8334906698237345;0.7977685619766272;-5.093116404870242e-07;-4.1467216939850367e-07;1.044877326980126;1.0102421525925669;9.997086842773083;0.8336465959582976;0.015560611136483417;0.01556610751135187;0.79776101371076;0.014897645166989798;0.797860116440751;1.0099383801281008
41.45638;1.0445016410064576;0.833491164262259;0.7977707126387239;-5.09503410981754e-07;-4.14792738702304e-07;1.044874219495372;1.0102370278450965;9.99708586747099;0.833647107806378;0.015560604790278758;0.015566106140654056;0.7977583288032466;0.01489760344559655;0.7978601958728632;1.0099412755159336
41.46638;1.044500577734846;0.8334915301709024;0.7977728511781785;-5.096541428947159e-07;-4.1492389673164356e-07;1.0448710019714307;1.0102318157675285;9.997083958550633;0.8336476109285056;0.015560597526123413;0.015566102581306942;0.7977556501088273;0.014897561299694648;0.7978603154332198;1.0099440083609101
41.47638;1.0444995356658664;0.8334917670248622;0.7977749693254196;-5.097656898805044e-07;-4.1506600309043536e-07;1.044867671835909;1.010226522287501;9.997081063395068;0.8336480963346768;0.015560589379891798;0.015566096890014366;0.7977529717577256;0.014897518589034217;0.7978604795118004;1.009946571880703
41.48638;1.0444985070400195;0.8334918731854571;0.7977770588842598;-5.098400982176509e-07;-4.152187947931589e-07;1.044864228477212;1.0102211538404915;9.997077119501403;0.8336485557457437;0.015560580412999578;0.01556608911168695;0.7977502887269675;0.014897475176580004;0.7978606910969067;1.0099489619702244
41.49638;1.0444974842270203;0.8334918475382345;0.7977791123809737;-5.098791752499566e-07;-4.153813638547803e-07;1.0448606740554882;1.0102157174234714;9.99707206223037;0.8336489807558606;0.01556057069221994;0.015566079275619081;0.7977475972454988;0.014897430949222065;0.7978609509622236;1.0099511775688563
41.50638;1.0444964595245927;0.8334916907301422;0.7977811240462228;-5.098840480002729e-07;-4.15552766783073e-07;1.0448570134101964;1.0102102195719662;9.997065837783454;0.833649362023413;0.015560560285162223;0.01556606739552263;0.7977448951454642;0.014897385818800376;0.7978612576288785;1.0099532207249975
41.51638;1.0444954245021927;0.8334914048447178;0.7977830905903823;-5.098551441946097e-07;-4.157323690405921e-07;1.0448532533891588;1.0102046666500082;9.997058409444534;0.833649689682738;0.015560549245354053;0.01556605347026732;0.7977421832302526;0.014897339715172864;0.7978616075553747;1.0099550957032677
41.52638;1.044494370163424;0.8334909922244982;0.7977850106110724;-5.09792828493763e-07;-4.159195383256672e-07;1.0448494027953679;1.0101990661302986;9.997049756317448;0.833649954368336;0.015560537597822704;0.01556603748957434;0.7977394662330082;0.014897292604969444;0.7978619952145309;1.0099568074163714
41.53638;1.0444932890701366;0.8334904546979652;0.7977868832029751;-5.096982088239809e-07;-4.161131356022643e-07;1.0448454730053038;1.01019342574263;9.997039865510212;0.8336501477073006;0.015560525348194068;0.015566019434032245;0.7977367517959416;0.014897244522821785;0.7978624137204079;1.0099583610479759
41.54638;1.0444921768761384;0.8334897936954161;0.7977887074890079;-5.095733134745138e-07;-4.1631152692724604e-07;1.0448414773850663;1.0101877507835446;9.997028735204688;0.8336502621696483;0.015560512502900414;0.015565999271179139;0.7977340487092707;0.014897195565648383;0.7978628560923572;1.0099597630162067
41.55638;1.044491032494178;0.833489010779011;0.7977904832312203;-5.094206874294971e-07;-4.165130615238725e-07;1.0448374300627579;1.0101820437527864;9.997016394519385;0.8336502912146224;0.015560499090283019;0.015565976956831198;0.7977313659904077;0.014897145849676361;0.7978633157372633;1.0099610216134745
41.56638;1.0444898582374684;0.8334881074758713;0.797792211278625;-5.092429036267092e-07;-4.167163155500159e-07;1.044833345791676;1.0101763066563192;9.997002914885142;0.8336502299318169;0.015560485168274088;0.015565952438125275;0.7977287125063137;0.014897095474306742;0.7978637858760625;1.0099621468579794
41.57638;1.0444886588065672;0.8334870845450368;0.797793893123431;-5.090421884727083e-07;-4.169200250375664e-07;1.0448292395026206;1.0101705421775597;9.996988402803632;0.8336500751688593;0.015560470815392696;0.015565925664695968;0.7977260968673365;0.014897044519313892;0.7978642590091416;1.0099631505374855
41.58638;1.0444874379352396;0.8334859423105607;0.7977955310460967;-5.088203492058932e-07;-4.171230268788472e-07;1.0448251243249205;1.010164752766827;9.996972987533166;0.8336498248878704;0.0155604561254592;0.015565896598171654;0.7977235281619477;0.014896993056580796;0.7978647270427911;1.0099640458801433
41.59638;1.0444861949949171;0.8334846812709281;0.7977971295578006;-5.085788608355868e-07;-4.173240195822768e-07;1.044821009818375;1.0101589395647887;9.996956808458975;0.8336494773938272;0.015560441201949219;0.015565865205685526;0.7977210167790043;0.0148969411405665;0.797865182414204;1.0099648460816593
41.60638;1.0444849245667547;0.8334833011062854;0.7977986955718358;-5.083187748960299e-07;-4.1752128060156024e-07;1.044816902543704;1.0101531021440413;9.996940005036452;0.8336490307532496;0.015560426144596151;0.01556583146180772;0.797718573668041;0.01489688878638311;0.7978656198891411;1.0099655636462785
41.61638;1.044483618500592;0.8334817998184108;0.7978002367574334;-5.080405727301165e-07;-4.17712859682924e-07;1.0448128090372988;1.0101472389790036;9.996922714530168;0.8336484826672604;0.015560411050426751;0.015565795354843768;0.797716208335703;0.014896835970046126;0.7978660376859827;1.0099662110913812
41.62638;1.044482268236252;0.833480175399386;0.7978017609922725;-5.077441705726593e-07;-4.178969605195115e-07;1.0448087384668205;1.0101413481115982;9.996905071272625;0.8336478307049788;0.015560396028876104;0.015565756878444697;0.7977139276804639;0.01489678265882591;0.7978664370780532;1.0099668009392608
41.63638;1.044480867014048;0.8334784289421633;0.7978032771785807;-5.074290777413722e-07;-4.1807203025425906e-07;1.044804701673878;1.0101354274262648;9.996887202437177;0.8336470716541198;0.015560381204027576;0.015565716037158705;0.7977117365760183;0.014896728851246925;0.7978668212350685;1.009967344875803
41.64638;1.0444794114212197;0.8334765660395693;0.797804795074128;-5.070946048856065e-07;-4.182365302967236e-07;1.0448007073413605;1.0101294749746454;9.996869230395527;0.8336462000414928;0.015560366700637828;0.015565672860793056;0.7977096392338694;0.014896674593537013;0.797867194303108;1.0099678534683865
41.65638;1.0444779011743137;0.8334745952956655;0.7978063241882487;-5.067400101426229e-07;-4.183886242723245e-07;1.0447967594486984;1.0101234893481332;9.996851287418917;0.8336452082573429;0.015560352621680497;0.015565627393225973;0.7977076398088747;0.014896619977228088;0.797867560641671;1.0099683366944292
