time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
41.66638;1.044476338774994;0.8334725259333038;0.7978078728374752;-5.063645511118724e-07;-4.185262217420904e-07;1.0447928577765273;1.010117469033706;9.996833524118438;0.8336440885486471;0.015560339028106418;0.015565579674991035;0.7977057415381361;0.014896565152806443;0.7978679243110149;1.0099688040159756
41.67638;1.0444747300809707;0.8334703664282815;0.7978094473212844;-5.05967451373794e-07;-4.186473494379145e-07;1.0447889997780317;1.0101114118756869;9.996816096141742;0.8336428346263792;0.015560325938852775;0.01556552974326673;0.7977039456327385;0.014896510346059873;0.7978682894035136;1.009969262884725
41.68638;1.0444730835403295;0.8334681248918325;0.7978110518074929;-5.055479829341677e-07;-4.1875051844571815e-07;1.044785182020967;1.0101053158625857;9.99679914371024;0.8336414427388106;0.01556031333749232;0.015565477640175643;0.7977022511044339;0.01489645584031458;0.7978686606665256;1.009969717149844
41.69638;1.0444714079576831;0.8334658103996649;0.7978126891117177;-5.051057570363304e-07;-4.188350928283429e-07;1.0447814006752987;1.0100991797584404;9.996782783557672;0.8336399130316743;0.015560301173265604;0.015565423423696175;0.7977006554840931;0.01489640193184459;0.7978690441037918;1.009970167204382
41.70638;1.0444697113924466;0.8334634329906566;0.7978143617010304;-5.04640944406576e-07;-4.189016135179472e-07;1.044777651363453;1.0100930032360247;9.996767112253451;0.8336382503076023;0.0155602893823687;0.015565367177522072;0.7976991558239523;0.01489634888442075;0.7978694480450597;1.0099706107700313
41.71638;1.044468001536992;0.83346100271839;0.7978160729720487;-5.041542101732886e-07;-4.1895180690816444e-07;1.0447739291018039;1.010086787191065;9.996752208988426;0.8336364634846338;0.015560277911125412;0.015565309012024504;0.7976977484375212;0.014896296896700134;0.797869883321371;1.0099710430639104
41.72638;1.0444662859176679;0.8334585296706251;0.7978178280870751;-5.036463394427368e-07;-4.1898821980923857e-07;1.0447702287750045;1.0100805332549962;9.996738139151224;0.8336345642842375;0.01556026669890779;0.015565249061415517;0.7976964276234378;0.014896246095598949;0.7978703613793953;1.0099714565730367
41.73638;1.0444645713660052;0.8334560239922373;0.7978196334498597;-5.031177592153301e-07;-4.1901376009886523e-07;1.0447665454972417;1.0100742426374318;9.996724965353689;0.8336325657404611;0.015560255658258356;0.015565187481598424;0.7976951855429738;0.014896196552207114;0.7978708915181345;1.0099718403883946
41.74638;1.044462864041835;0.8334534952608947;0.7978214955093182;-5.025682918655048e-07;-4.190313607227542e-07;1.0447628745059026;1.010067916457252;9.996712751108781;0.8336304812511436;0.01556024469483081;0.015565124438734274;0.7976940129249548;0.014896148301577096;0.7978714790119834;1.009972179839136
41.75638;1.044461170330215;0.8334509525881404;0.7978234195698874;-5.019972970905964e-07;-4.1904376169104776e-07;1.0447592117055775;1.0100615572393357;9.996701550237345;0.8336283246820481;0.015560233731642772;0.015565060092507826;0.7976928995341577;0.014896101362192765;0.7978721255296927;1.0099724578036566
41.76638;1.044459496502088;0.8334484049054154;0.7978254088853205;-5.014041201906111e-07;-4.1905338801388323e-07;1.0447555551343999;1.010055169210274;9.996691401446617;0.8336261105097976;0.015560222701324473;0.015564994595163455;0.797691835423873;0.014896055741330542;0.7978728311161513;1.0099726578388328
41.77638;1.044457847025788;0.8334458599482265;0.7978274643387678;-5.007885144625465e-07;-4.190620939756718e-07;1.0447519060215684;1.0100487575484796;9.996682330236068;0.8336238532347705;0.015560211529019255;0.015564928108898405;0.7976908127000615;0.014896011413834322;0.797873595348458;1.0099727672923173
41.78638;1.0444562240679462;0.8334433231543502;0.7978295850482711;-5.001507557650601e-07;-4.190706547744061e-07;1.0447482686772274;1.0100423274396502;9.996674351247156;0.8336215668988496;0.015560200138343692;0.01556486082223749;0.7976898259143738;0.014895968303523268;0.7978744170454344;1.0099727776523006
41.79638;1.044454628604949;0.8334407978956433;0.7978317700982163;-4.994915651291385e-07;-4.190785931171744e-07;1.0447446495411663;1.010035883047161;9.996667475719898;0.8336192647542272;0.015560188470316632;0.015564792945843458;0.7976888713966004;0.014895926298414061;0.7978752940310606;1.0099726826889304
41.80638;1.044453061658418;0.8334382863758724;0.7978340200401787;-4.988121557555148e-07;-4.190845690691832e-07;1.0447410560335313;1.0100294281887585;9.996661714620354;0.8336169587005063;0.01556017648425586;0.01556472468814044;0.79768794672497;0.014895885296041337;0.7978762242730342;1.0099724773657015
41.81638;1.0444515245815107;0.8334357906064828;0.797836336343407;-4.981142822527506e-07;-4.190867803736873e-07;1.0447374954656516;1.0100229689154074;9.996657070551297;0.8336146591986675;0.015560164144850725;0.01556465623349717;0.7976870504440314;0.014895845242607769;0.7978772071167787;1.0099721576160432
41.82638;1.0444500183839907;0.833433313377996;0.7978387192624359;-4.973999511283857e-07;-4.190832420568005e-07;1.0447339738393353;1.0100165143566697;9.996653527582346;0.8336123754805185;0.015560151423573376;0.015564587731884636;0.7976861821976051;0.014895806135869973;0.7978782424060896;1.009971720011787
41.83638;1.0444485436911217;0.8334308590491671;0.7978411667670451;-4.96671089798917e-07;-4.190721148058306e-07;1.0447304943371518;1.0100100749019878;9.996651045179503;0.8336101154268744;0.015560138302943836;0.015564519295316742;0.7976853426374556;0.014895768007567969;0.7978793284874622;1.0099711617790037
41.84638;1.044447101704087;0.8334284335694442;0.7978436755379694;-4.959295585064808e-07;-4.19051936669186e-07;1.044727056193087;1.0100036613746928;9.996649561312651;0.8336078859468988;0.015560124759631621;0.015564451003536865;0.7976845324726666;0.014895730898891582;0.7978804621330652;1.0099704806440908
41.85638;1.0444456938527618;0.8334260430865142;0.7978462418501958;-4.951773523782743e-07;-4.190216908146463e-07;1.0447236554488497;1.0099972858846609;9.996649003883904;0.8336056938550125;0.015560110746121587;0.015564382913258285;0.7976837518430474;0.014895694828105686;0.7978816406483235;1.0099696742912019
41.86638;1.0444443201262208;0.833423692139216;0.7978488613790645;-4.944167401253852e-07;-4.189808317426974e-07;1.0447202869655932;1.0099909614113276;9.99664930273114;0.8336035457335997;0.015560096193657275;0.015564315073063694;0.7976830005176311;0.014895659778821074;0.7978828629307383;1.0099687407611062
41.87638;1.0444429788674532;0.8334213833111184;0.797851529076237;-4.936501552774184e-07;-4.189292534678456e-07;1.0447169457286933;1.009984700378542;9.996650398868574;0.8336014471340468;0.015560081027275687;0.015564247547664826;0.7976822779570544;0.014895625713133815;0.7978841278014932;1.0099676796466905
41.88638;1.0444416682092335;0.8334191186533807;0.7978542393448678;-4.928799074492625e-07;-4.188672716596023e-07;1.0447136276033588;1.0099785144539597;9.996652255552315;0.8335994026209418;0.015560065180854751;0.015564180430618317;0.7976815829500514;0.014895592577256195;0.7978854323164019;1.0099664925695724
41.89638;1.0444403874894346;0.8334169015152061;0.7978569863880605;-4.921081302822464e-07;-4.1879580308916254e-07;1.0447103295074007;1.0099724152700778;9.996654871413773;0.8335974163435058;0.01556004861482504;0.01556411383772906;0.7976809134681149;0.014895560303194999;0.7978867725100105;1.009965182563342
41.90638;1.0444391384390603;0.8334147369491784;0.7978597647360457;-4.913369602884463e-07;-4.1871645343822047e-07;1.0447070478204983;1.0099664148814922;9.996658280124947;0.8335954922149438;0.015560031329329873;0.015564047889110586;0.7976802671956996;0.014895528819892895;0.7978881448079367;1.009963753429636
41.91638;1.044437925477107;0.8334126301373932;0.7978625692233385;-4.905682875454898e-07;-4.186310806161636e-07;1.0447037772059973;1.009960525361046;9.996662531159142;0.833593633535297;0.015560013357847152;0.015563982681774696;0.7976796420946961;0.014895498059036512;0.7978895460959589;1.0099622096034202
41.92638;1.0444367537594184;0.833410584912509;0.7978653942941205;-4.898031483998763e-07;-4.1854112747333906e-07;1.0447005127718125;1.0099547577832781;9.996667661800641;0.8335918424220357;0.015559994759103359;0.015563918279761538;0.7976790366848355;0.014895467945118939;0.7978909736317573;1.0099605557613947
41.93638;1.0444356263001797;0.8334086040490075;0.7978682338140027;-4.890417329531091e-07;-4.1844745126368587e-07;1.0446972525117533;1.009949121413058;9.99667367416618;0.833590119787326;0.015559975617978056;0.015563854741598385;0.7976784504284353;0.014895438382524166;0.7978924252840344;1.0099587964317356
41.94638;1.0444345424612185;0.8334066898705271;0.7978710815683052;-4.882839160687443e-07;-4.1835072614107797e-07;1.0446939966555762;1.009943623395614;9.996680536418214;0.8335884659312996;0.015559956037743914;0.015563792143905842;0.7976778831186916;0.014895409261271728;0.7978938988709587;1.0099569363812144
41.95638;1.0444334978008227;0.8334048437451315;0.7978739311569525;-4.875293653823166e-07;-4.182519087735442e-07;1.0446907468573206;1.0099382693408387;9.996688205820867;0.8335868806637926;0.015559936128559698;0.015563730572158768;0.7976773330016196;0.014895380490539054;0.7978953915949848;1.0099549810026223
41.96638;1.0444324856281657;0.833403065477913;0.7978767751912879;-4.867772963844573e-07;-4.181525155237942e-07;1.044687506968232;1.009933064025098;9.996696650512092;0.8335853627210041;0.01555991599428949;0.01556367011167897;0.797676796182067;0.014895352038007095;0.797896901105033;1.0099529357224013
41.97638;1.044431500364448;0.8334013536193422;0.7978796049923413;-4.860264721902195e-07;-4.1805454228722514e-07;1.0446842824074825;1.0099280113630702;9.996705858519674;0.8335839096927466;0.015559895718222505;0.015563610851926602;0.7976762680346239;0.014895323929976782;0.7978984267254642;1.0099508045953731
41.98638;1.0444305391488968;0.8333997062607836;0.797882411402832;-4.852756104373314e-07;-4.1795993194367123e-07;1.0446810774636563;1.0099231146614276;9.996715836891118;0.8335825181555607;0.01555987536938453;0.015563552880104173;0.7976757441860458;0.014895296211579959;0.7978999692518833;1.0099485896839522
41.99638;1.0444295997485795;0.833398121625934;0.7978851859200552;-4.845240464558974e-07;-4.1787003144222307e-07;1.044677893636228;1.0099183766183542;9.996726609873086;0.8335811832951093;0.015559855022296776;0.015563496271280992;0.7976752198420897;0.014895268918628536;0.7979015298456548;1.009946292390259
42.00638;1.044428677764774;0.8333965972831426;0.7978879209335168;-4.83772093041237e-07;-4.177855154040221e-07;1.0446747307786812;1.00991379855596;9.996738217747618;0.8335798998376173;0.01555983476450462;0.015563441081392881;0.7976746889207936;0.014895242080926123;0.7979031089017982;1.0099439154145282
42.01638;1.0444277659287542;0.8333951279891193;0.79789060973808;-4.8302077782687e-07;-4.177067020211754e-07;1.0446715890410978;1.0099093806973136;9.996750708764038;0.8335786644366532;0.015559814692580195;0.015563387328454886;0.7976741444275341;0.014895215731868432;0.7979047055406527;1.0099414636543118
42.02638;1.044426855188816;0.8333937050729553;0.7978932468602605;-4.822713983156184e-07;-4.1763387964416406e-07;1.0446684695107986;1.0099051232380947;9.996764131408655;0.8335774764019234;0.01555979491093584;0.015563334984643675;0.7976735791886355;0.014895189897622592;0.7979063179244452;1.0099389438759203
42.03638;1.0444259358473846;0.8333923183584558;0.7978958273885093;-4.815252190537114e-07;-4.175674376025493e-07;1.044665374139527;1.0099010262872796;9.996778543919003;0.8335763362617725;0.015559775535483418;0.015563283996758145;0.7976729850927973;0.014895164568517623;0.79790794408874;1.0099363637964625
42.04638;1.0444249981175169;0.833390958080695;0.7978983453623233;-4.807834551179614e-07;-4.175078587268635e-07;1.04466230565902;1.0098970890794183;9.996794031659293;0.8335752449347853;0.015559756688515381;0.01556323430360922;0.7976723518716753;0.014895139692366707;0.7979095824362872;1.00993373132223
42.05638;1.0444240325770318;0.8333896154145354;0.7979007926290709;-4.800476320019593e-07;-4.174555565280667e-07;1.0446592673110644;1.009893309614986;9.99681070539168;0.8335742042004783;0.015559738483401806;0.015563185836765536;0.797671668559055;0.01489511520784263;0.797911230653222;1.0099310542952833
42.06638;1.044423030747302;0.8333882824772179;0.7979031588724754;-4.793198767734817e-07;-4.1741043826265367e-07;1.0446562627424159;1.0098896849229886;9.99682867849893;0.8335732163204285;0.015559721017157305;0.015563138525650203;0.7976709266374007;0.01489509108696827;0.7979128841671347;1.0099283401824386
42.07638;1.0444219851205576;0.8333869527616244;0.7979054327738906;-4.78602810342379e-07;-4.173715811947135e-07;1.044653296365111;1.0098862122092134;9.996848047254545;0.8335722823717838;0.01555970437225853;0.01556309230740421;0.7976701211660489;0.014895067355931947;0.7979145364381101;1.0099255956013524
42.08638;1.0444208884853958;0.8333856216660859;0.7979076034247852;-4.778992280230559e-07;-4.173375102452801e-07;1.0446503735446302;1.0098828901621697;9.996868885514102;0.8335714010321479;0.015559688618782848;0.01556304712747896;0.797669249726421;0.014895044077218334;0.7979161804598596;1.0099228264495592
42.09638;1.044419734679673;0.8333842858723647;0.7979096607208631;-4.772116589765912e-07;-4.173065480208021e-07;1.0446475000027522;1.0098797193236058;9.996891239002295;0.8335705691552777;0.015559673820762912;0.015563002940119627;0.7976683107177995;0.014895021304359015;0.7979178099086921;1.0099200378811675
42.10638;1.044418520766914;0.8333829415013587;0.7979115951504351;-4.76541879927906e-07;-4.172767027381611e-07;1.0446446807905212;1.0098767018028358;9.996915116823322;0.8335697839259236;0.015559660040563764;0.01556295971812493;0.7976673018310767;0.014894999051929361;0.7979194198330554;1.0099172335414206
42.11638;1.0444172467539083;0.8333815830339375;0.7979133984402095;-4.7589074635697713e-07;-4.172456088267729e-07;1.0446419195546466;1.0098738405783125;9.99694049701212;0.8335690440018041;0.015559647327624989;0.015562917463421951;0.7976662195615238;0.014894977300333167;0.7979210063555526;1.0099144156462605
42.12638;1.044415912756597;0.8333802043362002;0.7979150643891766;-4.75258418483923e-07;-4.172107904267428e-07;1.0446392189108602;1.0098711384263201;9.99696734004787;0.8335683484695846;0.015559635701376232;0.015562876217224257;0.797665059944907;0.01489495602678187;0.7979225646826732;1.0099115867619355
42.13638;1.044414517966773;0.8333788004072363;0.7979165888157;-4.7464462037877137e-07;-4.17169917385804e-07;1.0446365820722223;1.0098685963175198;9.996995594536068;0.8335676960166449;0.015559625150603421;0.015562836073336625;0.7976638203567193;0.014894935239794637;0.7979240869650713;1.0099087517997225
42.14638;1.044413062463758;0.8333773682354945;0.7979179691456297;-4.74048857998354e-07;-4.1712091619238295e-07;1.0446340141252306;1.0098662114284698;9.997025194850918;0.8335670854909064;0.01555961564818;0.015562797188759735;0.7976625010628079;0.01489491498310108;0.7979255620048855;1.00990591814978
42.15638;1.0444115497143058;0.8333759067560401;0.7979192040194653;-4.7347066807244726e-07;-4.1706189305687724e-07;1.044631521520527;1.009863976682196;9.99705605441622;0.8335665168524481;0.015559607166836378;0.015562759785327684;0.7976611043874156;0.014894895308284702;0.7979269763946812;1.0099030941843685
42.16638;1.0444099876385526;0.8333744160814228;0.7979202928708732;-4.7290964293454256e-07;-4.169909715157281e-07;1.044629110689079;1.0098618823942456;9.997088067615529;0.8335659915469298;0.015559599694479077;0.015562724134418292;0.7976596325847867;0.014894876252055652;0.7979283161551622;1.0099002886866966
42.17638;1.0444083869085654;0.8333728960475018;0.7979212352223918;-4.7236526764575597e-07;-4.169061486388701e-07;1.0446267874975397;1.0098599177994594;9.997121129002178;0.8335655120383426;0.015559593236120484;0.015562690513724317;0.7976580871676014;0.014894857836842157;0.7979295681168719;1.0098975121883074
42.18638;1.0444067586483854;0.8333713449958527;0.7979220303492977;-4.718369528969159e-07;-4.168051992188328e-07;1.0446245571091732;1.0098580715674628;9.997155147807673;0.8335650812831281;0.015559587784489699;0.015562659154918137;0.7976564696908622;0.014894840081662562;0.7979307196822824;1.0098947782127814
42.19638;1.0444051143235802;0.8333697597861928;0.7979226786867681;-4.713241302575923e-07;-4.1668592674867003e-07;1.0446224231726806;1.009856332903099;9.997190037551325;0.8335647025127702;0.01555958328511633;0.01556263022838914;0.7976547824035816;0.014894823001664016;0.7979317582298552;1.0098921024444028
42.20638;1.0444034662591495;0.8333681370076226;0.7979231838552319;-4.7082623069176527e-07;-4.1654650451249933e-07;1.0446203870926856;1.0098546933650556;9.997225698221714;0.8335643794074383;0.015559579635164016;0.015562603871015187;0.7976530281282974;0.014894806597397137;0.797932672591015;1.0098895002287802
42.21638;1.0444018268201363;0.8333664744398357;0.7979235529626463;-4.703427908815268e-07;-4.1638542192407906e-07;1.0446184485657024;1.0098531469757006;9.997262013550817;0.8335641163725429;0.015559576703369672;0.015562580213583975;0.7976512097424348;0.014894790856911724;0.7979334547652358;1.0098869843147815
42.22638;1.0444002076318983;0.8333647714179289;0.7979237950593655;-4.6987366336852816e-07;-4.1620160135351695e-07;1.044616607385224;1.0098516881622706;9.99729886139873;0.8335639176929135;0.015559574337955535;0.015562559377500866;0.7976493297906229;0.0148947757648489;0.7979340993489569;1.009884563828743
42.23638;1.0443986199812312;0.8333630279642773;0.7979239192414049;-4.694191945620633e-07;-4.1599493749328364e-07;1.0446148642070456;1.0098503104547298;9.997336128665262;0.8335637862850399;0.015559572364154499;0.015562541458685625;0.7976473907039513;0.014894761291064734;0.7979346023721519;1.0098822440043889
42.24638;1.04439707496661;0.833361244165193;0.797923933738022;-4.6898024682239535e-07;-4.157664646411601e-07;1.0446132192129995;1.009849007415978;9.997373722299828;0.8335637236129294;0.015559570582242912;0.01556252652873615;0.7976453954592128;0.014894747370832077;0.7979349616093577;1.0098800264410774
42.25638;1.0443955826134501;0.8333594206240096;0.7979238463574067;-4.6855787694502384e-07;-4.155179490787615e-07;1.0446116715273783;1.0098477736143108;9.997411566979846;0.8335637306505965;0.015559568767701724;0.015562514642586787;0.7976433479805877;0.01489473390529608;0.7979351773246478;1.0098779102093496
42.26638;1.044394150641396;0.8333575590597518;0.7979236657407228;-4.681531119920465e-07;-4.1525152124433303e-07;1.0446102198395595;1.009846604376972;9.997449594428108;0.8335638090222373;0.01555956667721479;0.015562505830277195;0.7976412534827272;0.014894720776710007;0.7979352519659618;1.0098758929926364
42.27638;1.0443927830287545;0.8333556620291286;0.7979234023167255;-4.677671698167465e-07;-4.1496956295008887e-07;1.044608862173952;1.0098454957549126;9.997487742280613;0.833563960783683;0.015559564063806899;0.015562500084338803;0.7976391185316805;0.014894707861335545;0.7979351894322502;1.0098739710041231
42.28638;1.0443914794301914;0.8333537325151539;0.7979230682572813;-4.674014848592053e-07;-4.146744185517252e-07;1.0446075958812515;1.0098444447175448;9.99752596344768;0.8335641865642666;0.015559560708799478;0.01556249736417706;0.7976369500291791;0.014894695041082847;0.797934995095069;1.0098721385038245
42.29638;1.0443902370263654;0.8333517747725333;0.7979226768170478;-4.6705722133618984e-07;-4.143680691698774e-07;1.044606418544453;1.0098434488395034;9.997564225274123;0.8335644838701004;0.015559556456916054;0.015562497615908409;0.7976347540776121;0.01489468221735683;0.7979346758495676;1.0098703880032585
42.30638;1.0443890537204819;0.8333497953835288;0.7979222414825646;-4.667348952766399e-07;-4.1405250696108955e-07;1.0446053278864682;1.0098425065009082;9.997602494742186;0.8335648466110485;0.015559551214877265;0.015562500788418898;0.7976325356255458;0.014894669319453059;0.7979342392226428;1.0098687103626658
42.31638;1.0443879301498242;0.8333478024158852;0.797921775049459;-4.6643439090484937e-07;-4.1373023315030656e-07;1.044604320706874;1.0098416179591243;9.997640732303665;0.833565265497004;0.015559544919629614;0.015562506834102383;0.7976302986617722;0.01489465630597764;0.7979336924184484;1.0098670950786053
42.32638;1.0443868693293812;0.8333458035349989;0.7979212888150566;-4.661550026148284e-07;-4.1340395354687653e-07;1.0446033920397573;1.0098407862203467;9.99767890598896;0.8335657290591942;0.015559537527014847;0.015562515701817053;0.7976280471525388;0.014894643161802381;0.7979330416712536;1.0098655321189913
42.33638;1.0443858749466521;0.8333438055035259;0.797920792005402;-4.6589559203256345e-07;-4.13076102195367e-07;1.044602534647471;1.0098400171121586;9.997717011472396;0.8335662256822992;0.015559529027131518;0.015562527336044296;0.7976257860484363;0.014894629889240112;0.7979322919571211;1.0098640139967454
42.34638;1.0443849507113654;0.8333418149962881;0.797920291493398;-4.6565492399200365e-07;-4.1274859125343375e-07;1.0446017395855807;1.0098393185758578;9.99775507706406;0.8335667457586845;0.015559519441697341;0.015562541682156652;0.7976235212070609;0.01489461649828008;0.7979314476593459;1.0098625356927737
42.35638;1.04438410103794;0.8333398386352554;0.7979197914697616;-4.654316262307098e-07;-4.12422427467573e-07;1.0446009981566644;1.0098386992546327;9.99779314945236;0.8335672823313462;0.015559508792965006;0.015562558691797363;0.7976212588609257;0.0148946029997259;0.797930512880236;1.0098610930349767
42.36638;1.0443833310518706;0.8333378824915425;0.7979192929312968;-4.652240039827737e-07;-4.120976568722624e-07;1.0446003034657476;1.0098381675929917;9.997831277233105;0.8335678310604934;0.015559497084746177;0.015562578329445796;0.7976190054099676;0.014894589403847119;0.7979294906203042;1.0098596818313506
42.37638;1.0443826458432108;0.8333359528316517;0.7979187938358754;-4.650300989863806e-07;-4.117740829214671e-07;1.044599650024517;1.0098377333002193;9.997869500725516;0.8335683902485458;0.01555948431228672;0.0155626005669952;0.7976167672658271;0.014894575729178551;0.7979283825397558;1.0098582983586577
42.38638;1.0443820502725534;0.8333340571478063;0.7979182908531365;-4.6484769047556286e-07;-4.1145188488068514e-07;1.0445990325404984;1.0098374089064208;9.997907842403455;0.8335689601327481;0.01555947047289818;0.015562625358164802;0.7976145504373648;0.014894562020125233;0.797927190033374;1.0098569401996411
42.39638;1.044381548673946;0.8333322037451255;0.7979177820891787;-4.646745142573652e-07;-4.111312600663583e-07;1.04459844612335;1.009837207311179;9.997946303947693;0.8335695424359835;0.015559455551373825;0.015562652617530757;0.7976123599034604;0.014894548361319258;0.7979259155471733;1.0098556061503792
42.40638;1.0443811438154929;0.8333304004845535;0.7979172683440507;-4.645087993866699e-07;-4.108117062168089e-07;1.044597887827784;1.0098371382921454;9.997984874778128;0.8335701407957509;0.015559439491262123;0.01556268222154183;0.7976101994249222;0.01489453487409719;0.7979245631504976;1.0098542952720762
42.41638;1.0443808366069751;0.8333286541125386;0.7979167520028541;-4.643492646933604e-07;-4.104919464816219e-07;1.0445973570880052;1.0098372090488845;9.998023539187178;0.8335707610849539;0.015559422195968838;0.015562714025367685;0.7976080717115467;0.01489452169658933;0.7979231381387982;1.0098530064495783
42.42638;1.0443806264900344;0.8333269699665204;0.7979162355325038;-4.641946286435809e-07;-4.1017056653287183e-07;1.044596854190236;1.0098374266787644;9.998062274782631;0.8335714112870585;0.015559403574690076;0.015562747880362262;0.7976059779730799;0.014894508962116427;0.7979216461921459;1.0098517383707846
42.43638;1.0443805111627316;0.8333253514556522;0.7979157209525928;-4.640437514995177e-07;-4.098466891070568e-07;1.0445963797663327;1.009837798745639;9.998101054188206;0.833572100709586;0.015559383582261131;0.015562783631657405;0.7976039171196757;0.014894496786363376;0.7979200931217773;1.0098504894890465
42.44638;1.044380487075139;0.8333238001535703;0.7979152103387509;-4.6389628079672816e-07;-4.095200730198163e-07;1.04459593707541;1.0098383320125994;9.998139857787244;0.8335728387831094;0.015559362218032374;0.015562821101807804;0.7976018857634891;0.014894485262601847;0.7979184853221499;1.0098492584702863
42.45638;1.0443805510864863;0.8333223165360598;0.7979147068085433;-4.6375269004961657e-07;-4.091908109871281e-07;1.0445955331993773;1.0098390313479886;9.99817868351276;0.8335736338101432;0.01555933951177246;0.015562860088785739;0.7975998790079217;0.01489447445938126;0.7979168301572269;1.00984804470344
42.46638;1.0443807006761965;0.8333209003576597;0.7979142144272597;-4.636137176778521e-07;-4.088590977904727e-07;1.0445951764439796;1.0098399002595457;9.998217544555498;0.8335744914731416;0.01555931551574857;0.015562900387595203;0.7975978911165714;0.01489446442020144;0.7979151359395269;1.0098468483252552
42.47638;1.0443809327726898;0.8333195506917355;0.7979137371670516;-4.6347998549529083e-07;-4.0852495087487817e-07;1.044594873450422;1.009840942121659;9.998256471060447;0.8335754140426237;0.01555929030541413;0.015562941817724536;0.7975959159754422;0.014894455164681955;0.7979134110469903;1.009845669498306
42.48638;1.044381243214988;0.8333182662807177;0.7979132786461786;-4.6335198148846295e-07;-4.081877439910362e-07;1.0445946280448375;1.009842160396505;9.998295522250565;0.8335764013847738;0.015559263993662548;0.015562984227208887;0.797593947239029;0.014894446684981199;0.7979116624755285;1.009844507283181
42.49638;1.0443816265707184;0.833317046007413;0.7979128423639117;-4.632301492928739e-07;-4.0784623448336696e-07;1.0445944403623226;1.0098435580570067;9.998334784637638;0.8335774528658385;0.015559236732993333;0.015563027476904856;0.7975919781521486;0.014894438945569084;0.7979098953697995;1.0098433596036294
42.50638;1.0443820755226776;0.8333158892988395;0.7979124320331277;-4.631150561009775e-07;-4.07499336026498e-07;1.0445943070335186;1.0098451372066568;9.998374345706367;0.8335785686202904;0.015559208687451231;0.015563071439514143;0.7975900025956475;0.014894431903131103;0.7979081138088099;1.00984222429877
42.51638;1.0443825806580005;0.8333147972313202;0.7979120525297327;-4.630075243659683e-07;-4.0714660748627385e-07;1.0445942224190354;1.0098468987263869;9.99841426517443;0.8335797497443753;0.015559180001140814;0.015563116014524822;0.7975880171779168;0.014894425534833463;0.797906321904759;1.0098410995534033
42.52638;1.0443831316878245;0.8333137731801977;0.7979117108292525;-4.629085912091443e-07;-4.0678805369939143e-07;1.0445941788196835;1.009848842127302;9.998454555621738;0.8335809979979688;0.015559150789876408;0.015563161136011056;0.7975860213757872;0.014894419849170391;0.7979045245485281;1.0098399831273304
42.53638;1.0443837194566985;0.8333128215129296;0.7979114163289897;-4.6281963201402094e-07;-4.064239718470922e-07;1.0445941664767184;1.009850966750607;9.998495177663912;0.833582315750593;0.015559121151437018;0.01556320677057276;0.7975840154373913;0.014894414880478013;0.7979027273915273;1.009838871824725
42.54638;1.0443843372131079;0.8333119461675611;0.7979111800600509;-4.627426921739917e-07;-4.060551269329631e-07;1.0445941749729837;1.009853273093929;9.998536064462622;0.8335837058907367;0.01555909117317419;0.01556325290467866;0.7975819993011215;0.014894410685565037;0.7979009359315956;1.0098377617634742
42.55638;1.0443849806450014;0.8333111501007221;0.7979110127488888;-4.6268046847804614e-07;-4.056829422689273e-07;1.044594194965811;1.0098557625134503;9.998577162037414;0.8335851714083069;0.015559060923043003;0.015563299523040431;0.7975799733697552;0.014894407343818363;0.7978991540711299;1.0098366483969394
42.56638;1.0443856469355282;0.8333104349400589;0.7979109234349777;-4.6263569671805913e-07;-4.053092936348356e-07;1.0445942187471198;1.0098584364331329;9.998618449882395;0.8335867148879398;0.015559030435193345;0.015563346598115957;0.797577938810805;0.014894404955129874;0.7978973833263604;1.0098355271787125
42.57638;1.0443863339743695;0.8333098015613591;0.7979109190890145;-4.626104097537601e-07;-4.0493600762681925e-07;1.0445942399500683;1.0098612956952577;9.99865992605806;0.8335883381168856;0.015558999712849556;0.015563394089342913;0.7975758968953692;0.014894403635502653;0.7978956231578295;1.0098343953201987
42.58638;1.04438704059589;0.8333092510312086;0.797911004051383;-4.626055378255156e-07;-4.0456489645676124e-07;1.0445942539558588;1.009864339378152;9.998701571350512;0.8335900427236524;0.015558968741753054;0.015563441932998415;0.7975738487780356;0.014894403501001605;0.7978938720402141;1.0098332525806204
42.59638;1.04438776595281;0.833308784618685;0.7979111794637118;-4.6262081754627346e-07;-4.041982166962919e-07;1.0445942596917583;1.0098675640364123;9.998743329295413;0.8335918314030275;0.01555893749030758;0.015563490029523706;0.7975717957893339;0.014894404642320284;0.797892129597488;1.0098321004791084
42.60638;1.0443885075219983;0.8333084038416687;0.7979114430339522;-4.626549772207189e-07;-4.038386048262622e-07;1.0445942603654927;1.0098709643937926;9.998785117195803;0.8335937078567232;0.015558905903857818;0.015563538241607302;0.7975697397405032;0.014894407116750859;0.7978903984460856;1.0098309408874526
42.61638;1.044389260319876;0.833308111148244;0.7979117890916891;-4.627061957147592e-07;-4.034886581648114e-07;1.0445942610097352;1.009874534195016;9.998826838549252;0.8335956760055768;0.015558873907792776;0.015563586400801785;0.7975676836781942;0.01489441096881196;0.7978886835299919;1.009829774862342
42.62638;1.0443900173173515;0.8333079100790199;0.7979122093168269;-4.627725076475384e-07;-4.031508496908793e-07;1.0445942660490475;1.0098782658693162;9.998868380175793;0.8335977399064753;0.015558841404411782;0.015563634323428182;0.7975656327320683;0.01489441625266405;0.7978869900658853;1.0098286020435328
42.63638;1.0443907697556374;0.8333078047108606;0.7979126941324372;-4.6285190966939884e-07;-4.028277501781104e-07;1.0445942796585532;1.0098821497623853;9.99890961210614;0.8335999037578145;0.015558808267598518;0.015563681840089983;0.7975635930453575;0.014894423036126599;0.7978853223474386;1.0098274205855025
42.64638;1.0443915078817108;0.833307799594736;0.7979132343698356;-4.6294219748375456e-07;-4.025220533801179e-07;1.0445943070013919;1.009886173656388;9.998950397379412;0.8336021712542141;0.015558774359960514;0.015563728821101545;0.7975615692727641;0.014894431405978964;0.7978836837069727;1.009826227926926
42.65638;1.0443922218328847;0.8333079005029767;0.7979138220494032;-4.6304078979311337e-07;-4.0223621136818246e-07;1.0445943548919778;1.0098903224975488;9.998990601346009;0.833604544742171;0.015558739552340295;0.015563775174060513;0.797559564259074;0.014894441479465621;0.7978820767659707;1.0098250216953255
42.66638;1.044392901822089;0.8333081146681368;0.7979144498217028;-4.631449029604522e-07;-4.019720821786468e-07;1.0445944317231435;1.0098945793508471;9.999030091722787;0.8336070245913328;0.015558703719999917;0.015563820824013905;0.7975575808901099;0.01489445339302998;0.7978805031800533;1.0098238000847413
42.67638;1.0443935381022305;0.8333084496010678;0.7979151104494956;-4.632518800649405e-07;-4.0173083776188327e-07;1.0445945465172788;1.009898927590249;9.999068732201444;0.8336096088791377;0.015558666735107352;0.015563865694212089;0.7975556227358335;0.014894467268486528;0.7978789633275609;1.0098225627047783
42.68638;1.0443941215798493;0.8333089118323013;0.797915796282109;-4.6335921904416987e-07;-4.015130805341077e-07;1.0445947079335436;1.0099033520351568;9.999106382984932;0.8336122934478387;0.015558628482334068;0.015563909680783602;0.7975536931576107;0.014894483190178151;0.7978774567890097;1.0098213119953003
42.69638;1.0443946445741346;0.8333095068754751;0.7979164983152712;-4.634644040770492e-07;-4.0131902442590643e-07;1.0445949238591627;1.0099078386865314;9.99914290763835;0.8336150722427934;0.01555858889646728;0.015563952628950226;0.7975517948296759;0.01489450120549503;0.7978759828381777;1.009820053958356
42.70638;1.0443951005925143;0.8333102393883308;0.7979172066659284;-4.635649397189259e-07;-4.011485167189561e-07;1.044595201141855;1.0099123745150185;9.999178175084403;0.8336179377070916;0.015558547997305175;0.01556399434025922;0.7975499300586392;0.014894521325626147;0.7978745399687339;1.009818797349212
42.71638;1.0443954836640295;0.8333111128113225;0.7979179128040411;-4.6365884675992054e-07;-4.010010824777163e-07;1.0445955450625544;1.0099169475896141;9.99921206105096;0.8336208809109265;0.015558505900336948;0.015564034606255139;0.7975481012238239;0.014894543513073318;0.7978731253366727;1.0098175516459709
42.72638;1.044395788783522;0.8333121291208863;0.797918610964207;-4.6374520577694386e-07;-4.0087606819582206e-07;1.0445959595310235;1.009921547114557;9.999244452746188;0.8336238920700132;0.015558462794646255;0.015564073232356129;0.7975463111077441;0.014894567686401674;0.797871734917256;1.0098163256448232
42.73638;1.0443960134769774;0.833313288821945;0.7979192974503229;-4.638240190905295e-07;-4.0077261566959163e-07;1.0445964486111174;1.0099261627277079;9.999275249666855;0.8336269619211732;0.015558418900007734;0.015564110040110261;0.7975445628050235;0.014894593757589293;0.7978703638150971;1.0098151277011689
42.74638;1.0443961582740386;0.8333145910232036;0.7979199693165072;-4.6389577574274317e-07;-4.0068971720610345e-07;1.0445970176562507;1.009930783888203;9.99930436338339;0.8336300822923973;0.015558374428700132;0.015564144870278759;0.7975428593391943;0.014894621658578695;0.797869006947905;1.0098139665160089
42.75638;1.0443962248851395;0.8333160332366517;0.7979206232341857;-4.639614838866275e-07;-4.006266309063885e-07;1.0445976729781126;1.0099354008967103;9.999331723311357;0.8336332452638588;0.015558329562707708;0.015564177603652616;0.7975412038673875;0.014894651334746087;0.7978676605618112;1.0098128514760891
42.76638;1.0443962144218124;0.8333176105302027;0.797921254223487;-4.640227154484629e-07;-4.0058330307302644e-07;1.0445984204592413;1.0099400061875592;9.99935728430579;0.8336364420609762;0.015558284456706348;0.01556420818344;0.7975396002650104;0.014894682736548783;0.7978663234178066;1.00981179223464
42.77638;1.044396127364996;0.8333193148406866;0.7979218549050789;-4.640812039560388e-07;-4.0056026962386624e-07;1.0445992637496766;1.0099445939294078;9.999381026153113;0.8336396624390319;0.01555823925871227;0.015564236623612667;0.7975380529072672;0.014894715823350403;0.7978649967211668;1.0098107975202162
42.78638;1.0443959637245492;0.8333211352079508;0.7979224157869752;-4.641387073761349e-07;-4.00557926909213e-07;1.0446002033490094;1.009949158938109;9.99940294415214;0.8336428952515538;0.015558194118481153;0.015564263007137182;0.797536565378683;0.01489475056170478;0.7978636830498084;1.009809874060788
42.79638;1.0443957226770626;0.8333230588413889;0.7979229260433001;-4.641974132987962e-07;-4.00575827048289e-07;1.0446012367871746;1.0099536963193219;9.99942304222543;0.8336461294653922;0.015558149197006195;0.015564287467846797;0.7975351391948123;0.014894786910683395;0.7978623850363094;1.009809026228074
42.80638;1.0443954028605702;0.8333250726042024;0.7979233743462717;-4.642600569202638e-07;-4.006125084261667e-07;1.044602359536962;1.0099582015683881;9.999441333818675;0.8336493546545648;0.015558104688458757;0.015564310159158866;0.7975337735850954;0.01489482481650619;0.797861105202359;1.0098082566020603
42.81638;1.0443950034647076;0.8333271640935228;0.7979237500804466;-4.643294414592505e-07;-4.006654966252144e-07;1.044603566839463;1.0099626708381844;9.999457846202985;0.8336525612638852;0.015558060816827353;0.015564331229313402;0.797532466378507;0.014894864228729033;0.797859847215916;1.0098075678455085
42.82638;1.0443945251139757;0.8333293219066464;0.7979240442564103;-4.644081093934492e-07;-4.0073137341356137e-07;1.0446048554415084;1.0099671014691878;9.999472620961658;0.8336557398958521;0.015558017808210447;0.015564350806090258;0.7975312152501339;0.014894905101822866;0.7978586166985294;1.0098069640572866
42.83638;1.0443939700022933;0.8333315353965485;0.7979242489593774;-4.644985900149415e-07;-4.008061137459089e-07;1.0446062242567324;1.0099714924257106;9.999485700685058;0.8336588798483311;0.015557975884632836;0.015564368992360623;0.7975300182973223;0.01489494735874347;0.7978574208673339;1.0098064494593066
42.84638;1.0443933414293658;0.8333337941606698;0.7979243570399364;-4.646036590059204e-07;-4.0088543341985315e-07;1.0446076741358887;1.0099758441497044;9.999497109876787;0.8336619686978258;0.015557935281924128;0.015564385868777312;0.7975288737006099;0.01489499085639522;0.7978562684515428;1.009806026236466
42.85638;1.0443926427593533;0.8333360875645771;0.7979243637009991;-4.647262258321334e-07;-4.009651953655961e-07;1.044609207308574;1.0099801576133727;9.999506856693941;0.8336649923412356;0.015557896263164832;0.015564401493943891;0.7975277795232113;0.014895035385361436;0.7978551694482079;1.0098056941485654
42.86638;1.0443918753245176;0.8333384048750648;0.7979242680355239;-4.648690988025956e-07;-4.010419840760171e-07;1.044610827160116;1.0099844325521854;9.999514951234476;0.8336679350228741;0.015557859117558609;0.015564415918110948;0.7975267345853573;0.014895080685804963;0.7978541332074724;1.0098054511665746
42.87638;1.0443910359296322;0.8333407362762024;0.7979240724088178;-4.6503488163740055e-07;-4.01113371968322e-07;1.0446125378863558;1.0099886657763915;9.999521408458255;0.8336707808040741;0.015557824141936056;0.015564429219360042;0.7975257395680048;0.014895126474433603;0.7978531664681913;1.0098052940388305
42.88638;1.044390116320616;0.8333430743136836;0.7979237805792053;-4.6522606861387873e-07;-4.0117776993338505e-07;1.0446143433183261;1.009992851252923;9.99952624098987;0.8336735156457309;0.015557791608833312;0.01556444153578255;0.797524797092024;0.014895172492492191;0.7978522730199952;1.0098052200033736
42.89638;1.044389105046263;0.8333454142428587;0.7979233962928459;-4.65445011848415e-07;-4.0123428031842707e-07;1.0446162457603925;1.0099969825929913;9.99952946243215;0.8336761283334987;0.015557761739150988;0.015564453061459873;0.7975239110324094;0.014895218542683218;0.7978514539629517;1.0098052290099018
42.90638;1.0443879896216686;0.8333477523043287;0.7979229223117554;-4.6569360975951427e-07;-4.012827847622118e-07;1.0446182451784263;1.010001055810898;9.999531087874074;0.8336786105982964;0.01555773469531009;0.01556446400422582;0.79752308548159;0.014895264475963009;0.7978507079904478;1.009805323746779
42.91638;1.044386757946547;0.8333500838325458;0.7979223599644194;-4.659732128179551e-07;-4.013241425785905e-07;1.0446203386920032;1.0100050692319467;9.999531127348403;0.8336809568068265;0.015557710599585479;0.015564474550352952;0.7975223236559891;0.014895310147462574;0.7978500322117921;1.0098055080522486
42.92638;1.0443853990784717;0.8333524034418035;0.7979217095445498;-4.662848802293723e-07;-4.013601242040004e-07;1.0446225212969136;1.0100090210859485;9.999529587097166;0.8336831633858182;0.015557689564392812;0.015564484868174846;0.7975216278456678;0.014895355389295718;0.7978494235126893;1.0098057862607897
42.93638;1.044383903638059;0.8333547067025814;0.7979209702984776;-4.6662966847837515e-07;-4.013928294876542e-07;1.0446247874246661;1.0100129078001003;9.999526475633447;0.8336852289939005;0.015557671706433756;0.015564495120939688;0.7975210001125737;0.014895400016381559;0.7978488797618503;1.0098061635300397
42.94638;1.044382264079297;0.8333569911192557;0.7979201401038164;-4.670087995861763e-07;-4.014238533257852e-07;1.0446271320144105;1.0100167242054516;9.999521805965188;0.8336871547781722;0.015557657130209129;0.015564505467564924;0.7975204422494262;0.014895443853510458;0.7978484005052691;1.0098066450099596
42.95638;1.04438047455657;0.8333592552125618;0.7979192165457057;-4.6742357177942216e-07;-4.014538992669813e-07;1.044629550771785;1.0100204648186852;9.999515591147645;0.8336889432468328;0.015557645895546677;0.015564516058581864;0.7975199552503941;0.014895486758418983;0.7978479872171329;1.0098072332030674
42.96638;1.044378530588543;0.8333614970531695;0.797918199142165;-4.6787510758886966e-07;-4.014831839446134e-07;1.0446320401993443;1.0100241245111365;9.999507838317044;0.8336905967640443;0.01555763799704941;0.015564527021114924;0.7975195391453587;0.014895528620406051;0.7978476424119837;1.009807926149606
42.97638;1.044376429146678;0.8333637139493366;0.7979170909071384;-4.683642675920902e-07;-4.015120448002079e-07;1.0446345978890974;1.0100276982664673;9.999498556122319;0.833692116810674;0.015557633367079608;0.015564538448813168;0.7975191933371957;0.014895569343558188;0.7978473677587714;1.00980871814033
42.98638;1.044374169673433;0.8333659026381216;0.7979158984489959;-4.688916828345426e-07;-4.0154096481364025e-07;1.0446372223440716;1.0100311814748317;9.999487776254801;0.8336935041254739;0.015557631891374714;0.01556455041523587;0.7975189173437405;0.014895608830200609;0.7978471629683224;1.0098096013353548
42.99638;1.0443717557603922;0.8333680593346586;0.7979146317119117;-4.6945766596239404e-07;-4.015700618785058e-07;1.0446399124100871;1.0100345704976081;9.999475567709641;0.8336947596874493;0.015557633429355842;0.015564562981108773;0.7975187113369987;0.014895646975829855;0.7978470261693736;1.0098105671166189
43.00638;1.0443691959928896;0.8333701803453517;0.7979133038612761;-4.7006201789644607e-07;-4.0159887514967733e-07;1.0446426675483438;1.0100378616550159;9.999462027531655;0.8336958849752528;0.015557637833180961;0.015564576178749777;0.7975185759081037;0.01489568368198225;0.7978469546382975;1.0098116072410823
43.01638;1.0443665039144596;0.8333722629260439;0.7979119297739687;-4.707039908941084e-07;-4.016268665449801e-07;1.0446454880932967;1.0100410495491208;9.999447263438489;0.8336968806849315;0.01555764495859335;0.0155645899967691;0.7975185114004979;0.01489571886739267;0.7978469451113699;1.0098127142389997
43.02638;1.0443636978667297;0.833374305369259;0.7979105232692711;-4.713825804291354e-07;-4.016539568002621e-07;1.0446483744137804;1.010044127355116;9.999431391193164;0.8336977461625231;0.015557654668115189;0.015564604381221599;0.7975185177112123;0.014895752459808401;0.7978469942890588;1.0098138814439437
43.03638;1.0443607992990704;0.83337630643824;0.7979090953704585;-4.720968309615266e-07;-4.016805179378618e-07;1.0446513263830042;1.0100470888959319;9.999414537461936;0.8336984804613354;0.015557666818438967;0.015564619245951258;0.7975185945495785;0.014895784377507148;0.7978470992016007;1.009815103500739
43.04638;1.0443578292903932;0.8333782651453444;0.7979076538146931;-4.7284594412092307e-07;-4.0170714787414397e-07;1.0446543434150184;1.0100499300702184;9.999396828772102;0.8336990828783946;0.015557681239800772;0.015564634485097274;0.7975187415381912;0.014895814521672119;0.7978472565071051;1.0098163761759975
43.05638;1.0443548064294497;0.8333801812405227;0.7979062028547341;-4.736294070939419e-07;-4.0173450439746234e-07;1.0446574239111657;1.0100526487152615;9.999378372449483;0.8336995525522239;0.015557697742031416;0.015564649992840253;0.797518957913043;0.01489584279348122;0.7978474620437995;1.009817695068935
43.06638;1.044351747757803;0.8333820554123205;0.7979047438635938;-4.74447062372224e-07;-4.017631434240934e-07;1.0446605653045014;1.0100552445439082;9.999359250239491;0.8336998885985907;0.0155577161402355;0.015564665671353044;0.7975192415804894;0.014895869116422444;0.7978477120322849;1.0098190547310175
43.07638;1.0443486704559137;0.8333838886742604;0.7979032766586129;-4.7529892486431707e-07;-4.0179332508990857e-07;1.0446637652604824;1.0100577193154052;9.999339526761727;0.8337000906284349;0.015557736260973667;0.01556468140533454;0.7975195885887806;0.014895893444314075;0.7978480044046495;1.0098204484441855
43.08638;1.044345592182191;0.8333856819105488;0.797901800193911;-4.76184873560066e-07;-4.0182480208989834e-07;1.0446670224133592;1.0100600758783373;9.999319258890916;0.833700158981598;0.015557757936613851;0.015564697039710348;0.7975199944030927;0.01489591575772398;0.7978483383565257;1.0098218685265457
43.09638;1.0443425308427088;0.8333874363166693;0.7979003125309644;-4.771045467981727e-07;-4.0185688049261947e-07;1.0446703363106256;1.0100623175339163;9.999298502548134;0.8337000949081177;0.015557781018079607;0.015564712400490755;0.7975204558563087;0.01489593604170439;0.797848713052291;1.0098233075195013
43.10638;1.0443395045498882;0.833389153737986;0.797898811373185;-4.78057601701836e-07;-4.0188882897745944e-07;1.0446737068002043;1.0100644482154195;9.999277318918782;0.8336999004580551;0.015557805394307149;0.01556472733770292;0.7975209721092973;0.014895954261158367;0.7978491270685082;1.0098247589249432
43.11638;1.0443365312381425;0.8333908359480546;0.7978972951447022;-4.790438894604353e-07;-4.019202267546761e-07;1.0446771332427756;1.0100664714723055;9.999255784055004;0.8336995779989597;0.015557830988702136;0.015564741747699822;0.797521544686335;0.014895970369298106;0.7978495780624337;1.00982621651776
43.12638;1.0443336282544864;0.8333924839140833;0.7978957630974731;-4.800631298244803e-07;-4.0195116004865484e-07;1.044680614677148;1.0100683894334228;9.999233996655967;0.8336991302231277;0.015557857740829946;0.015564755560928368;0.7975221769895247;0.01489598432839186;0.7978500625471652;1.0098276741498058
43.13638;1.0443308116386967;0.8333940975716215;0.7978942142177163;-4.811144920121171e-07;-4.019822253529099e-07;1.0446841504983324;1.0100702039124894;9.999212066459004;0.8336985610699362;0.015557885597728352;0.015564768721465142;0.7975228729958013;0.014895996105791516;0.7978505768145073;1.0098291274687756
43.14638;1.0443280940188422;0.8333956754420704;0.7978926461932736;-4.821966010373147e-07;-4.02014152317927e-07;1.0446877400584027;1.0100719181900235;9.999190092179795;0.8336978769835629;0.015557914511385487;0.015564781185349588;0.7975236356224453;0.014896005662422114;0.7978511182002782;1.0098305757221762
43.15638;1.0443254834889657;0.8333972145979663;0.7978910556473371;-4.83307831722344e-07;-4.020474641750351e-07;1.0446913812177718;1.0100735376968855;9.999168151324586;0.8336970874390351;0.015557944433319834;0.01556479291859983;0.7975244661124569;0.01489601295191384;0.7978516850908652;1.009832021444093
43.16638;1.0443229858897893;0.8333987119240107;0.797889440131564;-4.844466324887573e-07;-4.0208250310927454e-07;1.0446950692480987;1.0100750699371166;9.999146301969583;0.8336962039147049;0.015557975306693226;0.01556480387531494;0.797525364555301;0.014896017919760984;0.7978522757819154;1.0098334686145987
43.17638;1.0443206075144644;0.8334001661749498;0.7978878002539688;-4.856116944849429e-07;-4.0211949696328015e-07;1.0446987967680406;1.0100765239294591;9.999124587676553;0.8336952376852939;0.015558007060316273;0.01556481398653267;0.7975263306945346;0.01489602051147842;0.7978528876218639;1.0098349206418709
43.18638;1.044318354714604;0.833401579172666;0.7978861397109931;-4.868017130366746e-07;-4.0215840847426687e-07;1.0447025541093864;1.0100779092761256;9.999103041361991;0.8336941978588023;0.015558039617717666;0.015564823180849842;0.7975273640877724;0.014896020700816328;0.7978535175252137;1.0098363790050209
43.19638;1.0443162319046073;0.8334029557974272;0.7978844634620809;-4.88014952011396e-07;-4.021987135937969e-07;1.0447063296179404;1.0100792353169414;9.999081688574517;0.8336930901949446;0.015558072916157292;0.01556483140654923;0.7975284630029759;0.014896018511705857;0.797854163000921;1.0098378443615
43.20638;1.0443142405366463;0.8334043032964661;0.7978827757792745;-4.892489529102103e-07;-4.0223952011046457e-07;1.0447101108793067;1.0100805106771953;9.99906054792736;0.8336919165961187;0.015558106921907915;0.015564838631632265;0.7975296231924756;0.014896014005363886;0.7978548223038124;1.0098393193806512
43.21638;1.0443123786622026;0.8334056295881148;0.7978810796864179;-4.905003519761799e-07;-4.0227983400756946e-07;1.0447138871825143;1.010081743491596;9.999039628430669;0.8336906762619987;0.015558141648617381;0.015564844837622395;0.7975308381625974;0.014896007244538781;0.7978554941225434;1.0098408094213482
43.22638;1.0443106408365155;0.8334069413091141;0.797879377719976;-4.917650348493145e-07;-4.023183005718676e-07;1.0447176505594133;1.0100829416546622;9.999018930200924;0.8336893676930943;0.015558177160985672;0.015564850024662793;0.797532100386133;0.014895998276569185;0.7978561780053693;1.0098423208883769
