time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
43.23638;1.0443090189863917;0.8334082426152692;0.7978776725694551;-4.93038764636201e-07;-4.02352789274179e-07;1.0447213941865539;1.0100841124100732;9.998998450452945;0.8336879892109894;0.015558213552644551;0.015564854220305728;0.7975334023186609;0.014895987149988067;0.7978568753671388;1.0098438601282171
43.24638;1.0443075040795258;0.8334095344216418;0.7978759670032928;-4.943176457421848e-07;-4.023805779929724e-07;1.044725110862561;1.0100852620528797;9.998978193330775;0.8336865393638389;0.015558250945434187;0.015564857478757308;0.7975347373823026;0.014895973929625574;0.7978575901095536;1.009845432757268
43.25638;1.0443060880022363;0.8334108146602417;0.7978742634272208;-4.955982545566761e-07;-4.0239895389255336e-07;1.0447287932912557;1.0100863962565794;9.998958173816911;0.8336850188225292;0.01555828951165896;0.015564859872542178;0.797536100902932;0.014895958694184325;0.7978583284928744;1.0098470425643262
43.26638;1.0443047639862026;0.833412080163325;0.7978725637880453;-4.968778667327097e-07;-4.024057362463111e-07;1.0447324352422385;1.0100875202962736;9.99893840546431;0.8336834316337879;0.015558329463378828;0.015564861480039358;0.7975374906946603;0.01489594154320939;0.7978590981171356;1.0098486913728864
43.27638;1.0443035253181272;0.8334133281595796;0.7978708699218857;-4.981544837813542e-07;-4.0239937088256423e-07;1.0447360324577057;1.0100886382389542;9.998918885965852;0.8336817845061245;0.015558371010010097;0.015564862358885191;0.7975389071206381;0.01489592261028485;0.7978599062823649;1.0098503802670697
43.28638;1.0443023649013374;0.833414555733318;0.7978691836449024;-4.99426421758394e-07;-4.02378648445417e-07;1.0447395826316477;1.010089751916656;9.998899593326087;0.8336800853099667;0.015558414330906272;0.015564862511734888;0.7975403523445377;0.014895902050541298;0.7978607583958349;1.009852110444964
43.29638;1.0443012762160502;0.8334157587917462;0.7978675070250167;-5.006920142656815e-07;-4.0234264148760927e-07;1.0447430842765097;1.0100908614467405;9.998880483722674;0.8336783418589938;0.01555845958070632;0.01556486188268625;0.7975418294765214;0.014895880005538521;0.7978616566989041;1.0098538828044756
43.30638;1.0443002538414183;0.8334169319571906;0.7978658430954577;-5.019494847644711e-07;-4.022909638048982e-07;1.044746535224112;1.010091966390373;9.9988614946233;0.8336765612906123;0.015558506893976191;0.015564860392766664;0.7975433420056877;0.01489585657648591;0.7978625997824771;1.0098556972289652
43.31638;1.0442992936347684;0.833418068888878;0.7978641957594156;-5.031965665613831e-07;-4.022239051132987e-07;1.0447499319726463;1.0100930659339162;9.998842565482898;0.8336747502295722;0.015558556365666915;0.015564857966495212;0.797544893041809;0.014895831825494608;0.7978635830510105;1.0098575524463964
43.32638;1.0442983935840209;0.8334191624942434;0.7978625689052641;-5.044303236437602e-07;-4.0214219358568854e-07;1.044753270318036;1.0100941593178945;9.998823660452933;0.833672915665081;0.01555860804410355;0.01556485452782903;0.7975464849743895;0.01489580580077391;0.7978645994728382;1.009859446507208
43.33638;1.0442975539436632;0.8334202050912817;0.7978609661670742;-5.056476682754437e-07;-4.0204634848716975e-07;1.0447565461102286;1.0100952474480538;9.998804776070799;0.8336710657626726;0.015558661947606236;0.015564850001301339;0.7975481196465872;0.014895778565626407;0.7978656407271081;1.0098613775732443
43.34638;1.044296775529408;0.8334211891006065;0.797859391617213;-5.068459361045046e-07;-4.019363345549413e-07;1.0447597551392154;1.0100963336497737;9.99878594191351;0.8336692096373259;0.015558718078884612;0.015564844327668132;0.797549798411345;0.014895750214236293;0.7978666989777687;1.0098633443350882
43.35638;1.0442960586507568;0.8334221085506649;0.7978578503468607;-5.080232117080923e-07;-4.018122434061261e-07;1.0447628930416069;1.0100974225942332;9.998767219316244;0.8336673566419808;0.015558776440971265;0.015564837472114576;0.7975515223809246;0.014895720869189938;0.797867767939949;1.0098653456757463
43.36638;1.0442954046112018;0.8334229604136729;0.7978563480869597;-5.091787467618591e-07;-4.016751160840943e-07;1.0447659557787807;1.0100985194645955;9.998748699373689;0.8336655166157549;0.015558837043670245;0.015564829426052538;0.7975532926726779;0.014895690661816206;0.7978688422489529;1.0098673794762723
43.37638;1.0442948174265116;0.8334237447109893;0.7978548904413159;-5.103129639927766e-07;-4.0152693526638744e-07;1.0447689399788402;1.0100996300484957;9.998730497904393;0.8336637003553379;0.015558899890313033;0.01556482019966336;0.797555110022246;0.014895659705469919;0.7978699161737436;1.0098694406851154
43.38638;1.0442943030689482;0.833424463524057;0.7978534827570113;-5.114265460717432e-07;-4.0137023803572654e-07;1.0447718430273094;1.0101007605505188;9.998712737943734;0.833661918666583;0.015558964977695737;0.015564809800384015;0.7975569739395756;0.014895628083359798;0.7978709827544317;1.009871520330943
43.39638;1.0442938671524773;0.8334251195032019;0.7978521301151361;-5.125194528103814e-07;-4.012078959648533e-07;1.0447746633837418;1.0101019169878773;9.99869553265741;0.8336601809631775;0.015559032308071909;0.015564798214112385;0.7975588819859202;0.01489559585946692;0.7978720336616812;1.0098736066690719
43.40638;1.0442935134980211;0.8334257148064957;0.7978508367055087;-5.135907546060993e-07;-4.0104297171818545e-07;1.0447774004992265;1.0101031044153146;9.998678986163153;0.8336584948909291;0.01555910188019461;0.015564785400468682;0.7975608298743816;0.014895563092747076;0.7978730605261047;1.0098756868588454
43.41638;1.0442932442210453;0.8334262516326982;0.7978496056502041;-5.146389291869392e-07;-4.008785386979848e-07;1.0447800535237985;1.0101043264420013;9.998663201107092;0.8336568661042203;0.01555917366430776;0.015564771303191907;0.7975628125616046;0.014895529840398922;0.7978740571205152;1.009877748106947
43.42638;1.0442930602324778;0.8334267336333955;0.7978484396770456;-5.156620911850986e-07;-4.007176270127301e-07;1.0447826203150812;1.0101055856732823;9.998648279015349;0.83365529801466;0.015559247590781233;0.01556475586812279;0.7975648256677192;0.014895496159250702;0.7978750200822444;1.009879778779429
43.43638;1.0442929615686163;0.8334271661332193;0.7978473413660386;-5.166583334982976e-07;-4.0056320302097657e-07;1.044785097586563;1.0101068842003238;9.99863431502503;0.8336537928565266;0.015559323573221314;0.01556473905580548;0.7975668664285116;0.014895462111211523;0.7978759478993757;1.0098817690575492
43.44638;1.0442929475532126;0.833427554878403;0.7978463128984085;-5.176261401795684e-07;-4.004178226505972e-07;1.0447874808403643;1.0101082232345022;9.998621387434545;0.833652353088957;0.015559401553177851;0.015564720852893104;0.7975689337068991;0.014895427774914477;0.7978768398023757;1.009883710524894
43.45638;1.0442930164669038;0.8334279047881948;0.7978453560066845;-5.185644135472712e-07;-4.002833521257297e-07;1.0447897649376583;1.0101096025359324;9.998609549540085;0.8336509818234813;0.015559481520642834;0.015564701283225275;0.7975710272824641;0.014895393260558642;0.7978776958602037;1.0098855955686399
43.46638;1.0442931653393517;0.833428219628246;0.797844472280737;-5.194721898446953e-07;-4.001612916485651e-07;1.0447919459514472;1.0101110204974668;9.998598845079224;0.8336496832444116;0.01555956348426844;0.015564680393236031;0.7975731470732069;0.014895358713253117;0.7978785180906978;1.0098874176151198
43.47638;1.0442933902218126;0.8334285023803036;0.797843663783016;-5.203483595712544e-07;-4.0005317882138026e-07;1.0447940217397071;1.010112475156055;9.9985893371292;0.8336484630069297;0.015559647422434892;0.015564658212256196;0.7975752927646111;0.014895324306253978;0.7978793102887384;1.0098891716368752
43.48638;1.0442936862586898;0.8334287557314539;0.7978429330646927;-5.211914692045747e-07;-3.9996052230626184e-07;1.044795990564007;1.0101139658961509;9.998581115563946;0.8336473277668764;0.015559733267063953;0.015564634742069967;0.7975774637450543;0.014895290232917444;0.7978800760673879;1.0098908543142708
43.49638;1.044294048124459;0.8334289822416676;0.7978422819766315;-5.21999765381757e-07;-3.998845606971478e-07;1.0447978494067436;1.0101154944779855;9.998574284588845;0.8336462836996473;0.015559820922687454;0.015564609998487423;0.7975796590632881;0.014895256694919638;0.7978808177675227;1.0098924637595206
43.50638;1.0442944711072475;0.8334291839429371;0.7978417104732016;-5.227716102585191e-07;-3.9982610516702114e-07;1.0447995931197287;1.0101170643336406;9.998568951881444;0.8336453342331123;0.015559910276805644;0.015564584058828324;0.7975818777592196;0.01489522388936593;0.7978815370135279;1.0098939986483575
43.51638;1.044294951763982;0.8334293618428691;0.7978412167009625;-5.235060232878654e-07;-3.99785427208508e-07;1.0448012151258774;1.0101186796366488;9.998565224049665;0.8336444791706895;0.015560001187872851;0.015564557073854285;0.7975841194848686;0.014895192005262648;0.7978822355111752;1.0098954576699077
43.52638;1.0442954883671554;0.8334295170783564;0.7978407979192303;-5.24202917557891e-07;-3.997622827499691e-07;1.044802709090295;1.0101203450993075;9.99856320435547;0.8336437163223878;0.015560093482063742;0.015564529236728146;0.7975863843513442;0.014895161235692284;0.7978829152726832;1.009896840198588
43.53638;1.0442960815190374;0.8334296535883201;0.7978404507433524;-5.248629765935749e-07;-3.9975605021991267e-07;1.044804070099084;1.010122065560361;9.998562992169498;0.8336430427810639;0.015560186972942792;0.015564500736523096;0.7975886720701144;0.014895131782383624;0.7978835778728953;1.0098981467975912
43.54638;1.044296733715865;0.833429778471996;0.7978401706328959;-5.254873143590514e-07;-3.997659078821439e-07;1.0448052950565219;1.010123845098813;9.998564682061478;0.83364245469864;0.015560281482721788;0.015564471741278507;0.7975909819602248;0.014895103825174527;0.7978842230600389;1.0098993782266674
43.55638;1.0442974481457041;0.8334298991233573;0.7978399521389995;-5.260770254606224e-07;-3.9979111772122196e-07;1.0448063833600219;1.010125685757409;9.998568349946552;0.8336419476494178;0.015560376850877137;0.01556444241166666;0.7975933139263871;0.014895077482069093;0.7978848479131289;1.0099005345176586
43.56638;1.044298228190917;0.8334300214002583;0.7978397897610313;-5.266329017893371e-07;-3.998312725878023e-07;1.0448073379934857;1.0101275868205795;9.99857403391289;0.833641517452245;0.015560472941393773;0.015564412914300317;0.7975956688406729;0.014895052801021776;0.7978854474119317;1.0099016151607918
43.57638;1.0442990766633549;0.8334301502102931;0.7978396782866372;-5.271553869195399e-07;-3.998860437751105e-07;1.0448081655097472;1.0101295457940713;9.998581736365356;0.8336411598807468;0.015560569641837923;0.01556438342687883;0.7975980480696205;0.014895029780565179;0.7978860158242108;1.0099026192857976
43.58638;1.044299994280741;0.8334302896335467;0.7978396128396846;-5.27644764559863e-07;-3.999545724088928e-07;1.0448088744791695;1.0101315596487188;9.998591441909879;0.8336408698799344;0.015560666837603003;0.015564354134264272;0.7976004526115681;0.014895008387169725;0.7978865476661003;1.009903545694311
43.59638;1.0443009794698555;0.8334304418946301;0.7978395886782041;-5.281015843096124e-07;-4.0003559566710444e-07;1.0448094739235219;1.010133624643429;9.998603124999597;0.8336406410486814;0.015560764389100912;0.015564325207367424;0.7976028817551654;0.01489498856086756;0.7978870384462146;1.0099043931693492
43.60638;1.0443020295077208;0.8334306065392908;0.797839601163538;-5.285267929789023e-07;-4.001284079418166e-07;1.0448099728548084;1.0101357360423373;9.998616743113855;0.8336404655477337;0.0155608621288474;0.015564296784124874;0.7976053322693947;0.014894970228260761;0.7978874853083469;1.0099051607337297
43.61638;1.0443031407440249;0.8334307801444584;0.7978396466776729;-5.289213999972142e-07;-4.0023327352463155e-07;1.0448103804399818;1.0101378895130857;9.998632237386792;0.8336403350084757;0.015560959854770736;0.015564268969491235;0.797607799169464;0.0148949533198596;0.7978878864417656;1.0099058475371847
43.62638;1.0443043079662115;0.8334309571058772;0.7978397231736972;-5.292863859202729e-07;-4.003506049576576e-07;1.0448107059342353;1.0101400824765594;9.998649550480685;0.8336402415915422;0.015561057322729511;0.015564241831362903;0.7976102773476599;0.014894937773902087;0.7978882398059953;1.0099064520396412
43.63638;1.0443055248368618;0.8334311314445426;0.797839829402442;-5.296230433175707e-07;-4.0047983812502396e-07;1.0448109582252478;1.0101423121351205;9.998668639413019;0.83364017788868;0.015561154261475384;0.015564215393852861;0.7976127630976861;0.014894923530832318;0.7978885425464641;1.0099069713798419
43.64638;1.0443067856758694;0.8334312980073613;0.797839964275798;-5.299331469346792e-07;-4.0061920983243596e-07;1.0448111451811206;1.0101445710719934;9.998689472796759;0.8336401361112582;0.015561250406958766;0.015564189653708383;0.7976152546535515;0.014894910532366417;0.797888791237491;1.009907402186978
43.65638;1.0443080872131891;0.8334314525508016;0.7978401266959737;-5.302186213412624e-07;-4.007662682399431e-07;1.0448112731692392;1.010146844684701;9.998712022715587;0.8336401077309433;0.015561345528173336;0.015564164591152427;0.7976177514512626;0.01489489872162217;0.7978889832385105;1.0099077408930164
43.66638;1.0443094291044739;0.8334315911993871;0.7978403146266696;-5.304810483182558e-07;-4.0091812685816497e-07;1.0448113467585303;1.0101491125453361;9.998736256857482;0.8336400839014237;0.01556143943001166;0.015564140152641053;0.7976202533649613;0.014894888036779196;0.7978891183469173;1.009907982250007
43.67638;1.0443108126130278;0.8334317097645073;0.7978405239925964;-5.307213358531652e-07;-4.010714510925976e-07;1.0448113682666889;1.010151351997123;9.998762131830386;0.8336400561564099;0.015561531947295293;0.015564116250445592;0.7976227605798171;0.0148948784149025;0.7978891991052183;1.0099081190004209
43.68638;1.0443122383280357;0.8334318036367202;0.7978407483562764;-5.30939382517382e-07;-4.012226466728662e-07;1.0448113380684032;1.0101535411140257;9.998789589996568;0.8336400170178128;0.015561622943222895;0.01556409279608496;0.797625273297349;0.014894869806363613;0.7978892301919345;1.0099081439765747
43.69638;1.0443137047456121;0.8334318676058703;0.7978409791632793;-5.311339624197183e-07;-4.013680665307161e-07;1.0448112561304914;1.0101556601732171;9.99881856425083;0.8336399604704584;0.015561712311758203;0.015564069726059135;0.7976277912044327;0.01489486216717893;0.7978892176884675;1.0099080522365107
43.70638;1.0443152078469105;0.8334318950543427;0.7978412069824253;-5.313032889581367e-07;-4.015041037895216e-07;1.0448111232707449;1.0101576925887155;9.998848988647644;0.8336398822600506;0.015561799976430235;0.015564047000632495;0.7976303138786757;0.014894855438516926;0.7978891684630154;1.0099078417979612
43.71638;1.04431674128829;0.8334318781234146;0.7978414230783564;-5.314457338643335e-07;-4.0162732287047903e-07;1.0448109419566318;1.010159625411235;9.998880811851814;0.8336397800051455;0.01556188588463438;0.015564024598828533;0.7976328419636278;0.014894849551210856;0.7978890899609576;1.009907513545917
43.72638;1.044318298026934;0.8334318092998483;0.7978416195084835;-5.315599428999409e-07;-4.0173464863877016e-07;1.0448107170657526;1.0101614487558512;9.998914009247903;0.8336396529931606;0.015561970002054273;0.015564002518222252;0.7976353769593613;0.014894844438180017;0.7978889898270287;1.0099070713360419
43.73638;1.0443198729340277;0.8334316823346533;0.797841788376104;-5.316446292842788e-07;-4.018235559933582e-07;1.0448104548860817;1.010163154928281;9.998948580929286;0.8336395015535479;0.015562052302858303;0.01556398075783649;0.7976379192133802;0.014894840018923116;0.7978888751766292;1.0099065227384982
43.74638;1.044321463755051;0.833431491132703;0.7978419219929639;-5.316987328883717e-07;-4.018920149281984e-07;1.044810160413077;1.0101647380681205;9.998984532920408;0.8336393267346184;0.01556213275953275;0.015563959289424943;0.797640466447147;0.014894836179588212;0.7978887520120161;1.009905879464919
43.75638;1.0443230693999057;0.8334312284803032;0.7978420140711466;-5.317218196562042e-07;-4.019382807265043e-07;1.044809836417465;1.0101661932148938;9.999021858513771;0.8336391308177127;0.015562211339857896;0.015563938042394514;0.7976430141796542;0.014894832785208811;0.7978886248377461;1.009905156282353
43.76638;1.0443246884788662;0.8334308871860032;0.7978420610613655;-5.317139918535117e-07;-4.019609540699855e-07;1.044809484682168;1.010167514404888;9.999060538570975;0.8336389175036754;0.015562288001723684;0.015563916903817837;0.797645557177974;0.014894829702214708;0.7978884965164297;1.0099043684075175
43.77638;1.0443263197050674;0.8334304621340679;0.7978420623269483;-5.316754268421369e-07;-4.019590364753675e-07;1.0448091062898404;1.0101686939786083;9.999100553703423;0.8336386912264359;0.015562362681258626;0.015563895739585224;0.7976480907580858;0.014894826809679192;0.7978883682821085;1.0099035286389184
43.78638;1.044327962119746;0.83342995043073;0.7978420187095279;-5.316062441063086e-07;-4.019315432227789e-07;1.0448087014793386;1.0101697241833805;9.999141882235758;0.833638456854715;0.015562435283039657;0.015563874433713064;0.7976506114286565;0.014894824012799849;0.7978882395927267;1.009902646567924
43.79638;1.0443296147055203;0.8334293504380378;0.7978419311164338;-5.315064259651778e-07;-4.018770548805766e-07;1.044808271109953;1.010170598486926;9.999184481131715;0.8336382198036053;0.015562505680029827;0.015563852909230128;0.7976531167444882;0.01489482124561132;0.7978881081082685;1.0099017303209201
43.80638;1.0443312764424346;0.8334286615129215;0.7978418003026251;-5.313754353226711e-07;-4.017938750614467e-07;1.0448078176606488;1.0101713111372874;9.99922827451733;0.8336379851930481;0.015562573730645828;0.015563831122627622;0.797655604697599;0.014894818450163246;0.7978879707101201;1.0099007878313282
43.81638;1.0443329464364488;0.8334278844936543;0.7978416273573855;-5.312120941650172e-07;-4.016806183492362e-07;1.0448073438758037;1.0101718565475997;9.999273165668042;0.8336377566206317;0.015562639311059953;0.015563809056023345;0.7976580733909692;0.014894815558318345;0.7978878251648233;1.0098998261627183
43.82638;1.0443346237083333;0.8334270223512821;0.7978414139558535;-5.310150967375248e-07;-4.015364769535546e-07;1.0448068514523021;1.0101722294422506;9.999319057254032;0.8336375367970913;0.015562702342976133;0.015563786709001874;0.7976605212188745;0.014894812486090968;0.7978876705654604;1.0098988514838914
43.83638;1.044336307146785;0.8334260804780533;0.7978411619047857;-5.307836690337771e-07;-4.013612757696786e-07;1.0448063421805902;1.0101724260117129;9.999365858826684;0.8336373292624667;0.015562762796796754;0.015563764090419823;0.7976629469998799;0.014894809131008775;0.7978875065262273;1.0098978705114376
43.84638;1.0443379961284351;0.8334250661994671;0.797840872931031;-5.305177341425211e-07;-4.0115559643465134e-07;1.0448058197077121;1.0101724454145005;9.99941348499121;0.8336371379841196;0.015562820668741623;0.01556374121761753;0.797665349649805;0.0148948053792842;0.797887332758807;1.0098968904124903
43.85638;1.0443396910298044;0.8334239875362782;0.7978405489492901;-5.30217572894372e-07;-4.009205425402137e-07;1.0448052891349735;1.0101722900385863;9.999461851646199;0.8336369657293421;0.015562875950100013;0.015563718112794308;0.7976677280425111;0.014894801125778567;0.7978871493414705;1.0098959173561326
43.86638;1.0443413925374012;0.8334228513955194;0.7978401917155555;-5.298832524502864e-07;-4.0065733524333066e-07;1.0448047553044768;1.010171964866548;9.999510866308606;0.8336368144097043;0.015562928604115187;0.015563694790489739;0.797670081720059;0.014894796299040489;0.7978869571997805;1.0098949570809477
43.87638;1.0443431000669103;0.8334216620045612;0.7978398022453779;-5.295142317428259e-07;-4.0036727487811476e-07;1.0448042222877771;1.0101714770014565;9.999560419128493;0.833636687081618;0.015562978558686682;0.015563671243253275;0.7976724112452751;0.014894790878075987;0.7978867588482077;1.0098940167977934
43.88638;1.0443448106443338;0.833420421240182;0.7978393808645088;-5.291096300818432e-07;-4.0005173917053727e-07;1.044803694170638;1.0101708354274401;9.999610389200951;0.8336365892057321;0.015563025721938642;0.015563647438033379;0.797674717075778;0.014894784873080123;0.7978865590740303;1.0098931050729145
43.89638;1.0443465191257382;0.8334191306949915;0.7978389277856066;-5.286688647191458e-07;-3.9971188315981174e-07;1.0448031748974587;1.0101700510402727;9.999660657841584;0.8336365278417814;0.015563070011229039;0.015563623329977374;0.7976769986180268;0.014894778282806127;0.7978863639483104;1.009892229947964
43.90638;1.0443482187489066;0.8334177934382989;0.7978384438752091;-5.281919643009139e-07;-3.993482697408796e-07;1.0448026668377617;1.01016913625377;9.99971111070809;0.833636509591581;0.015563111376757657;0.015563598880984922;0.7976792549329652;0.014894771087389663;0.7978861778225822;1.0098913981788165
43.91638;1.0443499010704385;0.8334164146493414;0.7978379306311423;-5.276794102946743e-07;-3.9896064088875754e-07;1.0448021707636568;1.0101681029881846;9.999761637890629;0.8336365391803575;0.015563149805975784;0.015563574068091666;0.79768148579292;0.01489476327226939;0.7978860011759518;1.009890615591504
43.92638;1.044351556586736;0.8334150010357044;0.7978373892673692;-5.271318135484889e-07;-3.98548041618417e-07;1.0448016876970894;1.0101669594762244;9.999812137193556;0.8336366192851915;0.015563185315203086;0.015563548877916304;0.7976836916971838;0.014894754837882872;0.7978858310248791;1.0098898868231898
43.93638;1.044353176871777;0.8334135592235958;0.7978368208019215;-5.265496757670442e-07;-3.981093485881353e-07;1.0448012200307886;1.0101657086897622;9.999862505575122;0.8336367508922554;0.015563217954003512;0.015563523296296978;0.7976858731789865;0.014894745797599763;0.7978856620918252;1.0098892152069248
43.94638;1.0443547564831306;0.833412094560625;0.7978362271652556;-5.259331070251748e-07;-3.976437699587316e-07;1.0448007711923133;1.010164350481906;9.999912627328033;0.8336369336220403;0.015563247814774386;0.015563497307220849;0.7976880305280606;0.01489473617570347;0.7978854871912322;1.0098886036696426
43.95638;1.044356292535431;0.8334106107826889;0.797835611014583;-5.252816148558848e-07;-3.971510486370581e-07;1.0448003451794978;1.0101628854968265;9.999962374577775;0.8336371662919616;0.01556327502182153;0.015563470900963763;0.7976901639145784;0.014894726009882661;0.7978852972900403;1.009888055481324
43.96638;1.04435778235779;0.8334091102188363;0.7978349743963571;-5.24594404840478e-07;-3.9663151930465946e-07;1.044799946557144;1.0101613171152402;10.000011616522782;0.8336374480251897;0.015563299718363798;0.015563444080147057;0.7976922728474956;0.01489471535835726;0.7978850819989681;1.0098875740888336
43.97638;1.0443592221003815;0.8334075950234631;0.7978343186161884;-5.238708960873516e-07;-3.9608613519418744e-07;1.0447995803837593;1.0101596502743857;10.00006023537577;0.8336377788931499;0.015563322073610176;0.015563416851633061;0.7976943557041141;0.014894704298139666;0.7978848307373809;1.0098871626414412
43.98638;1.0443606074628211;0.8334060686435304;0.7978336453801643;-5.23110951473796e-07;-3.955164276077693e-07;1.0447992514885658;1.0101578891946574;10.000108142424205;0.8336381593957777;0.01556334229362296;0.015563389207268312;0.7976964099461983;0.014894692924856606;0.797884534026275;1.0098868240240668
43.99638;1.0443619346814517;0.833404536721134;0.7978329571891718;-5.22315015428639e-07;-3.949244255074848e-07;1.0447989637677495;1.0101560369047433;10.000155280425034;0.833638589659192;0.015563360615328556;0.015563361124429315;0.7976984312654617;0.014894681366113539;0.797884183646499;1.0098865618692203
44.00638;1.0443632008482615;0.8334030077336102;0.7978322566675919;-5.214841342986803e-07;-3.9431263065004056e-07;1.0447987208452443;1.0101540971164222;10.000201615604;0.8336390688467065;0.015563377282680707;0.015563332589547016;0.7977004124080247;0.014894669782629759;0.7978837717251891;1.009886382532415
44.01638;1.04436440391249;0.8334014922960358;0.7978315459187356;-5.206195499321522e-07;-3.936839309543115e-07;1.044798526734481;1.0101520757918268;10.000247130147555;0.8336395951282769;0.015563392515280156;0.015563303612603078;0.7977023445515807;0.014894658335822483;0.7978832906201904;1.0098862959267794
44.02638;1.0443655427945897;0.833400001014381;0.7978308259812169;-5.197222557556443e-07;-3.930413658124453e-07;1.044798383966248;1.0101499809857168;10.000291812021885;0.8336401659326296;0.015563406474121156;0.015563274227904184;0.7977042204511114;0.014894647144620021;0.7978827342084626;1.009886312690955
44.03638;1.0443666181124267;0.83339854281999;0.7978300963531965;-5.18793116487134e-07;-3.923878592933063e-07;1.0447982916557303;1.010147822028108;10.000335639120953;0.8336407771722179;0.015563419237819991;0.015563244476854034;0.7977060362668322;0.014894636265702983;0.7978820986337165;1.0098864402509646
44.04638;1.0443676322472384;0.8333971248090486;0.7978293552787321;-5.17833472727458e-07;-3.917259940529483e-07;1.0447982467261097;1.0101456081870719;10.000378568988776;0.8336414222608692;0.015563430816034167;0.015563214367744284;0.7977077906697385;0.014894625709501766;0.797881381041368;1.0098866825550976
44.05638;1.044368588175327;0.8333957538627152;0.7978286009677235;-5.168455582586878e-07;-3.910579800922606e-07;1.044798245689823;1.0101433475889596;10.000420540931238;0.8336420928605823;0.015563441198334835;0.015563183853657845;0.7977094824978472;0.014894615477062436;0.7978805778045426;1.0098870424527513
44.06638;1.044369488738962;0.8333944382416968;0.797827832759812;-5.158320980643486e-07;-3.903859383385995e-07;1.0447982852207123;1.0101410480190627;10.000461479844338;0.833642780817664;0.015563450396035001;0.015563152863606777;0.7977111095754227;0.014894605567305123;0.7978796845517859;1.0098875225063124
44.07638;1.044370336777658;0.8333931864299288;0.7978270510701677;-5.147954243469727e-07;-3.897119858562986e-07;1.0447983633325926;1.0101387183285069;10.000501299969464;0.833643479333408;0.015563458443193018;0.015563121357943336;0.7977126694745197;0.014894595945809783;0.7978786975149014;1.0098881244148246
44.08638;1.044371135914749;0.8333920047772614;0.7978262565777744;-5.137373259229568e-07;-3.8903766023193597e-07;1.0447984800089318;1.0101363684368692;10.000539919934461;0.8336441828831458;0.015563465379525795;0.015563089351799352;0.7977141605041899;0.014894586544526333;0.7978776141729038;1.0098888492541869
44.09638;1.0443718915899303;0.8333908967487319;0.7978254496678253;-5.126598432143326e-07;-3.8836346598851295e-07;1.0447986360351087;1.0101340084800094;10.000577279683696;0.8336448865547831;0.015563471251784306;0.015563056897376325;0.7977155818237625;0.014894577313058566;0.7978764332853493;1.0098896979838958
44.10638;1.044372610996371;0.8333898635935226;0.7978246297460336;-5.11565823797869e-07;-3.876893062600406e-07;1.0447988320383503;1.0101316476610558;10.000613339369655;0.8336455854417951;0.015563476117790222;0.015563024069959276;0.7977169331200353;0.014894568255003822;0.7978751552033194;1.0098906718957021
44.11638;1.044373301809056;0.8333889053661016;0.7978237943954135;-5.104586747130345e-07;-3.8701537080464024e-07;1.0447990677150742;1.0101292927701893;10.000648063156047;0.8336462749836698;0.015563480022225754;0.015562990974951743;0.7977182142660223;0.014894559410436086;0.7978737820732178;1.0098917737963584
44.12638;1.044373970627539;0.8333880218519409;0.7978229393334637;-5.093416388779924e-07;-3.863428711403432e-07;1.0447993406089964;1.010126947457167;10.000681407023535;0.8336469521493624;0.015563482964615127;0.015562957745792489;0.7977194255238945;0.014894550823703258;0.7978723180360978;1.0098930091160019
44.13638;1.044374622410922;0.8333872132333656;0.7978220591419543;-5.082170672411353e-07;-3.8567420871833286e-07;1.044799645928624;1.0101246120990441;10.00071332068263;0.8336476160379833;0.015563484896924565;0.015562924529414573;0.7977205680059115;0.014894542538294841;0.7978707693560606;1.0098943858902454
44.14638;1.0443752618856021;0.8333864801395529;0.7978211483791724;-5.070863872741759e-07;-3.850124345927067e-07;1.044799977640587;1.010122283428539;10.000743757261711;0.8336482668735585;0.015563485749093121;0.01556289147567525;0.7977216430033623;0.014894534605688263;0.7978691434249511;1.0098959139100434
44.15638;1.044375895517404;0.8333858229393555;0.7978202030020815;-5.059507172372087e-07;-3.8436028578384684e-07;1.0448003294236854;1.010119955064596;10.00077268156174;0.8336489037962227;0.015563485461873925;0.015562858722508779;0.7977226511692461;0.014894527077133214;0.7978674478607802;1.0098976038110006
44.16638;1.0443765321051812;0.8333852411935987;0.7978192209238645;-5.04811328536373e-07;-3.8371921233185215e-07;1.0448006947205286;1.0101176188556065;10.000800077292915;0.8336495237128172;0.015563484000161953;0.015562826377675174;0.797723593068688;0.014894519983036592;0.7978656916107363;1.0098994659727158
44.17638;1.0443771815772946;0.833384734238197;0.7978182012807671;-5.036698675580688e-07;-3.8308909100790235e-07;1.0448010671611627;1.0101152654811858;10.000825957772177;0.833650122652515;0.01556348134169696;0.01556279451753836;0.7977244694813725;0.014894513334764778;0.7978638859441166;1.0099015087068168
44.18638;1.0443778533742392;0.8333843021407392;0.7978171439183454;-5.025285530817622e-07;-3.8246882528569784e-07;1.0448014424815466;1.010112885046971;10.000850377781795;0.833650697609494;0.015563477478854724;0.015562763205705741;0.797725281123423;0.014894507150556653;0.7978620428321876;1.009903736656415
44.19638;1.0443785571881254;0.833383945612987;0.7978160489602091;-5.013902149860779e-07;-3.8185708862228936e-07;1.0448018200440918;1.0101104687792168;10.000873437859415;0.8336512465188067;0.015563472436113827;0.015562732509985437;0.7977260294170029;0.014894501459601833;0.7978601727195566;1.0099061506897833
44.20638;1.0443793051055679;0.8333836647834457;0.7978149154879315;-5.002581434370909e-07;-3.8125282069533767e-07;1.044802202269235;1.0101080105019158;10.000895272616797;0.8336517673714227;0.015563466265865154;0.015562702503130124;0.7977267173098991;0.014894496262918439;0.7978582840185294;1.0099087490839014
44.21638;1.0443801117273948;0.8333834574740879;0.7978137408268476;-4.991357239954321e-07;-3.8065545968812556e-07;1.0448025938078354;1.0101055062986122;10.000916024376712;0.8336522587821891;0.015563459031530778;0.015562673253680707;0.7977273490710587;0.014894491500072292;0.797856383077172;1.0099115284493798
44.22638;1.0443809927376502;0.8333833183081986;0.7978125218436777;-4.980259620693727e-07;-3.800648813254994e-07;1.0448030020811605;1.0101029532210157;10.000935813414289;0.833652721876829;0.015563450811383724;0.01556264481297112;0.7977279297661969;0.014894487068748756;0.7978544736060217;1.0099144835018845
44.23638;1.0443819631774336;0.8333832402500975;0.7978112571250974;-4.969312562404359e-07;-3.7948142853682216e-07;1.0448034372873043;1.0101003490300964;10.000954719274787;0.8336531619088338;0.015563441710013646;0.015562617203412841;0.7977284646931503;0.014894482866348683;0.7978525569846757;1.0099176071386307
44.24638;1.0443830355829076;0.8333832173308295;0.7978099478324091;-4.958533587026413e-07;-3.789059972390144e-07;1.0448039105016618;1.0100976934695394;10.000972783978622;0.8336535884269288;0.015563431849536886;0.015562590425936213;0.7977289595059218;0.014894478812628786;0.797850633860855;1.0099208920821299
44.25638;1.0443842199006037;0.833383245170842;0.7978085964693968;-4.947932355495816e-07;-3.7833966119513524e-07;1.0448044318065695;1.0100949896903924;10.000990031403807;0.8336540133634882;0.01556342134680802;0.015562564483366572;0.7977294212300169;0.014894474856999799;0.797848705067551;1.0099243328637517
44.26638;1.0443855253067043;0.8333833193711424;0.7978072056141609;-4.937510266035566e-07;-3.777832053586595e-07;1.0448050094447496;1.0100922440625326;10.001006483062707;0.8336544482905897;0.015563410296400812;0.015562539383842873;0.7977298586295265;0.014894470981391768;0.7978467707765786;1.0099279264179746
44.27638;1.0443869603193912;0.8333834348985176;0.7978057782648754;-4.927264220171216e-07;-3.7723717380893295e-07;1.0448056493709983;1.0100894642029006;10.001022160372584;0.833654902834898;0.015563398773168912;0.015562515128412826;0.7977302815568319;0.014894467201835604;0.7978448295932687;1.009931670750863
44.28638;1.0443885303206482;0.833383586748016;0.797804318304742;-4.917192766288896e-07;-3.7670214297886883e-07;1.0448063559837768;1.0100866560293111;10.00103708414071;0.8336553843102915;0.01556338685095432;0.015562491714784478;0.7977307002942081;0.0148944635623289;0.7978428792409122;1.0099355628003195
44.29638;1.044390235998133;0.8333837703079522;0.7978028305877419;-4.907299418851806e-07;-3.761788539722446e-07;1.0448071338716527;1.010083821699288;10.001051279132131;0.8336558979750582;0.015563374612423353;0.015562469146869245;0.7977311248222806;0.014894460121917271;0.7978409183682991;1.0099395977195509
44.30638;1.0443920741349588;0.8333839820138783;0.7978013220177704;-4.897590748276708e-07;-3.756682412787552e-07;1.0448079886906956;1.0100809604521828;10.001064777321393;0.8336564477080418;0.015563362143898151;0.015562447429936023;0.7977315635695555;0.014894456947139742;0.7978389481517886;1.0099437695872457
44.31638;1.0443940389375388;0.8333842206480016;0.7977998022682068;-4.888071232847511e-07;-3.751712653126942e-07;1.0448089262593667;1.0100780704418886;10.001077618501183;0.8336570361742345;0.015563349540980171;0.015562426547252688;0.7977320221792601;0.014894454106885512;0.7978369723503672;1.009948071872722
44.32638;1.0443961228305734;0.8333844873814567;0.7977982824854363;-4.878738146615009e-07;-3.7468837579860067e-07;1.0448099506462267;1.0100751491144768;10.00108984890426;0.8336576641534866;0.01556333693065366;0.015562406432504755;0.7977325025065999;0.014894451666484444;0.7978349956124335;1.0099524982267323
44.33638;1.0443983172637081;0.8333847841488133;0.7977967736366238;-4.869580473171089e-07;-3.7421899113190454e-07;1.0448110635701364;1.0100721934845833;10.001101512534433;0.833658330052001;0.015563324482598185;0.015562386972646898;0.7977330019647679;0.01489444968276909;0.7978330218650076;1.0099570436668632
44.34638;1.044400613861991;0.8333851125977666;0.7977952860853412;-4.860582800796416e-07;-3.737617271082699e-07;1.04481226578031;1.0100692006990135;10.001112642116924;0.8336590303804329;0.015563312399179859;0.015562368038190302;0.7977335143418337;0.01489444820155896;0.79783105402409;1.0099617039713054
44.35638;1.0444030048123454;0.8333854744392807;0.7977938296368471;-4.8517300475336e-07;-3.733150416146138e-07;1.0448135580483575;1.0100661676785512;10.001123260216312;0.8336597610366044;0.015563300902298918;0.01556234949741178;0.7977340320740378;0.014894447263732985;0.7978290943537122;1.009966473571848
44.36638;1.0444054823668174;0.8333858719418272;0.797792413102296;-4.843009425126002e-07;-3.7287733769139135e-07;1.0448149408777876;1.010063090831192;10.001133379453387;0.8336605180062265;0.015563290218416978;0.015562331201893575;0.7977345483260448;0.014894446907224178;0.7978271449662488;1.009971344950405
44.37638;1.0444080388548713;0.8333863081799542;0.7977910437053952;-4.834410486065706e-07;-3.724468410681859e-07;1.0448164145196137;1.0100599664632788;10.001142992236177;0.8336612965869101;0.015563280550639757;0.015562312978072923;0.7977350579177023;0.014894447159096621;0.7978252079274726;1.0099763103071704
44.38638;1.0444106672510498;0.833386787096413;0.7977897269730494;-4.825927276690688e-07;-3.7202181707943453e-07;1.0448179799167685;1.0100567909321898;10.001152063996466;0.8336620903948259;0.015563272050232628;0.015562294649074196;0.7977355570325834;0.014894448041969224;0.7978232844004348;1.0099813629059677
44.39638;1.0444133615061633;0.8333873125110782;0.7977884672858834;-4.817561326833822e-07;-3.71600663578076e-07;1.044819639367408;1.0100535604838354;10.001160539016167;0.833662891740889;0.01556326478969818;0.015562276055761094;0.7977360421878139;0.01489444959221169;0.7978213741298836;1.0099864965435563
44.40638;1.0444161157068657;0.8333878867153991;0.7977872683535321;-4.809319416855593e-07;-3.711815591745931e-07;1.044821395451264;1.0100502709934418;10.001168352219857;0.8336636933036699;0.01556325874223608;0.015562257051904012;0.797736509698377;0.014894451867835416;0.7978194763596813;1.009991704909176
44.41638;1.044418922477245;0.8333885104925579;0.7977861329054221;-4.801208596995893e-07;-3.7076204091608795e-07;1.0448232487203566;1.010046918274762;10.001175439830002;0.8336644892865567;0.015563253802132127;0.015562237499263219;0.7977369561392185;0.01489445494550267;0.7978175907858326;1.0099969820080381
44.42638;1.044421772946589;0.8333891841198783;0.7977850623459933;-4.793234776429175e-07;-3.703390666424978e-07;1.0448251962807926;1.0100434999075059;10.001181743138375;0.833665274980938;0.015563249826802048;0.015562217272645998;0.7977373793023946;0.014894458906711953;0.7978157176212418;1.010002322596017
44.43638;1.0444246579588328;0.8333899077444501;0.7977840572045835;-4.785401966352624e-07;-3.6990945387567646e-07;1.0448272317806024;1.0100400172104034;10.001187207805225;0.8336660459820505;0.015563246648417415;0.015562196256496331;0.7977377788820103;0.014894463816083494;0.7978138577187883;1.0100077223718191
44.44638;1.0444275682593385;0.8333906805925229;0.7977831180964822;-4.777708647685225e-07;-3.6947007610958166e-07;1.044829346391558;1.0100364754736837;10.001191784941048;0.8336667983091416;0.015563244073791916;0.015562174339847447;0.7977381559511304;0.01489446969902024;0.7978120124161974;1.0100131780441997
44.45638;1.0444304939428533;0.8333915002436575;0.797782246395622;-4.770146082966987e-07;-3.6901801924293066e-07;1.044831530961395;1.0100328829577345;10.001195434249087;0.8336675290117204;0.015563241905623085;0.015562151429361844;0.7977385117856115;0.014894476529541597;0.7978101820950554;1.0100186868144818
44.46638;1.0444334245394462;0.8333923637109735;0.7977814445427063;-4.7627024563860445e-07;-3.685511531044611e-07;1.044833778198598;1.0100292497247423;10.001198120898913;0.8336682359030861;0.015563239971078025;0.015562127467542786;0.7977388472274134;0.014894484247961552;0.7978083654047481;1.0100242456949329
44.47638;1.044436349794451;0.8333932692799733;0.797780716205854;-4.7553688557946806e-07;-3.6806877621532e-07;1.0448360831029508;1.0100255862298468;10.001199798778961;0.8336689158556331;0.015563238142848105;0.015562102428682976;0.79773916219841;0.014894492786215857;0.7978065607580344;1.0100298511120223
44.48638;1.0444392609422317;0.8333942162767336;0.7977800654300238;-4.7481415793946176e-07;-3.675718178628381e-07;1.0448384413153506;1.0100219016494156;10.001200403018961;0.8336695630125699;0.01556323634582191;0.015562076293699658;0.7977394553174271;0.014894502065750591;0.7978047679142015;1.0100354987845697
44.49638;1.0444421519554332;0.8333952027943646;0.7977794946552939;-4.7410227369872857e-07;-3.6706239602614316e-07;1.0448408469335393;1.0100182030383613;10.001199870893883;0.8336701688069978;0.015563234544515426;0.015562049026165273;0.7977397242904262;0.014894511989648987;0.7978029882109726;1.010041183566965
44.50638;1.044445019254266;0.833396224791003;0.7977790031445585;-4.734022968319665e-07;-3.665428694839106e-07;1.044843291946089;1.0100144962122863;10.001198163841105;0.833670723667066;0.015563232723922878;0.015562020564650352;0.7977399663884515;0.014894522447998798;0.7978012244204093;1.0100468990196108
44.51638;1.0444478605201049;0.8333972777455653;0.7977785872471403;-4.727161512572879e-07;-3.660149354056778e-07;1.0448457671983056;1.0100107876457214;10.001195268924258;0.8336712180865623;0.015563230872263158;0.015561990829230658;0.7977401782901137;0.014894533324815442;0.7977994806235037;1.0100526379743797
44.52638;1.044450674867422;0.8333983579684161;0.7977782427403979;-4.720459691107256e-07;-3.654793220666003e-07;1.044848263325849;1.0100070859278767;10.001191194866347;0.8336716424813664;0.01556322896727871;0.015561959736670315;0.797740355879717;0.014894544499128812;0.7977977619287342;1.0100583941007015
44.53638;1.0444534635671157;0.8333994622274051;0.7977779679667812;-4.713935182214284e-07;-3.6493600113764517e-07;1.0448507713829225;1.0100034018699233;10.001185971682627;0.8336719878964328;0.015563226978739157;0.015561927219148878;0.7977404947287582;0.014894555838462045;0.797796074155264;1.0100641624750768
44.54638;1.044456229549178;0.8334005873689961;0.7977777655821587;-4.7076021533706517e-07;-3.6438470826986154e-07;1.044853283326287;1.0099997476401203;10.001179642175316;0.8336722473284831;0.015563224880295374;0.01556189322966301;0.7977405910475239;0.014894567204819159;0.7977944234611648;1.0100699389892114
44.55638;1.0444589757723521;0.8334017308324622;0.7977776409783979;-4.7014696143305597e-07;-3.638256875537314e-07;1.0448557921059471;1.009996135891625;10.001172245027723;0.8336724158176888;0.015563222637566602;0.015561857726105669;0.7977406417954792;0.014894578487029492;0.7977928157677278;1.010075718611551
44.56638;1.044461703150664;0.8334028917150094;0.7977775984490895;-4.6955348563954445e-07;-3.632601088036909e-07;1.0448582910227113;1.009992578846597;10.001163805515034;0.8336724900498063;0.015563220172392835;0.015561820655744973;0.7977406438350194;0.014894589629369131;0.7977912565938723;1.010081492916269
44.57638;1.0444644095226798;0.8334040712808387;0.7977776391335213;-4.6897813374634107e-07;-3.6268985303285267e-07;1.0448607727004748;1.0099890869070085;10.001154341617356;0.8336724681848574;0.01556321735294775;0.015561781963475142;0.7977405937263315;0.01489460062528676;0.7977897520713589;1.0100872502562888
44.58638;1.0444670906335718;0.8334052717359961;0.7977777621360057;-4.6841845727615473e-07;-3.621171391835906e-07;1.0448632297156297;1.00998566730307;10.001143877560349;0.833672348749786;0.015563214035713726;0.015561741612654716;0.7977404880542628;0.014894611480533901;0.7977883099032373;1.0100929787043647
44.59638;1.0444697420367672;0.833406494519509;0.7977779664913924;-4.6787180822140056e-07;-3.6154441726430575e-07;1.0448656566916192;1.0099823240953236;10.00113244918661;0.8336721290408868;0.015563210115292877;0.015561699592419454;0.7977403234075346;0.014894622183085727;0.7977869389499233;1.0100986675263506
44.60638;1.0444723608121922;0.8334077393838611;0.7977782515167838;-4.6733543282913477e-07;-3.6097437965743366e-07;1.044868050610379;1.0099790602614402;10.001120098574786;0.8336718050265068;0.015563205537037213;0.015561655911592281;0.7977400969224566;0.01489463270384951;0.7977856485605824;1.010104306421276
44.61638;1.0444749463427603;0.8334090037875248;0.7977786156581017;-4.6680654511195335e-07;-3.604097240334103e-07;1.0448704094687784;1.0099758802690029;10.001106873429954;0.8336713724796606;0.015563200292660784;0.015561610602399304;0.7977398072058706;0.01489464299909988;0.7977844481187382;1.0101098848561094
44.62638;1.0444774991915593;0.8334102831719606;0.797779056109862;-4.6628269679491946e-07;-3.5985270188453955e-07;1.044872731733572;1.0099727908524694;10.001092825693007;0.8336708275486889;0.01556319443491701;0.015561563735355624;0.7977394536997856;0.014894652997380386;0.7977833461616217;1.0101153922439812
44.63638;1.0444800190722783;0.8334115722385778;0.7977795693230594;-4.6576190713781093e-07;-3.5930481392998964e-07;1.0448750168220646;1.0099697996988894;10.001077989721177;0.8336701668928864;0.015563188094482443;0.015561515417555502;0.797739034545416;0.01489466260126247;0.7977823498834276;1.0101208184455868
44.64638;1.044482504075514;0.833412865537872;0.7977801508008132;-4.6524253597103104e-07;-3.587669231517331e-07;1.0448772658534433;1.009966913232874;10.00106235963231;0.8336693884604895;0.015563181463656895;0.015561465782302872;0.7977385450982409;0.014894671707908586;0.797781465351053;1.0101261540448814
44.65638;1.0444849512389391;0.8334141564493085;0.7977807946675537;-4.6472349850961635e-07;-3.5823976087051904e-07;1.0448794816552114;1.009964135449681;10.001045889081205;0.8336684923216127;0.015563174757531183;0.015561414995142004;0.7977379786082176;0.01489468021745091;0.7977806976904509;1.0101313903666211
44.66638;1.044487356819471;0.8334154355634865;0.7977814937461175;-4.64204649702965e-07;-3.5772443426398247e-07;1.0448816675162422;1.0099614689747538;10.001028503709351;0.8336674801048576;0.015563168184458624;0.01556136324167923;0.797737328696335;0.01489468802641715;0.7977800514791696;1.010136519701015
44.67638;1.0444897155899648;0.833416690442741;0.7977822395931097;-4.6368671143248594e-07;-3.572223532724124e-07;1.044883825752668;1.0099589169086949;10.001010122359684;0.833666353753338;0.015563161932243419;0.015561310680163138;0.7977365918831884;0.014894695025337053;0.7977795311696528;1.0101415355232288
44.68638;1.0444920205151556;0.8334179072850815;0.7977830225015878;-4.6317063029054283e-07;-3.567345180944853e-07;1.0448859573046763;1.0099564830848804;10.00099068486388;0.8336651158664415;0.015563156161074065;0.015561257427062238;0.7977357685610565;0.01489470110916235;0.7977791405379404;1.0101464323992522
44.69638;1.044494263779268;0.833419072785246;0.7977838319032757;-4.626568581906119e-07;-3.562608495767343e-07;1.044888062982768;1.009954170730744;10.000970168130385;0.8336637706911956;0.015563151003011156;0.015561203601223355;0.797734862392951;0.014894706201047282;0.7977788815834396;1.0101512059115578
44.70638;1.0444964381694655;0.8334201749886664;0.797784658078759;-4.621451498756811e-07;-3.5580002858547033e-07;1.0448901454668702;1.0099519817950149;10.000948578551506;0.8336623234166046;0.0155631465665921;0.015561149359465669;0.7977338794245414;0.014894710278084682;0.7977787542004666;1.01015585290818
44.71638;1.0444985372635036;0.8334212039479361;0.7977854952190292;-4.616349646031706e-07;-3.553497911619933e-07;1.0448922097552271;1.009949917842546;10.000925931967764;0.8336607790209034;0.01556314293511345;0.01556109489264724;0.7977328274354504;0.014894713374678995;0.7977787571352108;1.0101603721521022
44.72638;1.0445005539525467;0.833422152905472;0.7977863424382591;-4.6112582947325426e-07;-3.5490744973238635e-07;1.044894261876267;1.0099479811503465;10.00090224257103;0.8336591422737191;0.015563140166941878;0.015561040410161705;0.7977317149388493;0.014894715554681897;0.7977788894164486;1.0101647640277884
44.73638;1.0445024789364448;0.833423018938538;0.7977872011729025;-4.6061706354967784e-07;-3.544703955363245e-07;1.0448963075628972;1.009946174068014;10.000877524160181;0.8336574183200975;0.015563138317524733;0.015560986120834088;0.7977305497885732;0.014894716877364397;0.7977791503853475;1.0101690285643519
44.74638;1.0445043008488046;0.8334238021460076;0.7977880724835797;-4.6010742062569256e-07;-3.540364220532914e-07;1.0448983512706507;1.0099444961920796;10.000851795708485;0.8336556133985359;0.01556313746337262;0.015560932211112504;0.7977293383108848;0.014894717383007346;0.7977795384128674;1.0101731643716019
44.75638;1.044506007893603;0.8334245042885008;0.7977889561159703;-4.5959534957881015e-07;-3.5360346601322167e-07;1.0449003957670784;1.009942942126257;10.000825085943916;0.8336537351952463;0.015563137694558865;0.01556087883732529;0.7977280855541394;0.014894717096537044;0.7977800507289714;1.0101771696557118
44.76638;1.044507590142089;0.8334251278446781;0.7977898499643152;-4.5907930020959386e-07;-3.531689191906815e-07;1.0449024426851958;1.0099415023286544;10.000797434158223;0.8336517925431527;0.015563139089204063;0.015560826130744469;0.7977267962504162;0.014894716039793907;0.797780684274528;1.010181043527386
44.77638;1.04450904103467;0.8334256755867709;0.797790749854135;-4.585575664192019e-07;-3.527295691695404e-07;1.0449044930126659;1.0099401657781897;10.000768890853557;0.8336497950263883;0.015563141702790224;0.015560774203614982;0.7977254754660987;0.014894714244064723;0.7977814360401134;1.0101847868024831
44.78638;1.0445103574140842;0.8334261504200033;0.7977916500892279;-4.580282093747042e-07;-3.5228205624965435e-07;1.044906546876531;1.0099389217980763;10.000739518988679;0.8336477524218291;0.01556314557545618;0.015560723160593272;0.7977241285056786;0.014894711751856925;0.7977823035714796;1.0101884018972354
44.79638;1.04451153854575;0.8334265553317527;0.797792543938081;-4.574893460991e-07;-3.518229403149471e-07;1.0449086031674628;1.0099377598107988;10.00070939050497;0.833645673967394;0.015563150736114686;0.01556067311347692;0.7977227610106544;0.014894708607562356;0.7977832854262659;1.0101918918142043
