time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
44.80638;1.0445125843752043;0.8334268937587163;0.7977934236642366;-4.569392983077639e-07;-3.513486665248532e-07;1.0449106591115913;1.0099366687895281;10.000678572175891;0.8336435684454058;0.015563157191820526;0.01556062418447587;0.797721379152969;0.014894704858967923;0.797784380121926;1.0101952595613624
44.81638;1.0445134943455539;0.8334271698276473;0.7977942806711001;-4.563763755354855e-07;-3.5085591043366207e-07;1.0449127095174593;1.009935639157825;10.000647109630176;0.8336414448331831;0.015563164919856681;0.01556057649601182;0.7977199886376111;0.014894700576926536;0.7977855847502318;1.0101985083891827
44.82638;1.044514268028728;0.8334273880996312;0.7977951064835858;-4.55798722530206e-07;-3.5034210482501296e-07;1.0449147466179858;1.0099346652797971;10.000615030244006;0.8336393123673819;0.015563173871994454;0.015560530153091149;0.7977185936438663;0.014894695858052689;0.7977868951438709;1.010201641886057
44.83638;1.0445149069733408;0.8334275540807314;0.7977958939932939;-4.552044898250591e-07;-3.498057775471316e-07;1.0449167616734563;1.0099337448393169;10.000582357202138;0.8336371801573792;0.015563183979583539;0.015560485233959432;0.7977171974914499;0.014894690802170197;0.7977883068507744;1.0102046635567916
44.84638;1.0445154162685966;0.8334276753708612;0.7977966371973346;-4.545922428893083e-07;-3.4924634515624106e-07;1.0449187468510894;1.0099328764161632;10.000549112849702;0.8336350566273893;0.01556319516136765;0.0155604418097602;0.7977158042173387;0.01489468550143728;0.7977898156835136;1.010207575693196
44.85638;1.0445158039735627;0.8334277615322586;0.7977973300139396;-4.5396134959758417e-07;-3.4866359895371386e-07;1.0449206954069856;1.009932058178488;10.00051531421671;0.8336329492665608;0.015563207337381302;0.015560399979208515;0.797714419288339;0.01489468004262154;0.7977914181072092;1.0102103770515003
44.86638;1.0445160787575645;0.8334278225428168;0.7977979663855902;-4.533118044198636e-07;-3.4805746778183304e-07;1.0449226009504482;1.0099312878614508;10.000480971879657;0.8336308652277689;0.015563220437942398;0.015560359880204594;0.7977130487779641;0.014894674491549551;0.7977931114973733;1.010213060839261
44.87638;1.0445162486949928;0.8334278678409778;0.7977985415122538;-4.526436357435644e-07;-3.47428041094998e-07;1.0449244574896952;1.0099305635660876;10.0004460930695;0.8336288115695646;0.0155632343924918;0.015560321669297116;0.7977116982348161;0.014894668867884073;0.7977948933482447;1.0102156156383812
44.88638;1.0445163222568703;0.8334279068029977;0.7977990523277171;-4.519566682699707e-07;-3.4677567899692933e-07;1.0449262610485779;1.0099298848423979;10.000410689094434;0.8336267946967664;0.015563249104679601;0.015560285495955561;0.7977103725237297;0.014894663134026338;0.7977967596701998;1.0102180288695939
44.89638;1.0445163098734485;0.833427949159582;0.7977994967133035;-4.5125065160395445e-07;-3.461012326775669e-07;1.0449280120346371;1.0099292529925075;10.000374782253193;0.8336248203062898;0.015563264456649507;0.015560251496580442;0.7977090754578475;0.014894657184167675;0.7977987043908134;1.0102202897653938
44.90638;1.0445162242723882;0.8334280045332892;0.7977998729319226;-4.505254950680631e-07;-3.4540613837752686e-07;1.0449297157492712;1.009928670663306;10.00033840091928;0.8336228936211567;0.015563280347843744;0.015560219806109228;0.7977078081194249;0.01489465083623084;0.7978007200365793;1.0102223901129512
44.91638;1.0445160788573316;0.833428081323025;0.7978001799115075;-4.4978146412437457e-07;-3.4469230821073783e-07;1.0449313801652766;1.00992814171853;10.000301571909972;0.8336210189904933;0.0155632967141133;0.015560190566429728;0.7977065677598604;0.014894643859109444;0.797802798223661;1.0102243235060837
44.92638;1.0445158855889267;0.8334281848957317;0.7978004175245148;-4.4901902696935313e-07;-3.4396206742378863e-07;1.0449330132646015;1.009927671167535;10.000264322383714;0.8336191995733845;0.015563313515955838;0.015560163916155131;0.7977053491328376;0.01489463602363621;0.797804930005229;1.0102260848278548
44.93638;1.04451565394307;0.8334283168180097;0.7978005864237656;-4.4823865039801334e-07;-3.432179324490622e-07;1.0449346214948225;1.0099272641107275;10.000226679850703;0.8336174373388572;0.015563330729451966;0.015560139967390566;0.7977041469847013;0.014894627134354604;0.7978071066998097;1.0102276704231965
44.94638;1.04451539040729;0.8334284767551438;0.7978006872595522;-4.47441111676444e-07;-3.424619584126194e-07;1.0449362094867463;1.0099269241781812;10.000188665111192;0.8336157327772588;0.015563348343298219;0.015560118786865647;0.7977029577255155;0.014894617031351356;0.7978093204179239;1.010229077489788
44.95638;1.0445150982812363;0.8334286650218036;0.7978007195578001;-4.4662818438431976e-07;-3.4169515622940495e-07;1.0449377806127085;1.0099266530407658;10.000150281264462;0.8336140852455437;0.015563366353919311;0.015560100391797258;0.7977017794964243;0.014894605588527737;0.7978115638536009;1.0102303027026527
44.96638;1.0445147781004287;0.8334288829955562;0.7978006811413205;-4.458032125955509e-07;-3.409176194064314e-07;1.0449393368422482;1.0099264508512271;10.00011150001571;0.8336124947220586;0.015563384760880579;0.015560084751862928;0.7977006107744731;0.014894592718326544;0.7978138301553674;1.0102313418504312
44.97638;1.0445144281466967;0.8334291315224754;0.7978005685471736;-4.449711299809529e-07;-3.4012903732531154e-07;1.044940877813345;1.0099263164637007;10.000072265295453;0.8336109638107494;0.015563403555953688;0.015560071795404817;0.7976994490179932;0.014894578368628814;0.7978161136483334;1.0102321904682188
44.98638;1.0445140450238524;0.8334294100987687;0.7978003780938123;-4.4413773510869195e-07;-3.3932879561572586e-07;1.0449424011347823;1.0099262479305178;10.00003252707452;0.8336094976896123;0.015563422706162417;0.015560061436597477;0.7976982909006192;0.014894562523417747;0.7978184106946279;1.0102328444933089
44.99638;1.044513624519954;0.8334297181239596;0.7978001068816724;-4.433087606707131e-07;-3.3851586088773813e-07;1.0449439037581043;1.0099262434286689;9.999992274533872;0.8336081012829722;0.015563442146011512;0.015560053602121763;0.7976971336316196;0.014894545216105127;0.7978207196043023;1.010233300428716
45.00638;1.044513161824476;0.8334300561485247;0.7977997534321678;-4.424893621797461e-07;-3.3768912740143344e-07;1.0449453822909576;1.0099263015016646;9.99995154022226;0.8336067766895401;0.015563461788920511;0.01556004822021146;0.7976959754221854;0.014894526529203242;0.7978230398863109;1.010233555267178
45.01638;1.0445126512771767;0.833430425966088;0.797799318192757;-4.4168400013304434e-07;-3.368479204472954e-07;1.0449468325972562;1.0099264214177834;9.9999103886654;0.8336055232279085;0.015563481550588988;0.015560045202763006;0.7976948148605896;0.014894506568965921;0.7978253708903518;1.0102336076153302
45.02638;1.0445120879173464;0.8334308303662419;0.7977988038650711;-4.4089644739145364e-07;-3.3599205683591704e-07;1.0449482494650588;1.0099266042846209;9.999868907207006;0.8336043391701923;0.01556350135960556;0.015560044463346237;0.7976936506737314;0.014894485433741965;0.797827710117831;1.0102334592366167
45.03638;1.0445114705693017;0.8334312724100857;0.7977982152405874;-4.4012960281472647e-07;-3.3512173730064995e-07;1.0449496260432707;1.0099268530786012;9.999827199935112;0.8336032234061793;0.015563521144536024;0.015560045942244034;0.797692482194968;0.014894463204254055;0.7978300529716376;1.0102331141964156
45.04638;1.0445108030094272;0.8334317541868062;0.7977975586737203;-4.393851629884457e-07;-3.3423772788134034e-07;1.0449509542938322;1.0099271714033362;9.999785378164107;0.8336021750074498;0.015563540814169882;0.015560049596529454;0.797691310030027;0.014894439961572355;0.7978323941257721;1.0102325765686375
45.05638;1.0445100927077218;0.8334322763136427;0.7977968410969001;-4.3866368093606235e-07;-3.3334167829536827e-07;1.0449522261455713;1.009927562367712;9.999743542101207;0.8336011910114637;0.015563560248151012;0.015560055366213259;0.7976901361529668;0.014894415796736143;0.7978347288532889;1.0102318503831462
45.06638;1.0445093495861004;0.8334328381928853;0.7977960686419582;-4.379649533299411e-07;-3.324360778770446e-07;1.0449534338709847;1.0099280274209044;9.999701766912045;0.8336002657768626;0.015563579306975458;0.015560063153391649;0.7976889628122412;0.014894390796943388;0.7978370531915907;1.0102309411528865
45.07638;1.0445085850190168;0.8334334378612087;0.7977952460049484;-4.372882597681666e-07;-3.3152374786132926e-07;1.0449545709478305;1.0099285652428787;9.999660107215329;0.8335993923010973;0.015563597853774709;0.015560072826070472;0.7976877916203968;0.014894365035500547;0.7978393630127194;1.0102298549541144
45.08638;1.0445078099909504;0.8334340719380916;0.7977943767906737;-4.366323953324044e-07;-3.3060741588223205e-07;1.0449556333167318;1.009929171548723;9.99961860749837;0.8335985628911652;0.015563615777768703;0.015560084225151446;0.7976866241489184;0.014894338584064639;0.797841653507335;1.0102285956675692
45.09638;1.0445070329995334;0.8334347367077706;0.7977934637671096;-4.3599574854609264e-07;-3.296894696432565e-07;1.0449566189525155;1.0099298396768805;9.999577305004138;0.8335977692563157;0.015563633022972395;0.015560097169355254;0.7976854630570421;0.014894311537248198;0.797843919873824;1.0102271638031197
45.10638;1.0445062590893266;0.8334354295003834;0.7977925086084234;-4.3537658859750655e-07;-3.287716700552022e-07;1.0449575265762339;1.0099305617547525;9.999536234207543;0.8335970031488358;0.01556364959932798;0.015560111473479413;0.7976843125277776;0.014894284015195438;0.7978461584714873;1.0102255571353886
45.11638;1.0445054906171178;0.8334361492254154;0.7977915120071976;-4.347731911256939e-07;-3.278551943538454e-07;1.0449583555165096;1.0099313299803585;9.999495442943452;0.8335962567597107;0.015563665556927586;0.01556012697241457;0.7976831777332719;0.014894256138065758;0.797848367598057;1.0102237723022154
45.12638;1.044504728967647;0.8334368962208467;0.7977904752354754;-4.3418360680948476e-07;-3.269410290384323e-07;1.044959106317848;1.0099321370177154;9.999455012533133;0.8335955225882824;0.0155636809547088;0.015560143535475919;0.797682063961189;0.01489422801120392;0.7978505473304224;1.0102218064805746
45.13638;1.0445039756275072;0.8334376719780247;0.7977894019470135;-4.3360565198582594e-07;-3.2603022461437394e-07;1.0449597808960536;1.0099329761125821;9.999415066450675;0.8335947933463232;0.015563695848328195;0.015560161068496512;0.7976809758824541;0.01489419972944238;0.7978526995821023;1.0102196584748662
45.14638;1.0445032326715733;0.8334384791103489;0.7977882980574402;-4.3303732642989453e-07;-3.251239189352515e-07;1.0449603823249414;1.0099338411798404;9.999375757894096;0.8335940621619666;0.015563710295786189;0.015560179501274127;0.797679916377386;0.014894171382163321;0.7978548293949216;1.0102173298977637
45.15638;1.0445025034369364;0.8334393211646983;0.7977871707289008;-4.3247720194664733e-07;-3.2422326841014063e-07;1.0449609147113845;1.0099347256175981;9.999337242784698;0.8335933229851057;0.015563724369197895;0.015560198766625077;0.7976788856439068;0.014894143063347652;0.797856945733143;1.010214825519159
45.16638;1.0445017916493062;0.8334402016368466;0.7977860281169357;-4.3192426122081134e-07;-3.233294276255197e-07;1.0449613827132342;1.0099356216322657;9.999299655343725;0.8335925703663952;0.015563738146881953;0.01556021878902565;0.7976778821536472;0.014894114880326086;0.7978590603289495;1.0102121516735714
45.17638;1.0445010986379495;0.8334411229579004;0.7977848787875836;-4.3137714773235137e-07;-3.2244374113034644e-07;1.0449617908554338;1.0099365221852952;9.999263100705402;0.8335917985117158;0.015563751687457971;0.01556023948885262;0.7976769044606332;0.014894086945007354;0.7978611854191877;1.0102093151910143
45.18638;1.0445004225670973;0.8334420863014061;0.7977837304406153;-4.308339406216864e-07;-3.2156816147778597e-07;1.0449621445602315;1.0099374229246731;9.999227664492226;0.8335910005717659;0.015563765022822204;0.015560260795001465;0.7976759521651544;0.014894059365561553;0.7978633318423183;1.0102063242374213
45.19638;1.0444997603030228;0.8334430920070361;0.7977825895650171;-4.302931255667279e-07;-3.2070567287781237e-07;1.044962451982521;1.0099383221288663;9.999193417600868;0.8335901687849061;0.015563778178645701;0.015560282659675056;0.7976750262605865;0.01489403225282624;0.7978655081162166;1.0102031886864273
45.20638;1.0444991080329278;0.833444140608976;0.7977814620326974;-4.297544214440045e-07;-3.1986023494783835e-07;1.044962723062722;1.009939219699568;9.999160408807567;0.8335892955613714;0.01556379119530721;0.01556030506660502;0.7976741291372801;0.014894005719457745;0.7978677203112045;1.010199919076224
45.21638;1.0444984611096941;0.8334452339058221;0.7977803533256804;-4.2921853432778995e-07;-3.190360530252905e-07;1.0449629672412282;1.0099401154040688;9.99912865985181;0.8335883750022338;0.015563804131192628;0.015560328019377498;0.7976732640819536;0.014893979866324266;0.7978699723089548;1.0101965255572263
45.22638;1.0444978159724407;0.8334463744367829;0.7977792686977955;-4.286867622122659e-07;-3.1823677855685135e-07;1.044963192818204;1.0099410072030994;9.999098163750165;0.8335874040241776;0.015563817049446732;0.015560351512142766;0.797672434768945;0.01489395478153969;0.7978722657211729;1.0101930176368383
45.23638;1.0444971730860944;0.8334475635381017;0.7977782134356087;-4.2816087775082525e-07;-3.1746511034239215e-07;1.0449634064624915;1.0099418911033367;9.99906888859122;0.8335863823787113;0.015563830008873323;0.015560375511438235;0.7976716448857823;0.014893930550440646;0.7978745993384869;1.010189404385813
45.24638;1.0444965380623414;0.8334488004678576;0.7977771925229379;-4.2764278176436726e-07;-3.167226906808175e-07;1.044963612569514;1.0099427617179115;9.999040793844594;0.8335853114108284;0.01556384306734271;0.015560399965810602;0.7976708978891316;0.014893907254637663;0.7978769695090635;1.0101856946237957
45.25638;1.0444959197200467;0.8334500835507938;0.7977762106732815;-4.2713425883168866e-07;-3.1601033362773387e-07;1.0449638135225634;1.009943612507806;9.999013844628257;0.8335841926203594;0.015563856260520113;0.015560424825379188;0.7976701972849519;0.014893884965825395;0.7978793719494682;1.0101818971741456
45.26638;1.0444953275464928;0.8334514114199927;0.7977752731295769;-4.2663730566814767e-07;-3.153286367392542e-07;1.0449640093620072;1.0099444361273187;9.998988010816648;0.8335830272778122;0.015563869550404749;0.015560450052573796;0.7976695472729516;0.014893863745613349;0.7978818033728472;1.010178020973654
45.27638;1.0444947714414103;0.8334527827855869;0.797774385568083;-4.261542977014556e-07;-3.146787876333851e-07;1.0449641967530312;1.009945225422485;9.998963261828965;0.8335818166153306;0.01556388280333088;0.015560475619589946;0.7976689534374561;0.01489384365069668;0.7978842617641397;1.0101740747215429
45.28638;1.0444942621170399;0.8334541954080008;0.7977735531761683;-4.2568737378620343e-07;-3.140633483050932e-07;1.0449643691077959;1.0099459748967725;9.998939567597317;0.8335805618273633;0.015563895826703159;0.015560501493818626;0.7976684226218361;0.014893824733770227;0.7978867458431638;1.0101700663060402
45.29638;1.0444938098043879;0.8334556453033984;0.7977727808976819;-4.252376527154915e-07;-3.1348653802004723e-07;1.0449645177186546;1.009946681513618;9.998916902961303;0.8335792645758158;0.015563908421188427;0.015560527619689032;0.7976679611413804;0.014893807026168117;0.7978892546592284;1.0101660024226489
45.30638;1.044493422874959;0.8334571264724254;0.7977720749238675;-4.2480500921526427e-07;-3.1295350237782e-07;1.0449646324178405;1.0099473442748492;9.998895251455389;0.8335779283258076;0.015563920401071345;0.015560553915986985;0.7976675729560962;0.01489379051908064;0.7978917869829388;1.0101618889259654
45.31638;1.044493108365005;0.8334586317582829;0.797771443199715;-4.2438849074207967e-07;-3.124689624989505e-07;1.0449647016061323;1.0099479633228257;9.998874600919399;0.833576559718453;0.015563931595871893;0.015560580291573029;0.7976672595578571;0.014893775164779724;0.7978943406168479;1.0101577318586634
45.32638;1.044492872697548;0.8334601543291272;0.7977708941083755;-4.2398702636270293e-07;-3.1203634607767034e-07;1.0449647129385942;1.0099485391937413;9.998854932175979;0.8335751686586447;0.015563941858640228;0.015560606652744549;0.7976670206585942;0.014893760887241342;0.7978969130028604;1.010153538266375
45.33638;1.044492721001623;0.8334616877399429;0.7977704352442195;-4.2359967419118184e-07;-3.116577965826691e-07;1.0449646551911815;1.0099490724088913;9.998836218418766;0.8335737668174689;0.015563951070545302;0.015560632895945536;0.7976668544039918;0.014893747593910628;0.7978995022163786;1.0101493162222805
45.34638;1.0444926561775707;0.833463225498335;0.7977700735695016;-4.232251864811435e-07;-3.113343781482669e-07;1.0449645198232513;1.0099495638872216;9.998818434777956;0.8335723664876893;0.015563959137080854;0.01556065889891879;0.7976667573007935;0.014893735181272688;0.7979021066108253;1.0101450744112692
45.35638;1.0444926784348247;0.8334647627646093;0.7977698156045495;-4.228619714672407e-07;-3.1106608574771233e-07;1.0449643013384535;1.0099500162470507;9.99880156151826;0.8335709805505379;0.015563965988776619;0.015560684515970933;0.7976667246960778;0.014893723533948374;0.7979047237984579;1.0101408219602148
45.36638;1.0444927855744435;0.8334662987563999;0.7977696662816411;-4.225088556438691e-07;-3.108522369831382e-07;1.0449639974846288;1.00995043432347;9.998785582949573;0.8335696217833747;0.015563971591888888;0.015560709587199748;0.7976667520406865;0.014893712537026375;0.7979073501128637;1.0101365682369454
45.37638;1.044492974661055;0.8334678367906805;0.797769627412599;-4.221654380308724e-07;-3.1069222643529744e-07;1.044963609362526;1.0099508240443016;9.998770489836634;0.8335683012319135;0.015563975949343162;0.015560733948855878;0.7976668362039107;0.01489370209473059;0.7979099806598574;1.0101323218079634
45.38638;1.0444932437546128;0.8334693819030101;0.7977696972079783;-4.218316893607298e-07;-3.1058580543013355e-07;1.0449631406661253;1.009951191329104;9.998756279937634;0.833567027734307;0.015563979073761705;0.015560757433162101;0.797666975918103;0.014893692128392456;0.7979126100927306;1.0101280898456122
45.39638;1.0444935916595477;0.8334709382513303;0.7977698709463565;-4.2150774753785263e-07;-3.105330384328314e-07;1.0449625969929452;1.0099515415669014;9.998742954733263;0.8335658092920791;0.01556398096472634;0.015560779887857878;0.7976671706707705;0.014893682555269128;0.7979152344998559;1.010123879279409
45.40638;1.0444940166392078;0.8334725084428841;0.7977701422271045;-4.211940659354946e-07;-3.105343031137813e-07;1.0449619858628716;1.0099518791681839;9.99873051561443;0.8335646547001477;0.015563981617677039;0.015560801208734145;0.7976674187399446;0.014893673276156644;0.7979178530964363;1.0101196980562643
45.41638;1.044494515843219;0.833474094965345;0.7977705040566683;-4.2089139126280846e-07;-3.105899171223394e-07;1.044961316253726;1.0099522080766905;9.998718961026634;0.8335635738954462;0.015563981036963295;0.01556082132709835;0.7976677162918585;0.0148936641838761;0.7979204672998518;1.01011555540262
45.42638;1.0444950850661248;0.8334757015309272;0.7977709493922355;-4.206005047467475e-07;-3.106995586123293e-07;1.0449605979422538;1.0099525332569965;9.998708285437425;0.8335625768185091;0.01556397922841894;0.01556084015655037;0.7976680578024392;0.014893655178203307;0.7979230776007618;1.0101114611495714
45.43638;1.0444957193752238;0.8334773327562737;0.7977714713895462;-4.203219332021707e-07;-3.1086201748824713e-07;1.044959841686785;1.0099528616145395;9.998698479275518;0.8335616723165923;0.01556397617481539;0.015560857563737724;0.7976684368861974;0.014893646172035969;0.7979256815889837;1.0101074246614248
45.44638;1.044496415583227;0.8334789936050861;0.7977720634760104;-4.200559231264183e-07;-3.110753055941245e-07;1.044959058627181;1.009953201330687;9.998689532740423;0.8335608681240522;0.015563971811291112;0.01556087338400308;0.7976688473697761;0.014893637079616467;0.7979282746059154;1.0101034551848147
45.45638;1.0444971737640574;0.8334806901900123;0.7977727191998718;-4.198027455169268e-07;-3.1133703170271813e-07;1.044958258536754;1.0099535600458904;9.99868144307407;0.8335601712083733;0.015563966032296244;0.01556088745285023;0.7976692840141621;0.01489362780056758;0.7979308512110588;1.0100995629254872
45.46638;1.0444979958383565;0.8334824306229907;0.7977734320824486;-4.1956288913541206e-07;-3.116446690903939e-07;1.044957449340712;1.0099539435663634;9.998674223216748;0.8335595879807309;0.015563958730852053;0.015560899626598264;0.7976697417035767;0.014893618218603398;0.7979334063880406;1.010095758010347
45.47638;1.0444988840074847;0.8334842241525151;0.7977741961564926;-4.1933689461269885e-07;-3.119953828622414e-07;1.0449566376401704;1.009954355654854;9.998667909878243;0.8335591242511596;0.01556394982097689;0.015560909781258408;0.7976702137873435;0.014893608204798122;0.7979359364480688;1.0100920478180864
45.48638;1.04449984054252;0.8334860793860772;0.7977750069334454;-4.191249807714685e-07;-3.1238581278664994e-07;1.044955828393701;1.0099547980898516;9.998662557869102;0.8335587850829587;0.015563939228290673;0.015560917795112298;0.7976706920492405;0.0148935976211821;0.7979384388827978;1.0100884355648587
45.49638;1.0445008677675676;0.8334880031208171;0.7977758617570528;-4.1892687228854245e-07;-3.128121965235937e-07;1.0449550243223114;1.0099552713984759;9.998658221299685;0.8335585749990667;0.015563926879381493;0.015560923536634392;0.7976711685857609;0.014893586326618686;0.7979409114933078;1.0100849207202853
45.50638;1.0445019677906253;0.8334899999698863;0.7977767597266967;-4.1874220106402457e-07;-3.132707067031176e-07;1.0449542258311288;1.0099557768584095;9.998654945060318;0.8335584985350506;0.015563912700608461;0.015560926874265177;0.79767163732172;0.01489357417235994;0.7979433516234794;1.0100814999975074
45.51638;1.0445031421130444;0.8334920723901583;0.7977777011393967;-4.18570961916719e-07;-3.1375771409899797e-07;1.0449534310265438;1.0099563181592501;9.998652772910136;0.833558560378053;0.015563896635990827;0.015560927697681038;0.7976720942878076;0.014893560993141616;0.7979457554096858;1.0100781685919125
45.52638;1.0445043920563373;0.8334942210675699;0.7977786862427855;-4.184134636114882e-07;-3.142697422969068e-07;1.0449526361740948;1.0099569010846745;9.998651748194497;0.8335587644642184;0.015563878682523031;0.015560925929228957;0.7976725373428369;0.014893546614686629;0.7979481177068001;1.010074921277653
45.53638;1.0445057199760066;0.8334964456553595;0.7977797142719473;-4.182701972677412e-07;-3.1480314241070817e-07;1.044951836869676;1.009957532623315;9.998651893630367;0.8335591130219405;0.015563858903450469;0.015560921528324254;0.7976729653848877;0.014893530872129489;0.7979504330720464;1.0100717523613791
45.54638;1.0445071292665575;0.8334987451925898;0.7977807831234097;-4.181420201383685e-07;-3.153538306639065e-07;1.0449510289818111;1.009958221022297;9.998653194161877;0.8335596069558524;0.015563837414677035;0.015560914493505964;0.7976733770369;0.014893513616429233;0.7979526964575695;1.0100686549551439
45.55638;1.0445086232541574;0.8335011175259625;0.7977818892079612;-4.1803045908865816e-07;-3.159174701401891e-07;1.0449502093356315;1.0099589749867974;9.998655604672654;0.8335602467063583;0.015563814366084276;0.015560904841921772;0.7976737700796068;0.014893494710224478;0.7979549029393651;1.0100656211589514
45.56638;1.0445102040732883;0.8335035581244898;0.7977830274003143;-4.1793768193892046e-07;-3.1649001539096754e-07;1.0449493766154072;1.0099598012370692;9.998659067984148;0.8335610318781124;0.01556378990867668;0.015560892572935104;0.7976741424954972;0.014893474036243992;0.7979570471423675;1.0100626435734716
45.57638;1.044511871138147;0.8335060595944976;0.7977841917747577;-4.1786602650242e-07;-3.1706819525830453e-07;1.044948531967362;1.0099607033820115;9.998663522916814;0.8335619603407766;0.01556376415427732;0.01556087766252111;0.7976744934750166;0.014893451519786586;0.7979591228810945;1.010059716864938
45.58638;1.0445136205722088;0.8335086128769424;0.7977853770736435;-4.1781758280084645e-07;-3.176496000258399e-07;1.0449476785892484;1.009961682925711;9.998668906391183;0.8335630277930953;0.015563737166793948;0.015560860095900362;0.7976748232966827;0.014893427139905952;0.7979611232581222;1.0100568375668102
45.59638;1.0445154469656908;0.8335112091343644;0.7977865795311317;-4.177941342282818e-07;-3.182321809162145e-07;1.0449468201152075;1.009962739722718;9.99867516092284;0.8335642276676449;0.015563709001825859;0.015560839884466302;0.7976751335395352;0.014893400923133248;0.7979630415630087;1.0100540021950417
45.60638;1.0445173450062977;0.8335138401412978;0.79778779715129;-4.177974296638036e-07;-3.188137533831967e-07;1.0449459588459287;1.0099638717655255;9.998682238352846;0.8335655516774094;0.015563679751623996;0.015560817046046671;0.7976754278745217;0.014893372932738626;0.7979648726428736;1.0100512065972072
45.61638;1.0445193089317426;0.8335164967749663;0.7977890298419764;-4.178295028426647e-07;-3.193924102085508e-07;1.0449450947564833;1.0099650759928545;9.998690087864183;0.8335669901335957;0.01556364954471139;0.015560791596053815;0.7976757120243766;0.01489334325019137;0.7979666135148008;1.0100484482770178
45.62638;1.0445213315471105;0.8335191675378611;0.797790279031622;-4.1789256554807207e-07;-3.1996737303426214e-07;1.0449442249428278;1.0099663497314717;9.99869865010873;0.8335685316766152;0.01556361851517275;0.015560763568039803;0.7976759928478739;0.014893311948080506;0.7979682631196025;1.010045729273882
45.63638;1.044523404806257;0.8335218390372713;0.797791548273319;-4.179887179916454e-07;-3.2053924898847205e-07;1.0449433438879543;1.009967691642028;9.998707870470376;0.8335701641204265;0.015563586780670104;0.01556073302283527;0.7976762771518069;0.014893279076378657;0.7979698221300162;1.0100430562927112
45.64638;1.0445255210774;0.8335244980527926;0.7977928446079938;-4.181198577935962e-07;-3.211096130585744e-07;1.044942445063141;1.0099691011010086;9.998717703515346;0.8335718760440046;0.015563554454564017;0.015560700036200543;0.7976765708456216;0.014893244679454945;0.7979712926403583;1.0100404382978194
45.65638;1.0445276736207725;0.8335271331340659;0.7977941776771967;-4.18287516844532e-07;-3.216802405196838e-07;1.0449415225172456;1.0099705764535953;9.998728100949954;0.8335736573515777;0.015563521682274642;0.015560664704618999;0.797676879333346;0.014893208825351823;0.7979726772881317;1.0100378850537477
45.66638;1.044529857058206;0.8335297349236642;0.797795556986421;-4.1849264162512486e-07;-3.222524041381248e-07;1.0449405714105493;1.009972114505316;9.998738999518915;0.8335754989703871;0.015563488644892577;0.015560627169640209;0.7976772082887194;0.014893171619236242;0.7979739783273454;1.0100354075183327
45.67638;1.04453206793719;0.8335322961721845;0.7977969898531342;-4.1873556165268467e-07;-3.2282671937362363e-07;1.0449395884884838;1.0099737117995913;9.998750309533662;0.8335773926473966;0.015563455524612238;0.015560587614968016;0.7976775631849383;0.014893133202914058;0.7979751970643992;1.0100330168262004
45.68638;1.0445343040338013;0.8335348117963295;0.797798480435884;-4.190159990287212e-07;-3.2340343847634346e-07;1.0449385728156957;1.0099753657479675;9.998761911949686;0.8335793312092038;0.015563422479232855;0.015560546243183248;0.797677948214555;0.014893093741055205;0.7979763338231012;1.010030721983336
45.69638;1.0445365632859005;0.8335372783532642;0.7978000293971915;-4.193331892086909e-07;-3.239826719118034e-07;1.04493752535105;1.0099770743701655;9.998773677821239;0.8335813086015793;0.015563389638436396;0.015560503278399794;0.7976783664598114;0.014893053396117354;0.7979773889590585;1.0100285297856948
45.70638;1.0445388436794192;0.8335396932474364;0.7978016340357806;-4.1968630773124843e-07;-3.2456416224371255e-07;1.0449364469275333;1.0099788359281052;9.998785489084225;0.8335833188645906;0.015563357120109452;0.015560458978989668;0.797678821115073;0.014893012317372594;0.7979783642065702;1.0100264461632724
45.71638;1.0445411434818732;0.8335420541987936;0.7978032887552244;-4.200746021667908e-07;-3.251467809144844e-07;1.0449353365130218;1.0099806495085606;9.998797237417506;0.833585355041993;0.015563325054894384;0.015560413626823134;0.7976793157570067;0.014892970635984819;0.7979792625719886;1.0100244766077127
45.72638;1.0445434614805593;0.8335443583417799;0.7978049862228553;-4.204966770714693e-07;-3.2572834195870816e-07;1.0449341915679105;1.0099825154505675;9.998808825425675;0.8335874093185313;0.015563293597229895;0.01556036751629088;0.797679853398737;0.014892928445978726;0.7979800870080138;1.0100226262393752
45.73638;1.0445457970140035;0.8335466013401995;0.797806719482724;-4.2094974577851735e-07;-3.2630585977328563e-07;1.0449330092411921;1.0099844349314728;9.998820184779794;0.8335894742327732;0.015563262927598425;0.015560320953376058;0.7976804361178661;0.014892885794300684;0.7979808395626122;1.0100208996035636
45.74638;1.044548149190853;0.8335487780306937;0.797808483930739;-4.2142977669981096e-07;-3.268760805521268e-07;1.044931786710899;1.0099864084269503;9.998831283293987;0.8335915441152203;0.015563233248286486;0.015560274242593508;0.7976810657654476;0.014892842690402973;0.7979815213905868;1.010019299783832
45.75638;1.0445505167804923;0.8335508836350062;0.7978102776875147;-4.2193216400019035e-07;-3.2743603520238644e-07;1.044930521852395;1.009988433491936;9.998842114366727;0.8335936151207933;0.015563204763633579;0.015560227671875477;0.7976817441549521;0.014892799117719317;0.7979821334560786;1.0100178274657707
45.76638;1.0445528999695206;0.8335529135919346;0.7978121006996032;-4.2245223304232e-07;-3.279831446060968e-07;1.0449292145430706;1.0099905043398578;9.9988526856036;0.8335956836761672;0.015563177655921991;0.015560181517058829;0.7976824725039411;0.014892755041463339;0.7979826775115133;1.0100164804116627
45.77638;1.0445553013845794;0.8335548628770538;0.7978139539909225;-4.229855092540645e-07;-3.285150651958194e-07;1.0449278667426254;1.0099926138145174;9.99886301129885;0.8335977460319318;0.01556315207505958;0.015560136055926892;0.7976832516852417;0.014892710418388286;0.7979831560554158;1.0100152541280103
45.78638;1.0445577248662952;0.8335567260951617;0.7978158392271848;-4.235278285018578e-07;-3.290297797715086e-07;1.044926481447206;1.0099947555180426;9.998873114502015;0.833599799487663;0.015563128143975914;0.015560091575991898;0.7976840828507767;0.014892665214173758;0.7979835714903585;1.0100141433433685
45.79638;1.0445601742354134;0.8335584981213993;0.7978177578505159;-4.240752436779427e-07;-3.2952586215960646e-07;1.0449250622288648;1.009996924967565;9.998883043188314;0.8336018424911685;0.015563105962896177;0.01556004837885195;0.7976849669719709;0.01489261941959261;0.7979839261155971;1.0100131422155252
45.80638;1.0445626539084794;0.8335601748744093;0.7978197099471548;-4.24623893643701e-07;-3.300026409091887e-07;1.0449236131012942;1.0099991198166212;9.998892882377188;0.8336038725077934;0.015563085601032952;0.01556000677160682;0.7976859037519085;0.014892573040941845;0.7979842227927866;1.0100122438291914
45.81638;1.044565170054956;0.8335617530594984;0.7978216940487118;-4.251699761196493e-07;-3.304600548221576e-07;1.0449221375541946;1.0100013388733795;9.998902741411928;0.8336058836984845;0.01556306708679032;0.015559967035811634;0.7976868909049644;0.014892526072831001;0.7979844648426694;1.0100114404197662
45.82638;1.044567729460348;0.8335632284671384;0.7978237084240082;-4.2570958988630183e-07;-3.308981633327941e-07;1.044920638038282;1.0100035802993874;9.998912728742143;0.8336078668484164;0.015563050409084263;0.015559929409968245;0.7976879240172566;0.014892478491998309;0.7979846547483933;1.0100107237591651
45.83638;1.0445703375181004;0.8335645949262236;0.7978257526446877;-4.2623839135120106e-07;-3.313167412072158e-07;1.0449191175799244;1.010005840295017;9.998922935116049;0.8336098113834328;0.015563035531213111;0.015559894105622063;0.7976889972693266;0.014892430261125508;0.7979847927556307;1.0100100854145735
45.84638;1.044572998941287;0.8335658455350071;0.7978278277780277;-4.2675156657370505e-07;-3.3171529343436716e-07;1.0449175817913867;1.0100081132754317;9.998933428050318;0.8336117070713641;0.015563022408648949;0.015559861320784383;0.7976901047609507;0.014892381320865492;0.7979848768733437;1.0100095161118225
45.85638;1.0445757187912628;0.8335669751078004;0.797829934931021;-4.272444627687292e-07;-3.320930537274223e-07;1.044916038476723;1.0100103935025038;9.998944257564485;0.8336135443537416;0.015563010992967231;0.015559831240648532;0.7976912406600732;0.014892331598814357;0.797984904164512;1.0100090048326968
45.86638;1.0445785008484112;0.8335679811733648;0.7978320733605133;-4.2771343982960465e-07;-3.324487728171838e-07;1.0449144955684053;1.0100126770277582;9.998955465631576;0.8336153144093791;0.015563001212649709;0.01555980404369774;0.7976923978208798;0.014892281037619765;0.7979848716553903;1.0100085401741612
45.87638;1.044581346035609;0.8335688628346255;0.7978342395206722;-4.2815620865738195e-07;-3.3278079215129057e-07;1.0449129596119537;1.0100149628347017;9.998967087590858;0.8336170093004288;0.015562992949473945;0.015559779894893794;0.7976935676105271;0.014892229607685709;0.7979847761180234;1.010008112569306
45.88638;1.044584252846048;0.833569620054009;0.7978364272880247;-4.2857150664759024e-07;-3.3308750296042924e-07;1.044911434738073;1.0100172533899985;9.9989791463967;0.8336186214117401;0.0155629860371243;0.015559758917202522;0.7976947417033994;0.014892177296769352;0.7979846138204443;1.010007714700383
45.89638;1.044587218176944;0.8335702542581899;0.7978386288378015;-4.2895868408422174e-07;-3.3336781130643627e-07;1.0449099223682328;1.0100195546537685;9.998991652108229;0.8336201429321436;0.015562980282089878;0.015559741175249947;0.7976959130356461;0.014892124096964303;0.7979843810879683;1.0100073410000825
45.90638;1.0445902371961076;0.8335707684552676;0.7978408362569089;-4.2931776569486197e-07;-3.3362122105375353e-07;1.0449084229333245;1.0100218748429195;9.99900461470322;0.8336215666594143;0.015562975489195817;0.015559726693843375;0.7976970753101293;0.01489207001189512;0.7979840748232176;1.010006987339429
45.91638;1.0445933028386678;0.8335711660031397;0.7978430433446541;-4.2964978079622763e-07;-3.3384747879703857e-07;1.0449069381419405;1.010024222982376;9.999018057215675;0.8336228875173778;0.015562971477439028;0.01555971548962752;0.7976982225026426;0.014892015074192409;0.797983692422105;1.0100066509429773
45.92638;1.0445964058384851;0.8335714489069764;0.7978452452104232;-4.299566945452868e-07;-3.340462344504576e-07;1.0449054713320736;1.0100266086111895;9.999032019126075;0.8336241033004644;0.015562968077440615;0.015559707573956229;0.797699348401786;0.014891959350794461;0.7979832320802089;1.0100063311947627
45.93638;1.0445995350914847;0.8335716174534373;0.7978474357017814;-4.3024081822936125e-07;-3.342170259267749e-07;1.0449040259945348;1.0100290408362202;9.999046551444254;0.8336252141554535;0.01556296511703182;0.01555970292941057;0.797700446571621;0.014891902948139338;0.7979826935302048;1.010006031120411
45.94638;1.0446026782231914;0.8335716713804995;0.7978496059901472;-4.305042267214617e-07;-3.34359482051135e-07;1.0449026040767087;1.0100315258668795;9.999061701354934;0.8336262214123643;0.015562962411403949;0.015559701491206992;0.7977015112889636;0.014891846018100608;0.797982078148793;1.0100057573786116
45.95638;1.0446058222364563;0.8335716106904384;0.797851745368822;-4.307486302933211e-07;-3.3447361286255877e-07;1.0449012057200018;1.0100340664297962;9.999077497959773;0.8336271265157167;0.015562959762375796;0.015559703140081515;0.7977025388260851;0.014891788739007993;0.7979813891767823;1.0100055178484482
45.96638;1.0446089538714405;0.8335714354654926;0.797853842731778;-4.309754889254252e-07;-3.345598938055445e-07;1.0448998302332766;1.0100366636234726;9.999093948993295;0.8336279309470745;0.015562956973889833;0.01555970771336143;0.7977035279809152;0.014891731277385852;0.7979806326288276;1.0100053191077865
45.97638;1.044612059471793;0.8335711458764824;0.7978558880305638;-4.311859579731073e-07;-3.3461889493999717e-07;1.0448984768861185;1.0100393172049413;9.999111044785575;0.8336286371129177;0.015562953887668107;0.015559715036850172;0.7977044788110726;0.01489167376233896;0.7979798174413631;1.0100051660852667
45.98638;1.0446151246409245;0.8335707428779027;0.7978578732183335;-4.3138087016420196e-07;-3.346508379013207e-07;1.044897145383173;1.0100420239336891;9.999128771360732;0.8336292482334446;0.015562950401786253;0.01555972495148245;0.7977053904618062;0.014891616289901257;0.7979789547649901;1.0100050632746802
45.99638;1.0446181348853485;0.8335702280719129;0.7978597921386232;-4.315610695026801e-07;-3.346556191420687e-07;1.0448958362655;1.0100447772276602;9.999147122104127;0.8336297666637907;0.015562946438310077;0.01555973730982327;0.7977062602750852;0.014891558949128216;0.7979780572171157;1.010005015347338
46.00638;1.0446210772741458;0.8335696021489348;0.797861640277673;-4.317279753428521e-07;-3.346334077903168e-07;1.0448945511317695;1.0100475685504473;9.999166094398337;0.8336301925839817;0.015562941900147821;0.01555975195567147;0.7977070844689498;0.014891501844115449;0.7979771376789595;1.0100050268836676
46.01638;1.044623941477761;0.8335688643379212;0.7978634148883997;-4.3188400509971674e-07;-3.345853495676327e-07;1.0448932922817162;1.010050388630281;9.99918568801097;0.8336305240515318;0.015562936681531523;0.015559768724402569;0.7977078592595852;0.014891445093085317;0.7979762080719408;1.0100051024167969
46.02638;1.044626718729239;0.8335680141382004;0.7978651146330451;-4.3203250402913456e-07;-3.345135830783726e-07;1.0448920621932252;1.0100532281623036;9.999205915458887;0.8336307581783956;0.015562930716799865;0.01555978747138748;0.7977085818772818;0.014891388819406716;0.7979752788943457;1.0100052463640279
46.03638;1.0446293992773779;0.8335670535750245;0.7978667387109545;-4.321771525375257e-07;-3.3442065391916435e-07;1.044890863971852;1.0100560788394572;9.999226799908856;0.8336308928400302;0.015562923997267147;0.015559808098974963;0.7977092507734981;0.014891333157510556;0.7979743589480301;1.0100054620607133
46.04638;1.0446319713109093;0.8335659881830766;0.797868286170812;-4.323212121813938e-07;-3.343090779721483e-07;1.0448897012014269;1.0100589344965825;9.999248352780455;0.8336309277391604;0.01556291654600385;0.015559830562061552;0.797709864594864;0.014891278262193216;0.7979734552179003;1.0100057506329625
46.05638;1.0446344224220487;0.8335648262980906;0.7978697561506518;-4.3246713341958236e-07;-3.341812310092275e-07;1.0448885753043962;1.0100617915859327;9.999270558290842;0.8336308642016662;0.015562908394748557;0.015559854859658703;0.7977104215398422;0.014891224304425065;0.7979725731510074;1.0100061107662013
46.06638;1.0446367414752527;0.8335635776900081;0.7978711492276975;-4.326166713796481e-07;-3.3403956151901175e-07;1.0448874833018913;1.010064649119032;9.999293375180045;0.8336307047528;0.01556289957778104;0.015559881022874363;0.7977109198390463;0.014891171469590974;0.7979717167185089;1.0100065394419415
46.07638;1.0446389193855088;0.8335622524261043;0.7978724686985716;-4.327713227490372e-07;-3.3388689484930404e-07;1.04488641889901;1.0100675080875057;9.999316738668476;0.8336304531412183;0.015562890128743196;0.0155599091021179;0.7977113578909297;0.014891119967483851;0.7979708885999569;1.0100070331062672
46.08638;1.0446409491388962;0.8335608595385791;0.7978737207671166;-4.329328051207044e-07;-3.337263693120187e-07;1.0448853748493383;1.0100703702478633;9.999340560646068;0.8336301133219324;0.01556288007523313;0.015559939148766523;0.7977117341222306;0.014891070028310228;0.7979700909464013;1.0100075895702385
46.09638;1.0446428253825206;0.8335594057238483;0.7978749135226697;-4.331031616436505e-07;-3.3356118886858565e-07;1.0448843440711282;1.0100732371828698;9.99936473787978;0.8336296880548854;0.015562869437965017;0.015559971193878272;0.7977120474006968;0.01489102187802836;0.7979693256358135;1.0100082103061805
46.10638;1.044644543608841;0.8335578951876457;0.797876055299111;-4.332844458379189e-07;-3.3339442532873476e-07;1.0448833201424936;1.0100761098519853;9.999389166496785;0.833629179395481;0.015562858235996634;0.015560005247217146;0.7977122970753314;0.014890975722423788;0.7979685936620892;1.0100089009015862
46.11638;1.044646099626175;0.8335563303878046;0.797877153438374;-4.3347831358298716e-07;-3.332289720062033e-07;1.0448822979884713;1.0100789881345933;9.999413750712733;0.8336285896869235;0.015562846485652248;0.015560041310118648;0.7977124823837284;0.014890931748655703;0.7979678948147411;1.010009669422278
46.12638;1.0446474893642903;0.8335547124494879;0.7978782138039652;-4.336858044300015e-07;-3.3306795396062064e-07;1.0448812734536506;1.0100818702363354;9.99943838679912;0.8336279213651915;0.015562834195503725;0.015560079368963094;0.7977126024117221;0.014890890130920091;0.7979672281936105;1.0100105246491362
46.13638;1.0446487086952663;0.8335530417604878;0.7978792409672707;-4.339073717592216e-07;-3.329152424298983e-07;1.0448802419577938;1.0100847516155789;9.999462932223382;0.8336271762585108;0.015562821382782864;0.015560119379969319;0.7977126568231528;0.01489085104238434;0.7979665930494342;1.0100114748186821
46.14638;1.0446497537367916;0.8335513197189174;0.7978802385483339;-4.3414287879713075e-07;-3.3277537140266997e-07;1.0448791988203427;1.010087624086639;9.999487202829826;0.8336263549081968;0.015562808101284804;0.015560161275784263;0.7977126465017988;0.014890814673155011;0.7979659896756556;1.0100125272487632
46.15638;1.044650621569419;0.8335495498586735;0.7978812090886789;-4.343915205207799e-07;-3.3265294603159803e-07;1.0448781411318022;1.0100904761023062;9.999511002814247;0.8336254563951412;0.015562794438498994;0.01556020498134368;0.7977125735909047;0.014890781235761678;0.7979654203956282;1.0100136889313154
46.16638;1.0446513104502;0.8335477365449407;0.7978821538916538;-4.346520548942929e-07;-3.3255207872728876e-07;1.044877068941917;1.0100932939141152;9.9995341532755;0.8336244792499584;0.015562780486707648;0.01556025041334617;0.7977124411768578;0.014890750946497954;0.7979648900301084;1.010014966658331
46.17638;1.044651819346787;0.8335458829375126;0.7978830729352497;-4.3492326312588456e-07;-3.3247603682690357e-07;1.0448759853919578;1.0100960633938545;9.999556506361483;0.8336234228603032;0.015562766329616265;0.01556029747503194;0.797712253173517;0.014890723986163376;0.7979644052205986;1.0100163660174475
46.18638;1.0446521479575475;0.8335439904968812;0.797883964486098;-4.3520406884763537e-07;-3.3242706377883865e-07;1.0448748964821284;1.010098772044328;9.999577949796237;0.8336222878353392;0.015562752043858877;0.01556034606534685;0.7977120145600312;0.014890700461413638;0.7979639731652184;1.0100178902981785
46.19638;1.0446522970304264;0.8335420597118808;0.7978848253224844;-4.354932280350469e-07;-3.3240661608297254e-07;1.0448738112072948;1.0101014097702825;9.999598408758652;0.8336210750602717;0.015562737691068806;0.015560396099449975;0.7977117316981496;0.014890680396999608;0.7979636004039411;1.0100195398322902
46.20638;1.0446522677401227;0.8335400910158346;0.797885651960838;-4.357890479088747e-07;-3.3241598586869216e-07;1.0448727417960173;1.0101039681981179;9.999617848736865;0.8336197850429645;0.01556272331182816;0.015560447525530213;0.7977114123014007;0.01489066375833745;0.797963291563206;1.0100213115047982
46.21638;1.0446520612640218;0.8335380854389167;0.7978864415068293;-4.3608940132165884e-07;-3.3245659671755045e-07;1.0448717024901053;1.0101064397396726;9.999636271489063;0.8336184182197723;0.015562708930089268;0.015560500319126062;0.7977110644336352;0.01489065048047206;0.7979630486978164;1.0100231997457425
46.22638;1.0446516797200303;0.8335360444407952;0.7978871916872481;-4.3639192275546084e-07;-3.325297927652354e-07;1.044870707980167;1.010108817212553;9.999653705235831;0.8336169751766738;0.01556269455524637;0.015560554460528885;0.7977106953122147;0.014890640491408725;0.7979628720129622;1.0100251992173128
46.23638;1.0446511272189591;0.833533969261525;0.7978879006559396;-4.366943242959063e-07;-3.3263663685501964e-07;1.0448697735284087;1.0101110943380955;9.999670189220394;0.8336154561689878;0.015562680183032796;0.015560609920006074;0.7977103116042437;0.01489063372209103;0.7979627608351086;1.01002730633448
46.24638;1.0446504098936933;0.8335318609439396;0.7978885662987147;-4.369948996022787e-07;-3.327780559467185e-07;1.0448689142977832;1.0101132668723853;9.999685754629564;0.8336138604832761;0.01556266580042658;0.015560666655586424;0.797709920434395;0.014890630096352036;0.7979627138468036;1.0100295186426647
46.25638;1.0446495354489245;0.8335297208909711;0.7978891856149446;-4.372928980172831e-07;-3.329553480870869e-07;1.0448681420779846;1.0101153331807347;9.999700428158324;0.8336121868364965;0.015562651388689777;0.015560724618003488;0.7977095296224335;0.014890629514553961;0.7979627293876276;1.0100318339239476
46.26638;1.044648513261669;0.8335275499410069;0.7978897552595352;-4.375883583468803e-07;-3.331704785996537e-07;1.0448674632572543;1.0101172934988547;9.999714254822111;0.8336104351862489;0.01556263691973605;0.015560783764127332;0.7977091476379802;0.014890631854862703;0.7979628057154535;1.010034249741026
46.27638;1.044647354703972;0.833525346030714;0.7978902721529492;-4.3788167118523544e-07;-3.3342572802647465e-07;1.0448668807745323;1.010119148647636;9.999727303102778;0.8336086079387912;0.015562622353204887;0.01556084406941689;0.7977087834534472;0.014890636995283917;0.7979629406360005;1.0100367626831264
46.28638;1.0446460727441023;0.8335231038562763;0.7978907335562531;-4.3817328805482143e-07;-3.3372313824342806e-07;1.044866396853981;1.010120899386005;9.999739651109612;0.8336067088069654;0.015562607636180142;0.01556090552096707;0.797708445398639;0.014890644836872887;0.7979631313568999;1.0100393678497257
46.29638;1.0446446806836436;0.8335208165340028;0.7978911373162153;-4.384635859152342e-07;-3.3406408169328423e-07;1.0448660136196501;1.0101225466728585;9.999751378606087;0.8336047409548827;0.015562592699855354;0.015560968098915186;0.7977081396103529;0.014890655311409864;0.7979633747918706;1.0100420594716562
46.30638;1.0446431903530786;0.8335184765515632;0.7978914816594944;-4.3875279360490546e-07;-3.344490191823469e-07;1.0448657333619613;1.0101240921046633;9.999762567985732;0.8336027071572704;0.015562577462473975;0.015561031774015426;0.7977078699670359;0.014890668382534781;0.7979636675442758;1.0100448316053843
46.31638;1.0446416110917982;0.8335160762361851;0.7978917643982845;-4.390408651170412e-07;-3.348776809197398e-07;1.0448655595123342;1.0101255374441331;9.999773301234974;0.8336006113118971;0.015562561836166344;0.015561096515989121;0.7977076392921653;0.014890684046029957;0.7979640054060719;1.01004767762329
46.32638;1.0446399505247597;0.8335136082972502;0.7978919825141019;-4.393273513347182e-07;-3.3534947791971537e-07;1.0448654963115391;1.010126883299872;9.99978365776471;0.8335984580330124;0.015562545718935644;0.015561162290097245;0.7977074498788992;0.014890702312369926;0.7979643828764516;1.0100505897753649
46.33638;1.0446382150800233;0.8335110661727594;0.7978921327245055;-4.396113897840557e-07;-3.358637944773119e-07;1.0448655470300954;1.0101281284987556;9.999793717883726;0.833596250967417;0.015562528989498857;0.015561229053583685;0.7977073030981968;0.014890723178491728;0.7979647935417884;1.010053560512965
46.34638;1.0446364084313335;0.833508444200907;0.7978922131207555;-4.39891580658144e-07;-3.3642006220681e-07;1.044865712392514;1.010129270925055;9.999803555785657;0.8335939936729215;0.015562511525547511;0.015561296759561824;0.7977071991012445;0.014890746609051571;0.797965231102857;1.010056583936608
46.35638;1.0446345303709137;0.8335057372511757;0.7978922240869414;-4.4016569613838963e-07;-3.370175731185449e-07;1.0448659896700472;1.0101303091956948;9.999813226288712;0.8335916919566174;0.015562493213972042;0.015561365355830985;0.7977071365472087;0.014890772528217074;0.7979656898616794;1.0100596561231376
46.36638;1.0446325782653254;0.833502940470737;0.7978921670439284;-4.4043075227625276e-07;-3.3765544786999037e-07;1.044866373121339;1.0101312438481345;9.999822759356041;0.8335893535329174;0.01556247394403983;0.015561434786431544;0.7977071121416229;0.014890800825602844;0.7979661643925312;1.0100627758847072
