time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
46.37638;1.0446305497291373;0.8335000505618343;0.7978920426446616;-4.4068358817693146e-07;-3.3833296819145677e-07;1.0448668560079097;1.010132077366894;9.999832152349907;0.8335869855984321;0.015562453621612118;0.015561505009558073;0.7977071210048392;0.01489083137517312;0.7979666488593458;1.010065945068886
46.38638;1.044628445215928;0.8334970673987605;0.7978918497490616;-4.4092116965222036e-07;-3.390496971921765e-07;1.044867432893666;1.010132814253;9.999841364002053;0.8335845935426625;0.015562432196345687;0.015561576023271904;0.7977071581062957;0.014890864052986908;0.7979671367806817;1.0100691662518864
46.39638;1.044626269169101;0.833493993034596;0.7978915853854612;-4.4114021368819783e-07;-3.398052856101178e-07;1.044868101331106;1.0101334617489397;9.999850336542039;0.8335821815177262;0.015562409664918994;0.015561647868736527;0.7977072188073575;0.014890898747490638;0.7979676218207059;1.0100724397668013
46.40638;1.0446240286576332;0.8334908292464075;0.7978912460717802;-4.41336785053559e-07;-3.405992805092706e-07;1.0448688623907916;1.0101340296754064;9.999859041210708;0.8335797534508339;0.01556238606558831;0.01556172060506901;0.7977072981050011;0.014890935360280947;0.7979680986583686;1.0100757631733528
46.41638;1.0446217310895434;0.8334875768934185;0.7978908292888709;-4.415064711968644e-07;-3.414309294179569e-07;1.0448697194837635;1.0101345279289198;9.999867502002502;0.8335773131716387;0.015562361487173599;0.0155617942756409;0.7977073907115764;0.014890973793988226;0.7979685627739929;1.0100791326332073
46.42638;1.0446193824842276;0.8334842361483549;0.7978903337935099;-4.4164501303359804e-07;-3.422992053035534e-07;1.0448706762066382;1.0101349634113634;9.999875777160774;0.8335748640364594;0.01556233606379925;0.015561868863817016;0.7977074920102957;0.0148910139354069;0.7979690093745101;1.0100825437459653
46.43638;1.0446169867111628;0.8334808062061395;0.7978897595905198;-4.4174887488908754e-07;-3.432031330842416e-07;1.0448717347404337;1.0101353400175908;9.999883925531206;0.8335724088627803;0.01556230993166525;0.015561944264006469;0.7977075983924067;0.014891055650194787;0.7979694325617815;1.0100859914148208
46.44638;1.0446145460881968;0.8334772855154986;0.7978891081718053;-4.4181545221451076e-07;-3.4414192215796454e-07;1.0448728947896442;1.010135661395544;9.999891981237594;0.833569949598008;0.015562283187940597;0.015562020306339496;0.7977077071000735;0.014891098794047675;0.7979698258218743;1.0100894695374378
46.45638;1.0446120624822754;0.8334736723600695;0.7978883824845288;-4.418428933565154e-07;-3.4511482217141556e-07;1.0448741523447063;1.010135932886111;9.999899945697972;0.8335674863937871;0.015562255897072592;0.01556209680393982;0.7977078164517506;0.014891143225731075;0.7979701833768664;1.0100929699041301
46.46638;1.0446095375690228;0.8334699649546465;0.7978875872250544;-4.418296915950202e-07;-3.4612100130071163e-07;1.0448754989489184;1.0101361610063548;9.99990780676318;0.8335650171135544;0.015562228118240385;0.015562173581838527;0.7977079262754043;0.014891188804144173;0.7979705009177152;1.0100964808780346
46.47638;1.0446069720268043;0.8334661617133281;0.7978867296157429;-4.417745863999391e-07;-3.4715948344609744e-07;1.0448769225822703;1.010136351618477;9.999915569813192;0.8335625378955386;0.015562199915494646;0.01556225048709174;0.7977080373207999;0.014891235382826678;0.7979707752111355;1.010099988476034
46.48638;1.044604365210184;0.8334622622893001;0.7978858187572055;-4.416768468171936e-07;-3.4822920279070526e-07;1.0448784100502708;1.0101365092690697;9.999923267220451;0.8335600439941273;0.015562171361292012;0.015562327383780584;0.7977081498977397;0.0148912828276046;0.7979710030235685;1.0101034788461811
46.49638;1.0446017161903556;0.8334582686184533;0.797884863660798;-4.4153631344684814e-07;-3.4932904837265676e-07;1.0448799488844924;1.0101366383471375;9.999930944644873;0.8335575300631894;0.015562142534584983;0.0155624041408132;0.7977082630564793;0.014891331035012867;0.7979711803295233;1.0101069389590271
46.50638;1.0445990244933494;0.8334541852391215;0.7978838719974901;-4.41353316792144e-07;-3.5045776912720035e-07;1.0448815269649558;1.0101367433841606;9.99993864631249;0.833554990070494;0.015562113508082252;0.015562480627326427;0.7977083744087023;0.014891379920346132;0.7979713021948573;1.0101103559276807
46.51638;1.0445962899753578;0.8334500189950287;0.7978828492685446;-4.411289442387518e-07;-3.516141553978101e-07;1.0448831314349136;1.0101368276525597;9.999946411534555;0.8335524174643222;0.015562084345461408;0.015562556712828628;0.7977084804038915;0.014891429398570594;0.7979713631336788;1.0101137167412348
46.52638;1.0445935127796986;0.8334457784838729;0.7978817979888474;-4.408652042763622e-07;-3.527973195255126e-07;1.0448847495992255;1.0101368924962766;9.999954284522452;0.8335498059017096;0.01556205510650937;0.015562632260827504;0.7977085769792583;0.014891479386133772;0.797971358186853;1.0101170087875413
46.53638;1.0445906931318951;0.8334414734071978;0.7978807181913935;-4.4056462533680467e-07;-3.540064305370123e-07;1.0448863709751923;1.0101369381787069;9.999962320288901;0.8335471500242881;0.015562025846996176;0.015562707120293768;0.7977086602559097;0.014891529813789564;0.79797128383692;1.0101202201882518
46.54638;1.044587830871408;0.8334371138922362;0.7978796087311503;-4.4022977632050303e-07;-3.552403177557385e-07;1.0448879878939483;1.0101369643420854;9.999970571269587;0.8335444459361039;0.015561996627372333;0.01556278113054958;0.7977087270751797;0.014891580636189115;0.7979711376906403;1.0101233391040643
46.55638;1.0445849255400754;0.833432710594589;0.7978784679112416;-4.398630675539168e-07;-3.564974886395238e-07;1.0448895941492111;1.0101369689579731;9.999979073762308;0.8335416917626383;0.015561967527574725;0.015562854134093623;0.7977087752370535;0.014891631840073364;0.7979709180266981;1.0101263534044078
46.56638;1.0445819771720355;0.8334282752260918;0.7978772937182582;-4.3946645078440306e-07;-3.577762864778748e-07;1.0448911827966478;1.010136947250287;9.999987848103235;0.8335388878169094;0.01556193864502253;0.015562925974769262;0.7977088031972713;0.014891683445020384;0.7979706240246981;1.0101292512914073
46.57638;1.0445789869165523;0.8334238195879615;0.7978760843348586;-4.3904118061468047e-07;-3.590749851087431e-07;1.0448927444412313;1.0101368921946332;9.999996902124998;0.8335360362406121;0.015561910081967301;0.015562996481153224;0.7977088094489894;0.014891735485156212;0.7979702560447697;1.0101320212365856
46.58638;1.0445759569840063;0.833419353797794;0.7978748389852833;-4.3858822366010037e-07;-3.603919260463084e-07;1.0448942669627164;1.0101367964984374;10.0000062410966;0.833533140508581;0.015561881928227772;0.01556306545182849;0.7977087921957287;0.01489178798850004;0.7979698155676368;1.0101346512952836
46.59638;1.0445728904418206;0.8334148859996063;0.7978735586476634;-4.381088869805793e-07;-3.617257529647351e-07;1.0448957365664702;1.010136655259734;10.000015885642394;0.8335302043910279;0.015561854233890874;0.015563132668342063;0.7977087490171965;0.014891840977324457;0.7979693047475185;1.0101371291640708
46.60638;1.0445697906648013;0.8334104231905639;0.7978722460963319;-4.3760489719433194e-07;-3.6307546730573137e-07;1.0448971391747122;1.0101364676394136;10.000025872931904;0.8335272313169;0.015561827001416357;0.01556319794620652;0.7977086763557344;0.01489189447929755;0.7979687258839158;1.0101394423917966
46.61638;1.0445666596147967;0.8334059717892293;0.797870905136252;-4.370780384472929e-07;-3.644399107471759e-07;1.0448984617798969;1.0101362362387585;10.000036238330386;0.8335242249157425;0.015561800212121822;0.01556326117800017;0.797708569884353;0.014891948526140775;0.7979680812441554;1.0101415776116351
46.62638;1.0445634968237916;0.8334015380160409;0.7978695394140057;-4.3652992053095644e-07;-3.6581701998084543e-07;1.0448996943143525;1.0101359653312787;10.00004700608169;0.8335211897796209;0.015561773848200724;0.015563322324173566;0.7977084258310114;0.014892003143597685;0.7979673731626616;1.0101435200759497
46.63638;1.0445603012853348;0.8333971279562772;0.7978681519669707;-4.3596219154376164e-07;-3.67203679627934e-07;1.0449008314442736;1.0101356591769761;10.00005819234039;0.8335181323064718;0.015561747891439225;0.015563381373261458;0.7977082415818677;0.014892058345676291;0.7979666040398129;1.0101452547642145
46.64638;1.0445570739916201;0.8333927469779969;0.7978667458120235;-4.353770730673781e-07;-3.685962741916891e-07;1.044901872424844;1.0101353205114991;10.000069807175764;0.8335150610699503;0.01556172231951138;0.015563438314898056;0.7977080150703051;0.014892114122890248;0.7979657762330622;1.0101467674997706
46.65638;1.0445538184539904;0.8333883990527986;0.7978653243498015;-4.3477770932612386e-07;-3.699911816780595e-07;1.0449028185158187;1.0101349497839327;10.000081855862314;0.8335119860023905;0.015561697111382429;0.015563493136322439;0.7977077443966638;0.014892170423196282;0.7979648920775521;1.010148045329909
46.66638;1.0445505401980646;0.8333840865309073;0.7978638912807599;-4.3416789216025695e-07;-3.7138480228838966e-07;1.0449036699222916;1.0101345453129886;10.000094340862177;0.8335089175756198;0.015561672252675896;0.015563545823046754;0.7977074282610198;0.014892227158058532;0.7979639536396606;1.0101490774888577
46.67638;1.044547246093842;0.8333798110229461;0.7978624507395328;-4.335514780024732e-07;-3.72773497071431e-07;1.0449044247700623;1.0101341041294785;10.000107270034025;0.8335058664890523;0.015561647732530352;0.015563596355134976;0.7977070663533733;0.01489228424528969;0.7979629621225933;1.010149856697922
46.68638;1.044543942587786;0.8333755747528448;0.7978610074555171;-4.3293214258140097e-07;-3.7415361968061485e-07;1.0449050803376496;1.0101336233499467;10.000120664393803;0.8335028432206746;0.015561623545395559;0.015563644723571322;0.7977066593922333;0.014892341641230454;0.7979619176766619;1.0101503796133797
46.69638;1.0445406338898466;0.8333713802308353;0.7978595665683141;-4.3231348694793064e-07;-3.755215511250181e-07;1.0449056346021306;1.010133101276294;10.000134546736124;0.8334998573908692;0.015561599704429415;0.015563690958346336;0.7977062090098328;0.014892399333650922;0.7979608202604396;1.010150646306094
46.70638;1.044537322807489;0.8333672289798444;0.7978581334328411;-4.3169907593572726e-07;-3.7687384393984624e-07;1.0449060869517663;1.0101325378753694;10.0001489291256;0.833496917418074;0.015561576242523247;0.015563735117084256;0.7977057173576821;0.014892457335851757;0.7979596714647958;1.0101506590465756
46.71638;1.0445340134646064;0.8333631216732476;0.7978567134700584;-4.310923411109803e-07;-3.7820743505892253e-07;1.0449064382280726;1.0101319348939135;10.000163820511137;0.8334940312224043;0.01556155319739628;0.015563777240825163;0.797705186659119;0.014892515701156102;0.7979584756902479;1.0101504210053407
46.72638;1.0445307125977226;0.8333590589024529;0.7978553115166992;-4.3049659991135853e-07;-3.7951970467124093e-07;1.044906689826016;1.0101312955324047;10.000179232951835;0.8334912074557851;0.015561530603202263;0.015563817332697483;0.7977046187714738;0.014892574520040492;0.7979572396324963;1.0101499353397034
46.73638;1.044527429111737;0.8333550413217004;0.7978539307183271;-4.299151807540505e-07;-3.808083462042495e-07;1.044906842315455;1.0101306233541518;10.000195167855498;0.8334884558106136;0.015561508498058157;0.015563855368887792;0.7977040147222392;0.014892633891341083;0.7979559711401127;1.0101492047930074
46.74638;1.0445241735892972;0.8333510693501577;0.7978525724016173;-4.2935149631947583e-07;-3.82071295741964e-07;1.0449068958453969;1.0101299206276253;10.000211592988745;0.833485786575163;0.015561486938306897;0.015563891312375467;0.797703374950926;0.014892693898282055;0.7979546780352098;1.0101482319794872
46.75638;1.0445209575259349;0.8333471423694927;0.7978512375335343;-4.2880905262311835e-07;-3.8330705238371345e-07;1.044906852153616;1.0101291877917054;10.000228435343438;0.8334832099966136;0.015561465993212424;0.015563925124541213;0.797702700361985;0.014892754596456038;0.7979533671443637;1.010147019150682
46.76638;1.0445177921551647;0.8333432582785277;0.7978499281600249;-4.282913798798534e-07;-3.845150937284249e-07;1.0449067147889979;1.010128424649913;10.00024560373984;0.8334807353678505;0.015561445727405962;0.015563956783358085;0.7977019930739278;0.01489281600779747;0.797952044116212;1.0101455670917887
46.77638;1.0445146880237848;0.8333394141463124;0.7978486476623526;-4.2780186023501154e-07;-3.856956492176268e-07;1.0449064875035925;1.0101276311540242;10.000263014264693;0.833478369880347;0.015561426207269427;0.015563986300951859;0.7977012560098623;0.014892878129341829;0.7979507136356392;1.010143875408026
46.78638;1.0445116553536145;0.833335606947655;0.7978474003248686;-4.2734336943257216e-07;-3.868491118102669e-07;1.0449061734223912;1.0101268073427956;10.000280586982457;0.8334761169019319;0.015561407511617095;0.0155640137293495;0.7977004922165561;0.014892940964104968;0.7979493798503198;1.0101419438833796
46.79638;1.0445087041734575;0.8333318338866192;0.7978461907369871;-4.269178377883491e-07;-3.8797587197787504e-07;1.0449057748616248;1.010125953801362;10.000298230851362;0.8334739748161735;0.015561389718018192;0.015564039149144553;0.7976997051435689;0.014893004551717345;0.7979480467608268;1.0101397728307753
46.80638;1.0445058434194971;0.8333280927994656;0.7978450229674444;-4.26526286451698e-07;-3.8907637755449156e-07;1.044905292871972;1.0101250719741;10.00031584570947;0.8334719385653185;0.015561372879806508;0.015564062653175026;0.7976988991899533;0.01489306895902041;0.7979467180196179;1.0101373634356519
46.81638;1.0445030798429968;0.8333243825286114;0.7978439001007243;-4.2616949699098157e-07;-3.901509173778739e-07;1.0449047265867257;1.0101241642184766;10.00033333353829;0.8334700021560353;0.015561357007442218;0.015564084343867073;0.7976980798266828;0.01489313424237779;0.7979453970917233;1.010134718995774
46.82638;1.0445004184435338;0.8333207029310756;0.7978428246448234;-4.2584860651438907e-07;-3.9119921665464855e-07;1.0449040727278918;1.0101232343046993;10.000350603327153;0.8334681590269937;0.015561342069594785;0.015564104348490697;0.7976972537137319;0.014893200430793665;0.797944088139825;1.010131846044418
46.83638;1.0444978638934104;0.8333170544053633;0.7978417987896895;-4.2556496859645093e-07;-3.9222047900821123e-07;1.0449033260909049;1.0101222871419444;10.000367575924225;0.8334664017111668;0.015561328015713033;0.015564122834180948;0.7976964281530662;0.014893267535261294;0.797942796387482;1.0101287546184863
46.84638;1.0444954211181592;0.833313436434317;0.7978408242752881;-4.2531965769881947e-07;-3.9321404505773474e-07;1.04490248118154;1.0101213273185436;10.00038419666739;0.8334647235767001;0.015561314789174451;0.015564139984539952;0.79769560930045;0.014893335560184053;0.7979415280672025;1.010125457520317
46.85638;1.0444930945848054;0.8333098458798438;0.7978399025572975;-4.251134381350377e-07;-3.9417971924648943e-07;1.0449015342162467;1.0101203576896318;10.000400439273664;0.8334631213831486;0.015561302323961655;0.015564155946567194;0.7976948006497124;0.01489340450884986;0.7979402907412961;1.0101219693256456
46.86638;1.0444908870590524;0.8333062773538323;0.7978390348223067;-4.2494704315561337e-07;-3.9511751073301916e-07;1.0449004846208079;1.0101193790040115;10.000416282667105;0.8334615955929696;0.015561290540704396;0.015564170806348933;0.7976940031413808;0.014893474379864503;0.7979390932140952;1.0101183053256941
46.87638;1.0444887988012024;0.8333027251238333;0.7978382219342957;-4.248212861694828e-07;-3.960277690048856e-07;1.0448993350358413;1.0101183903469824;10.000431691728076;0.833460148596783;0.015561279341134271;0.015564184608478332;0.7976932165463704;0.014893545158817821;0.7979379443668115;1.0101144798038928
46.88638;1.0444868276761177;0.8332991840142044;0.7978374651235461;-4.247369959039807e-07;-3.969116218431821e-07;1.0448980899349583;1.0101173892196507;10.000446635374644;0.8334587832392101;0.015561268605317072;0.015564197390997169;0.7976924408116743;0.014893616826390493;0.7979368517095342;1.0101105047410586
46.89638;1.044484970084329;0.8332956494101061;0.7978367664525422;-4.2469476984006236e-07;-3.977705804536216e-07;1.0448967550397006;1.010116371190303;10.00046111051497;0.8334575025491167;0.015561258204490782;0.015564209203361419;0.7976916763738657;0.014893689377112372;0.7979358207589042;1.0101063895132905
46.90638;1.044483222418845;0.8332921172223143;0.7978361273006551;-4.2469488162701566e-07;-3.9860563413333906e-07;1.0448953384542756;1.0101153299052403;10.000475145042044;0.8334563102065183;0.015561248017360581;0.015564220089840692;0.7976909236531144;0.014893762819916929;0.7979348558498811;1.010102140219245
46.91638;1.0444815823043008;0.8332885841474552;0.7978355455012703;-4.2473766879341496e-07;-3.9941710147057236e-07;1.0448938513059902;1.0101142582616132;10.000488797174892;0.8334552110333826;0.015561237928824172;0.015564230066589859;0.7976901819467461;0.014893837157656043;0.7979339616077528;1.0100977592330487
46.92638;1.0444800487002004;0.8332850485025325;0.7978350139168908;-4.2482379308956485e-07;-4.0020527058615665e-07;1.0448923069718183;1.010113150643934;10.000502148556258;0.8334542110206297;0.015561227821812969;0.015564239135235086;0.7976894483163824;0.014893912363275523;0.797933143072436;1.010093246800962
46.93638;1.0444786208910446;0.8332815103025691;0.7978345220139931;-4.2495387049133026e-07;-4.0097099513653507e-07;1.0448907204845705;1.0101120039131668;10.0005152730317;0.8334533168468368;0.01556121758068939;0.01556424732200027;0.7976887180139781;0.014893988371917148;0.797932404604239;1.010088603461681
46.94638;1.0444772971804213;0.8332779698824971;0.7978340591481365;-4.251280387000103e-07;-4.017156445810833e-07;1.0448891082175256;1.0101108165208446;10.000528201262776;0.8334525352518819;0.015561207098547079;0.01556425469141925;0.7976879864600395;0.014894065086075433;0.797931749985855;1.010083830810258
46.95638;1.0444760742717152;0.833274426958529;0.7978336167972753;-4.253458923329688e-07;-4.024406531162816e-07;1.0448874870815608;1.0101095883231974;10.000540913742146;0.833451872887459;0.015561196283320243;0.015564261326969569;0.7976872508616191;0.01489414237738955;0.7979311833245938;1.0100789310145013
46.96638;1.0444749479419002;0.8332708817761842;0.797833188180361;-4.256064719685276e-07;-4.0314755209130594e-07;1.0448858735400155;1.010108321187476;10.000553360250239;0.8334513358523489;0.01556118506296235;0.015564267312850804;0.7976865101273386;0.014894220091952064;0.7979307088327996;1.0100739076978953
46.97638;1.044473914166145;0.8332673370406777;0.7978327667327718;-4.2590811097871667e-07;-4.0383837623501165e-07;1.0448842824206894;1.0101070181209317;10.000565485448968;0.8334509281020974;0.015561173381167382;0.015564272726945898;0.7976857634532749;0.014894298067439464;0.7979303300147154;1.010068768820823
46.98638;1.044472969474412;0.8332637981056742;0.7978323458777703;-4.2624836038421984e-07;-4.04515506854834e-07;1.0448827250673365;1.010105681395844;10.00057724509012;0.8334506507508678;0.015561161192546144;0.015564277639640347;0.7976850091697494;0.014894376152876886;0.7979300490051061;1.0100635279493864
46.99638;1.044472110749486;0.8332602720143015;0.7978319203767817;-4.266241704651735e-07;-4.051810110905752e-07;1.0448812075344778;1.0101043114980879;10.000588605269053;0.8334505034728469;0.01556114846824393;0.01556428211828135;0.7976842449476326;0.014894454218208255;0.7979298663361957;1.010058201314847
47.00638;1.0444713354496113;0.8332567674002131;0.7978314878089666;-4.2703204001446205e-07;-4.05836170077938e-07;1.0448797307122457;1.0101029069323217;10.000599530607913;0.8334504859390094;0.015561135198349518;0.015564286229758608;0.7976834684664886;0.014894532146675646;0.7979297811594138;1.0100528039433443
47.01638;1.0444706424812817;0.8332532944883779;0.7978310488369738;-4.274678852024134e-07;-4.064814524696764e-07;1.044878291987581;1.0101014646786575;10.000609973845695;0.8334505978220792;0.015561121388158112;0.015564290044780042;0.7976826777371503;0.01489460981956376;0.7979297911787134;1.0100473482692633
47.02638;1.044470032612959;0.8332498644086387;0.7978306059809195;-4.279270252241123e-07;-4.071169835923602e-07;1.0448768859128332;1.0100999813376896;10.000619872287354;0.8334508381270046;0.015561107059546837;0.01556429365403023;0.7976818717451254;0.014894687109033002;0.7979298929571041;1.0100418447449515
47.03638;1.0444695076080162;0.8332464886713923;0.7978301620053174;-4.284045480019494e-07;-4.0774329329953415e-07;1.0448755047278668;1.010098453829287;10.000629152214263;0.8334512047876153;0.015561092242026479;0.01556429717893048;0.7976810508311148;0.014894763880240473;0.7979300837018818;1.010036303111013
47.04638;1.0444690688058826;0.8332431784511136;0.7978297196696423;-4.2889571544599784e-07;-4.0836166420500234e-07;1.0448741407093105;1.0100968792844685;10.000637744191945;0.833451694840994;0.015561076952024518;0.015564300756140348;0.7976802156964831;0.014894839995815295;0.7979303628474167;1.01003073293379
47.05638;1.044468716373777;0.8332399431459268;0.7978292828450676;-4.293962880445218e-07;-4.089737957564861e-07;1.044872788742178;1.010095255345238;10.000645598143132;0.8334523051724136;0.015561061203359882;0.015564304504534983;0.7976793662333014;0.01489491532391079;0.7979307313034137;1.0100251430112839
47.06638;1.0444684494508236;0.8332367894006223;0.7978288570820248;-4.299027846315532e-07;-4.0958123828019626e-07;1.0448714471075584;1.010093580875128;10.000652678121124;0.8334530331486277;0.01556104504426063;0.015564308502952033;0.7976785012985406;0.014894989753368528;0.7979311896260373;1.0100195411813255
47.07638;1.044468265612257;0.8332337219429207;0.7978284488111925;-4.304123414697242e-07;-4.1018490819560696e-07;1.04487011625835;1.0100918559041503;10.000658950869106;0.8334538763700918;0.015561028559829347;0.01556431279610409;0.7976776189625736;0.014895063210767025;0.7979317371350596;1.0100139349212638
47.08638;1.044468159102165;0.8332307454318866;0.7978280639276815;-4.309221393337012e-07;-4.107847945832125e-07;1.0448687967411432;1.0100900805775357;10.000664392506023;0.8334548321343844;0.015561011839753162;0.01556431740910928;0.7976767169207283;0.014895135666757316;0.7979323721532473;1.0100083312433115
47.09638;1.0444681201535309;0.8332278648987758;0.7978277068250083;-4.314289029423375e-07;-4.1138015299137095e-07;1.0448674877842539;1.0100882539558151;10.000668996926263;0.8334558976757136;0.01556099497186104;0.01556432234789158;0.7976757929477932;0.014895207117415633;0.7979330928072986;1.0100027357080732
47.10638;1.0444681370071607;0.833225084534234;0.7978273803974087;-4.3192893777688463e-07;-4.119700605156868e-07;1.0448661869793476;1.0100863734197638;10.000672765773357;0.8334570706919282;0.015560978068720645;0.015564327597154008;0.7976748456076318;0.014895277549027282;0.7979338968278287;1.0099971519884772
47.11638;1.0444681991411842;0.8332224067562793;0.7978270865298907;-4.324186690787602e-07;-4.1255375078375564e-07;1.044864890647895;1.0100844345167417;10.000675689465753;0.8334583492472981;0.015560961279820961;0.01556433312223623;0.7976738752902581;0.01489534692423394;0.7979347801923986;1.009991582319471
47.12638;1.044468298534911;0.8332198326679492;0.7978268267785525;-4.328950225489799e-07;-4.1313058267594234e-07;1.0448635942576818;1.0100824312059784;10.000677730079332;0.8334597316814621;0.01556094478430067;0.015564338862199918;0.7976728841779182;0.014895415201669818;0.7979357369131189;1.0099860279188455
47.13638;1.0444684282701568;0.8332173633369692;0.797826603181621;-4.3335518648262785e-07;-4.1369988006706473e-07;1.044862292844374;1.0100803569445318;10.000678811810616;0.8334612172194258;0.015560928788430673;0.015564344722308714;0.7976718748327036;0.014895482354996019;0.797936760168937;1.0099804887555104
47.14638;1.044468581252221;0.833215000265801;0.7978264187032407;-4.337962590199368e-07;-4.1426089572104407e-07;1.0448609815708698;1.0100782061414801;10.000678832074458;0.8334628063611101;0.015560913512137618;0.015564350576682847;0.7976708490840145;0.014895548371509432;0.7979378433948171;1.0099749630183164
47.15638;1.04446875014099;0.8332127452223002;0.7978262772643764;-4.3421543561720214e-07;-4.1481307516195797e-07;1.0448596556853385;1.0100759750395008;10.000677689552791;0.8334644997641093;0.01556089914324801;0.015564356275138223;0.797669807220182;0.014895613239509015;0.7979389810011662;1.0099694466627198
47.16638;1.0444689278728874;0.8332106012739513;0.7978261835338432;-4.3461060939943976e-07;-4.1535633874604914e-07;1.0448583090918668;1.0100736614913957;10.000675298730004;0.8334662962962874;0.015560885792292882;0.015564361657178697;0.797668747465907;0.014895676931018885;0.7979401684942686;1.009963932934471
47.17638;1.044469109079265;0.8332085740306422;0.7978261424766401;-4.34980741669905e-07;-4.158911072198326e-07;1.0448569329650415;1.0100712641413716;10.000671579036343;0.833468192396015;0.015560873497290162;0.0155643665708867;0.7976676671007292;0.014895739396855104;0.7979414023085983;1.0099584131048742
47.18638;1.044469291211148;0.8332066707057328;0.797826159210607;-4.353255871315052e-07;-4.1641833948808387e-07;1.044855516277829;1.010068782543449;10.000666447794355;0.8334701834912028;0.015560862265095935;0.015564370880322084;0.7976665639730857;0.014895800593227577;0.7979426799366032;1.0099528794832986
47.19638;1.0444694740124891;0.8332048979038433;0.7978262391392592;-4.356450665332926e-07;-4.1693966193772367e-07;1.0448540475737844;1.0100662179053705;10.000659834166356;0.8334722661744698;0.01556085209725355;0.015564374459428083;0.7976654363960769;0.014895860514876593;0.7979439999037488;1.0099473284228404
47.20638;1.0444696579802784;0.8332032604842847;0.797826387485527;-4.359389575548051e-07;-4.1745717141162793e-07;1.044852516810664;1.0100635724497447;10.000651692172838;0.8334744388954644;0.015560842989701906;0.015564377184950757;0.7976642825822886;0.014895919202394546;0.7979453612692476;1.0099417606715553
47.21638;1.044469842926859;0.8332017616056474;0.7978266084375535;-4.3620698282578187e-07;-4.179728535895677e-07;1.0448509160328823;1.0100608481651454;10.000642000926929;0.8334767005181906;0.015560834932349886;0.015564378940838373;0.797663101269617;0.01489597673587225;0.7979467632150525;1.0099361808816396
47.22638;1.0444700278960548;0.8332004032570937;0.7978269046561735;-4.3644892856896415e-07;-4.1848811133452916e-07;1.0448492386195667;1.0100580469872853;10.00063076622867;0.8334790488405521;0.015560827914790631;0.015564379633928309;0.7976618925702991;0.014896033222112833;0.7979482048484186;1.0099305982948328
47.23638;1.0444702121293663;0.8331991876050049;0.7978272771316993;-4.366647762995096e-07;-4.190036952814994e-07;1.0448474793817257;1.0100551707640664;10.000618027187484;0.8334814805777488;0.015560821917583132;0.015564379204832161;0.7976606580893345;0.014896088773867437;0.7979496850770383;1.0099250257967785
47.24638;1.0444703956558847;0.8331981184228288;0.7978277253875337;-4.3685485313070293e-07;-4.1952005581387545e-07;1.0448456361818352;1.0100522200341382;10.000603851108238;0.8334839921372109;0.01556081689348529;0.015564377620190977;0.797659401129278;0.014896143500661487;0.797951203095951;1.0099194763911135
47.25638;1.0444705798701446;0.8331972011580381;0.7978282477972409;-4.370199056642685e-07;-4.200379177770267e-07;1.0448437111471736;1.0100491943553356;10.000588314056253;0.8334865801381718;0.015560812775077591;0.015564374852460094;0.7976581267126133;0.014896197504407264;0.7979527589343771;1.0099139606399898
47.26638;1.044470768985019;0.8331964424745294;0.7978288415216548;-4.371610380775115e-07;-4.2055844988613393e-07;1.0448417103216878;1.0100460940532394;10.000571485084315;0.8334892411898928;0.015560809509820946;0.015564370871322543;0.7976568407003278;0.014896250861177063;0.7979543529517908;1.009908487012477
47.27638;1.0444709717457965;0.8331958504347701;0.7978295027431325;-4.3727949033790316e-07;-4.210828335654842e-07;1.0448396420665798;1.0100429210205677;10.000553419736024;0.83349197146474;0.015560807080461526;0.015564365649755538;0.7976555491226054;0.014896303611907798;0.797955985310365;1.0099030639370437
47.28638;1.0444712016335813;0.8331954340844046;0.7978302275083149;-4.373765437491603e-07;-4.216120285995749e-07;1.0448375156479242;1.0100396789167905;10.00053416435537;0.8334947670351254;0.015560805500044619;0.015564359163115032;0.797654258563951;0.0148963557847423;0.7979576562018026;1.0098977006095222
47.29638;1.0444714750321915;0.8331952016670051;0.7978310123523747;-4.374535230720804e-07;-4.221471094479508e-07;1.0448353410877624;1.0100363729759618;10.000513773371596;0.833497624616448;0.015560804801280016;0.015564351384676281;0.7976529767263674;0.014896407423646282;0.7979593655279463;1.0098924052003841
47.30638;1.0444718086813825;0.8331951591956871;0.7978318545727082;-4.3751152993645574e-07;-4.226894400401861e-07;1.0448331292681146;1.0100330085413094;10.00049232434376;0.8335005415818577;0.01556080500687781;0.01556434228882807;0.7976517122297724;0.014896458589519056;0.7979611115571575;1.009887183421441
47.31638;1.0444722169676048;0.8331953104493097;0.7978327518026632;-4.3755124268760817e-07;-4.232404996729387e-07;1.0448308915155493;1.0100295893734426;10.00046991931024;0.8335035154143425;0.015560806085042964;0.01556433184926771;0.79765047356258;0.014896509343806598;0.7979628902297039;1.0098820397683232
47.32638;1.0444727095756903;0.8331956571525058;0.7978337008029521;-4.375731799574552e-07;-4.238018881058988e-07;1.0448286391518586;1.0100261172237432;10.00044667636976;0.8335065438319895;0.015560807950194558;0.015564320030934749;0.7976492675822653;0.014896559740268657;0.7979646963786727;1.0098769792254612
47.33638;1.044473291634053;0.8331961985440253;0.7978346969760594;-4.3757799682430686e-07;-4.24375305926936e-07;1.0448263829355848;1.010022592208151;10.000422719680934;0.8335096255939323;0.015560810508412968;0.015564306794595074;0.7976480986297119;0.014896609823181266;0.7979665256634686;1.0098720073754868
47.34638;1.0444739670433119;0.8331969315313129;0.7978357347468881;-4.3756650329427374e-07;-4.2496232051976886e-07;1.0448241323203482;1.0100190132564375;10.000398172952796;0.8335127607641287;0.015560813684129184;0.015564292118110723;0.7976469691695379;0.014896659623160105;0.7979683757085009;1.0098671295284438
47.35638;1.044474741639621;0.8331978519936031;0.79783680745466;-4.375397560972653e-07;-4.2556430191661617e-07;1.044821894849339;1.010015379223318;10.00037315077533;0.8335159503477512;0.01556081741887301;0.015564276007605599;0.7976458809842133;0.014896709155463676;0.7979702459293282;1.0098623500460269
47.36638;1.044475622665154;0.833198955394835;0.7978379072393617;-4.374992707445733e-07;-4.261823841573868e-07;1.0448196758197275;1.01001169069459;10.00034774703213;0.8335191957351572;0.015560821666905285;0.015564258485942228;0.7976448358520604;0.014896758422908562;0.7979721360612675;1.009857672700215
47.37638;1.0444766158405001;0.8332002361652718;0.7978390256451463;-4.374470188031805e-07;-4.2681725140238706e-07;1.0448174785363713;1.0100079511399744;10.000322029149878;0.8335224978013845;0.015560826393743961;0.015564239593823382;0.797643835920885;0.014896807415954753;0.797974045012129;1.0098531017342667
47.38638;1.0444777235348601;0.8332016876400481;0.7978401540828907;-4.3738539361994415e-07;-4.2746901783519363e-07;1.0448153049696782;1.010004166981936;10.00029604071474;0.8335258561992285;0.01556083157185906;0.015564219407793565;0.7976428833821534;0.014896856099995491;0.7979759710821438;1.0098486424188606
47.39638;1.0444789449035259;0.8332033021061195;0.7978412838696811;-4.373172670826184e-07;-4.2813712163119726e-07;1.044813155709356;1.0100003471109114;10.000269810998066;0.8335292691614578;0.015560837158984913;0.015564198033316563;0.7976419795953592;0.014896904394803871;0.7979779120943582;1.0098443008173696
47.40638;1.0444802772721922;0.8332050700137876;0.7978424061214027;-4.3724553088188154e-07;-4.2882006345900235e-07;1.0448110297276112;1.009996501873655;10.000243362044243;0.8335327331045563;0.015560843070067798;0.015564175577695879;0.7976411250479417;0.014896952171513527;0.7979798646201411;1.0098400834042414
47.41638;1.0444817182563826;0.833206979890073;0.7978435120024463;-4.371722743866845e-07;-4.2951524738462815e-07;1.0448089258352182;1.009992641797882;10.00021670239434;0.8335362422380007;0.015560849180473861;0.015564152137985468;0.7976403203415501;0.014896999264136974;0.7979818234651208;1.009835996521162
47.42638;1.0444832675522062;0.8332090190297728;0.7978445941919127;-4.3709861672706976e-07;-4.302189660079935e-07;1.0448068448052081;1.0099887765394062;10.000189815687444;0.8335397888337734;0.01556085535444726;0.015564127810029816;0.7976395674199211;0.01489704546871526;0.7979837821360354;1.0098320456579142
47.43638;1.044484927234704;0.8332111737559225;0.7978456485274542;-4.370250329481544e-07;-4.3092644587904616e-07;1.0448047897741455;1.0099849142423543;10.000162657226085;0.8335433635801981;0.015560861461338884;0.015564102703417;0.7976388703214043;0.014897090551325338;0.7979857334941173;1.0098282349316658
47.44638;1.044486700390289;0.8332134296946484;0.7978466736186566;-4.3695147914166364e-07;-4.316322851250844e-07;1.044802765358559;1.0099810614894307;10.000135163705666;0.8335469551880884;0.01556086737766377;0.015564076935921501;0.7976382345543693;0.01489713428783094;0.7979876699343121;1.0098245663460401
47.45638;1.044488588621125;0.833215772118628;0.7978476690736469;-4.3687751996115664e-07;-4.3233114874288605e-07;1.0448007762393599;1.0099772238621125;10.000107272124557;0.8335505495744145;0.015560873002107227;0.015564050597824971;0.7976376654106312;0.014897176495199246;0.7979895830281956;1.0098210391770313
47.46638;1.0444905897623251;0.8332181853569881;0.7978486350270639;-4.368025993843267e-07;-4.3301802907113737e-07;1.044798825484138;1.0099734071247255;10.00007892939168;0.833554130205028;0.015560878286343303;0.015564023727204446;0.7976371672105529;0.014897217028490131;0.7979914630194683;1.009817651005079
47.47638;1.0444926974522488;0.8332206517258345;0.7978495733292813;-4.3672628560864684e-07;-4.336881624764019e-07;1.044796915063613;1.0099696185426272;10.000050087936081;0.8335576800774203;0.015560883246929282;0.015563996333664577;0.7976367437505992;0.014897255772776745;0.7979932997457634;1.0098144000166416
47.48638;1.0444949024032562;0.8332231515247372;0.7978504885625954;-4.366484943718305e-07;-4.3433720287559376e-07;1.0447950485080972;1.0099658674123582;10.000020700864063;0.8335611834406805;0.015560887945750513;0.015563968436911945;0.7976363986899694;0.014897292642229682;0.7979950851737199;1.0098112858746118
47.49638;1.0444971940897543;0.8332256644884224;0.7978513875327863;-4.3656950358456025e-07;-4.3496164469687307e-07;1.0447932310943082;1.0099621646975332;9.999990722709093;0.8335646264136081;0.01556089246525015;0.015563940071758462;0.7976361363071961;0.014897327564047097;0.7979968148059718;1.0098083086107714
47.50638;1.0444995622265392;0.8332281717178054;0.7978522775044009;-4.3648968119210773e-07;-4.3555911822851074e-07;1.0447914666660179;1.0099585215935976;9.999960117209872;0.8335679975224205;0.015560896900179673;0.015563911268164058;0.7976359625732752;0.014897360457187134;0.7979984864542653;1.0098054679641078
47.51638;1.0445019978607801;0.833230656654293;0.7978531644395715;-4.364092069365246e-07;-4.361283591227808e-07;1.0447897553895276;1.0099549473075717;9.999928863480879;0.8335712882101101;0.01556090136285707;0.01556388203966758;0.797635885125302;0.014897391236097028;0.7980000978227809;1.0098027636836793
47.52638;1.0445044941732025;0.8332331048607559;0.7978540519613923;-4.363279733859897e-07;-4.366689077223592e-07;1.0447880942980752;1.009951448243103;9.999896953383683;0.8335744929563729;0.015560905973283865;0.015563852397073813;0.7976359121048839;0.014897419831365295;0.7980016449385853;1.0098001954610043
47.53638;1.0445070464408663;0.8332355037431507;0.7978549413544297;-4.36245822395339e-07;-4.3718077670657007e-07;1.0447864782151657;1.0099480289758171;9.999864391838093;0.833577609357594;0.015560910833086396;0.015563822377809513;0.7976360507056742;0.014897446211753415;0.7980031223806187;1.0097977625341137
47.54638;1.044509650418211;0.8332378426677316;0.7978558326695848;-4.361628657536495e-07;-4.37664156276413e-07;1.0447848998498193;1.0099446929601659;9.999831193766326;0.8335806376523037;0.015560916016100674;0.015563792050757032;0.7976363063281706;0.014897470398914031;0.798004524050433;1.0097954631383173
47.55638;1.0445123007056214;0.8332401136241353;0.7978567259164395;-4.360792625538642e-07;-4.381190914997401e-07;1.0447833509148934;1.0099414424282045;9.999797364382712;0.8335835789627225;0.01556092157029551;0.015563761480020316;0.7976366830820623;0.014897492465099997;0.7980058431508481;1.0097932938056786
47.56638;1.044514991163071;0.8332423123373511;0.7978576209345999;-4.3599474963125247e-07;-4.385453600667141e-07;1.0447818240472584;1.009938277904699;9.999762891827546;0.8335864337829646;0.01556092751616836;0.015563730695685077;0.7976371847101764;0.01489751252575386;0.7980070723432415;1.009791250019164
47.57638;1.0445177164753898;0.8332444382376141;0.7978585162969261;-4.359085516923075e-07;-4.3894252559852855e-07;1.0447803133411608;1.009935198092622;9.999727767543318;0.8335892026038432;0.015560933853015428;0.015563699713472833;0.7976378144902748;0.014897530728250293;0.7980082045317078;1.0097893284480486
47.58638;1.0445204727715136;0.8332464930568999;0.7978594087291698;-4.3581952506962274e-07;-4.3930979069254336e-07;1.0447788145490748;1.0099322008904712;9.999691994224799;0.8335918875888471;0.015560940567903886;0.015563668573336725;0.7976385744654871;0.014897547229872968;0.7980092334454627;1.0097875282973272
47.59638;1.0445232567227976;0.8332484795919556;0.797860292960462;-4.3572643673894174e-07;-4.396460786401153e-07;1.044777326262816;1.0099292841748952;9.999655567607412;0.8335944927078712;0.01556094764007282;0.015563637348223518;0.7976394649688894;0.014897562186249304;0.7980101539117438;1.0097858507248076
47.60638;1.0445260643456407;0.8332504004910759;0.7978611617272765;-4.356283253109813e-07;-4.399508423609229e-07;1.0447758504888836;1.0099264452042997;9.999618469069643;0.8335970223034572;0.015560955054126538;0.015563606129441611;0.7976404847645102;0.01489757575376028;0.7980109618339417;1.009784297521994
47.61638;1.0445288909766897;0.8332522567838097;0.7978620066608269;-4.3552463967518703e-07;-4.4022479207093935e-07;1.0447743917869827;1.0099236802811586;9.999580680329323;0.8335994801050449;0.015560962816218089;0.015563575012287424;0.7976416316816228;0.014897588091326294;0.7980116540222644;1.009782869786833
47.62638;1.0445317317720024;0.8332540472737326;0.7978628193773235;-4.3541517787781745e-07;-4.4046969041782157e-07;1.0447729558133323;1.0099209857881488;9.99954219733244;0.8336018687371974;0.015560970953497153;0.015563544074732623;0.7976429031566663;0.014897599361936362;0.7980122278900114;1.0097815669566867
47.63638;1.044534581412177;0.8332557692337037;0.7978635916195248;-4.353000163847998e-07;-4.4068759893155305e-07;1.044771548689871;1.0099183589674003;9.999503034948296;0.8336041891702577;0.015560979501969606;0.01556351335371915;0.797644296347499;0.014897609720836837;0.7980126805716936;1.0097803863967045
47.64638;1.0445374338407412;0.8332574196145003;0.797864315334339;-4.3517945819280927e-07;-4.408802573634903e-07;1.044770177804911;1.0099157973132658;9.999463223864849;0.8336064414560103;0.01556098849278565;0.015563482838721788;0.7976458081862311;0.014897619283683163;0.7980130081921848;1.0097793234990955
47.65638;1.0445402827071493;0.8332589957382533;0.7978649832777153;-4.350538877025651e-07;-4.410486821060914e-07;1.0447688518749918;1.009913297748496;9.999422796761053;0.8336086266347433;0.015560997932467834;0.015563452479442585;0.7976474356503851;0.014897628104794782;0.7980132062735938;1.009778372749415
47.66638;1.0445431211027771;0.8332604953841607;0.7978655890397184;-4.349235949792009e-07;-4.4119309791127834e-07;1.044767579377089;1.0099108568399309;9.999381773385254;0.8336107471290537;0.015561007776946828;0.015563422199500144;0.7976491760940243;0.014897636191664659;0.798013270821921;1.0097775290645101
47.67638;1.0445459404316961;0.8332619167109372;0.7978661263583612;-4.347888882538222e-07;-4.413134678166341e-07;1.04476636820811;1.0099084721717035;9.999340155506022;0.8336128050220866;0.01556101791946398;0.01556339191200087;0.7976510276703443;0.014897643546717123;0.7980131990601823;1.009776788018723
47.68638;1.0445487299741532;0.8332632581077439;0.7978665883169245;-4.346503761672672e-07;-4.4141001689372065e-07;1.0447652268519168;1.0099061437669734;9.999297926751739;0.8336148009473364;0.015561028213290936;0.015563361535775918;0.7976529894511122;0.014897650207190633;0.7980129891710492;1.009776145272658
47.69638;1.0445514771493225;0.8332645183917848;0.7978669666847619;-4.3450890378201706e-07;-4.4148292476049347e-07;1.0447641637676965;1.0099038738461814;9.999255062011281;0.8336167350801745;0.015561038512862049;0.015563331022438944;0.797655060552272;0.014897656254453306;0.7980126395447477;1.0097755964621584
47.70638;1.0445541680407178;0.8332656973708007;0.7978672521943095;-4.3436511457719965e-07;-4.4153176543422435e-07;1.0447631848875396;1.0099016650811874;9.999211556558171;0.8336186087253528;0.015561048696642953;0.015563300379407698;0.7976572388018328;0.014897661785066947;0.7980121486144479;1.0097751377369162
47.71638;1.0445567884295195;0.8332667960137307;0.7978674357796668;-4.342191356640508e-07;-4.4155557573873595e-07;1.0447622925104811;1.009899519404551;9.999167449004197;0.8336204248418565;0.015561058658710429;0.015563269660290632;0.7976595197868889;0.01489766687379444;0.7980115153290255;1.0097747657011318
47.72638;1.0445593246872826;0.8332678164139582;0.7978675093301261;-4.3407069005415054e-07;-4.415531994498614e-07;1.0447614866276638;1.00989743775547;9.999122815649171;0.8336221872025011;0.015561068286397074;0.0155632389352393;0.7976618967115179;0.014897671558565426;0.7980107395358653;1.0097744765399457
47.73638;1.0445617640331601;0.833268761871653;0.797867465228512;-4.339194765975486e-07;-4.415235127256634e-07;1.0447607668123247;1.0098954193276928;9.999077761886449;0.8336238989642819;0.015561077453329306;0.0155632082654432;0.797664361332396;0.01489767584066463;0.7980098215896687;1.0097742652725847
47.74638;1.0445640944103944;0.8332696366686996;0.7978672960255473;-4.337654698077688e-07;-4.414657400002609e-07;1.044760133296339;1.0098934604239012;9.99903242167076;0.8336255617259036;0.015561086039473484;0.015563177690292236;0.7976669050800066;0.01489767969906205;0.7980087613005639;1.0097741253724974
47.75638;1.044566304859593;0.8332704459185274;0.7978669948572183;-4.3360903527410624e-07;-4.4137977245846565e-07;1.0447595870983626;1.00989155381648;9.998986948061287;0.8336271754811435;0.015561093953904308;0.01556314723961522;0.7976695189435069;0.014897683122889959;0.7980075577850343;1.009774049034167
47.76638;1.0445683867926805;0.8332711955792923;0.7978665548964504;-4.334510273388558e-07;-4.4126617824062214e-07;1.044759129848753;1.009889688845134;9.99894150047812;0.8336287389688781;0.01556110113407136;0.015563116969195665;0.7976721927088706;0.014897686123282914;0.7980062107603509;1.0097740281086474
47.77638;1.0445703344493642;0.833271891633258;0.7978659681684033;-4.3329287363141036e-07;-4.4112588743080836e-07;1.0447587637839064;1.009887853001873;9.998896236093573;0.8336302498534599;0.015561107533776644;0.015563086980776766;0.7976749154717553;0.014897688715356874;0.7980047211875558;1.0097740546746643
47.78638;1.0445721440709292;0.8332725390147108;0.7978652263202335;-4.331365414448386e-07;-4.409598451266833e-07;1.0447584909860728;1.009886034369015;9.998851300461684;0.8336317055941512;0.015561113115499375;0.015563057395083051;0.7976776769656283;0.014897690918072854;0.7980030903625907;1.0097741204659496
47.79638;1.0445738130088789;0.833273141918552;0.7978643232713649;-4.3298450317805965e-07;-4.407689601983839e-07;1.044758311546848;1.0098842229113445;9.998806829033548;0.8336331049154385;0.015561117845662381;0.015563028303336843;0.7976804679134822;0.014897692768671743;0.7980013188784038;1.0097742153508487
47.80638;1.0445753385492942;0.8332737048842834;0.797863257195084;-4.3283977353896863e-07;-4.4055423092276955e-07;1.0447582223169278;1.0098824110379347;9.998762969291477;0.8336344474483152;0.015561121695277251;0.015562999742001515;0.7976832795407545;0.014897694319279908;0.7979994065342899;1.0097743259198306
47.81638;1.0445767169512628;0.8332742329130992;0.7978620302865757;-4.327057615192501e-07;-4.403167071051627e-07;1.044758217350978;1.0098805945754017;9.998719896986518;0.833635731888665;0.015561124640783958;0.015562971697074787;0.7976861031361725;0.01489769561942727;0.797997353490959;1.0097744357838003
47.82638;1.0445779440806233;0.8332747310354138;0.7978606469897436;-4.325859772768661e-07;-4.400572069138656e-07;1.0447582889972913;1.0098787735421897;9.998677806410013;0.8336369554119669;0.01556112666196287;0.015562944122145234;0.7976889302532423;0.01489769669350403;0.7979951613182754;1.0097745273318635
47.83638;1.0445790164097701;0.833275204357899;0.7978591123682808;-4.3248403114184454e-07;-4.397758174869856e-07;1.0447584287544978;1.0098769519497568;9.998636895697336;0.8336381150048907;0.015561127742689758;0.015562916966393708;0.7976917537728276;0.014897697529586472;0.7979928324707277;1.0097745830906673
47.84638;1.0445799310854222;0.8332756579158997;0.7978574313403344;-4.3240376816038626e-07;-4.3947162992622077e-07;1.0447586283732833;1.0098751360530787;9.998597358292805;0.8336392095090562;0.015561127873795292;0.01556289019913469;0.7976945684968425;0.014897698088735516;0.797990369359121;1.0097745864171113
47.85638;1.0445806863614013;0.8332760957089935;0.7978556083447302;-4.3234900335493403e-07;-4.3914319263645096e-07;1.0447588806466142;1.0098733316737427;9.998559375682643;0.8336402402109503;0.015561127057752758;0.015562863803446477;0.7976973703949262;0.01489769831765055;0.7979877740735543;1.0097745217504939
47.86638;1.0445812823176943;0.8332765196884555;0.7978536470596765;-4.32322887215752e-07;-4.3878917060506727e-07;1.0447591794826816;1.0098715428882805;9.998523115834663;0.833641209636697;0.015561125307290286;0.015562837746621193;0.7977001559597408;0.014897698159245484;0.7979850482386325;1.0097743747870929
47.87638;1.0445817202463166;0.833276929988912;0.7978515499144598;-4.323275258021001e-07;-4.38408625102375e-07;1.0447595205865432;1.0098697725794181;9.998488734716766;0.833642120052131;0.01556112262921756;0.015562811966077858;0.7977029222316983;0.014897697564009769;0.7979821929403281;1.0097741333528854
47.88638;1.044582001153765;0.8332773264293841;0.7978493173880389;-4.323643276988937e-07;-4.3800106065168593e-07;1.0447599020467033;1.0098680235968256;9.99845637952631;0.8336429717466981;0.015561118999939349;0.015562786367528766;0.7977056666202433;0.014897696500484774;0.7979792092068877;1.0097737875985495
47.89638;1.0445821249631584;0.8332777095532532;0.7978469485312205;-4.3243460959671185e-07;-4.375663667033274e-07;1.04476032355673;1.0098663004946808;9.998426193615174;0.8336437621831899;0.01556111433971659;0.015562760810079767;0.7977083868368839;0.014897694962940168;0.7979760987691464;1.0097733290121274
47.90638;1.0445820907125982;0.8332780802015971;0.797844443581827;-4.325396773381563e-07;-4.3710461042410787e-07;1.0447607857254977;1.0098646116405758;9.998398313945186;0.833644487562898;0.01556110850638959;0.01556273511026469;0.7977110810440448;0.014897692966923738;0.797972863871543;1.009772750072439
47.91638;1.0445818964770257;0.8332784387481278;0.7978418059547888;-4.326803311879738e-07;-4.366157859332925e-07;1.0447612898422094;1.009862970121745;9.998372866447648;0.833645145155072;0.01556110132558048;0.015562709089399582;0.7977137475703937;0.014897690538981018;0.7979695067420545;1.0097720439868276
47.92638;1.0445815388182973;0.8332787852730689;0.7978390414672879;-4.3285630263663854e-07;-4.36099653127538e-07;1.044761837392649;1.0098613923730662;9.998349970554864;0.8336457343342637;0.015561092629968503;0.015562682610387462;0.7977163844120241;0.01489768771534469;0.7979660304680986;1.0097712039435023
