time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
47.93638;1.0445810136387816;0.8332791203764697;0.7978361570296001;-4.3306624054402895e-07;-4.3555567865642815e-07;1.0447624296797209;1.009859895376293;9.998329742849467;0.8336462558955338;0.015561082279992842;0.015562655564857092;0.7977189889231288;0.014897684536721297;0.7979624395891733;1.0097702234100003
47.94638;1.044580317841615;0.8332794457569005;0.7978331605048855;-4.333083420298323e-07;-4.349829830913077e-07;1.0447630674228283;1.0098584953159568;9.998312292578213;0.8336467104731701;0.015561070172390513;0.015562627851192728;0.7977215580006061;0.014897681029396039;0.7979587391246932;1.0097690966509711
47.95638;1.0445794494985912;0.8332797641108306;0.7978300605266618;-4.3358097718555606e-07;-4.3438020927439777e-07;1.0447637508654495;1.0098572091208904;9.998297721766214;0.8336470980038952;0.015561056245780367;0.015562599370877445;0.7977240890117959;0.014897677189467433;0.7979549343056869;1.0097678184085437
47.96638;1.0445784074305513;0.8332800779960177;0.797826865700885;-4.3388300982073435e-07;-4.3374569548125583e-07;1.044764481236516;1.0098560557973673;9.998286126295826;0.8336474185938405;0.015561040475273855;0.015562570014665699;0.797726580719379;0.014897672986265435;0.797951031367326;1.009766384574385
47.97638;1.0445771910689734;0.8332803885584689;0.7978235841823461;-4.3421402202776865e-07;-4.3307833182727245e-07;1.0447652623980896;1.0098550545748417;9.998277582061077;0.833647673373438;0.015561022852009073;0.015562539645250457;0.7977290335349849;0.014897668379612563;0.7979470376386391;1.009764794114152
47.98638;1.0445757996255673;0.8332806957210808;0.797820223996268;-4.345743310055002e-07;-4.323781723139013e-07;1.0447661011314577;1.009854221884357;9.998272130027827;0.8336478645046256;0.015561003371048748;0.015562508115773897;0.7977314496388104;0.014897663330227379;0.797942960681759;1.0097630494382694
47.99638;1.0445742312753383;0.8332809991949566;0.7978167931154136;-4.349647015247673e-07;-4.3164582032004574e-07;1.044767005289786;1.0098535704973377;9.998269778998834;0.8336479942837645;0.015560982049972853;0.015562475310628049;0.7977338331161423;0.014897657801771194;0.7979388075789885;1.0097611544232785
48.00638;1.04457248360012;0.8332812989138907;0.7978132993613238;-4.35385946119986e-07;-4.308814573602472e-07;1.0447679801338896;1.0098531104232724;9.998270519806207;0.8336480644710947;0.015560958956178166;0.015562441159342123;0.7977361896878927;0.014897651763764386;0.7979345851449402;1.0097591131591008
48.01638;1.0445705546825337;0.8332815953416564;0.7978097509245728;-4.3583841006150515e-07;-4.3008469334260977e-07;1.0447690260865703;1.0098528496632873;9.998274336146183;0.8336480766918752;0.015560934202650345;0.015562405627723942;0.7977385260930608;0.014897645191023498;0.7979303004739494;1.0097569306158274
48.02638;1.0445684438266423;0.8332818902964233;0.7978061569207113;-4.3632148186921415e-07;-4.292548804422691e-07;1.0447701410111536;1.009852794460321;9.998281199224671;0.8336480324242074;0.015560907927139092;0.015562368731800417;0.7977408488849702;0.014897638059516242;0.7979259610613396;1.009754612723941
48.03638;1.0445661521006275;0.8332821873740295;0.7978025276358722;-4.3683356145183927e-07;-4.283910577655621e-07;1.0447713244973607;1.0098529488285561;9.998291053076503;0.8336479318495147;0.015560880297853838;0.015562330556195674;0.7977431627611493;0.014897630341073557;0.7979215748943207;1.0097521654254284
48.04638;1.0445636828546045;0.8332824911708251;0.7977988743643317;-4.373723547727989e-07;-4.274915988700181e-07;1.0447725791710496;1.0098533136955203;9.99830381913425;0.833647773194547;0.015560851527899352;0.015562291226024422;0.79774546975264;0.014897621999222064;0.7979171506538644;1.0097495950239144
48.05638;1.0445610415603817;0.8332828064971344;0.7977952084007591;-4.379351810827446e-07;-4.2655422102386704e-07;1.044773908925406;1.009853887078282;9.998319422600295;0.8336475533812158;0.015560821866284465;0.01556225085407684;0.7977477700460953;0.014897612988983615;0.7979126970923411;1.0097469097122909
48.06638;1.0445582351738354;0.8332831385172905;0.7977915398573485;-4.385192363508898e-07;-4.25576724743633e-07;1.044775317188383;1.0098546655430065;9.998337808570435;0.833647269031873;0.015560791581267924;0.015562209514375792;0.797750063825896;0.014897603258977384;0.7979082221222893;1.0097441196713184
48.07638;1.0445552719483904;0.8332834924736389;0.7977878776017592;-4.391217290132058e-07;-4.245579091365989e-07;1.044776806239965;1.009855646060826;9.998358934533687;0.8336469166688734;0.01556076095179558;0.015562167240567547;0.7977523525364222;0.014897592756770902;0.7979037331029948;1.0097412357080104
48.08638;1.044552161475154;0.8332838726510203;0.7977842300936023;-4.3974015758935963e-07;-4.234979504990533e-07;1.0447783777041213;1.0098568268420869;9.998382755800964;0.8336464919825287;0.015560730259263607;0.015562124027915212;0.7977546385223313;0.014897581430689732;0.7978992373916132;1.0097382683207454
48.09638;1.0445489144993527;0.8332842819460328;0.7977806057103957;-4.403726600256661e-07;-4.223986108520918e-07;1.0447800337752942;1.0098582060102925;9.99840921438263;0.8336459893880404;0.015560699777597903;0.01556207983513291;0.797756923959063;0.014897569223548766;0.7978947421697549;1.009735227460943
48.10638;1.044545543173658;0.8332847215824608;0.7977770124770813;-4.4101787496340043e-07;-4.21263470320964e-07;1.0447817770213361;1.0098597791262531;9.998438228973011;0.8336454025593362;0.015560669766922022;0.015562034579832244;0.7977592101575441;0.014897556077112108;0.797890254233406;1.0097321227466165
48.11638;1.0445420616385517;0.8332851903750924;0.797773457978084;-4.4167455498736943e-07;-4.2009760368291396e-07;1.0447836083574944;1.0098615373160282;9.998469687525027;0.8336447250667363;0.01556064046435822;0.01556198813595915;0.7977614974124317;0.014897541958922338;0.7978857798464399;1.009728964538535
48.12638;1.0445384858664293;0.8332856848507415;0.7977699500602462;-4.4234144614650725e-07;-4.1890697206859846e-07;1.0447855252887577;1.009863466925681;9.998503451990524;0.8336439504829367;0.01556061207614497;0.015561940362529036;0.7977637849285746;0.014897526891576269;0.7978813244040501;1.0097257651253153
48.13638;1.0445348327367832;0.8332862005125349;0.7977664980527241;-4.4301730873526847e-07;-4.1769797604912035e-07;1.0447875216802767;1.0098655506407446;9.998539379706937;0.8336430725273339;0.015560584779685355;0.015561891162241884;0.7977660703414581;0.014897510956257838;0.7978768919896769;1.0097225377654515
48.14638;1.0445311191125766;0.8332867328568053;0.7977631124972764;-4.4370092383863027e-07;-4.16476746137409e-07;1.044789588841158;1.0098677689678852;9.998577341417633;0.8336420859311232;0.015560558721507219;0.015561840517468105;0.7977683494738808;0.014897494269147497;0.7978724855070392;1.009719294087322
48.15638;1.0445273610487023;0.83328727690599;0.7977598029047576;-4.443913453488213e-07;-4.1524839859716747e-07;1.0447917169772631;1.0098701018562062;9.998617214770205;0.8336409875543528;0.015560534010109347;0.015561788463328239;0.7977706168732028;0.014897476956703501;0.79786810767669;1.0097160428092613
48.16638;1.0445235725721582;0.8332878257028824;0.7977565759381021;-4.450883431096288e-07;-4.1401707148162215e-07;1.0447938964889336;1.0098725306739322;9.998658871271353;0.8336397766762309;0.015560510715617459;0.015561735031737717;0.7977728663744292;0.014897459138222489;0.7978637617288962;1.0097127900545528
48.17638;1.0445197646218016;0.8332883700692072;0.7977534354253043;-4.457923777129256e-07;-4.127864865611779e-07;1.0447961193185147;1.0098750391389755;9.99870218081461;0.8336384543353537;0.015560488875558425;0.015561680232231333;0.7977750911507766;0.014897440902538599;0.7978594515453447;1.0097095402588359
48.18638;1.044515945284684;0.833288900211327;0.7977503836000259;-4.4650396453892594e-07;-4.115602705694736e-07;1.044798379029207;1.009877612381722;9.998747022564281;0.833637022631832;0.015560468509925053;0.015561624083325894;0.79777728422674;0.01489742228516681;0.7978551820373263;1.0097062976243276
48.19638;1.0445121205316283;0.8332894070715143;0.7977474223869105;-4.472231209090744e-07;-4.1034188128362014e-07;1.0448006690267402;1.0098802358964623;9.998793281690252;0.8336354844356092;0.015560449649139965;0.015561566654250887;0.7977794400787814;0.0148974032641637;0.7978509593496714;1.0097030672645726
48.20638;1.0445082945011595;0.8332898829210854;0.7977445534990143;-4.479492180052588e-07;-4.091344414381825e-07;1.0448029810057382;1.009882895824479;9.998840833041797;0.8336338425910508;0.015560432359151197;0.0155615080918869;0.7977815560708355;0.01489738378042423;0.7978467905381609;1.0096998547355422
48.21638;1.0445044696157144;0.83329032244883;0.7977417779875914;-4.486808584274683e-07;-4.079408278970027e-07;1.0448053045339163;1.0098855794967168;9.998889533054733;0.8336320983933667;0.01556041674208267;0.015561448624491903;0.7977836327499952;0.014897363765452705;0.7978426833788848;1.0096966642492167
48.22638;1.0445006467360554;0.8332907237864099;0.7977390965019124;-4.4941583375716337e-07;-4.0676407727034337e-07;1.0448076283062133;1.0098882756756886;9.998939230531962;0.8336302511998418;0.015560402915902147;0.015561388520888083;0.7977856731568949;0.014897343151283418;0.7978386462013121;1.0096934976385725
48.23638;1.044496825512736;0.8332910882814604;0.7977365095120537;-4.501516163566775e-07;-4.0560775319037467e-07;1.0448099435384337;1.0098909752996137;9.998989776662084;0.8336282999681445;0.015560390999252589;0.015561328024551156;0.797787681059819;0.014897321867236352;0.7978346870986956;1.0096903547992453
48.24638;1.0444930049026167;0.8332914194369436;0.797734017213206;-4.5088604720761957e-07;-4.044758255390621e-07;1.0448122466495247;1.009893671865293;9.999041022428914;0.8336262451438664;0.015560381110142704;0.015561267321750777;0.7977896586581787;0.01489729983774335;0.7978308127590926;1.0096872338422251
48.25638;1.0444891843981332;0.8332917216927979;0.7977316196049165;-4.5161749788142597e-07;-4.033722481034949e-07;1.0448145388657133;1.009896360528104;9.999092817027984;0.8336240897692793;0.015560373365519966;0.01556120655333421;0.7977916057370562;0.01489727698173336;0.7978270281286622;1.0096841304708695
48.26638;1.0444853659413322;0.8332919997488595;0.7977293161281507;-4.5234463900415743e-07;-4.023007667218021e-07;1.0448168239630478;1.0098990370324783;9.999145009235015;0.8336218397622305;0.015560367879574662;0.015561145836385019;0.7977935207269221;0.014897253220125589;0.7978233376562834;1.0096810380027947
48.27638;1.0444815544040917;0.833292258796814;0.7977271048053246;-4.5306635781012104e-07;-4.0126480844756666e-07;1.044819106051604;1.009901697248552;9.999197448386278;0.8336195036991757;0.015560364756443967;0.01556108528279242;0.7977954015577262;0.014897228490172445;0.7978197465185725;1.009677949158989
48.28638;1.0444777565623793;0.8332925041236651;0.7977249820978886;-4.5378163069356144e-07;-4.00267227243078e-07;1.044821388477865;1.0099043372215215;9.99924999673544;0.8336170922953723;0.015560364068998207;0.015561025019174923;0.7977972456796124;0.014897202749262248;0.7978162605759211;1.0096748589842632
48.29638;1.0444739803185892;0.833292739330488;0.7977229435324441;-4.5448915013515446e-07;-3.993102464562703e-07;1.0448236733316048;1.0099069531010676;9.999302544880884;0.8336146171779227;0.015560365843513646;0.015560965196404113;0.797799050358253;0.014897175958163698;0.797812886021111;1.0096717661896588
48.30638;1.0444702341486038;0.8332929655323896;0.7977209834734645;-4.5518733754391857e-07;-3.9839568483345907e-07;1.0448259611268194;1.0099095398581865;9.999355009947356;0.8336120893370453;0.015560370065768823;0.015560905971170227;0.7978008129878288;0.014897148050399251;0.7978096292357069;1.0096686717838919
48.31638;1.0444665272218354;0.8332931827476805;0.7977190945344106;-4.558749650484416e-07;-3.975250653685178e-07;1.0448282513178584;1.0099120900592546;9.999407325915566;0.8336095178758712;0.015560376702266428;0.015560847477788629;0.7978025314026388;0.014897118911822502;0.797806496995538;1.0096655766004325
48.32638;1.0444628706828762;0.8332933909186722;0.7977172687716161;-4.565516048135489e-07;-3.9669959529733293e-07;1.0448305424030346;1.0099145949727317;9.999459437628648;0.8336069090151689;0.015560385730730987;0.015560789822713724;0.7978042049709667;0.014897088394881125;0.7978034964502478;1.0096624796334983
48.33638;1.044459277625604;0.8332935886542014;0.7977154996807864;-4.5721741961982416e-07;-3.959203787394691e-07;1.0448328305827628;1.0099170468533472;9.999511290005517;0.8336042663852332;0.015560397156167796;0.015560733099754556;0.797805835371012;0.014897056351777812;0.7978006341798051;1.0096593787951984
48.34638;1.044455760640661;0.833293771685875;0.7977137831855738;-4.578727088593182e-07;-3.9518851323148986e-07;1.04483510922844;1.0099194399090559;9.999562818332006;0.8336015932257351;0.015560410996486262;0.015560677401547414;0.7978074257995468;0.01489702264909605;0.7977979157789126;1.0096562736335208
48.35638;1.0444523297420714;0.833293933561427;0.7977121179420011;-4.5851757800543574e-07;-3.945046029110173e-07;1.044837370600389;1.0099217701441534;9.999613958337084;0.8335988942514948;0.01556042726231514;0.01556062280932044;0.797808979508706;0.01489698717002063;0.7977953465773406;1.0096531672010565
48.36638;1.0444489922297324;0.8332940677071814;0.7977105050499124;-4.5915174566802445e-07;-3.938683126980995e-07;1.0448396076045001;1.0099240354980803;9.999664666340278;0.8335961751959307;0.015560445955475365;0.015560569369373762;0.7978104986393683;0.014896949825436394;0.7977929320674552;1.0096500657015077
48.37638;1.0444457537114067;0.8332941687988982;0.7977089472062605;-4.597746375959639e-07;-3.9327855143158327e-07;1.0448418142703544;1.0099262355390475;9.999714922808076;0.8335934412424204;0.01556046708141634;0.015560517088712915;0.7978119836996113;0.014896910561371117;0.797790677263665;1.0096469766906342
48.38638;1.044442619190133;0.8332942330998193;0.7977074480686528;-4.603858429096278e-07;-3.9273376826632167e-07;1.0448439865245844;1.0099283699434587;9.999764714581994;0.83359069621023;0.01556049065820585;0.015560465960936846;0.7978134342008563;0.014896869360067186;0.797788585644717;1.0096439071788321
48.39638;1.0444395933977866;0.8332942579062418;0.7977060119710142;-4.6098560081731795e-07;-3.9223192179896954e-07;1.0448461229829877;1.0099304375564613;9.999814021223271;0.8335879431621345;0.015560516715988803;0.015560415992502338;0.7978148499584433;0.014896826244816978;0.7977866588868945;1.0096408633219156
48.40638;1.0444366805596452;0.8332942407840809;0.7977046435665193;-4.6157467437792443e-07;-3.9177029122894704e-07;1.0448482242776267;1.0099324366257967;9.999862827993365;0.8335851857933506;0.01556054528757545;0.015560367202359315;0.7978162316569144;0.0148967812780292;0.7977848972373109;1.0096378517433229
48.41638;1.0444338834104416;0.8332941798626078;0.7977033473101154;-4.621536349286899e-07;-3.9134535094422827e-07;1.044850291902134;1.009934365237295;9.999911143626864;0.8335824288854985;0.015560576381096801;0.015560319602533899;0.7978175805934193;0.014896734548572122;0.7977832996373778;1.0096348805086335
48.42638;1.044431201752281;0.8332940746764549;0.7977021270445868;-4.6272255679882937e-07;-3.9095321688884774e-07;1.0448523276377542;1.0099362223414188;9.999958995504388;0.8335796776483249;0.015560609949675357;0.015560273184063755;0.7978188984885948;0.014896686155754218;0.7977818640699323;1.009631958968832
48.43638;1.0444286321484442;0.8332939261735604;0.7977009857038464;-4.6328132627672275e-07;-3.905906168705995e-07;1.044854332499322;1.009938009169256;10.000006414078927;0.8335769368847512;0.015560645900933614;0.015560227920726893;0.7978201874482231;0.01489663619851145;0.7977805884264595;1.009629097449828
48.44638;1.0444261691954941;0.8332937360353336;0.7976999254190299;-4.63829744760894e-07;-3.902553963127919e-07;1.0448563040733503;1.009939729667316;10.000053427879587;0.8335742099913361;0.015560684131735718;0.015560183777026459;0.7978214498708097;0.014896584781554692;0.7977794708301084;1.0096263071775087
48.45638;1.0444238073063468;0.8332935060124873;0.7976989487391617;-4.6436735403226063e-07;-3.899463766483616e-07;1.044858234531188;1.0099413898636629;10.00010007257774;0.8335714983781295;0.0155607245411987;0.01556014071731749;0.7978226880902121;0.014896532023979893;0.7977785088157254;1.0096235998013565
48.46638;1.044421542020152;0.8332932371332347;0.7976980597777825;-4.6489358418416583e-07;-3.8966309053810886e-07;1.0448601123531023;1.0099429973792389;10.000146401406994;0.8335688020105061;0.015560767033378905;0.01556009872859456;0.7978239035190361;0.014896478048177621;0.7977776979440426;1.0096209864932484
48.47638;1.0444193709298488;0.8332929292866735;0.7976972634229765;-4.6540813455713094e-07;-3.89405592513351e-07;1.0448619254359115;1.009944561504863;10.00019248970964;0.8335661203021925;0.015560811522347083;0.01556005782400155;0.7978250958127397;0.014896422973753556;0.7977770308612323;1.0096184773044068
48.48638;1.044417293513377;0.8332925821026947;0.797696564190708;-4.6591114853182277e-07;-3.8917446478791415e-07;1.044863662020517;1.009946093068287;10.000238432540732;0.8335634527230839;0.015560857928079768;0.015560018007249002;0.7978262625871281;0.014896366936653228;0.7977764975710283;1.0096160808073753
48.49638;1.0444153095221278;0.8332921960406701;0.7976959666173413;-4.6640317627278064e-07;-3.8897064148898647e-07;1.04486531025581;1.0099476035422499;10.000284326974763;0.8335607993506191;0.015560906173364766;0.015559979249508032;0.7978273995415839;0.014896310095134712;0.7977760868326844;1.009613803719723
48.50638;1.0444134187548848;0.8332917723517677;0.7976954756918389;-4.6688494944310915e-07;-3.8879466415757386e-07;1.0448668581546272;1.009949103692964;10.000330251376297;0.8335581616548703;0.015560956181591163;0.01555994150354214;0.7978285013152039;0.014896252603628313;0.7977757879852488;1.0096116504371948
48.51638;1.0444116230228702;0.8332913128078141;0.797695096329552;-4.6735706032979344e-07;-3.886462730266384e-07;1.0448682940121505;1.0099506028602565;10.000376264504984;0.8335555429634769;0.015561007869194692;0.015559904722681884;0.7978295629870344;0.014896194586145503;0.7977755923730487;1.0096096226379567
48.52638;1.0444099274174017;0.8332908203931283;0.7976948330051931;-4.6781984568585135e-07;-3.8852490719823313e-07;1.0448696070837764;1.0099521089814962;10.000422416733292;0.8335529469085301;0.015561061145686667;0.015559868864928696;0.7978305807939604;0.014896136133187507;0.7977754930498211;1.0096077195239344
48.53638;1.0444083392775574;0.8332902999386455;0.7976946898628359;-4.6827365839953e-07;-3.884302674551743e-07;1.0448707884151807;1.0099536281282633;10.000468750853582;0.8335503745508321;0.015561115917608065;0.015559833898174188;0.7978315516104526;0.014896077326171472;0.7977754827328204;1.0096059383401752
48.54638;1.0444068657332848;0.8332897572365409;0.7976946705140103;-4.687193923545917e-07;-3.883623798930929e-07;1.044871831155325;1.0099551635106094;10.000515287173942;0.8335478236110978;0.01556117207919585;0.015559799814807183;0.7978324721458678;0.014896018278210597;0.7977755529025812;1.0096042747210114
48.55638;1.044405512432561;0.8332891978177716;0.7976947775755038;-4.6915868965322605e-07;-3.883212533099268e-07;1.044872730046299;1.0099567152220432;10.000562009454416;0.8335452899583202;0.015561229500740043;0.015559766635981657;0.7978333387556596;0.01489595916492162;0.7977756954642407;1.009602723742401
48.56638;1.0444042846575812;0.833288627216088;0.7976950126128044;-4.6959365773365705e-07;-3.883064929063246e-07;1.0448734810472444;1.0099582816481252;10.00060886534909;0.833542769109429;0.015561288042784614;0.01555973440399482;0.7978341476104327;0.014895900219522164;0.7977759042857205;1.0096012814309603
48.57638;1.0444031887027567;0.8332880514694423;0.7976953765109487;-4.700267552375298e-07;-3.883173337342519e-07;1.0448740820871527;1.0099598615785779;10.000655775115288;0.8335402577184923;0.015561347588891784;0.015559703177278002;0.7978348947882856;0.014895841692949423;0.7977761743780524;1.0095999456366673
48.58638;1.0444022314959918;0.8332874760041327;0.7976958702492487;-4.704609622604041e-07;-3.88352925867394e-07;1.0448745338183045;1.0099614548704077;10.000702637261595;0.8335377548142943;0.0155614080646203;0.015559673025768503;0.7978355767538863;0.014895783806650706;0.7977765000267001;1.0095987160620508
48.59638;1.044401418424075;0.8332869045356659;0.7976964954877194;-4.7089945906265424e-07;-3.884124444662975e-07;1.044874838523498;1.0099630614923036;10.00074933375684;0.8335352616471503;0.015561469428627496;0.015559644016996086;0.7978361906247716;0.014895726718599027;0.7977768738596984;1.0095975931974968
48.60638;1.0444007517427143;0.8332863395720463;0.7976972537959945;-4.713449398899785e-07;-3.8849507497055035e-07;1.0448749987384227;1.0099646806889664;10.000795740716152;0.8335327812453887;0.015561531645233129;0.015559616193015142;0.7978367333302877;0.014895670509777869;0.7977772870492872;1.0095965765559407
48.61638;1.0444002315655607;0.8332857831222632;0.7976981454561543;-4.7179961768614853e-07;-3.885999726886742e-07;1.0448750168977534;1.0099663110499966;10.000841735983684;0.8335303188748661;0.015561594663307653;0.015559589547389289;0.7978372006335508;0.014895615195546056;0.7977777305400222;1.0095956639376706
48.62638;1.044399856666069;0.8332852370417496;0.7976991696502338;-4.7226557065153293e-07;-3.8872598521376746e-07;1.044874894349074;1.009967950917178;10.000887209624574;0.8335278817744283;0.01556165840841148;0.015559564016123928;0.7978375873892207;0.014895560755864392;0.797778196598664;1.009594852392534
48.63638;1.0443996231791193;0.8332847034466132;0.7977003252575718;-4.727443069946101e-07;-3.888711829167371e-07;1.044874630781106;1.0099695978646948;10.000932081869685;0.8335254772343018;0.015561722784046078;0.015559539506094833;0.797837888718854;0.014895507170221594;0.7977786791962589;1.0095941392211503
48.64638;1.0443995238834196;0.8332841848671759;0.797701610993066;-4.7323600527751063e-07;-3.8903283688759995e-07;1.0448742255705086;1.0099712468817386;10.000976293640525;0.8335231111409553;0.015561787692360333;0.015559515949796578;0.7978381007401577;0.014895454444794712;0.7977791738620402;1.0095935220704622
48.65638;1.0443995491124152;0.8332836843629305;0.7977030254758515;-4.7373950572152173e-07;-3.8920806909470666e-07;1.0448736788717705;1.0099728895363895;10.00101977030339;0.8335207883721639;0.015561853054232366;0.015559493327540351;0.797838220252285;0.014895402620803888;0.7977796779851162;1.0095929988495365
48.66638;1.044399687756859;0.8332832051869274;0.7977045676500942;-4.7425301154222657e-07;-3.8939451715188444e-07;1.0448729915478805;1.0099745152805422;10.001062406262752;0.8335185132661386;0.015561918800773402;0.015559471635624107;0.7978382436014312;0.01489535176595474;0.797780190619707;1.0095925675144939
48.67638;1.0443999277034932;0.833282749319976;0.7977062368280501;-4.747746812528858e-07;-3.895905326193687e-07;1.0448721654096813;1.009976113100047;10.00110407616724;0.8335162884541127;0.01556198485498504;0.015559450850830615;0.7978381659342678;0.014895301963489933;0.7977807119787196;1.009592225373082
48.68638;1.0444002565843131;0.8332823164590129;0.7977080321093026;-4.753027660773077e-07;-3.897948093695016e-07;1.044871203421132;1.0099776725027172;10.001144649964917;0.8335141133371117;0.015562051123997288;0.015559430938510978;0.79783798193657;0.014895253301248721;0.7977812433942727;1.009591968345927
48.69638;1.0444006632402416;0.833281904652342;0.7977099524402368;-4.7583579742907434e-07;-3.900056980058246e-07;1.0448701087166679;1.0099791842988153;10.001184001572513;0.8335119840015665;0.015562117499352957;0.015559411880682628;0.7978376873078272;0.014895205855458957;0.7977817871753188;1.0095917908435597
48.70638;1.0444011383541087;0.833281511438748;0.7977119975109672;-4.763727397210007e-07;-3.902209758267416e-07;1.0448688841335128;1.009980641610989;10.001222015247658;0.8335098945874578;0.015562183855985814;0.015559393679291537;0.7978372802706469;0.014895159670484345;0.7977823458085349;1.0095916862845997
48.71638;1.0444016742238043;0.8332811345123824;0.7977141675232297;-4.769123063550694e-07;-3.904380224761487e-07;1.0448675342790115;1.0099820404543514;10.001258595552423;0.8335078391060159;0.015562250049555408;0.015559376339319862;0.7978367623909763;0.014895114734391725;0.7977829207662642;1.0095916481364657
48.72638;1.0444022655442486;0.8332807717886951;0.7977164618351836;-4.774520527255468e-07;-3.9065373707682083e-07;1.0448660682134518;1.0099833791012671;10.001293663546734;0.8335058127238815;0.015562315936767088;0.015559359850497929;0.7978361368826022;0.014895070954792516;0.7977835123454831;1.0095916719603135
48.73638;1.0444029106269814;0.8332804210505957;0.7977188787884051;-4.779884314948563e-07;-3.9086442797414873e-07;1.0448644997540537;1.0099846575301823;10.001327140024864;0.8335038122457039;0.01556238141161807;0.015559344165732198;0.7978354056125977;0.014895028159510436;0.7977841210218112;1.009591758004767
48.74638;1.0444036108944268;0.8332800800839215;0.7977214168538408;-4.785173920036804e-07;-3.9106587279263917e-07;1.0448628454571596;1.0099858781490505;10.00135894740212;0.8335018359344507;0.015562446409186052;0.01555932919346584;0.7978345684378765;0.01489498613433722;0.7977847484147648;1.0095919117882488
48.75638;1.044404368663744;0.8332797473932416;0.797724075102728;-4.790347261474855e-07;-3.9125322732247616e-07;1.0448611223270898;1.0099870462020961;10.001389027758055;0.8334998831376451;0.015562510882330016;0.015559314826220657;0.7978336248246481;0.014894944662199296;0.7977853971147422;1.0095921422434662
48.76638;1.0444051856341345;0.8332794221533034;0.7977268525906164;-4.795362228926026e-07;-3.914211273786352e-07;1.044859346421946;1.0099881684019476;10.001417349902244;0.833497954359005;0.015562574798863185;0.015559300979491599;0.7978325755166442;0.014894903536894023;0.7977860703886148;1.0095924601574457
48.77638;1.0444060630171481;0.8332791034346716;0.7977297476861529;-4.800179621038798e-07;-3.9156438233845653e-07;1.0448575323956186;1.0099892510641355;10.00144390489263;0.8334960516909761;0.015562638167246245;0.015559287609137345;0.7978314233114052;0.0148948625754628;0.7977867717172871;1.0095928765818425
48.78638;1.0444070013496387;0.8332787898229943;0.7977327575048146;-4.804768773348922e-07;-3.916787277231333e-07;1.0448556940060345;1.0099902994473087;10.001468707206698;0.8334941786728143;0.015562701050594376;0.015559274712497724;0.797830172642748;0.014894821640076297;0.7977875038461246;1.0095934000864633
48.79638;1.0444079996659807;0.8332784792364137;0.7977358773794722;-4.809113057179533e-07;-3.917611076107932e-07;1.0448538449979878;1.0099913184423879;10.001491797819767;0.8334923392514383;0.015562763538375579;0.015559262314302187;0.7978288287561117;0.01489478063949951;0.7977882681860574;1.0095940352637536
48.80638;1.044409055742511;0.8332781690104462;0.797739100884274;-4.813208971048554e-07;-3.918094576338381e-07;1.0448519996926524;1.0099923134912627;10.001513231293217;0.8334905369258954;0.015562825715554965;0.01555925044014968;0.7978273974871861;0.01489473950024365;0.7977890653608175;1.0095947834065155
48.81638;1.044410167109049;0.8332778570876862;0.797742420097339;-4.817059691715247e-07;-3.9182221343056104e-07;1.0448501730174136;1.009993290486933;10.00153305534134;0.8334887745528178;0.01556288766783751;0.015559239111563036;0.7978258850752102;0.014894698133113952;0.7977898966182713;1.0095956438296714
48.82638;1.044411331618295;0.8332775433414034;0.7977458251100845;-4.820672528876055e-07;-3.917981021770838e-07;1.0448483794578358;1.0099942549333456;10.001551304736012;0.8334870545244909;0.01556294948258531;0.015559228362177189;0.7978242978688839;0.014894656414274454;0.7977907646534059;1.0095966152869067
48.83638;1.044412547362642;0.8332772297610688;0.7977493033710029;-4.824060553486816e-07;-3.9173640659606447e-07;1.0448466323275771;1.0099952118677424;10.001568010119787;0.8334853790529946;0.0155630112271377;0.015559218239054803;0.7978226427217281;0.01489461419118828;0.7977916723779931;1.009597697257298
48.84638;1.0444138121860949;0.8332769200886815;0.7977528403266105;-4.827241160668619e-07;-3.916371907131369e-07;1.0448449453357287;1.009996166884845;10.001583207274866;0.8334837499872505;0.015563072952045898;0.015559208801257454;0.7978209273374659;0.014894571313403073;0.7977926212301578;1.0095988903080124
48.85638;1.0444151238824246;0.8332766192010513;0.7977564213102397;-4.830233340016076e-07;-3.915010653506938e-07;1.0448433344990975;1.009997127145682;10.00159693496604;0.8334821688051105;0.01556313471742909;0.015559200136330371;0.7978191598885086;0.014894527660318848;0.7977936119825585;1.0096001954853457
48.86638;1.0444164809394547;0.8332763320700948;0.7977600334493667;-4.833058290158308e-07;-3.913285837272573e-07;1.0448418176028431;1.009998101476884;10.001609223899678;0.8334806370240135;0.015563196589681222;0.015559192359048318;0.797817348448827;0.014894483147579364;0.7977946464087096;1.0096016135005221
48.87638;1.0444178818914471;0.8332760630532805;0.7977636663863651;-4.835741055487615e-07;-3.91119845639212e-07;1.0448404123700084;1.0099990993340606;10.001620089506002;0.8334791559185049;0.015563258605903383;0.015559185568800303;0.7978155004532266;0.014894437725086255;0.79779572643177;1.00960314420164
48.88638;1.0444193232763044;0.8332758158553241;0.7977673118605948;-4.838311821792903e-07;-3.9087475859949546e-07;1.0448391358066191;1.0100001293315017;10.001629531713261;0.833477726195333;0.015563320748824142;0.015559179808361428;0.7978136228321571;0.014894391376283518;0.7977968520456463;1.0096047867130498
48.89638;1.0444207984861784;0.8332755940745217;0.7977709634373503;-4.840806370748644e-07;-3.9059353370361964e-07;1.0448380044212;1.01000119857237;10.001637539239315;0.8334763483259303;0.015563382956552607;0.015559175064120915;0.7978117228430368;0.014894344115296007;0.7977980209001461;1.0096065401845373
48.90638;1.0444222986874558;0.8332754023165022;0.797774616235652;-4.84325952830779e-07;-3.9027674928531816e-07;1.0448370337635897;1.0100023126385058;10.00164409936695;0.8334750228904436;0.015563445148473028;0.015559171301249725;0.7978098082588566;0.014894295975939623;0.7977992292472219;1.009608403655408
48.91638;1.0444238142892155;0.8332752464740749;0.7977782657302518;-4.845693978924484e-07;-3.89925118570456e-07;1.0448362378760507;1.0100034754741198;10.00164920821241;0.8334737509838708;0.015563507234514764;0.015559168492987416;0.7978078864071582;0.014894246998042888;0.797800472501628;1.009610374106002
48.92638;1.0444253357604953;0.8332751320462173;0.7977819067411084;-4.848117083837538e-07;-3.89539586801487e-07;1.0448356288967122;1.010004690003296;10.001652875586773;0.8334725345689448;0.015563569114079854;0.015559166605142387;0.79780596264942;0.014894197225764263;0.7978017452316838;1.0096124452188717
48.93638;1.0444268543225077;0.8332750618135256;0.797785533567195;-4.85052481599375e-07;-3.8912179246514573e-07;1.0448352155710943;1.0100059594574358;10.001655123594045;0.8334713761384629;0.015563630684817753;0.015559165566935733;0.7978040394209388;0.014894146708575853;0.7978030411685257;1.0096146092866767
48.94638;1.0444283628067361;0.8332750347609043;0.7977891406220566;-4.852902083006647e-07;-3.8867436851042556e-07;1.044835002072551;1.010007287389246;10.001655974522585;0.8334702780018541;0.015563691847886045;0.015559165282673749;0.7978021165040675;0.014894095491441899;0.7978043533210084;1.009616860121829
48.95638;1.0444298567475434;0.8332750470729161;0.7977927230112021;-4.855221517321965e-07;-3.88200902855614e-07;1.044834988789223;1.0100086767152114;10.001655433219488;0.8334692420957994;0.015563752503421948;0.01555916567355856;0.7978001917562235;0.014894043607815592;0.797805674395035;1.0096191939013557
48.96638;1.0444313352459216;0.8332750945216716;0.7977962761696862;-4.857448012129049e-07;-3.877058032758788e-07;1.0448351739214814;1.0100101291068393;10.001653486203821;0.8334682703473607;0.015563812550546565;0.015559166701337114;0.7977982613062528;0.01489399108315103;0.7978069973433481;1.009621608064419
48.97638;1.0444328001405732;0.8332751743105907;0.7977997944568578;-4.85954590263946e-07;-3.87194254201902e-07;1.0448355541789125;1.010011643737259;10.001650113823455;0.8334673647138202;0.015563871890372593;0.015559168352389368;0.7977963194146023;0.014893937942855501;0.7978083153449136;1.0096240994527068
48.98638;1.0444342532082593;0.8332752852206241;0.7978032704222145;-4.861483338715109e-07;-3.8667205434358917e-07;1.0448361238607942;1.01001321604191;10.001645286307516;0.8334665267213033;0.015563930420554343;0.015559170612656489;0.7977943592657041;0.014893884222344982;0.7978096213258326;1.0096266620990153
48.99638;1.044435693800491;0.833275426704335;0.7978066954192505;-4.863233407882226e-07;-3.861452021973004e-07;1.0448368739605158;1.0100148386658006;10.001638955832004;0.8334657571507161;0.015563988025795547;0.015559173462831729;0.7977923753506865;0.014893829969545249;0.797810908084302;1.0096292858515983
49.00638;1.0444371192540003;0.8332755979345516;0.797810060727539;-4.864773152541536e-07;-3.856198390104928e-07;1.0448377928345018;1.0100165036920064;10.001631071289845;0.8334650560038575;0.015564044583363724;0.015559176873526126;0.7977903655643364;0.014893775239815934;0.7978121691778394;1.0096319568038477
49.01638;1.0444385270118384;0.8332757973386631;0.7978133587901778;-4.866082639826893e-07;-3.8510271857371917e-07;1.0448388675054046;1.0100182040634806;10.001621592860138;0.8334644226932111;0.015564099982141148;0.015559180785650792;0.7977883307157286;0.014893720098825024;0.7978133985972701;1.0096346586987412
49.02638;1.0444399157581319;0.8332760230416744;0.7978165839299837;-4.867144876202019e-07;-3.846013392038449e-07;1.044840084893828;1.0100199343726173;10.001610489201363;0.8334638565615391;0.015564154136994125;0.015559185098903356;0.7977862724283553;0.014893664621074457;0.7978145889163754;1.009637375143475
49.03638;1.0444412849683056;0.8332762739011886;0.7978197317732271;-4.867944924458215e-07;-3.8412340451935676e-07;1.0448414324460797;1.010021691111429;10.001597740570881;0.8334633574814188;0.015564206985805566;0.015559189681422107;0.7977841915665481;0.014893608872180462;0.7978157309345912;1.0096400918136443
49.04638;1.0444426344664168;0.8332765499490172;0.7978227985789277;-4.868469006232279e-07;-3.836760634923797e-07;1.044842897887719;1.0100234709919962;10.001583350705381;0.8334629259692596;0.015564258471564221;0.015559194400006998;0.7977820873894824;0.0148935529029505;0.7978168152699276;1.0096427964117005
49.05638;1.044443965279989;0.8332768516470064;0.7978257815021607;-4.868704281167012e-07;-3.8326536255767646e-07;1.0448444693772483;1.0100252686542917;10.001567347980393;0.8334625626562562;0.015564308542324292;0.015559199158476499;0.797779957504647;0.01489349675912822;0.7978178333080391;1.0096454773590309
49.06638;1.0444452805996458;0.8332771786471561;0.7978286785863394;-4.868637543309958e-07;-3.828962305996488e-07;1.0448461366937518;1.0100270772271454;10.001549776520955;0.8334622679403554;0.015564357174793687;0.015559203910366073;0.7977777987296287;0.014893440477199465;0.7978187773306028;1.0096481234924823
49.07638;1.0444465849168192;0.8332775293763421;0.7978314882113977;-4.86825412541674e-07;-3.8257276940326784e-07;1.0448478926233027;1.010028891565283;10.001530686910325;0.8334620423304818;0.015564404381920175;0.015559208648481605;0.7977756080389005;0.014893384072263347;0.7978196407412903;1.0096507245227349
49.08638;1.0444478827949006;0.8332779017843932;0.7978342090332808;-4.867538746239904e-07;-3.822982761857919e-07;1.0448497332784863;1.0100307105570638;10.001510130267937;0.8334618869573044;0.015564450194824067;0.01555921340304699;0.7977733831611757;0.014893327540698153;0.7978204174054716;1.009653270994015
49.09638;1.0444491794176907;0.8332782938887097;0.7978368402931565;-4.86647689032991e-07;-3.820750977721179e-07;1.0448516568399233;1.0100325369251388;10.001488158859882;0.8334618035115232;0.015564494641998204;0.015559218236187984;0.7977711225174384;0.014893270874001552;0.7978211002076067;1.0096557533917254
49.10638;1.0444504813276634;0.833278703737789;0.7978393821543104;-4.865056953318233e-07;-3.819046326617862e-07;1.044853661880539;1.0100343759259967;10.001464833632463;0.8334617932832994;0.015564537733112007;0.015559223208523548;0.7977688242054786;0.014893214071398165;0.7978216807602004;1.0096581615517664
49.11638;1.0444517956202086;0.8332791299277167;0.7978418360200504;-4.863272441801758e-07;-3.8178726201066563e-07;1.044855746675317;1.0100362337852582;10.001440230969692;0.8334618565072968;0.015564579443125282;0.015559228341780803;0.7977664849095455;0.014893157141815374;0.797822150510491;1.0096604850696933
49.12638;1.0444531286682501;0.8332795715472475;0.7978442042675783;-4.861120280749172e-07;-3.8172223253410716e-07;1.044857909205773;1.010038116158535;10.001414439130391;0.8334619928976891;0.015564619710557587;0.015559233615798161;0.7977640998292541;0.01489310009596676;0.7978225017356974;1.0096627140783565
49.13638;1.0444544858315143;0.8332800264779953;0.7978464894347879;-4.858598288206425e-07;-3.8170801309671156e-07;1.0448601467076206;1.0100400273240224;10.00138755267965;0.8334622018537075;0.015564658452957894;0.015559238997937971;0.7977616636866199;0.014893042940840965;0.7978227278435245;1.009664839547124
49.14638;1.0444558722527748;0.8332804906538308;0.7978486933470964;-4.855708080810029e-07;-3.8174312408001087e-07;1.0448624551639438;1.0100419703351973;10.00135967877403;0.8334624822616256;0.01556469557146184;0.015559244470078499;0.7977591721567058;0.01489298568427661;0.7978228233960166;1.0096668527619925
49.15638;1.044457293599251;0.8332809596815925;0.7978508164271583;-4.852458840476972e-07;-3.8182665713689203e-07;1.0448648299158185;1.0100439477875465;10.001330944454436;0.833462833438776;0.015564730947997627;0.015559250027515304;0.7977566228710379;0.014892928354739082;0.7978227836867264;1.0096687452602398
49.16638;1.0444587558578824;0.8332814306047883;0.7978528580596205;-4.848865928886505e-07;-3.819579549172493e-07;1.04486726719143;1.010045962122137;10.001301487500312;0.8334632562367047;0.015564764462603365;0.015559255664615981;0.7977540160821072;0.014892871024959143;0.7978226042830727;1.0096705100714454
49.17638;1.0444602647697279;0.8332819019269461;0.7978548178724442;-4.844947039031628e-07;-3.8213598239149793e-07;1.0448697652499026;1.010048014976147;10.001271435487205;0.8334637528921883;0.015564796012874055;0.015559261380129048;0.7977513554832106;0.014892813807356334;0.797822281673303;1.0096721421402077
49.18638;1.0444618261346474;0.8332823724852176;0.797856696017134;-4.840720110755996e-07;-3.823592313906315e-07;1.0448723239633644;1.010050106573681;10.001240889386409;0.8334643261362945;0.015564825514486366;0.015559267195914179;0.797748648210052;0.014892756831280024;0.7978218142613132;1.0096736368429613
49.19638;1.0444634469953709;0.8332828410880393;0.797858492352896;-4.836204816819089e-07;-3.8262606528122177e-07;1.044874943301321;1.0100522358201292;10.001209921522312;0.8334649783242302;0.015564852899774311;0.01555927315656441;0.7977459035928723;0.014892700240439517;0.7978212025217791;1.0096749894027064
49.20638;1.0444651357745103;0.8332833071480549;0.7978602060456351;-4.831424076281889e-07;-3.82934836553444e-07;1.0448776226037135;1.0100544006334249;10.001178584529763;0.8334657109589387;0.015564878120151565;0.01555927930649765;0.7977431321595341;0.014892644194515268;0.7978204489237529;1.0096761964058014
49.21638;1.0444669006137715;0.8332837708144805;0.7978618362665233;-4.826399166395805e-07;-3.8328372102113286e-07;1.0448803614085675;1.0100565978581304;10.001146920923638;0.8334665246995799;0.015564901143692595;0.015559285669713643;0.7977403451989504;0.01489258884983339;0.7978195579742622;1.0096772567870076
49.22638;1.0444687478195078;0.8332842330483596;0.797863384096803;-4.821141079567008e-07;-3.836706548453165e-07;1.044883160261124;1.0100588235960972;10.00111496590278;0.833467419823034;0.01556492195053406;0.015559292250201782;0.7977375543080395;0.014892534345714982;0.7978185354182988;1.0096781709128024
49.23638;1.044470681370082;0.8332846965090148;0.7978648538628136;-4.815646638127577e-07;-3.8409341337823286e-07;1.0448860203169292;1.010061074570384;10.001082743082218;0.8334683968637123;0.015564940528789714;0.015559299046784126;0.7977347713213562;0.014892480811974872;0.7978173864309381;1.0096789390363459
49.24638;1.044472702618274;0.8332851652779509;0.7978662522169959;-4.809899961092648e-07;-3.845496806847864e-07;1.0448889427322205;1.010063348111825;10.001050266879961;0.8334694564260147;0.015564956870374222;0.015559306062469911;0.7977320076591459;0.014892428371118137;0.7978161142871623;1.009679560605452
49.25638;1.0444748102207169;0.8332856428299963;0.7978675866137057;-4.803875184001129e-07;-3.8503698300890705e-07;1.0448919284808262;1.0100656400609513;10.001017556265607;0.8334705982132784;0.015564970968017724;0.01555931329276387;0.7977292727147308;0.014892377125025655;0.7978147206867412;1.009680035259541
49.26638;1.0444770015468663;0.8332861312099874;0.797868864442814;-4.797540852146154e-07;-3.8555229805213285e-07;1.0448949786011055;1.0100679432105442;10.00098463627647;0.8334718208644583;0.015564982819632188;0.015559320703607975;0.7977265736060172;0.014892327147455696;0.7978132072960499;1.0096803650008197
49.27638;1.0444792747743452;0.8332866324072981;0.7978700919760021;-4.790866370553382e-07;-3.8609157709487324e-07;1.0448980951985;1.0100702468947274;10.000951524267894;0.8334731228282396;0.015564992444229306;0.01555932823078824;0.7977239162120523;0.01489227849785156;0.7978115769019691;1.0096805553998194
49.28638;1.0444816287090626;0.8332871496516246;0.7978712731518858;-4.783827582552703e-07;-3.866497640627543e-07;1.0449012825686106;1.0100725373342805;10.000918229383865;0.8334745032442552;0.015564999889698523;0.015559335801743424;0.7977213054625145;0.014892231237076217;0.7978098329265388;1.0096806145770791
49.29638;1.0444840610291972;0.8332876872026512;0.7978724090593429;-4.776409807199512e-07;-3.8722143006098213e-07;1.0449045473574057;1.0100747988161822;10.000884769625047;0.8334759622515628;0.01556500521151252;0.015559343349325043;0.7977187452664175;0.014892185406758105;0.797807977983606;1.0096805512353453
49.30638;1.0444865684675568;0.8332882491833783;0.7978734989422462;-4.768607473819094e-07;-3.878018056023931e-07;1.0449078974389006;1.0100770148150817;10.0008511820569;0.8334775006697906;0.01556500844112194;0.015559350812594016;0.7977162385411921;0.014892140991336003;0.7978060127984397;1.0096803736910505
49.31638;1.0444891486146828;0.8332888387064328;0.7978745424436648;-4.7604201228758993e-07;-3.883877976943403e-07;1.044911340095889;1.0100791688148532;10.000817513835;0.833479119593375;0.015565009580640953;0.01555935814271593;0.79771378726815;0.014892097927137027;0.7978039361484088;1.009680090759396
49.32638;1.0444918007153725;0.833289458049894;0.797875540832186;-4.7518494914280695e-07;-3.8897806901039565e-07;1.0449148810352844;1.0100812451643923;10.000783812109916;0.8334808201285578;0.015565008633884391;0.015559365318555457;0.7977113934437383;0.014892056149723623;0.7978017465415017;1.0096797130608681
49.33638;1.0444945247807638;0.8332901097308908;0.7978764965036962;-4.742900717967333e-07;-3.895719320851228e-07;1.044918524647756;1.0100832299392912;10.000750125353786;0.8334826029977211;0.015565005642558395;0.015559372356313213;0.7977090599360555;0.014892015619531487;0.797799444885162;1.00967925281654
49.34638;1.0444973200942644;0.8332907979949099;0.797877412424699;-4.733583426220394e-07;-3.901683586348619e-07;1.0449222741090394;1.0100851116736567;10.00071650669254;0.8334844681679059;0.01556500068586604;0.01555937929732754;0.7977067893539299;0.014891976327287906;0.7977970357976665;1.0096787230774074
49.35638;1.044500184318835;0.8332915295461424;0.7978782917117412;-4.7239129615919614e-07;-3.907659707540706e-07;1.0449261308476627;1.0100868819631115;10.00068302004969;0.8334864145414786;0.015564993850029438;0.015559386189552228;0.7977045819143581;0.014891938304659508;0.7977945271260993;1.0096781376005717
49.36638;1.044503113425143;0.8332923122616962;0.7978791367723285;-4.7139136512775175e-07;-3.913634183181974e-07;1.0449300937775992;1.0100885360095793;10.000649742947967;0.833488439979575;0.015564985210945213;0.01555939307975315;0.7977024346371513;0.014891901619493391;0.7977919289105067;1.0096775104719953
49.37638;1.0445061016630177;0.8332931527704805;0.7978799488567099;-4.7036184904994474e-07;-3.919594871729193e-07;1.0449341588423604;1.0100900727564055;10.00061674884283;0.8334905425345932;0.015564974839114135;0.015559399997386281;0.797700342376503;0.014891866343884742;0.7977892521469777;1.009676855238502
49.38638;1.0445091409745968;0.8332940548980885;0.7978807282612447;-4.6930641523907667e-07;-3.925528800669902e-07;1.0449383191754653;1.0100914940749983;10.00058408302542;0.8334927218556032;0.0155649628047963;0.015559406935251405;0.7976982995592339;0.01489183252350467;0.797786507295694;1.009676184858659
49.39638;1.0445122206251543;0.8332950195330636;0.7978814743439944;-4.6822861553909286e-07;-3.931420317105647e-07;1.0449425652374067;1.0100928027066982;10.000551757719531;0.8334949786306719;0.015564949176940566;0.015559413867746518;0.7976963015540831;0.014891800171375534;0.7977837034855026;1.009675513005755
49.40638;1.0445153272811598;0.8332960452712668;0.7978821855683658;-4.6713142568869253e-07;-3.937252564331515e-07;1.044946885766606;1.0100940003692334;10.00051976386725;0.8334973125711537;0.015564934020516457;0.01555942079445104;0.797694344784776;0.014891769286630278;0.7977808492757152;1.0096748553448416
49.41638;1.0445184446741687;0.8332971294166519;0.7978828602212388;-4.660166520567201e-07;-3.9430112053568954e-07;1.0449512704342714;1.010095087600225;10.000488088526962;0.8334997210294044;0.01556491738710772;0.015559427753579831;0.7976924258115752;0.014891739874900039;0.797777953312954;1.0096742290285388
49.42638;1.0445215539510706;0.8332982688842353;0.7978834975285;-4.6488468333359023e-07;-3.948686250013577e-07;1.0449557115466879;1.0100960643361852;10.000456732448814;0.8335021987978366;0.01556489929646717;0.015559434795988094;0.7976905412425497;0.014891711946186678;0.7977750236044419;1.0096736506336543
49.43638;1.0445246362130176;0.8332994601910673;0.7978840984460894;-4.6373502509689824e-07;-3.954268853108358e-07;1.0449602027634497;1.0100969306798206;10.00042571191951;0.8335047383052163;0.01556487972903033;0.015559441954132735;0.7976886888427762;0.01489168550083895;0.7977720671834747;1.0096731349346435
49.44638;1.0445276754593804;0.8333006986611373;0.7978846652066828;-4.6256708168799377e-07;-3.9597484151652975e-07;1.0449647375460356;1.0100976881235468;10.000395043459273;0.8335073305450773;0.01556485864214256;0.01555944922887976;0.7976868677583014;0.014891660519082106;0.79776909056689;1.0096726956516504
49.45638;1.044530658943206;0.8333019779486723;0.7978851997782402;-4.6138051731239077e-07;-3.965115690854357e-07;1.044969309814139;1.0100983396385088;10.00036473113455;0.8335099668595483;0.015564835991102088;0.01555945659591003;0.797685076806843;0.014891636953521414;0.7977660996542851;1.0096723463922326
49.46638;1.0445335753344227;0.8333032905332737;0.7978857034690775;-4.6017511000866073e-07;-3.970364662765971e-07;1.0449739152363136;1.0100988880984756;10.000334759191558;0.8335126394059099;0.015564811741409343;0.015559464023752356;0.7976833126759605;0.014891614735734483;0.7977630995903712;1.0096721002279108
49.47638;1.0445364140855826;0.8333046286538746;0.7978861783077441;-4.589503485046507e-07;-3.975486733221302e-07;1.0449785516411383;1.0100993349944234;10.000305090923773;0.8335153401061239;0.015564785873256048;0.015559471491492604;0.7976815698275392;0.014891593799478192;0.7977600954969858;1.0096719685150817
49.48638;1.0445391671167061;0.8333059849144547;0.7978866277730976;-4.577053481373805e-07;-3.9804669546520566e-07;1.0449832182090841;1.0100996802942583;10.000275681025359;0.8335180602893957;0.015564758369517014;0.015559479000601575;0.7976798414115693;0.014891574092918358;0.7977570933023597;1.0096719601762574
