time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
49.49638;1.0445418299063025;0.8333073522172951;0.7978870557729153;-4.564392829104579e-07;-3.9852896883435606e-07;1.0449879132814848;1.0100999232645889;10.000246488057314;0.833520791015325;0.015564729192987629;0.015559486578574472;0.7976781201009097;0.01489155557060891;0.7977540996222223;1.0096720816537221
49.50638;1.0445444002188031;0.8333087230209999;0.7978874655428471;-4.551517967926786e-07;-3.9899456668808737e-07;1.0449926335182207;1.010100064551719;10.00021747327512;0.8335235233726035;0.015564698290102302;0.015559494270352756;0.7976763983350074;0.01489153818851577;0.7977511208261352;1.009672337050025
49.51638;1.0445468763298462;0.8333100891479959;0.7978878600674703;-4.5384308001385295e-07;-3.994434568451012e-07;1.0449973761683402;1.0101001077140364;10.000188592885507;0.8335262491082686;0.015564665626576891;0.01555950211993898;0.7976746675255213;0.014891521912253127;0.7977481621662935;1.0096727286200415
49.52638;1.044549255995585;0.8333114431208956;0.7978882431227523;-4.525137360936179e-07;-3.9987637794410514e-07;1.0450021407235355;1.0101000578103543;10.000159799964974;0.8335289612619012;0.015564631210827386;0.015559510152495295;0.7976729173032633;0.014891506726547446;0.7977452275195999;1.0096732581053338
49.53638;1.0445515353007502;0.8333127796534336;0.7978886193873318;-4.511647274713839e-07;-4.002944179203592e-07;1.0450069273985874;1.0100999187444955;10.000131057808629;0.8335316544004095;0.0155645950935424;0.015559518376641277;0.7976711360328881;0.014891492641513139;0.7977423194835277;1.0096739282280764
49.54638;1.044553707711079;0.8333140957202806;0.7978889944850229;-4.4979749120977366e-07;-4.0069865032929624e-07;1.0450117347574661;1.0100996924841736;10.000102344864926;0.8335343245879383;0.015564557363343503;0.01555952681310935;0.7976693116046659;0.014891479689060124;0.797739439635512;1.0096747430652517
49.55638;1.0445557654050273;0.8333153896411558;0.7978893755981736;-4.4841379854482736e-07;-4.010899218410545e-07;1.0450165591814684;1.010099380328465;10.000073646663877;0.8335369690498556;0.015564518133539519;0.015559535515856236;0.7976674315881686;0.014891467898453407;0.7977365890685941;1.0096757069371212
49.56638;1.0445577025295507;0.8333166600392397;0.79788977146504;-4.470152533972095e-07;-4.0146846480539947e-07;1.0450213963078336;1.0100989841508012;10.00004495097559;0.8335395855622931;0.015564477521052833;0.015559544561988072;0.7976654834308397;0.01489145727924551;0.7977337685095499;1.0096768230812014
49.57638;1.044559516891467;0.8333179046137313;0.7978901920457948;-4.4560291042435884e-07;-4.0183356912144697e-07;1.045026242491987;1.010098505999679;10.000016250149198;0.8335421719656517;0.015564435631503837;0.01555955403530286;0.7976634549230125;0.014891447837544227;0.7977309775878729;1.0096780936254652
49.58638;1.0445612085986005;0.8333191189030958;0.7978906482976678;-4.44177248651545e-07;-4.021838920415035e-07;1.0450310956092135;1.0100979471138762;9.999987547210884;0.8335447260266732;0.01556439254780004;0.015559564031428807;0.7976613343926864;0.014891439594524948;0.7977282141912746;1.0096795201082358
49.59638;1.0445627777819826;0.8333202960950538;0.7978911510282263;-4.4273840423475104e-07;-4.0251804677228937e-07;1.045035956185591;1.0100973084431288;9.99995886312259;0.8335472451394828;0.015564348324059086;0.015559574678816517;0.7976591103057344;0.01489143258463082;0.7977254746644536;1.0096811025988328
49.60638;1.0445642231794743;0.8333214284444791;0.7978917102217205;-4.4128652272417785e-07;-4.0283478673629034e-07;1.0450408278315917;1.010096592195743;9.999930234949309;0.8335497259886063;0.015564302989300048;0.015559586146318135;0.7976567704767916;0.014891426857026636;0.7977227543425675;1.0096828374966111
49.61638;1.0445655409506325;0.8333225095838479;0.7978923366892093;-4.398219405775719e-07;-4.031329851847683e-07;1.0450457152616706;1.0100958024919626;9.99990169927021;0.8335521652560994;0.015564256559015922;0.015559598624607039;0.7976543021976295;0.014891422482464112;0.7977200476017834;1.009684716772127
49.62638;1.0445667236082543;0.8333235363989987;0.7978930437452377;-4.3834495707441695e-07;-4.0341162789692516e-07;1.0450506213833468;1.0100949450797307;9.999873273928054;0.8335545608963221;0.015564209054035692;0.01555961230136685;0.7976516935385343;0.014891419544023466;0.7977173480637483;1.0096867300196848
49.63638;1.044567760508376;0.8333245089438288;0.7978938464480599;-4.3685568278907643e-07;-4.0366982809730606e-07;1.0450555463784437;1.0100940269588963;9.999844954894153;0.8335569123842184;0.015564160518425739;0.015559627351097744;0.7976489340882216;0.014891418122746804;0.797714650086956;1.0096888662311476
49.64638;1.0445686398533163;0.8333254287059206;0.797894759764201;-4.3535451320015447e-07;-4.039070176978743e-07;1.0450604893904492;1.010093055930539;9.999816722928385;0.8335592200357224;0.015564111032928186;0.015559643940229486;0.7976460154527297;0.01489141828793335;0.7977119502190293;1.0096911132557196
49.65638;1.0445693503294462;0.8333262978370425;0.7978957977841723;-4.3384249192412524e-07;-4.0412307217206905e-07;1.0450654507489439;1.010092040022664;9.999788543804584;0.833561484773007;0.015564060717982353;0.015559662232736693;0.7976429327354626;0.01489142008434886;0.7977092467070593;1.009693457476175
49.66638;1.0445698817095332;0.8333271199922525;0.7978969734212368;-4.323208962370931e-07;-4.043182460710095e-07;1.0450704321393414;1.0100909865050842;9.999760363469031;0.83356370859086;0.015564009720537321;0.015559682387765901;0.7976396849401641;0.014891423522836159;0.7977065383872534;1.0096958847581987
49.67638;1.0445702254029603;0.8333279009435868;0.797898297538494;-4.307908729208213e-07;-4.0449311394012675e-07;1.0450754341410495;1.0100899010442692;9.99973211220356;0.8335658949199454;0.015563958198335932;0.015559704554255533;0.7976362734397271;0.014891428581293846;0.7977038249089707;1.0096983809757722
49.68638;1.044570375044861;0.8333286482794804;0.7978997784637768;-4.2925372849233015e-07;-4.046483277947712e-07;1.0450804537918301;1.0100887880344525;9.999703722338259;0.8335680484510565;0.015563906303022462;0.015559728855174853;0.7976327013840739;0.014891435211949383;0.7977011077537409;1.0097009327789435
49.69638;1.0445703268823268;0.8333293703622396;0.7979014225594383;-4.277115394750713e-07;-4.047842113299153e-07;1.0450854847394573;1.0100876507893672;9.999675150092594;0.8335701741500174;0.015563854159029531;0.015559755368874028;0.7976289744717232;0.014891443338311636;0.7976983907567241;1.0097035291412302
49.70638;1.0445700806867484;0.8333300746599697;0.7979032350755801;-4.2616758532057003e-07;-4.04900738397479e-07;1.0450905182551868;1.0100864910797263;9.99964638906881;0.8335722757390299;0.015563801853909537;0.01555978414775403;0.7976251007062045;0.014891452835971947;0.797695679499294;1.0097061611228455
49.71638;1.0445696408020904;0.8333307665645475;0.7979052203931413;-4.246260358255755e-07;-4.049980364739281e-07;1.0450955429350441;1.010085309544554;9.99961746992272;0.8335743548561663;0.015563749447345322;0.015559815259917557;0.797621089039125;0.014891463531279136;0.7976929803676126;1.0097088199184874
49.72638;1.0445690154145264;0.833331449419517;0.7979073813642266;-4.230910947739067e-07;-4.0507683404106366e-07;1.045100544660471;1.010084106055666;9.999588453598815;0.8335764111322157;0.015563696984071793;0.015559848793571062;0.7976169485258273;0.01489147523714253;0.7976903005918738;1.0097114962628766
49.73638;1.0445682138712176;0.8333321250340804;0.797909718359078;-4.2156657841582177e-07;-4.051383745747571e-07;1.0451055085892824;1.0100828787200427;9.999559424818674;0.8335784428246183;0.015563644492297406;0.015559884821188369;0.7976126882902814;0.01489148778858135;0.7976876487419448;1.0097141814959854
49.74638;1.0445672447215273;0.8333327941758171;0.7979122292284319;-4.2005624158801423e-07;-4.051840294507121e-07;1.0451104220422263;1.0100816232293401;9.999530484931034;0.8335804480489221;0.015563591970806458;0.015559923356399054;0.7976083177042296;0.014891501044490609;0.7976850345047379;1.009716868305596
49.75638;1.0445661158181807;0.8333334571879518;0.7979149106225486;-4.185640822797365e-07;-4.052150209983485e-07;1.045115275934404;1.010080334145122;9.999501746810198;0.8335824254485411;0.015563539389634038;0.015559964335849462;0.7976038470481847;0.014891514870338624;0.7976824680398925;1.0097195499563016
49.76638;1.044564834702006;0.8333341146821431;0.7979177594017131;-4.1709400384217654e-07;-4.052324694234807e-07;1.0451200640360343;1.0100790071372159;9.999473333480662;0.8335843733108004;0.01556348671323835;0.015560007639285646;0.7975992885018568;0.014891529134408017;0.7976799597328054;1.009722218843197
49.77638;1.0445634084049105;0.8333347677711599;0.7979207730879945;-4.156493572873553e-07;-4.052376660417566e-07;1.0451247811046172;1.0100776401240616;9.99944537944143;0.8335862885396251;0.01556343391477384;0.01556005310870482;0.7975946562644801;0.014891543718088457;0.7976775196929998;1.009724866355497
49.78638;1.0445618434052635;0.8333354177389386;0.7979239496574686;-4.14232868480988e-07;-4.052322611715265e-07;1.0451294211093092;1.010076232762417;9.99941802933851;0.8335881668343489;0.015563380970056672;0.015560100545914418;0.7975899659456003;0.014891558514247576;0.7976751565147118;1.0097274843281097
49.79638;1.0445601457848737;0.8333360664601894;0.7979272870625549;-4.1284665967054415e-07;-4.052184843857173e-07;1.0451339762666125;1.0100747855110517;9.999391427299981;0.8335900031509975;0.015563327865715359;0.01556014971303475;0.7975852339874283;0.01489157342020593;0.7976728767187473;1.0097300668236358
49.80638;1.0445583211538678;0.8333367177176054;0.7979307829096621;-4.1149215315900996e-07;-4.0519948483972293e-07;1.0451384366608978;1.0100732990427046;9.999365702691913;0.8335917919045323;0.015563274628581193;0.015560200351367038;0.79758047667687;0.014891588351765158;0.7976706852809186;1.0097326104292037
49.81638;1.0445563738896042;0.8333373774608802;0.797934434222006;-4.101700511777145e-07;-4.051794604852041e-07;1.0451427899242858;1.0100717736318539;9.999340960397644;0.8335935277042883;0.01556322134926035;0.015560252217065657;0.7975757090199318;0.014891603268835985;0.7976685857012344;1.009735111934819
49.82638;1.0445543067574636;0.8333380526161881;0.7979382363746736;-4.0888075953544356e-07;-4.051633158352537e-07;1.0451470214775593;1.0100702083938609;9.999317277196543;0.8335952060989804;0.015563168184841785;0.015560305100685954;0.797570944847169;0.014891618182912807;0.7976665794960475;1.0097375664659465
49.83638;1.0445521225290668;0.8333387496530955;0.7979421815937126;-4.076249916129235e-07;-4.051559163244542e-07;1.0451511160738793;1.0100686017031342;9.999294702822903;0.83359682365566;0.01556311533952482;0.015560358801363266;0.7975661976810773;0.014891633135013904;0.7976646666952801;1.0097399693667772
49.84638;1.0445498259811343;0.8333394736638821;0.7979462590063336;-4.0640366278949403e-07;-4.051615359159615e-07;1.0451550601173718;1.0100669531353246;9.999273257286806;0.8335983782194013;0.015563063024561561;0.01556041308378351;0.7975614807665146;0.014891648160603076;0.7976628466875808;1.009742319486029
49.85638;1.0445474244045059;0.8333402277332749;0.7979504566441978;-4.0521729851633367e-07;-4.051836628241395e-07;1.045158843628219;1.0100652646338575;9.999252925254373;0.833599869211262;0.015563011412126551;0.015560467663456356;0.7975568067265881;0.01489166326750288;0.7976611179271497;1.009744620104067
49.86638;1.044544927852354;0.8333410123013585;0.7979547632637917;-4.040658345719575e-07;-4.052247560887126e-07;1.045162461051066;1.010063539521906;9.999233664204416;0.8336012966077838;0.01556296061217779;0.015560522231542676;0.7975521879793143;0.014891678431146317;0.7976594778327354;1.0097468775440674
49.87638;1.0445423494728583;0.8333418259051564;0.7979591690207747;-4.0294871516538587e-07;-4.0528619499028656e-07;1.0451659108610585;1.0100617803586667;9.99921542417411;0.833602659192446;0.015562910677123358;0.015560576479998865;0.7975476369561467;0.014891693600915658;0.7976579236867904;1.0097490999759808
49.88638;1.0445397047723235;0.8333426675952896;0.7979636664196925;-4.0186503514390785e-07;-4.0536864643274754e-07;1.0451691947818793;1.010059987750007;9.999198158310012;0.8336039543434213;0.015562861615058873;0.015560630091438855;0.7975431652916176;0.014891708722268962;0.7976564533899959;1.009751296570032
49.89638;1.0445370106584586;0.8333435384887034;0.7979682514164228;-4.0081372980377934e-07;-4.0547255687152024e-07;1.0451723161841293;1.0100581608261372;9.999181821774485;0.8336051795467739;0.015562813400811178;0.015560682727763595;0.7975387833525711;0.014891723764369508;0.7976550655861063;1.0097534754647974
49.90638;1.044534285194742;0.8333444406383373;0.7979729225408589;-3.997936901752682e-07;-4.05598409198234e-07;1.0451752775182184;1.01005629756487;9.999166372211391;0.8336063331853987;0.015562765979949671;0.015560734055675334;0.797534500283645;0.014891738723699992;0.7976537592411148;1.0097556418075135
49.91638;1.044531546971227;0.8333453743534172;0.7979776780296126;-3.988039111776338e-07;-4.0574644652878114e-07;1.0451780796268497;1.010054394197869;9.999151772833969;0.8336074137438424;0.015562719267727612;0.015560783777389642;0.7975303233480203;0.014891753607712803;0.7976525332990078;1.0097577977902004
49.92638;1.0445288136945021;0.833346337024521;0.7979825135384668;-3.9784369189721575e-07;-4.0591618407535374e-07;1.0451807228298868;1.01005244510691;9.999137995812596;0.8336084193929488;0.015562673153391143;0.015560831625385147;0.7975262574293477;0.014891768438538146;0.7976513867532868;1.009759944108468
49.93638;1.0445261009710616;0.8333473246127802;0.7979874219424457;-3.9691272137142066e-07;-4.061062741169352e-07;1.0451832058328963;1.0100504440871856;9.999125031027559;0.8336093485378059;0.01556262751848861;0.015560877349273246;0.7975223056262911;0.014891783270817149;0.7976503182764957;1.0097620810618932
49.94638;1.0445234214197412;0.8333483335561566;0.797992394365195;-3.960111282828156e-07;-4.0631478415651817e-07;1.0451855234944403;1.0100483855095996;9.999112889009737;0.8336102000646595;0.015562582254234352;0.015560920732385911;0.797518470096024;0.014891798181078664;0.7976493259964565;1.0097642087959282
49.95638;1.0445207841953463;0.8333493611000006;0.7979974213409139;-3.951394407591429e-07;-4.065397043801683e-07;1.0451876678385543;1.010046263549793;9.999101589698935;0.8336109728901671;0.015562537257845946;0.01556096161718464;0.7975147525119971;0.014891813241463853;0.7976484084866081;1.0097663277404225
49.96638;1.0445181959144823;0.8333504044860667;0.7980024935523513;-3.942983741770762e-07;-4.0677938068724004e-07;1.0451896318229217;1.010044070611435;9.99909115093402;0.8336116653582868;0.015562492421708884;0.01556099991147347;0.7975111540057415;0.014891828509268302;0.7976475654646353;1.0097684392590376
49.97638;1.0445156624480438;0.8333514605382875;0.7980076014471458;-3.9348867059431776e-07;-4.070325364412137e-07;1.0451914119759564;1.0100417969731192;9.99908158547788;0.8336122754750864;0.015562447628419414;0.015561035568917235;0.7975076750101819;0.01489184401670622;0.7976467972332711;1.0097705452962737
49.98638;1.044513189706156;0.8333525265368653;0.7980127342964808;-3.9271099454350036e-07;-4.072980143482711e-07;1.0451930086241974;1.01003943177174;9.999072912457668;0.8336128021757659;0.015562402755475307;0.015561068564077843;0.7975043156603746;0.014891859748452146;0.7976461040572351;1.0097726473479964
49.99638;1.044510783165934;0.8333536014902657;0.7980178802504777;-3.919657446897542e-07;-4.0757465575702547e-07;1.0451944253386471;1.0100369646950513;9.999065181586158;0.8336132464674717;0.01556235768509995;0.015561098887368353;0.7975010761698872;0.01489187563719594;0.7976454861780687;1.0097747463424924
50.00638;1.044508447182506;0.833354686231519;0.7980230270709063;-3.9125288149268723e-07;-4.0786121708161996e-07;1.0451956679255285;1.0100343873780553;9.999058486489877;0.8336136112747612;0.015562312295504139;0.015561126542710397;0.7974979563944811;0.014891891591027372;0.7976449442107277;1.0097768434168066
50.01638;1.0445061846053774;0.8333557820941396;0.7980281622827979;-3.9057192371616236e-07;-4.0815621511397697e-07;1.0451967424627286;1.0100316932664994;9.999052949722657;0.8336138999440336;0.015562266442466211;0.015561151539045966;0.7974949555015551;0.014891907514075594;0.7976444791998966;1.0097789402392712
50.02638;1.0445039968401426;0.8333568890166486;0.7980332730947519;-3.899220967560095e-07;-4.08458056692381e-07;1.0451976541606172;1.0100288759577;9.999048693191224;0.8336141151160856;0.015562219953501535;0.015561173894451632;0.7974920726134389;0.014891923302787574;0.7976440920348996;1.0097810381203827
50.03638;1.0445018845724958;0.8333580041271947;0.7980383467986596;-3.893024798694703e-07;-4.087652407046285e-07;1.04519840816348;1.0100259270026686;9.999045817140965;0.8336142591680185;0.015562172630952605;0.015561193640555544;0.7974893076114068;0.014891938837697283;0.7976437833358667;1.009783136513116
50.04638;1.0444998482910137;0.8333591217499788;0.7980433713351397;-3.887120465316982e-07;-4.090762388479266e-07;1.0451990106018778;1.0100228348595943;9.999044392730086;0.8336143348798408;0.015562124274034275;0.015561210815570709;0.7974866617878235;0.014891953979319791;0.7976435543179087;1.0097852328666723
50.05638;1.044497887293836;0.8333602346840793;0.7980483354923378;-3.88149547425396e-07;-4.0938939132186707e-07;1.0451994686576713;1.0100195866678041;9.99904446762538;0.8336143450094672;0.015562074721781673;0.015561225466518306;0.7974841382340601;0.014891968569635143;0.7976434072766178;1.0097873243977018
50.06638;1.0444959990826088;0.8333613355521071;0.7980532283370388;-3.8761331608812465e-07;-4.0970303931757466e-07;1.045199789924953;1.0100161713507725;9.999046077974791;0.833614291492904;0.015562023879970672;0.015561237658415614;0.7974817409704354;0.014891982424513893;0.7976433452043052;1.0097894091841955
50.07638;1.0444941812301392;0.8333624178539715;0.7980580386482418;-3.87101233156043e-07;-4.1001572674070683e-07;1.045199981781494;1.0100125812108276;9.999049248286385;0.8336141754381609;0.015561971711871497;0.015561247470435734;0.7974794735617763;0.014891995313788035;0.7976433712350045;1.0097914853131116
50.08638;1.0444924330506054;0.8333634767985048;0.7980627556042408;-3.866108346724427e-07;-4.1032644862814103e-07;1.045200051693064;1.010008811855966;9.999053979017296;0.8336139976371575;0.015561918208927722;0.015561254989205683;0.797477338698906;0.014892006966870259;0.7976434881229066;1.0097935502274675
50.09638;1.0444907548248141;0.8333645093712257;0.7980673697163904;-3.861395351272105e-07;-4.1063486567881155e-07;1.045200008180729;1.0100048612112307;9.999060242797807;0.8336137584390723;0.01556186336354355;0.015561260307795493;0.7974753381830818;0.014892017111388049;0.7976436984936848;1.0097956011688614
50.10638;1.0444891460247294;0.8333655138311131;0.7980718727636688;-3.856851950474706e-07;-4.1094129250032095e-07;1.0451998611963313;1.0100007286278498;9.99906799746864;0.8336134572107132;0.01556180715993044;0.015561263515453753;0.797473472837957;0.01489202549880657;0.7976440060478882;1.0097976359643592
50.11638;1.0444876041259048;0.8333664894105116;0.7980762571822644;-3.8524657948558553e-07;-4.112465413066066e-07;1.0451996211652395;1.0099964153254197;9.999077199645226;0.8336130927930643;0.01556174958319621;0.015561264682243706;0.797471742968172;0.014892031902004877;0.7976444162866912;1.0097996540210123
50.12638;1.044486124267945;0.8333674359895844;0.7980805152568206;-3.8482326701212747e-07;-4.11551627779803e-07;1.0451992969558193;1.0099919253458436;9.999087803995714;0.8336126650983354;0.015561690634164614;0.01556126385854269;0.7974701490782298;0.014892036117418326;0.7976449362492312;1.0098016562619063
50.13638;1.0444846993368595;0.8333683532109774;0.7980846384406076;-3.8441557009623133e-07;-4.118574459949893e-07;1.0451988949907083;1.009987265770368;9.999099755917857;0.8336121762657726;0.015561630337218768;0.015561261086495333;0.7974686920242283;0.01489203796978536;0.797645573650926;1.0098036436085565
50.14638;1.044483320687188;0.8333692399073986;0.7980886175281777;-3.8402449256063693e-07;-4.121650149524835e-07;1.0451984211572352;1.0099824464890244;9.999112993319327;0.8336116301552584;0.01556156874067683;0.015561256406008908;0.7974673723189389;0.01489203730716866;0.7976463362006659;1.0098056162536062
50.15638;1.0444819795772575;0.8333700945034219;0.7980924441008069;-3.8365134462853585e-07;-4.12475934141502e-07;1.0451978831648288;1.009977479942459;9.999127456757197;0.8336110311886837;0.01556150592344036;0.015561249848991831;0.7974661890909797;0.014892034011621473;0.7976472320217695;1.009807573764868
50.16638;1.044480667859385;0.8333709153554409;0.7980961124648415;-3.83297291899403e-07;-4.1279218048344797e-07;1.0451972901204858;1.009972380429086;9.999143096098427;0.833610383975577;0.015561442009648997;0.015561241431149583;0.7974651401464495;0.014892028018246685;0.7976482700821824;1.0098095148105781
50.17638;1.044479377695351;0.8333717006504927;0.7980996201958325;-3.829631364272066e-07;-4.131158448827633e-07;1.0451966505304289;1.0099671628973093;9.999159874458124;0.8336096934324855;0.015561377167715907;0.015561231156763363;0.7974642236578291;0.014892019313822216;0.7976494598395301;1.0098114379515506
50.18638;1.0444781019738167;0.8333724484842332;0.7981029669318331;-3.8264943933115196e-07;-4.134492212971634e-07;1.0451959722301052;1.009961841987602;9.999177774277987;0.8336089648901225;0.01556131157881749;0.015561219041583954;0.7974634398227983;0.014892007926140271;0.7976508107819189;1.009813343811659
50.19638;1.044476835527285;0.8333731569300945;0.798106153309604;-3.8235677179815955e-07;-4.137944704702067e-07;1.0451952634375679;1.0099564319629508;9.999196792366629;0.8336082039851366;0.015561245397596206;0.015561205137313312;0.7974627910873489;0.014891993919394988;0.7976523311229025;1.0098152360818478
50.20638;1.0444755760836666;0.8333738236844661;0.7981091812521606;-3.820856120633905e-07;-4.1415297739397634e-07;1.0451945316710625;1.0099509479506295;9.999216922139071;0.8336074160993657;0.015561178736888262;0.015561189538622738;0.7974622812398133;0.014891977392363052;0.7976540259429903;1.0098171203992987
50.21638;1.0444743243588546;0.8333744455121199;0.7981120541415102;-3.8183593381185747e-07;-4.145252279836419e-07;1.0451937815116796;1.0099454069550002;9.999238150152314;0.8336066058609741;0.015561111681317442;0.015561172376075592;0.7974619141221194;0.014891958474537894;0.797655896809579;1.0098190029888008
50.22638;1.0444730824707353;0.8333750173464901;0.7981147755846616;-3.8160701571386916e-07;-4.1491123994413076e-07;1.045193014917039;1.009939826300872;9.99926046918533;0.83360577695189;0.015561044310211557;0.015561153804709371;0.7974616927871648;0.014891937315442905;0.797657942359649;1.009820890028482
50.23638;1.044471851567252;0.8333755311270539;0.7981173483392332;-3.8139769616345663e-07;-4.153110319986511e-07;1.045192234062057;1.0099342215474862;9.999283884975819;0.8336049318617237;0.015560976711358221;0.015561133990121946;0.7974616194767461;0.014891914070975055;0.7976601580504459;1.0098227868825056
50.24638;1.0444706311026197;0.8333759763592348;0.7981197744669055;-3.8120681965650666e-07;-4.157245911281843e-07;1.045191442919765;1.00992860673116;9.999308410468885;0.8336040718042851;0.015560908979147801;0.015561113091213462;0.7974616955699114;0.014891888894619397;0.7976625360313904;1.0098246971617955
50.25638;1.0444694196934619;0.8333763429176523;0.7981220557647574;-3.810334632992466e-07;-4.1615138458017116e-07;1.0451906467436967;1.0099229957937634;9.999334048226958;0.8336031970653793;0.015560841199529251;0.015561091241783967;0.7974619212157624;0.01489186192815253;0.7976650667002698;1.0098266224421795
50.26638;1.044468215716464;0.8333766226404027;0.7981241942310722;-3.808768394141836e-07;-4.165900443705433e-07;1.0451898520223855;1.0099174037210985;9.999360772429286;0.8336023074130635;0.015560773437925023;0.015561068549828111;0.7974622957213998;0.014891833282331327;0.7976677404806575;1.009828563159546
50.27638;1.0444670174630737;0.8333768081867977;0.7981261928173814;-3.80736154143366e-07;-4.1703848504538513e-07;1.0451890666423702;1.0099118471407893;9.999388525873085;0.8336014021488306;0.01556070573766288;0.015561045124986746;0.7974628186692981;0.01489180302150756;0.7976705476437662;1.0098305202490658
50.28638;1.0444658242286247;0.8333768920123925;0.7981280558776993;-3.806105144461643e-07;-4.1749418561585055e-07;1.0451882990984902;1.009906343570559;9.999417226687207;0.8336004799815014;0.015560638126326371;0.015561021108901497;0.7974634901735913;0.01489177118412601;0.7976734766023481;1.009832495833779
50.29638;1.0444646378960112;0.8333768667156211;0.7981297885666142;-3.80499004514879e-07;-4.17954418513543e-07;1.0451875580247874;1.0099009092460878;9.999446783640797;0.8335995392379796;0.01556057064733632;0.015560996687794223;0.7974643101237278;0.014891737816563796;0.7976765129905808;1.009834491777446
50.30638;1.0444634625882547;0.8333767255210496;0.7981313953520831;-3.8040115081453143e-07;-4.1841656405911537e-07;1.045186852023672;1.0098955581298412;9.999477122582837;0.8335985786581736;0.015560503402694999;0.015560972091817324;0.7974652779426329;0.014891702971841319;0.7976796407081749;1.0098365076839242
50.31638;1.0444623029261786;0.8333764628298832;0.7981328788583127;-3.8031733922248616e-07;-4.1887845687725446e-07;1.045186189706393;1.0098903039750935;9.999508210450992;0.8335975983768695;0.01556043655448566;0.01556094757979344;0.7974663927667044;0.014891666699260628;0.7976828435701595;1.0098385406615296
50.32638;1.044461163159666;0.833376074886539;0.7981342399854188;-3.8024865754028307e-07;-4.1933841762998263e-07;1.0451855807123935;1.00988516221393;9.999540059137336;0.8335966005579278;0.01556037029840127;0.015560923408254964;0.7974676530455409;0.014891629047559373;0.7976861061305328;1.0098405866636502
50.33638;1.0444600471362795;0.8333755592868531;0.7981354787964209;-3.801964198023536e-07;-4.1979516998019186e-07;1.0451850359452268;1.0098801484000144;9.999572702178243;0.8335955898520182;0.015560304853278013;0.015560899802415984;0.7974690562220547;0.014891590065392788;0.7976894137920949;1.0098426419414301
50.34638;1.044458958520286;0.8333749135084699;0.7981365948392243;-3.8016192755810894e-07;-4.2024790765574956e-07;1.0451845660176142;1.0098752760521648;9.999606168670969;0.8335945735779691;0.015560240446955377;0.015560876938346187;0.7974705987515336;0.014891549813340626;0.7976927532569774;1.0098447035969207
50.35638;1.0444579005860566;0.8333741352821753;0.7981375870345437;-3.801466260363632e-07;-4.2069606388248145e-07;1.0451841794917347;1.0098705566103083;9.999640480104553;0.8335935611800754;0.015560177285777646;0.015560854936658403;0.7974722759469243;0.014891508378409753;0.7976961138094603;1.0098467693739797
50.36638;1.0444568756327535;0.8333732253079548;0.7981384542360181;-3.8015213773390433e-07;-4.2113864223788107e-07;1.0451838821310513;1.009865999616633;9.999675652275947;0.8335925628792569;0.015560115543599784;0.015560833882447072;0.797474082262772;0.014891465867067067;0.7976994873522578;1.0098488373735302
50.37638;1.0444558855541113;0.8333721887011489;0.7981391958103125;-3.8017974684843445e-07;-4.2157383377510557e-07;1.045183677359516;1.0098616126259088;9.99971168001378;0.8335915878117449;0.015560055375235844;0.015560813862524945;0.7974760114534198;0.014891422395978104;0.7977028663474101;1.0098509055957083
50.38638;1.0444549330146917;0.8333710337333945;0.7981398115601852;-3.8023000557079976e-07;-4.2199935031424723e-07;1.0451835665078386;1.0098574015587989;9.999748520844324;0.8335906430095037;0.015559996927392138;0.015560794975587761;0.7974780551457034;0.014891378093218987;0.7977062423955472;1.0098529715107774
50.39638;1.0444540216206426;0.8333697701221586;0.798140301538619;-3.8030307585397684e-07;-4.224130817696145e-07;1.0451835479033176;1.0098533705377915;9.999786099840623;0.8335897338936512;0.01555994034265684;0.015560777310560324;0.7974802015987126;0.014891333097827515;0.797709606221127;1.0098550316557635
50.40638;1.0444531554790129;0.8333684078815553;0.7981406658661476;-3.803992869260557e-07;-4.2281362928470926e-07;1.045183616785092;1.0098495216690049;9.999824323226846;0.8335888651160034;0.015559885759341018;0.015560760933227452;0.7974824368329767;0.01489128755623049;0.7977129482158314;1.009857080873167
50.41638;1.0444523388175961;0.8333669561695717;0.798140904804973;-3.805194234677382e-07;-4.232004549649581e-07;1.0451837668250394;1.0098458557632786;9.999863084116413;0.8335880405041376;0.015559833301577232;0.015560745888999179;0.797484746218377;0.014891241622136736;0.79771625995873;1.0098591121844296
50.42638;1.044451575680909;0.8333654221540766;0.7981410191671683;-3.806646503187884e-07;-4.2357358217399295e-07;1.0451839908650267;1.0098423731393567;9.999902263703854;0.8335872623764383;0.015559783053206626;0.015560732197133163;0.7974871147623659;0.014891195451332441;0.7977195359604753;1.0098611180715267
50.43638;1.0444508695271646;0.833363810783078;0.7981410100972746;-3.808359762337871e-07;-4.2393332278184137e-07;1.0451842800439928;1.0098390738152396;9.999941729241362;0.8335865325333999;0.015559735027837581;0.015560719833203203;0.7974895274398234;0.014891149192900143;0.7977227746036423;1.0098630924889245
50.44638;1.0444502224771144;0.8333621262292712;0.7981408782553934;-3.8103390961717214e-07;-4.242802691698409e-07;1.0451846229637096;1.0098359570191169;9.99998133674314;0.8335858548920141;0.015559689180998633;0.01556070872227334;0.7974919698876142;0.01489110299336518;0.7977259782949042;1.0098650326169654
50.45638;1.0444496343155982;0.8333603736948957;0.7981406234583572;-3.8125895452459543e-07;-4.2461495744375307e-07;1.0451850057137886;1.0098330198804952;10.000020947628212;0.8335852357849276;0.015559645465018685;0.015560698752843792;0.7974944286276278;0.014891056996055512;0.7977291523941152;1.0098669395718263
50.46638;1.0444491025707785;0.8333585597578268;0.7981402445740449;-3.8151217410101533e-07;-4.2493713384024945e-07;1.0451854129913423;1.009830256459825;10.000060444590138;0.8335846809779583;0.015559603860422967;0.015560689792970327;0.7974968915330507;0.01489101131702316;0.7977323029849985;1.0098688174622585
50.47638;1.0444486252911378;0.8333566918594124;0.7981397394919891;-3.817951214651487e-07;-4.252455707811099e-07;1.0451858299809733;1.009827658773456;10.00009973378074;0.8335841932844863;0.015559564359492356;0.01556068170641578;0.7974993487338893;0.01489096602795054;0.7977354347029267;1.0098706709685332
50.48638;1.044448204183983;0.8333547778928516;0.7981391062193524;-3.821097382680993e-07;-4.2553869290806845e-07;1.045186243165834;1.0098252191259935;10.000138740328259;0.8335837735687881;0.015559526941888058;0.015560674387489684;0.7975017926817284;0.014890921167463244;0.7977385496691883;1.0098725029695317
50.49638;1.0444478441923912;0.8333528253814386;0.798138344664239;-3.824585515014155e-07;-4.2581514981467975e-07;1.0451866394085618;1.0098229314563145;10.000177403838359;0.8335834235928972;0.01555949157457574;0.015560667790708213;0.7975042172772157;0.014890876764203538;0.7977416474018677;1.0098743126012075
50.50638;1.0444475510237106;0.833350840395355;0.7981374571038751;-3.828445223745807e-07;-4.2607401472379527e-07;1.0451870046531158;1.0098207911196477;10.00021567749435;0.833583147335327;0.01555945822475064;0.01556066192217461;0.7975066171907932;0.014890832855301052;0.797744724644918;1.0098760934576712
50.51638;1.0444473298089425;0.8333488272144857;0.7981364472280282;-3.832702910755428e-07;-4.2631494879648505e-07;1.0451873235754512;1.0098187942028494;10.000253536603148;0.8335829503817812;0.015559426860925861;0.015560656813852292;0.7975089878800761;0.014890789487931695;0.7977477750441583;1.0098778340396437
50.52638;1.044447184515676;0.8333467884911343;0.7981353192910057;-3.837374810393475e-07;-4.2653816091779646e-07;1.04518758063438;1.0098169367520209;10.000290991944178;0.8335828392619099;0.015559397446958594;0.01556065251440552;0.7975113260259076;0.014890746712777368;0.7977507896965234;1.0098795209818665
50.53638;1.0444471174304018;0.8333447256473593;0.798134077600425;-3.842465544307232e-07;-4.2674406110568693e-07;1.0451877616579854;1.0098152142425059;10.000328085165588;0.8335828205141032;0.015559369953081957;0.015560649086871206;0.7975136297091855;0.01489070460217096;0.7977537585901495;1.0098811422565703
50.54638;1.0444471289380624;0.8333426398160344;0.7981327258089613;-3.847968206038014e-07;-4.269330028059699e-07;1.0451878544798805;1.009813621938963;10.00036486081257;0.8335828992118169;0.015559344383375289;0.015560646584995409;0.7975158978291352;0.014890663279891202;0.7977566720205455;1.0098826886173011
50.55638;1.044447217378046;0.8333405322859938;0.7981312667518048;-3.853863928264767e-07;-4.2710522584832616e-07;1.0451878483310464;1.0098121558533195;10.000401350632332;0.8335830788859273;0.015559320786344264;0.01556064502806561;0.7975181293300374;0.014890622915687572;0.797759521397442;1.00988415352479
50.56638;1.044447378950768;0.8333384046905478;0.7981297034991218;-3.860126171191341e-07;-4.272607738558205e-07;1.0451877323130574;1.0098108138158954;10.000437581206427;0.8335833628687159;0.015559299230380458;0.015560644416629474;0.797520323228258;0.01489058369188707;0.797762299252124;1.009885532427062
50.57638;1.0444476081972744;0.8333362602595378;0.7981280403016965;-3.866727948968446e-07;-4.273993730783903e-07;1.0451874937031473;1.009809596312418;10.000473570508332;0.8335837545997234;0.015559279773214096;0.015560644780633282;0.797522479706895;0.014890545782447999;0.7977649990827229;1.0098868215866192
50.58638;1.0444478988348005;0.8333341042088251;0.798126282584091;-3.873644524068255e-07;-4.2752068040708667e-07;1.0451871186530817;1.009808506116576;10.000509312918927;0.8335842563504259;0.015559262456393315;0.015560646215152392;0.797524601308869;0.014890509345901035;0.7977676158235365;1.0098880162315698
50.59638;1.0444482442748841;0.8333319423071268;0.798124436870077;-3.880851570119631e-07;-4.2762491119218943e-07;1.0451865949540902;1.0098075462383056;10.000544780660745;0.833584868179662;0.015559247314647284;0.015560648874371823;0.797526692611693;0.014890474516275481;0.7977701458894452;1.0098891097565923
50.60638;1.0444486385357874;0.8333297798820617;0.7981225106753944;-3.8883250962844854e-07;-4.277132974715128e-07;1.0451859127982306;1.0098067179673818;10.000579937041005;0.8335855878767314;0.015559234381921125;0.015560652933244582;0.797528758849896;0.014890441406061614;0.7977725863222528;1.0098900956357715
50.61638;1.0444490775554265;0.8333276212770743;0.7981205122338112;-3.896047452132852e-07;-4.277880921773837e-07;1.0451850638031894;1.0098060206937647;10.000614746277154;0.833586411522716;0.015559223696362858;0.015560658550471427;0.7975308055393865;0.014890410124842376;0.7977749349284149;1.009890969759749
50.62638;1.044449559471553;0.8333254690979521;0.7981184502202568;-3.904013174569223e-07;-4.2785207188560863e-07;1.0451840411272542;1.009805452389938;10.000649180108217;0.8335873351217098;0.015559215302935516;0.015560665855159786;0.7975328387656349;0.014890380780659946;0.7977771913148681;1.0098917305756965
50.63638;1.0444500837942006;0.833323324804089;0.798116332789611;-3.9122250973907016e-07;-4.2790796569603937e-07;1.0451828402030137;1.009805008817754;10.00068321948683;0.8335883565358055;0.015559209245131607;0.01556067495931751;0.7975348646017884;0.014890353466205894;0.7977793569647632;1.0098923784119922
50.64638;1.0444506502741027;0.8333211906143037;0.7981141666583518;-3.920683379368257e-07;-4.2795839425540666e-07;1.045181458931044;1.0098046817063355;10.000716850279208;0.8335894754151895;0.01555920555853425;0.015560685982312819;0.7975368881158876;0.014890328262821556;0.7977814342909942;1.0098929157928
50.65638;1.0444512580711798;0.8333190703692813;0.7981119576633857;-3.929376475198178e-07;-4.280059513240342e-07;1.0451798972909874;1.0098044585936166;10.000750057795253;0.8335906915785416;0.015559204274078357;0.0155606990611402;0.7975389134941755;0.014890305251447182;0.7977834251786314;1.0098933478670489
50.66638;1.0444519058597725;0.8333169683960898;0.7981097121202392;-3.9382771492882435e-07;-4.280530173831232e-07;1.0451781565047806;1.0098043254753735;10.000782821942618;0.8335920048312104;0.015559205409579379;0.015560714333111455;0.7975409454920311;0.014890284512452789;0.7977853299728432;1.0098936818097628
50.67638;1.0444525928792274;0.8333148881117054;0.7981074375068183;-3.947344936137633e-07;-4.281015992359587e-07;1.0451762380185796;1.0098042699554441;10.00081511810628;0.833593416315638;0.01555920894763549;0.015560731912291128;0.7975429900150962;0.01489026612462697;0.7977871479402471;1.0098939256234916
50.68638;1.044453319710183;0.8333128319214269;0.7981051418981249;-3.9565356278404406e-07;-4.281531233066892e-07;1.0451741429089223;1.009804282894469;10.000846921095743;0.8335949287135794;0.015559214827193298;0.015560751885333526;0.7975450525758813;0.014890250166064002;0.7977888778939215;1.0098940868451003
50.69638;1.0444540881487123;0.8333108014270918;0.7981028333862833;-3.965810696969459e-07;-4.282081120351296e-07;1.045171872495327;1.0098043587031151;10.000878199039597;0.8335965452396814;0.015559222962971506;0.01556077431882505;0.797547136731302;0.014890236716747827;0.7977905178882753;1.009894170853317
50.70638;1.0444549007734332;0.8333087969059023;0.7981005207401232;-3.9751404787931997e-07;-4.282663561692084e-07;1.0451694296660212;1.009804494636261;10.000908907200722;0.8335982691586886;0.015559233276008435;0.015560799265527434;0.7975492440393864;0.01489022585717459;0.7977920654710537;1.0098941796053535
50.71638;1.044455759689467;0.8333068172402472;0.7980982136247812;-3.984501322787828e-07;-4.2832753034836555e-07;1.0451668194544583;1.0098046893052668;10.000938997910863;0.8336001038399373;0.015559245705817439;0.015560826771614031;0.7975513749019492;0.01489021764459848;0.7977935190973108;1.009894112345175
50.72638;1.0444566646496056;0.8333048607174458;0.7980959215811065;-3.993867789815098e-07;-4.283913916569511e-07;1.0451640488049734;1.0098049417783665;10.000968432014714;0.833602053127538;0.015559260201529543;0.015560856879657924;0.7975535294081827;0.014890212082274831;0.7977948794552912;1.009893967481956
50.73638;1.0444576126617275;0.8333029250141643;0.7980936541621014;-4.0032055225199587e-07;-4.2845730782988036e-07;1.045161125939249;1.0098052518676088;10.000997178698928;0.8336041218004726;0.015559276719492698;0.015560889618636302;0.7975557072765658;0.014890209122379592;0.7977961504346077;1.009893743669747
50.74638;1.0444585992682578;0.8333010062454211;0.7980914221794199;-4.0124724345117197e-07;-4.285237515192067e-07;1.0451580589474228;1.0098056194182714;10.001025218175172;0.83360631510803;0.015559295240456801;0.015560924979278282;0.797557906799448;0.014890208691740231;0.7977973399823545;1.0098934397962773
50.75638;1.044459619813531;0.8332990989735415;0.7980892372951662;-4.021625902191305e-07;-4.285885261863883e-07;1.0451548543639402;1.0098060419327604;10.00105254850164;0.8336086377863593;0.015559315789767453;0.015560962890184434;0.7975601240419996;0.014890210697856794;0.7977984601735493;1.0098930550480074
50.76638;1.0444606702030228;0.8332971971761871;0.7980871097639979;-4.030626015894395e-07;-4.286494892545968e-07;1.045151516600685;1.0098065134318361;10.001079175464486;0.833611093790921;0.0155593384388823;0.015561003224411313;0.7975623529277089;0.014890215029609187;0.7977995258557671;1.0098925894539637
50.77638;1.0444617474835975;0.8332952947141224;0.7980850465420349;-4.0394315358753705e-07;-4.2870489516175946e-07;1.0451480473825527;1.0098070254953306;10.001105086653064;0.833613686377312;0.015559363273865168;0.015561045832612036;0.7975645859245936;0.014890221582254793;0.7978005522169335;1.0098920438215124
50.78638;1.0444628495934762;0.8332933858178131;0.7980830515038694;-4.0479965125483243e-07;-4.287532444189794e-07;1.0451444452192165;1.0098075687977506;10.00113023924402;0.8336164176950758;0.015559390352980738;0.01556109056661335;0.7975668155119343;0.014890230267751608;0.7978015525266263;1.0098914193366348
50.79638;1.044463973740711;0.8332914661852695;0.7980811269660302;-4.0562755223385635e-07;-4.287931747594866e-07;1.0451407059761042;1.009808134418125;10.0011545779493;0.8336192881236129;0.015559419705855993;0.015561137288947313;0.7975690357438322;0.014890240978732427;0.7978025372854032;1.0098907182176027
50.80638;1.0444651151751638;0.8332895335821622;0.7980792737683918;-4.0642319600543796e-07;-4.2882373914571985e-07;1.0451368239132377;1.0098087145006074;10.00117805763664;0.8336222960165208;0.015559451373206142;0.015561185884370221;0.797571242178515;0.014890253553136968;0.7978035150543636;1.0098899443516165
50.81638;1.0444662679681203;0.8332875877713699;0.7980774901519725;-4.071838951475044e-07;-4.2884484011649085e-07;1.0451327919490432;1.009809302024903;10.00120064365826;0.8336254382119251;0.015559485423911317;0.01556123626769061;0.7975734305935474;0.014890267786641025;0.7978044938202562;1.009889101874511
50.82638;1.0444674262685916;0.8332856301484679;0.7980757723434605;-4.079076067110484e-07;-4.28857213755753e-07;1.0451286019661994;1.009809890825832;10.001222305691726;0.8336287110384508;0.015559521919856595;0.01556128838046341;0.7975755963130703;0.0148902834773666;0.79780548142371;1.0098881927195753
50.83638;1.0444685843519432;0.8332836629600955;0.7980741165741922;-4.085929462230477e-07;-4.2886182705409174e-07;1.0451242464891264;1.0098104761929834;10.00124302264458;0.8336321104905116;0.015559560884326732;0.015561342175507139;0.7975777343151005;0.01489030046392395;0.7978064848766265;1.0098872158224101
50.84638;1.0444697357790291;0.8332816891788011;0.7980725204414619;-4.0923925020254454e-07;-4.288594502770882e-07;1.0451197196915163;1.0098110544599284;10.001262789733298;0.8336356311296315;0.015559602311740757;0.015561397592248064;0.7975798400966695;0.014890318641269096;0.7978075095536871;1.0098861684109304
50.85638;1.0444708722964497;0.8332797134998924;0.7980709835840057;-4.098462889360586e-07;-4.2885084388318624e-07;1.0451150156974305;1.009811621876173;10.001281621566157;0.8336392655303705;0.01555964616968886;0.015561454538453789;0.7975819110649236;0.014890337961697435;0.7978085592768718;1.009885047879898
50.86638;1.0444719833142666;0.8332777427964062;0.7980695074978779;-4.104140110300217e-07;-4.2883695971989754e-07;1.045110126903363;1.009812174884406;10.001299549474266;0.833643005199908;0.015559692383282968;0.015561512885745659;0.7975839470808929;0.014890358432565635;0.7978096368435177;1.0098838528086393
50.87638;1.0444730567961553;0.833275785478586;0.7980680934652491;-4.109424910572458e-07;-4.2881890471774633e-07;1.045105044475367;1.0098127113014177;10.001316609619009;0.8336468416112187;0.015559740845762149;0.015561572477077689;0.7975859501257742;0.014890380103443263;0.7978107441351738;1.0098825828672935
50.88638;1.0444740807005473;0.8332738507786687;0.798066739957269;-4.1143174274037344e-07;-4.2879799807374054e-07;1.0450997597033107;1.0098132303630856;10.00133282926992;0.8336507658974207;0.015559791440434359;0.015561633138197644;0.7975879230838983;0.014890403035414085;0.7978118823863299;1.009881238919506
50.89638;1.044475043183558;0.8332719480680595;0.7980654423512444;-4.118816161975233e-07;-4.287758511307862e-07;1.0450942654927877;1.009813731424638;10.001348223734357;0.8336547680979456;0.01555984404751521;0.015561694677696688;0.7975898673710803;0.014890427273220949;0.7978130528511358;1.0098798240077171
50.90638;1.0444759318234922;0.8332700857384409;0.7980641951331746;-4.1229207238945743e-07;-4.287542153453773e-07;1.0450885568139774;1.0098142121724059;10.001362804895786;0.8336588378673953;0.015559898552492546;0.015561756891994705;0.7975917813958148;0.01489045283632644;0.7978142573123344;1.009878343838624
50.91638;1.044476734105802;0.8332682703466538;0.7980629942929811;-4.126634255538197e-07;-4.287344699085932e-07;1.0450826288297073;1.0098146673108026;10.00137658782891;0.8336629650808949;0.01555995485477765;0.015561819591759363;0.7975936612822235;0.014890479723399769;0.7978154984212781;1.0098768065994188
50.92638;1.0444774391302285;0.8332665070734092;0.798061838010213;-4.129962899262782e-07;-4.2871702812762813e-07;1.0450764758450695;1.0098150887178945;10.001389590517674;0.8336671384481121;0.015560012857257426;0.015561882619222561;0.7975955027436026;0.014890507920960529;0.7978167798971253;1.009875223581801
50.93638;1.0444780385711827;0.8332648008009336;0.7980607257397653;-4.132914184403393e-07;-4.287013098634972e-07;1.045070093649323;1.0098154665037171;10.001401826825623;0.8336713441246911;0.015560072441068122;0.015561945846985661;0.7975973024095505;0.014890537423116171;0.7978181062784958;1.0098736090512255
50.94638;1.0444785277901585;0.8332631563702945;0.7980596576360759;-4.135494948749247e-07;-4.2868629646172583e-07;1.0450634820369098;1.0098157899577365;10.00141328484659;0.833675565770554;0.01556013344958332;0.01556200917795829;0.797599057803076;0.014890568260866403;0.7978194821640154;1.0098719779972516
50.95638;1.0444789077653345;0.8332615779935103;0.7980586350827362;-4.137708375571599e-07;-4.2867102931860436e-07;1.0450566443992022;1.0098160491517634;10.001423913308301;0.8336797854067991;0.015560195696657465;0.015562072534015493;0.7976007665424448;0.014890600512518861;0.797820911467426;1.0098703444517765
50.96638;1.044479185142682;0.8332600687246229;0.7980576606772117;-4.1395534921333843e-07;-4.286546242835781e-07;1.0450495854084387;1.0098162371796764;10.00143363858852;0.8336839848034868;0.015560258983221371;0.015562135826329431;0.7976024260994011;0.01489063428973291;0.7978223973451705;1.0098687214503612
50.97638;1.0444793701583839;0.833258630672339;0.7980567368184519;-4.1410294767058405e-07;-4.28635971539727e-07;1.0450423096172432;1.009816351015818;10.001442386296022;0.8336881470917543;0.015560323110613793;0.015562198938562082;0.7976040344813857;0.014890669710963974;0.7978239423744498;1.0098671211561656
50.98638;1.044479475003622;0.8332572655333306;0.7980558645267575;-4.1421391086642455e-07;-4.2861364039133345e-07;1.0450348217942471;1.0098163907867594;10.001450090658931;0.8336922574803003;0.015560387897082525;0.01556226173943361;0.7976055904141692;0.014890706875552776;0.7978255480259578;1.009865554563395
50.99638;1.0444795125591557;0.8332559741142348;0.7980550436186684;-4.1428867257482407e-07;-4.285861503367094e-07;1.0450271276135812;1.009816359178141;10.00145670043065;0.8336963029502801;0.015560453182688016;0.015562324105233082;0.797607092421108;0.014890745860348735;0.797827214159364;1.0098640308774804
51.00638;1.0444794947140967;0.8332547552593561;0.7980542735330848;-4.1432744910559625e-07;-4.285520879959705e-07;1.0450192344091045;1.0098162610070196;10.001462184382365;0.8337002722349386;0.01556051880929556;0.015562385934523673;0.7976085386189377;0.01489078673767953;0.7978289393732296;1.0098625571431497
51.01638;1.0444794320546678;0.833253605986278;0.7980535544148049;-4.1433011451605696e-07;-4.2850975374265257e-07;1.0450111517613812;1.0098161020729508;10.001466535372145;0.8337041559881159;0.015560584598502392;0.015562447152852219;0.7976099280236364;0.014890829593341303;0.7978307214350352;1.0098611385966867
51.02638;1.044479334804224;0.8332525225905388;0.7980528875367038;-4.142962860713838e-07;-4.28456934970039e-07;1.0450028909477305;1.0098158876731052;10.001469766530755;0.8337079464200656;0.01556065035608873;0.015562507709251475;0.7976112616886248;0.014890874521232507;0.7978325576503337;1.0098597789555686
51.03638;1.0444792121254798;0.8332515014280482;0.7980522739896395;-4.142255103316641e-07;-4.283912342438435e-07;1.0449944638012199;1.0098156219076617;10.001471902416792;0.8337116372091773;0.015560715896811987;0.015562567568869489;0.7976125426523277;0.014890921590232758;0.7978344450067765;1.0098584799459027
51.04638;1.044479070317271;0.8332505394497081;0.7980517128952768;-4.1411736044927126e-07;-4.2831050671738485e-07;1.0449858824332288;1.0098153081631938;10.001472970313351;0.8337152240290248;0.015560781054654154;0.015562626707773697;0.7976137751982094;0.014890970812855045;0.7978363793572829;1.0098572412468767
