time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
51.05638;1.0444789121617661;0.8332496344077359;0.7980512007328388;-4.139712530533755e-07;-4.282130193722406e-07;1.0449771602070743;1.0098149497737354;10.001472984800081;0.8337187047601523;0.015560845665479285;0.01556268511554449;0.797614963946679;0.014891022144943188;0.7978383549823492;1.009856062133658
51.06638;1.0444787368679762;0.8332487844762341;0.7980507320960472;-4.1378640172099235e-07;-4.280974691468382e-07;1.0449683121594526;1.0098145502638156;10.001471938162485;0.8337220788293088;0.015560909553121676;0.015562742799821437;0.7976161135223302;0.014891075514612028;0.7978403658466239;1.0098549435015178
51.07638;1.0444785402110606;0.8332479884487106;0.7980503015855588;-4.1356234777071475e-07;-4.2796283994266795e-07;1.0449593533127637;1.0098141135333158;10.001469809759033;0.8337253459239664;0.015560972542306442;0.015562799776894813;0.7976172293423286;0.014891130853894331;0.797842407161417;1.0098538882864545
51.08638;1.0444783159434503;0.8332472465103764;0.7980499058120365;-4.1329952169208175e-07;-4.278081082118492e-07;1.044950297028446;1.009813643560594;10.001466577183034;0.8337285047752016;0.015561034476816789;0.01556285605576797;0.7976183182584348;0.0148911881160464;0.7978444759440274;1.0098529014917466
51.09638;1.0444780585049802;0.8332465600823895;0.798049543788469;-4.1299906411094686e-07;-4.276324694261398e-07;1.0449411556181982;1.0098131435504034;10.001462226807531;0.8337315525986252;0.015561095219905619;0.015562911633930563;0.7976193881188299;0.014891247280492825;0.7978465706584914;1.0098519908130468
51.10638;1.0444777653917707;0.8332459310664474;0.7980492153977026;-4.1266211186901507e-07;-4.2743606451161757e-07;1.0449319419731913;1.0098126158272114;10.001456770799171;0.833734485353429;0.015561154640682754;0.015562966497237435;0.7976204472507779;0.014891308348597707;0.7978486902470249;1.009851164815326
51.11638;1.044477437867299;0.8332453618182257;0.7980489202145402;-4.1228931118335784e-07;-4.272201484532315e-07;1.0449226704818901;1.009812062682011;10.001450245854404;0.833737298753601;0.015561212591995473;0.01556302062265355;0.7976215039672356;0.014891371324137172;0.7978508331869558;1.0098504291223822
51.12638;1.0444770801530412;0.8332448559464591;0.7980486577453046;-4.118806924388508e-07;-4.269865156251139e-07;1.0449133567748716;1.009811487296497;10.001442695036456;0.8337399891635209;0.015561268893815336;0.015563073995203772;0.797622565452423;0.014891436173553964;0.7978529971125815;1.0098497865505218
51.13638;1.0444766972100201;0.8332444191809982;0.798048427975646;-4.114356313562456e-07;-4.2673695604222585e-07;1.0449040168572035;1.0098108945547553;10.001434172194427;0.8337425534078655;0.015561323351703266;0.015563126618049278;0.7976236370082952;0.014891502797457976;0.7978551788799136;1.0098492411478264
51.14638;1.044476292245069;0.8332440594172154;0.7980482318583773;-4.1095303347875186e-07;-4.264732203485964e-07;1.044894666797934;1.0098102911931954;10.001424760554139;0.8337449883697299;0.015561375804768234;0.015563178494970636;0.797624722714092;0.014891571042365956;0.7978573744372448;1.009848799973921
51.15638;1.0444758661139522;0.8332437855577215;0.7980480711951737;-4.1043184797835755e-07;-4.261973082511039e-07;1.0448853229958266;1.0098096847223659;10.001414570565814;0.833747291055502;0.015561426153345855;0.01556322960469059;0.7976258263541888;0.014891640727644723;0.7978595782483864;1.0098484712806297
51.16638;1.0444754173931532;0.833243606228267;0.7980479472436928;-4.098715311761842e-07;-4.2591157267994635e-07;1.044876002307621;1.0098090821526178;10.00140372398222;0.8337494581989381;0.015561474347610054;0.015563279893563275;0.7976269513397506;0.01489171166045191;0.797861783174119;1.0098482626412861
51.17638;1.044474940976911;0.8332435292159505;0.7980478593563923;-4.092720572659164e-07;-4.256184503121409e-07;1.0448667217866334;1.0098084893951613;10.001392336358736;0.8337514858446069;0.015561520376514652;0.01556332929493345;0.797628100743399;0.01489178364400135;0.7978639811543442;1.0098481804894233
51.18638;1.04447442728135;0.8332435607607326;0.7980478052180608;-4.0863356868318385e-07;-4.2532013489518895e-07;1.044857497736268;1.0098079109780307;10.001380501181481;0.8337533699381808;0.015561564275774906;0.015563377751699964;0.7976292782395717;0.014891856492790538;0.7978661641703889;1.0098482298072105
51.19638;1.0444738638895545;0.8332437048119674;0.7980477820861229;-4.079562089438569e-07;-4.25018601235382e-07;1.0448483448756063;1.0098073503648453;10.001368294494265;0.8337551069897539;0.01556160611963461;0.01556342521900538;0.7976304880669824;0.014891930048554691;0.7978683250020119;1.0098484142246378
51.20638;1.0444732381837225;0.8332439637110505;0.7980477873260322;-4.07240250603195e-07;-4.2471586173243476e-07;1.0448392764046952;1.0098068110636211;10.001355789244652;0.83375669406735;0.01556164599292941;0.015563471666805863;0.7976317335914943;0.014892004175338947;0.7978704567177276;1.0098487373815017
51.21638;1.0444725396232513;0.8332443398406468;0.7980478178842738;-4.064860719721147e-07;-4.2441400306789974e-07;1.044830303552814;1.0098062971702262;10.001343047835705;0.833758128748047;0.015561683979155878;0.015563517085617267;0.7976330172006333;0.014892078737355019;0.7978725513013596;1.0098492038606022
51.22638;1.0444717609155059;0.8332448361901384;0.7980478700768903;-4.056941097183297e-07;-4.2411512366063684e-07;1.0448214346468025;1.0098058125676173;10.001330107965325;0.8337594089950399;0.015561720156887424;0.015563561471614216;0.7976343417112124;0.014892153585491261;0.797874599567748;1.0098498189297471
51.23638;1.0444708977198847;0.8332454558647406;0.7980479405858384;-4.048651033587253e-07;-4.2382138758360347e-07;1.0448126759203993;1.0098053599079948;10.001316990836541;0.8337605327818717;0.015561754592345493;0.015563604802633758;0.7976357102142543;0.014892228562758625;0.7978765921879216;1.0098505881468192
51.24638;1.0444699475035557;0.8332462023137058;0.7980480279895446;-4.0400028569363284e-07;-4.2353495219071857e-07;1.0448040339816955;1.0098049408923024;10.001303718918853;0.8337614980840574;0.015561787347015577;0.015563647026854152;0.7976371242280096;0.014892303514757994;0.7978785198017432;1.0098515168971
51.25638;1.0444689085957248;0.8332470797460416;0.7980481334569495;-4.031014933090016e-07;-4.232578415910313e-07;1.0447955180082504;1.0098045579869352;10.001290322038956;0.8337623029488861;0.015561818481544478;0.015563688067209019;0.7976385829382854;0.014892378294119615;0.7978803720507327;1.0098526099392984
51.26638;1.0444677803029403;0.8332480922588211;0.7980482591022817;-4.0217142991984396e-07;-4.2299211474373844e-07;1.0447871402519886;1.009804215825009;10.00127683675121;0.8337629446046648;0.015561848041845855;0.015563727834698712;0.7976400837513679;0.014892452769331507;0.7978821370383647;1.009853870648435
51.27638;1.0444665636308168;0.833249242693167;0.7980484050453507;-4.0121360628091735e-07;-4.227402097986445e-07;1.044778914609263;1.009803920388883;10.001263304476552;0.8337634179999863;0.015561876063956363;0.015563766234438198;0.7976416223791171;0.014892526834613852;0.7978838022809498;1.0098552993570646
51.28638;1.0444652620810326;0.8332505326124777;0.7980485684959622;-4.0023179079270125e-07;-4.2250492853128327e-07;1.0447708549035644;1.0098036767091951;10.00124976724285;0.8337637158057807;0.015561902592189786;0.015563803168143089;0.7976431927749827;0.014892600403564289;0.7978853566456341;1.009856892571215
51.29638;1.0444638823843364;0.8332519631010471;0.7980487452522848;-3.992295580081854e-07;-4.222889942518804e-07;1.0447629739943503;1.0098034879219546;10.001236265221852;0.8337638305218367;0.015561927674017345;0.015563838550603464;0.7976447884106822;0.014892673400802409;0.7978867918339806;1.0098586440098059
51.30638;1.0444624343318845;0.8332535355016909;0.7980489313577369;-3.982102034037163e-07;-4.2209471520453203e-07;1.0447552824975694;1.0098033565380986;10.001222832646652;0.8337637565691638;0.015561951340397137;0.01556387232485274;0.7976464037235946;0.014892745769634706;0.797888102860994;1.0098605450102451
51.31638;1.0444609301720384;0.8332552520998624;0.7980491234547769;-3.9717688356460785e-07;-4.219237345815462e-07;1.0447477875556446;1.0098032856621377;10.00120948803504;0.833763490891298;0.015561973594659285;0.015563904451862882;0.7976480337686555;0.014892817477638603;0.7978892876540016;1.009862584102597
51.32638;1.0444593839885459;0.8332571165796403;0.7980493180114339;-3.961327562194259e-07;-4.2177661653617907e-07;1.0447404939608025;1.0098032789547084;10.001196233189479;0.8337630326309637;0.015561994426574225;0.015563934891268;0.7976496738502693;0.014892888502655167;0.7978903455879558;1.0098647480974459
51.33638;1.044457809679919;0.8332591332196703;0.7980495106293133;-3.950810113234923e-07;-4.2165274191435747e-07;1.0447334061197358;1.0098033404574462;10.00118306625113;0.8337623823312807;0.015562013850709832;0.015563963597292261;0.7976513207412868;0.014892958818645195;0.7978912762241108;1.0098670242335168
51.34638;1.0444562184831405;0.8332613053923821;0.7980496960315615;-3.9402487028288805e-07;-4.2155066576444786e-07;1.0447265281991207;1.0098034746336333;10.001169989233386;0.8337615406493749;0.01556203193097144;0.015563990525163758;0.7976529732031843;0.01489302840364756;0.7978920800694029;1.0098694010096119
51.35638;1.044454618759596;0.8332636350041749;0.7980498679926569;-3.929675672808892e-07;-4.214682983396045e-07;1.0447198640161734;1.009803686674916;10.001157001263664;0.8337605074117408;0.015562048769470278;0.01556401564491085;0.7976546303577873;0.014893097251370833;0.7978927601086561;1.0098718667908722
51.36638;1.0444530175754987;0.8332661232050104;0.7980500187775978;-3.919123461199417e-07;-4.2140266676052043e-07;1.0447134179179534;1.009803983203154;10.001144090582027;0.8337592820531061;0.015562064479659543;0.01556403895597442;0.7976562902908415;0.014893165355001315;0.7978933218630503;1.0098744085840097
51.37638;1.044451421672887;0.8332687707728996;0.7980501391493124;-3.908624902990642e-07;-4.213497735306482e-07;1.0447071946646043;1.0098043720498682;10.001131239401902;0.8337578646164963;0.015562079158562229;0.015564060482165975;0.7976579513026951;0.014893232682148783;0.7978937719969265;1.0098770134856188
51.38638;1.044449837521975;0.833271576128765;0.7980502193521957;-3.898211949068188e-07;-4.213048919432643e-07;1.044701197586193;1.0098048603788297;10.001118438330716;0.8337562556775243;0.015562092861695317;0.01556408025830456;0.7976596136665701;0.014893299184772094;0.7978941171404682;1.0098796705180748
51.39638;1.0444482714303707;0.8332745327387465;0.7980502498642592;-3.8879125602740817e-07;-4.212628415857763e-07;1.044695426955937;1.0098054527813587;10.001105695621588;0.833754455612592;0.015562105596197117;0.015564098331379044;0.7976612786791872;0.014893364827851892;0.7978943642720091;1.0098823699648112
51.40638;1.0444467291083306;0.8332776294793157;0.7980502210322354;-3.877749067902687e-07;-4.212179853299895e-07;1.0446898797863635;1.0098061518814119;10.001093039845724;0.8337524646150367;0.01556211734253748;0.015564114763987233;0.797662946321071;0.014893429588966767;0.7978945214884093;1.0098851019899666
51.41638;1.0444452143401766;0.8332808529060698;0.7980501225532804;-3.8677394027078676e-07;-4.211645302160758e-07;1.0446845504999192;1.0098069612483498;10.00108051749815;0.8337502836687972;0.01556212809188286;0.015564129628395831;0.7976646139088417;0.014893493427701453;0.7978945975750735;1.0098878567951755
51.42638;1.0444437280525412;0.833284188563577;0.7980499445949463;-3.8579005512499e-07;-4.2109734811586627e-07;1.0446794314016214;1.009807887070118;10.001068180820024;0.8337479157485175;0.01556213786520932;0.015564143006760315;0.7976662759558693;0.014893556265785177;0.7978946015198576;1.009890625083451
51.43638;1.044442267671406;0.8332876213398838;0.7980496798034716;-3.8482534557158613e-07;-4.2101253346990795e-07;1.0446745124657022;1.00980893707315;10.00105607655135;0.8337453662762694;0.015562146698996346;0.015564155005720141;0.7976679256916333;0.01489361800788625;0.7978945430673821;1.0098933980888725
51.44638;1.044440826528735;0.8332911355009455;0.7980493236351711;-3.838824170548719e-07;-4.209071495764081e-07;1.044669781796013;1.0098101187678514;10.00104424622513;0.8337426427477636;0.01556215463967821;0.015564165758651109;0.7976695575067121;0.014893678580625035;0.7978944333042063;1.0098961680591243
51.45638;1.044439394995109;0.8332947147196781;0.7980488728343653;-3.829638801369829e-07;-4.2077872011988756e-07;1.0446652278700248;1.0098114388576442;10.001032723472907;0.8337397543318444;0.015562161768496239;0.015564175402143334;0.7976711675547686;0.014893737945132697;0.7978942843633016;1.0098989285127196
51.46638;1.0444379637361805;0.8332983428710505;0.7980483243051204;-3.8207192269552577e-07;-4.2062493808470873e-07;1.0446608418349255;1.0098129037582793;10.001021519153268;0.8337367116584206;0.015562168218090863;0.015564184056747742;0.7976727524772279;0.01489379607591214;0.7978941087843012;1.0099016735538193
51.47638;1.0444365273248972;0.8333020052701242;0.7980476756703202;-3.8120835439445114e-07;-4.2044356505357217e-07;1.0446566175758054;1.0098145201045072;10.001010615254573;0.8337335266233012;0.01556217416402941;0.01556419182479055;0.7976743089550756;0.01489385294014032;0.7978939191182497;1.009904396923653
51.48638;1.0444350860209848;0.8333056889070286;0.7980469261478014;-3.803746470302589e-07;-4.20232821380802e-07;1.044652550735739;1.0098162949070482;10.00099997896632;0.8337302121036052;0.01556217981000227;0.015564198789937507;0.797675834713786;0.014893908502621076;0.7978937269786104;1.0099070914785058
51.49638;1.04443364406426;0.8333093811674372;0.7980460763765782;-3.7957170345733965e-07;-4.19992068876254e-07;1.0446486389788825;1.0098182361000334;10.000989573221537;0.8337267813193496;0.015562185373538592;0.015564205010862265;0.7976773292612377;0.014893962739082658;0.7978935416950125;1.0099097489806852
51.50638;1.044432205701827;0.8333130683637673;0.798045128078918;-3.7879973666984263e-07;-4.1972197971551677e-07;1.0446448819336926;1.009820352669501;10.000979346465574;0.8337232473711575;0.015562191069530098;0.015564210520440299;0.7976787932968634;0.014894015643401648;0.7978933702396573;1.0099123598995787
51.51638;1.044430773016909;0.8333167359637007;0.7980440838397727;-3.780585009579792e-07;-4.1942418494620205e-07;1.044641279597051;1.0098226533596815;10.000969219245235;0.8337196233326056;0.015562197101879439;0.015564215339263738;0.7976802277871153;0.014894067233598823;0.7978932179254561;1.0099149142276955
51.52638;1.0444293468380619;0.8333203706835413;0.7980429460583545;-3.77347707836606e-07;-4.191009450559413e-07;1.0446378316173008;1.0098251456606344;10.000959095217748;0.8337159220908329;0.015562203667274916;0.015564219478424877;0.797681634264938;0.014894117549557266;0.7978930880343822;1.009917403163157
51.53638;1.0444279277624609;0.8333239624755331;0.7980417162953565;-3.7666742504845873e-07;-4.187549281856879e-07;1.0446345381484112;1.009827836100209;10.000948891144937;0.8337121563654907;0.01556221095555616;0.01556422292041611;0.7976830155298841;0.014894166646514297;0.7978929807593325;1.0099198193871275
51.54638;1.0444265161607678;0.833327505001346;0.7980403966226869;-3.7601829591234825e-07;-4.183891156300394e-07;1.0446314002492212;1.0098307307895191;10.000938547121002;0.8337083393939771;0.015562219130604443;0.015564225609752128;0.7976843749320044;0.01489421459457171;0.7978928933789895;1.0099221563062155
51.55638;1.044425112897779;0.8333309955592292;0.7980389910963844;-3.754015258910768e-07;-4.1800700064443235e-07;1.044628418851748;1.0098338351952207;10.000928007008214;0.8337044845092862;0.015562228299601064;0.015564227472458203;0.7976857153036925;0.014894261476015101;0.7978928220137738;1.0099244084859467
51.56638;1.0444237206299642;0.8333344351249488;0.7980375051552084;-3.7481875770899824e-07;-4.176125181346822e-07;1.0446255929038124;1.0098371525655345;10.000917200690798;0.8337006032165877;0.015562238504237243;0.015564228456223092;0.7976870393122623;0.014894307374217122;0.7978927633180667;1.0099265728846645
51.57638;1.0444223438650166;0.8333378278411588;0.7980359439813588;-3.742719313817952e-07;-4.1720929065180327e-07;1.0446229181374238;1.0098406825463042;10.000906048128693;0.8336967040991672;0.01556224974098285;0.01556422856681681;0.7976883504556098;0.014894352352733628;0.797892715227339;1.0099286491508745
51.58638;1.0444209876761454;0.8333411798330127;0.7980343115891451;-3.737628886906745e-07;-4.1680004200445827e-07;1.044620387583963;1.0098444217345166;10.000894482226308;0.8336927936800477;0.015562261989182525;0.015564227865518435;0.7976896534005397;0.014894396434145056;0.7978926771860018;1.0099306386923779
51.59638;1.0444196566072048;0.8333444973803259;0.7980326112617482;-3.732926421093893e-07;-4.1638672251441767e-07;1.0446179933014494;1.0098483646671694;10.000882471579304;0.8336888778486176;0.015562275234073138;0.01556422643783599;0.7976909535012602;0.014894439603355012;0.7978926500124233;1.0099325436943218
51.60638;1.0444183550905926;0.8333477853449378;0.7980308472997374;-3.728609896784646e-07;-4.15970912113722e-07;1.0446157278106873;1.0098525039577344;10.000870020219221;0.8336849627823432;0.015562289468343735;0.01556422438101996;0.7976922558726525;0.014894481840965305;0.7978926355808321;1.009934366617778
51.61638;1.0444170892039073;0.8333510475235573;0.7980290266761096;-3.7246691001628004e-07;-4.1555418925190425e-07;1.0446135843015456;1.0098568308906273;10.000857153760146;0.8336810556861882;0.015562304673228796;0.0155642218051865;0.7976935647349551;0.014894523149148204;0.797892636936889;1.0099361097016035
51.62638;1.0444158675678168;0.8333542880444813;0.7980271586261383;-3.7210927234562673e-07;-4.151382888106601e-07;1.0446115565691516;1.0098613367953626;10.000843913913366;0.8336771651114561;0.015562320808678264;0.0155642188229505;0.7976948835326152;0.014894563536267098;0.7978926587078655;1.0099377752269159
51.63638;1.0444146994140555;0.8333575112292436;0.7980252525302864;-3.71787371012288e-07;-4.1472485863503123e-07;1.0446096397076305;1.0098660136700646;10.00083035631393;0.8336733003612101;0.015562337824237802;0.015564215541891174;0.7976962150647009;0.014894602990032214;0.7978927067114145;1.0099393667781815
51.64638;1.0444135911256631;0.8333607196258355;0.7980233162742705;-3.715009460977918e-07;-4.143151710497552e-07;1.0446078301896335;1.009870853405179;10.00081654274594;0.8336694702874552;0.015562355672366508;0.015564212072005163;0.7976975608728419;0.0148946414754978;0.7978927865519752;1.0099408899601408
51.65638;1.0444125445810395;0.8333639123405302;0.7980213561424939;-3.712496948944322e-07;-4.139102264082992e-07;1.0446061244199834;1.0098758461493613;10.000802535112372;0.8336656821161156;0.015562374309202076;0.015564208537413401;0.797698921302772;0.0148946789379865;0.7978929025125031;1.0099423522625581
51.66638;1.0444115579953914;0.8333670853531481;0.7980193773530359;-3.710331302309669e-07;-4.135111509014646e-07;1.0446045179011099;1.0098809792351209;10.00078839406245;0.8336619415258355;0.015562393689304519;0.015564205074193078;0.7977002973548083;0.014894715297764686;0.7978930579825201;1.0099437626624106
51.67638;1.0444106266535795;0.8333702330955023;0.7980173834730523;-3.70851046930531e-07;-4.1311969203015424e-07;1.044603006341873;1.0098862385810436;10.000774179857524;0.833658254324245;0.015562413759863709;0.015564201815157714;0.7977016924786071;0.01489475045940682;0.79789325669131;1.0099451313743215
51.68638;1.044409742409801;0.8333733495833492;0.798015375038296;-3.7070373409275895e-07;-4.127383483125158e-07;1.0446015866694476;1.0098916118178396;10.000759963410735;0.8336546279535852;0.015562434444059059;0.015564198882731431;0.7977031125653643;0.014894784332701227;0.7978935027778814;1.0099464702461969
51.69638;1.0444088938481029;0.8333764291394535;0.7980133498867087;-3.705918542441411e-07;-4.1236986957909036e-07;1.0446002575342435;1.0098970904075866;10.000745845311004;0.8336510711398022;0.015562455615281152;0.015564196391972769;0.7977045647878158;0.014894816843640859;0.7978937996653404;1.0099477928269862
51.70638;1.0444080685457349;0.8333794671933062;0.7980113048960644;-3.7051635534362525e-07;-4.1201677231061857e-07;1.044599020634924;1.0099026697344737;10.000731957810014;0.8336475916315574;0.01556247709253172;0.015564194448778088;0.7977060565007478;0.014894847930517374;0.7978941497323226;1.0099491126180797
51.71638;1.0444072558291722;0.8333824602450975;0.7980092366484541;-3.7047802534831943e-07;-4.116812194598984e-07;1.0445978807748386;1.009908347071208;10.0007184387213;0.8336441942234649;0.015562498671119734;0.015564193146058931;0.7977075944528058;0.014894877527597302;0.7978945555797471;1.009950440334799
51.72638;1.0444064470990373;0.8333854048836491;0.798007141181227;-3.7047694131401675e-07;-4.1136506549204356e-07;1.0445968430398043;1.0099141185241898;10.000705401077756;0.8336408814491215;0.015562520155357926;0.015564192576299523;0.7977091841630711;0.01489490555537417;0.7978950210872069;1.0099517824973554
51.73638;1.0444056339390346;0.8333882974979953;0.7980050143517452;-3.7051264051310646e-07;-4.110699911628396e-07;1.0445959098313617;1.0099199777830181;10.00069292354135;0.8336376557532751;0.015562541370649819;0.015564192851916679;0.7977108298674604;0.014894931930758559;0.797895550559158;1.0099531429442277
51.74638;1.044404806766733;0.833391135430554;0.7980028527882438;-3.7058468552104017e-07;-4.1079744541661193e-07;1.0445950805351352;1.0099259176299338;10.000681060623403;0.8336345202366738;0.015562562179633772;0.015564194100141968;0.7977125347877838;0.01489495658807507;0.7978961470955727;1.0099545259775053
51.75638;1.0444039554686109;0.8333939181176492;0.7980006540236682;-3.7069278549551203e-07;-4.1054827728695716e-07;1.044594353611404;1.0099319320163684;10.000669856804308;0.8336314775356841;0.015562582504003481;0.015564196443996484;0.7977143008129902;0.014894979496553938;0.7978968122854828;1.0099559377526766
51.76638;1.0444030717595842;0.8333966466679754;0.7979984156688056;-3.70836426871775e-07;-4.1032263536615865e-07;1.044593728346181;1.0099380166637884;10.000659348569886;0.8336285285458273;0.015562602309044027;0.015564200007888634;0.7977161283811962;0.014895000656913605;0.7978975471549387;1.0099573856728206
51.77638;1.0444021507962669;0.8333993217596781;0.7979961357840263;-3.7101453687724913e-07;-4.101204774473369e-07;1.0445932042843977;1.0099441687161965;10.0006495557905;0.8336256721010785;0.015562621555677758;0.015564204926782666;0.7977180175096367;0.014895020078215807;0.7978983525295227;1.0099588779121869
51.78638;1.04440119010151;0.8334019408660871;0.7979938147072285;-3.7122553314161747e-07;-4.0994211276926846e-07;1.0445927801608417;1.0099503861314876;10.000640484001863;0.8336229057776708;0.015562640174083856;0.015564211330650222;0.7977199688662084;0.014895037756614223;0.7978992280255344;1.0099604235921023
51.79638;1.0444001881438603;0.8334044969508126;0.7979914556754982;-3.714674665086576e-07;-4.0978825843616336e-07;1.0445924541370424;1.0099566663114194;10.00063214180703;0.8336202272195617;0.015562658072537964;0.015564219336483845;0.79772198388198;0.014895053669463039;0.7979001712231831;1.0099620331360302
51.80638;1.0443991443220475;0.833406979864436;0.7979890635578472;-3.717377269096574e-07;-4.096598932024752e-07;1.0445922247227402;1.0099630055100957;10.000624548412118;0.8336176347141588;0.015562675159416471;0.015564229065204029;0.7977240643021467;0.014895067779637165;0.7979011786407612;1.0099637176786649
51.81638;1.04439805906188;0.8334093787668198;0.7979866434360039;-3.720326969139227e-07;-4.0955820210978565e-07;1.0445920918340956;1.0099694003246638;10.000617723870414;0.8336151270833781;0.015562691361606698;0.015564240653017867;0.7977262115005948;0.014895080035137363;0.7979022476331482;1.0099654872382866
51.82638;1.0443969335003715;0.8334116836913519;0.7979841998876405;-3.72348018812639e-07;-4.094842753642542e-07;1.0445920570950853;1.0099758480656793;10.000611681560141;0.8336127037488652;0.015562706621301697;0.015564254243859129;0.7977284257209653;0.014895090369024798;0.7979033772219086;1.0099673491964503
51.83638;1.0443957697337811;0.8334138859799227;0.79798173681616;-3.7267912072471023e-07;-4.094383544303134e-07;1.0445921230700699;1.0099823443232705;10.000606429986256;0.833610365001828;0.015562720869981091;0.015564269974622477;0.7977307057217254;0.01489509872310096;0.7979045673133737;1.0099693083031713
51.84638;1.0443945722406414;0.8334159779625852;0.7979792574862298;-3.730215325314508e-07;-4.094194239802361e-07;1.044592292630405;1.0099888812047686;10.00060197029231;0.8336081120543498;0.015562734017653115;0.015564287952872761;0.7977330486285051;0.014895105084954922;0.7979058171654598;1.009971367944022
51.85638;1.0443933488628139;0.83341795250613;0.7979767647682199;-3.7337105449267113e-07;-4.0942583082954515e-07;1.0445925677927554;1.009995448694561;10.000598281368374;0.8336059462326337;0.01556274597657704;0.01556430823701027;0.7977354496454978;0.01489510949883054;0.7979071242591855;1.0099735309578384
51.86638;1.0443921095902988;0.8334198024590729;0.7979742618446689;-3.737239561018868e-07;-4.094561407333122e-07;1.044592947129086;1.0100020370793472;10.000595313541181;0.8336038680531717;0.015562756677986988;0.015564330835693568;0.7977379024733252;0.014895112041324706;0.7979084843596778;1.0099757993558036
51.87638;1.0443908643229562;0.8334215202635884;0.7979717526846256;-3.7407713176780397e-07;-4.0950923869181544e-07;1.0445934244191069;1.0100086371216057;10.000593008712704;0.833601878114093;0.015562766061876834;0.015564355708168399;0.7977404008785741;0.014895112786848358;0.797909892737391;1.0099781744801595
51.88638;1.0443896213014832;0.8334230983137023;0.7979692419572959;-3.7442784898593304e-07;-4.095837776434759e-07;1.0445939908509392;1.0100152382880505;10.000591320529866;0.8335999789142343;0.015562774078233407;0.015564382762526469;0.7977429400332272;0.014895111789436807;0.7979113453662112;1.0099806579150101
51.89638;1.0443883862854295;0.8334245289926373;0.797966734942368;-3.747734276261505e-07;-4.0967760878927753e-07;1.0445946386489549;1.0100218276103063;10.00059020532495;0.8335981748741486;0.015562780703193946;0.01556441186893;0.7977455165255769;0.014895109091642324;0.7979128386556603;1.0099832520813867
51.90638;1.0443871624712657;0.8334258042480875;0.7979642371670982;-3.7511158194814136e-07;-4.097876928933793e-07;1.0445953623449336;1.0100283898545388;10.000589602187738;0.8335964712702187;0.015562785932716853;0.015564442864494476;0.7977481275458141;0.014895104744935795;0.7979143684626733;1.0099859601023873
51.91638;1.0443859510463285;0.8334269165634739;0.7979617538999435;-3.754408734443289e-07;-4.0991034799498036e-07;1.0445961567828526;1.0100349081354698;10.000589436040137;0.8335948742645964;0.015562789758097172;0.015564475549721155;0.7977507703477227;0.014895098823606312;0.7979159300825598;1.0099887847272961
51.92638;1.0443847514646627;0.8334278609250696;0.7979592901644942;-3.7576030316100917e-07;-4.100411992615936e-07;1.0445970150316042;1.010041364113709;10.000589641552637;0.8335933910902271;0.015562792160015363;0.015564509708347706;0.7977534426791795;0.014895091432276991;0.7979175186167244;1.0099917266639806
51.93638;1.0443835616747776;0.8334286351342776;0.7979568508042967;-3.760686033870937e-07;-4.101750118239496e-07;1.0445979289001701;1.010047737918867;10.000590181017127;0.833592029269457;0.015562793133830797;0.01556454512714624;0.7977561435136994;0.01489508270176091;0.7979191291143027;1.0099947839834926
51.94638;1.0443823789848417;0.8334292380780168;0.7979544403846042;-3.763643405622747e-07;-4.103059756207917e-07;1.0445988906876218;1.0100540088752548;10.000591039472239;0.833590795681016;0.015562792722615007;0.015564581592379145;0.7977588725791647;0.014895072767013592;0.7979207572318753;1.0099979534397643
51.95638;1.0443812007866495;0.8334296686466743;0.797952063368336;-3.766465234420251e-07;-4.104280472242674e-07;1.0445998943931767;1.010060157467623;10.000592207870344;0.8335896958643978;0.015562791025925676;0.015564618891118424;0.7977616288191379;0.01489506173517005;0.7979223998218621;1.0100012320102703
51.96638;1.044380025095393;0.8334299267619544;0.7979497240756547;-3.7691467824389115e-07;-4.105351194142263e-07;1.0446009362178392;1.0100661668168427;10.000593678640795;0.8335887338488989;0.0155627881730326;0.015564656829369045;0.7977644102963437;0.014895049662340966;0.7979240548766996;1.0100046163888938
51.97638;1.044378851209628;0.8334300143966764;0.7979474260735954;-3.771684520529152e-07;-4.1062137226518035e-07;1.0446020142544954;1.0100720217133423;10.000595451191893;0.8335879124044855;0.015562784281766846;0.015564695242973124;0.7977672163680838;0.014895036561551804;0.7979257216160455;1.0100081009830169
51.98638;1.0443776803880085;0.8334299346484533;0.7979451722091274;-3.7740752342132547e-07;-4.106815093447818e-07;1.0446031277649372;1.0100777066715316;10.000597532661978;0.8335872324739579;0.01556277944818802;0.015564733988673689;0.7977700489675285;0.014895022431915797;0.7979274003838421;1.0100116777431045
51.99638;1.044376517208443;0.8334296903820568;0.7979429657778812;-3.776317891905881e-07;-4.1071065499997273e-07;1.044604276236301;1.0100832054446442;10.000599936454085;0.8335866921715934;0.015562773775708715;0.015564772931273948;0.7977729110816161;0.014895007272941347;0.7979290920239857;1.010015338265431
52.00638;1.0443753704382934;0.8334292842868779;0.7979408112248195;-3.7784131530474817e-07;-4.107043517803433e-07;1.0446054581988282;1.0100885018622123;10.000602677295007;0.8335862866388978;0.015562767405293713;0.015564811934494065;0.797775804718521;0.01489499108230306;0.7979307979393566;1.010019075176469
52.01638;1.0443742517184287;0.8334287196118629;0.797938713416873;-3.780361718098159e-07;-4.106586914372424e-07;1.0446066709981616;1.0100935810562561;10.0006057683652;0.8335860078606359;0.015562760520799532;0.01556485084700694;0.7977787303660298;0.014894973864630229;0.7979325202859577;1.0100228823752184
52.02638;1.0443731735675938;0.8334280002239761;0.7979366761283541;-3.78216424590145e-07;-4.1057031226543823e-07;1.0446079116182423;1.0100984305283711;10.000609226560893;0.833585844107169;0.015562753319886581;0.01556488948961496;0.7977816875700119;0.01489495564763616;0.7979342608809471;1.0100267554329287
52.03638;1.044372148618392;0.8334271296579477;0.7979347008451918;-3.7838206585048196e-07;-4.104364175162298e-07;1.0446091768328627;1.010103040542752;10.000613063463234;0.8335857808180809;0.015562745985308865;0.01556492765964105;0.7977846759951023;0.014894936476408507;0.7979360201852695;1.0100306914452797
52.04638;1.044371189704927;0.8334261103412142;0.7979327868809389;-3.7853273076628015e-07;-4.102548705810429e-07;1.0446104625565247;1.010107403909966;10.000617266746971;0.8335858026242029;0.015562738706779248;0.015564965152571568;0.7977876961015661;0.014894916390964852;0.7979377976095583;1.0100346875264392
52.05638;1.0443703092268457;0.8334249444248212;0.7979309326064877;-3.786673674133229e-07;-4.100240664374628e-07;1.0446117633904217;1.0101115152809106;10.00062180552133;0.8335858945008419;0.01556273171174895;0.015565001778840185;0.7977907487184247;0.014894895419163865;0.797939592042121;1.0100387391207892
52.06638;1.044369517284704;0.8334236351528805;0.7979291364307538;-3.7878414903275627e-07;-4.097426175693932e-07;1.0446130722948168;1.0101153708451431;10.000626652124408;0.8335860424013106;0.015562725254059138;0.015565037354683993;0.7977938341567579;0.014894873583786408;0.7979414018969402;1.0100428392962628
52.07638;1.044368820581159;0.8334221871870422;0.7979273968762467;-3.7888080841496333e-07;-4.094091445991276e-07;1.0446143806804389;1.0101189700399433;10.000631797905324;0.8335862340956834;0.015562719579546;0.015565071683681835;0.7977969513300538;0.014894850903714221;0.7979432251515499;1.010046978382522
52.08638;1.0443682240377758;0.8334206065022818;0.7979257127779308;-3.7895510618363106e-07;-4.090222747058986e-07;1.0446156797576933;1.010122317507756;10.000637261609238;0.8335864591666905;0.015562714888504373;0.015565104569596807;0.7978000972925802;0.014894827396269782;0.797945059578022;1.0100511439483384
52.09638;1.044367733241671;0.8334189003741279;0.7979240838871619;-3.7900511515109386e-07;-4.0858105943146466e-07;1.0446169629138768;1.0101254215023279;10.000643083844242;0.8335867080789847;0.015562711311068705;0.015565135851299046;0.7978032680373673;0.014894803081834124;0.7979469028810211;1.010055322102367
52.10638;1.0443673540727318;0.8334170769045471;0.7979225104884435;-3.7902932370230954e-07;-4.080857892742266e-07;1.0446182276640144;1.010128289421048;10.000649303059445;0.833586971751686;0.015562708906820624;0.015565165409907654;0.7978064592707748;0.014894777986786109;0.7979487527373182;1.0100594988667195
52.11638;1.0443670898323403;0.8334151441554;0.7979209923023919;-3.79026609335124e-07;-4.075384478200915e-07;1.0446194756194447;1.010130924844406;10.000655936271253;0.8335872417116891;0.015562707679031151;0.01556519315277046;0.797809665468748;0.014894752160127063;0.7979506068644221;1.0100636602537783
52.12638;1.0443669394443678;0.8334131092832172;0.797919528855469;-3.7899637289860414e-07;-4.0694235812045517e-07;1.0446207104266363;1.0101333279443665;10.000662986168491;0.833587509565011;0.015562707596930651;0.015565219013626615;0.7978128786786997;0.014894725681936385;0.7979524627645512;1.010067792175108
52.13638;1.0443668979499166;0.8334109781806263;0.7979181213415281;-3.789390188531178e-07;-4.0630152053634273e-07;1.0446219353721562;1.0101354975264;10.00067046286934;0.8335877661703978;0.015562708613842742;0.015565242964556084;0.7978160890234235;0.014894698636733934;0.7979543172262777;1.0100718805989986
52.14638;1.0443669578469135;0.8334087559719092;0.7979167734073261;-3.788563305804735e-07;-4.056201318330139e-07;1.0446231525779441;1.0101374330511925;10.000678391323804;0.8335880017711238;0.015562710667848208;0.015565265023953456;0.7978192863788932;0.014894671090987896;0.7979561664321175;1.0100759108852786
52.15638;1.0443671105117625;0.8334064473585805;0.7979154904206824;-3.787512488447435e-07;-4.0490235548477855e-07;1.0446243636015946;1.0101391359381091;10.000686795585233;0.8335882069476519;0.015562713677262946;0.015565285262743337;0.7978224616206653;0.01489464310799842;0.7979580063554206;1.0100798666584023
52.16638;1.0443673477223203;0.833404056442001;0.7979142786623419;-3.7862698081114887e-07;-4.041524098396284e-07;1.0446255693953095;1.0101406097927137;10.000695685054213;0.833588373716954;0.015562717554144833;0.015565303797446892;0.7978256067825438;0.014894614771287083;0.797959832884195;1.010083729762948
52.17638;1.0443676625772196;0.8334015867765481;0.7979131442022827;-3.7848604759376613e-07;-4.0337497260387036e-07;1.0446267692404556;1.0101418602722139;10.000705057171105;0.8335884959706573;0.015562722224969813;0.015565320769117643;0.7978287149378351;0.014894586181556901;0.7979616424603542;1.010087481306747
52.18638;1.0443680489058145;0.8333990410598414;0.7979120915853262;-3.7833029491911305e-07;-4.0257546132853273e-07;1.044627960126302;1.0101428950638656;10.00071489927761;0.8335885690964322;0.015562727623830784;0.015565336332986743;0.7978317808948061;0.014894557432892837;0.797963432201495;1.0100911023648906
52.19638;1.0443684996053555;0.8333964204890152;0.797911123692742;-3.781616550109601e-07;-4.01759801449609e-07;1.0446291373176768;1.0101437235316622;10.000725180002647;0.8335885890867994;0.015562733669898292;0.01556535065223615;0.7978348021791314;0.014894528599820708;0.797965197926264;1.0100945736657183
52.20638;1.0443690057704504;0.8333937251502006;0.7979102431284046;-3.779823377744573e-07;-4.009339646810918e-07;1.0446302957500972;1.0101443557751897;10.000735843564627;0.8335885512265909;0.015562740266874254;0.01556536387698619;0.7978377786043414;0.014894499747961481;0.7979669324618506;1.0100978748375855
52.21638;1.0443695578544063;0.833390955330971;0.7979094538128256;-3.777941348459651e-07;-4.0010350992072313e-07;1.0446314314798717;1.0101448013150323;10.000746821115131;0.8335884497970166;0.015562747326861111;0.01556537613345364;0.7978407109379272;0.014894470939648794;0.7979686265245604;1.0101009849313898
52.22638;1.0443701474647058;0.8333881126557704;0.7979087610574535;-3.775977819029395e-07;-3.9927318701533285e-07;1.0446325422906808;1.0101450688192402;10.000758049892456;0.8335882799416958;0.015562754790983327;0.015565387528486099;0.7978436003612032;0.014894442223874352;0.7979702706011012;1.0101038847818185
52.23638;1.04437076774459;0.8333852003988991;0.7979081703329649;-3.773930464378473e-07;-3.984470740084705e-07;1.044633627169901;1.010145167352795;10.000769477568085;0.8335880406280691;0.01556276262151591;0.015565398140941053;0.7978464479697259;0.014894413639445235;0.7979718562048901;1.0101065584605653
52.24638;1.0443714128235286;0.8333822233263011;0.797907686243765;-3.7717899535413135e-07;-3.9762914424468554e-07;1.044634685478559;1.0101451065222191;10.000781056937026;0.8335877361250761;0.015562770787288894;0.015565408016385961;0.7978492538435922;0.014894385223657058;0.7979733761840168;1.0101089922883117
52.25638;1.0443720777051058;0.8333791875000957;0.7979073122033015;-3.76953936849773e-07;-3.9682342007214126e-07;1.044635716645581;1.0101448947693752;10.000792755673691;0.8335873744110641;0.015562779271519691;0.015565417184647637;0.7978520167811695;0.01489435700638696;0.7979748238641239;1.0101111732841235
52.26638;1.0443727587327827;0.8333760998964833;0.7979070503553529;-3.7671569254951293e-07;-3.9603367896998553e-07;1.0446367206691458;1.010144538654871;10.000804574730296;0.8335869647640035;0.015562788078755744;0.015565425670684736;0.7978547345476608;0.01489432901172621;0.7979761926246259;1.010113088440488
52.27638;1.0443734542957626;0.8333729682556195;0.797906901700665;-3.764624136417613e-07;-3.952633353546088e-07;1.0446376992334223;1.010144043784718;10.000816551444617;0.8335865166698716;0.015562797232895121;0.015565433488637006;0.7978574043648854;0.014894301276631649;0.7979774774278412;1.0101147253722729
52.28638;1.044374164972548;0.8333698011026945;0.7979068666688818;-3.761930750586414e-07;-3.9451570904631953e-07;1.04463865661322;1.0101434157766318;10.000828746979801;0.8335860387760045;0.015562806787673095;0.01556544064517636;0.7978600240502189;0.014894273865679344;0.7979786762097602;1.0101160744170328
52.29638;1.044374892214331;0.8333666073970222;0.7979069455678589;-3.75907359246432e-07;-3.937946069579054e-07;1.0446395995302797;1.0101426610729027;10.000841228582505;0.8335855372288014;0.015562816833325284;0.015565447154586012;0.7978625929031115;0.014894246865997704;0.7979797892285032;1.0101171305510734
52.30638;1.0443756368712434;0.8333633966047921;0.7979071390769533;-3.756053722020576e-07;-3.931047507236276e-07;1.0446405364410531;1.0101417872267602;10.000854057904293;0.8335850148001523;0.015562827478460927;0.015565453046001751;0.7978651110583023;0.014894220368966364;0.7979808174185227;1.010117893881378
52.31638;1.0443763999176938;0.8333601795761694;0.7979074491407772;-3.7528742558053626e-07;-3.9245133943945555e-07;1.0446414774248494;1.0101408011174355;10.000867290269092;0.8335844715597901;0.01556283882236271;0.015565458352631633;0.7978675780879063;0.014894194462779944;0.797981760927016;1.010118369113803
52.32638;1.0443771841693916;0.833356969289263;0.7979078788277497;-3.749539549518351e-07;-3.9183892958944983e-07;1.0446424339653544;1.0101397063876585;10.000880971116635;0.8335839061208499;0.015562850941897487;0.01556546308996377;0.797869992390561;0.014894169231238362;0.7979826187688248;1.0101185640909485
52.33638;1.0443779938799498;0.8333537811678281;0.797908431409381;-3.746056277743097e-07;-3.912706478863109e-07;1.0446434177963038;1.010138503739507;10.00089512690861;0.8335833165570831;0.015562863894985283;0.015565467252929625;0.7978723516562173;0.014894144737891427;0.7979833899118358;1.0101184874400828
52.34638;1.0443788329852957;0.8333506324221944;0.7979091100047303;-3.7424361935954727e-07;-3.9074829105542525e-07;1.0446444398271275;1.010137193746881;10.000909762150664;0.8335827015892406;0.0155628777257126;0.015565470840629567;0.797874653523937;0.014894121018347053;0.7979840743842392;1.0101181462415076
52.35638;1.0443797046344432;0.8333475397446418;0.7979099168079059;-3.73869849243211e-07;-3.9027276536281157e-07;1.044645509648009;1.0101357790882215;10.000924860596356;0.8335820620800654;0.015562892472168221;0.015565473871785767;0.7978768953098156;0.01489409809960321;0.7979846735367113;1.010117544745991
52.36638;1.044380611520297;0.8333445174621575;0.7979108521243202;-3.7348672340150337e-07;-3.898442697661937e-07;1.0446466354674635;1.0101342654196452;10.000940388266374;0.8335814012424725;0.015562908169715105;0.015565476376104729;0.7978790731774154;0.014894076017120573;0.7979851898866125;1.010116685342244
52.37638;1.0443815559412215;0.8333415781201284;0.7979119141937142;-3.730964352595732e-07;-3.8946259302124007e-07;1.0446478241038126;1.0101326605714707;10.00095630183034;0.833580723230495;0.015562924828312641;0.015565478375837468;0.7978811821763712;0.014894054810737828;0.7979856267464022;1.0101155714027386
52.38638;1.0443825405566005;0.8333387338340148;0.7979130986432839;-3.7270060489931957e-07;-3.8912769822221883e-07;1.044649080180738;1.010130972109973;10.000972558155864;0.8335800318063987;0.015562942412704839;0.01556547986693079;0.797883217400775;0.014894034521363298;0.7979859879239439;1.0101142089133057
52.39638;1.0443835691802226;0.8333359970444119;0.7979143979451079;-3.7230045214295154e-07;-3.8883993191311856e-07;1.0446504055635637;1.0101292061106264;10.0009891237628;0.8335793301048139;0.015562960859002387;0.015565480820600658;0.7978851746063249;0.0148940151992443;0.79798627796149;1.0101126054445626
52.40638;1.044384645589337;0.8333333806441685;0.7979158026735594;-3.718969698874083e-07;-3.885996489605781e-07;1.0446518002446423;1.010127368313031;10.001005983621383;0.833578621118757;0.015562980097428764;0.015565481207225848;0.7978870492778315;0.014893996898993844;0.7979865024072216;1.0101107689035298
52.41638;1.0443857713472502;0.8333308967926749;0.7979173036637656;-3.7149094884208034e-07;-3.8840677452445783e-07;1.0446532631099488;1.01012546487492;10.001023133918258;0.8335779078402551;0.015563000057961306;0.015565481006089236;0.7978888358539467;0.014893979660631142;0.7979866677047464;1.0101087083367353
52.42638;1.0443869446816296;0.8333285558037064;0.7979188930201174;-3.7108312875462057e-07;-3.8826077929952793e-07;1.0446547925147815;1.0101235018400376;10.001040558368905;0.8335771924935476;0.015563020664936493;0.015565480188215085;0.7978905285052836;0.014893963506202987;0.7979867810663726;1.0101064358188228
52.43638;1.044388160949736;0.833326366756648;0.7979205638604379;-3.706746997372661e-07;-3.8816103992617056e-07;1.0446563879504793;1.0101214850748401;10.001058219188826;0.8335764758664376;0.015563041824910548;0.015565478695804097;0.7978921231252475;0.014893948451179521;0.7979868502317181;1.0101039671981284
52.44638;1.0443894143583985;0.8333243379980118;0.79792230960853;-3.702677878836491e-07;-3.881070819537475e-07;1.0446580509141867;1.0101194201093948;10.001076074588068;0.8335757573980801;0.015563063432992078;0.015565476445056091;0.7978936192606638;0.014893934509945429;0.7979868833903486;1.0101013213799437
52.45638;1.0443906994662027;0.8333224762677947;0.7979241234576526;-3.698652094748794e-07;-3.8809846256608003e-07;1.044659783546399;1.0101173110308004;10.001094097578815;0.8335750360083403;0.015563085402429582;0.0155654733643851;0.7978950200143352;0.014893921706796463;0.7979868898535626;1.0100985196838215
52.46638;1.0443920114121945;0.8333207857212813;0.7979259990964499;-3.6946973010545127e-07;-3.881345010941355e-07;1.044661586524481;1.0101151604553984;10.001112276953327;0.8335743116045904;0.015563107679552544;0.015565469437994948;0.7978963300390126;0.014893910099880696;0.7979868807746449;1.0100955857462872
52.47638;1.0443933455641408;0.8333192673512384;0.7979279324484739;-3.6908386029645544e-07;-3.88214148099475e-07;1.0446634578989427;1.0101129708843777;10.001130606857716;0.8335735863660246;0.01556313023913839;0.01556546471048152;0.7978975538381031;0.014893899783443777;0.7979868687367475;1.0100925443159272
52.48638;1.0443946980608876;0.8333179185428483;0.7979299219964113;-3.6871042445231054e-07;-3.883360437816724e-07;1.0446653935923818;1.0101107456294092;10.001149082111628;0.8335728656134778;0.015563153082843728;0.015565459256300108;0.7978986949634423;0.014893890866367027;0.79798686637699;1.0100894185985863
52.49638;1.0443960672055723;0.8333167333033713;0.7979319672453123;-3.683528935682682e-07;-3.884985047079188e-07;1.0446673884178992;1.010108489168427;10.001167703495513;0.8335721577889904;0.015563176234524783;0.015565453148561057;0.7978997554013679;0.014893883462650415;0.7979868853443688;1.0100862284903123
52.50638;1.0443974535632514;0.8333157040135555;0.7979340675936426;-3.6801473689839803e-07;-3.886995111107206e-07;1.0446694362480384;1.010106207266142;10.00118647559913;0.8335714722992842;0.015563199722653466;0.015565446443638395;0.7979007352700122;0.01489387769367666;0.797986935874478;1.0100829908370885
52.51638;1.044398858025109;0.8333148244286143;0.7979362223669407;-3.676985201829361e-07;-3.889367997409261e-07;1.0446715295027136;1.0101039073363562;10.001205388412282;0.8335708172355473;0.01556322356493423;0.015565439183912764;0.797901633269363;0.014893873682799881;0.7979870261873866;1.0100797205623606
52.52638;1.0444002799644378;0.8333140920724076;0.797938430787547;-3.6740592107231486e-07;-3.8920788073205523e-07;1.044673658555767;1.010101599415098;10.001224404214494;0.8335701998972791;0.015563247773472188;0.015565431409083641;0.7979024478370433;0.014893871543984293;0.7979871621952581;1.0100764314591122
52.53638;1.0444017172887956;0.833313508444115;0.7979406915882701;-3.671385403132178e-07;-3.8951014314161013e-07;1.0446758121385367;1.0100992968706322;10.00124346705698;0.83356962860454;0.015563272375355697;0.015565423158280776;0.7979031781995012;0.014893871380507696;0.7979873487373662;1.0100731360366417
52.54638;1.0444031672067593;0.8333130769776197;0.7979430026767345;-3.668982209658022e-07;-3.8984110244308836e-07;1.0446779785976097;1.0100970154786206;10.001262520756299;0.8335691129034571;0.015563297422890868;0.015565414465203578;0.7979038245094598;0.014893873289297614;0.7979875910066361;1.0100698451252836
52.55638;1.0444046255797441;0.8333128002214432;0.7979453607956163;-3.666865061723524e-07;-3.90198462157066e-07;1.0446801463219544;1.010094770136442;10.00128151910405;0.8335686622687618;0.015563322976032414;0.015565405359528566;0.7979043877962877;0.014893877349317635;0.7979878945525194;1.0100665683416894
52.56638;1.0444060854437223;0.8333126781924691;0.7979477616477515;-3.6650414755733345e-07;-3.905799567690891e-07;1.0446823037024242;1.0100925716539009;10.001300432640985;0.8335682845034054;0.015563349064104271;0.0155653958756405;0.7979048703267565;0.014893883609956556;0.7979882649084667;1.0100633145737206
52.57638;1.0444075369527417;0.8333127081528746;0.7979502007519172;-3.6635113402536623e-07;-3.909833218625886e-07;1.0446844404007896;1.0100904267061446;10.00131925756434;0.8335679842706055;0.01556337565945049;0.015565386053966276;0.7979052754049504;0.014893892108567253;0.7979887071497247;1.0100600912924864
52.58638;1.0444089689449054;0.8333128850142746;0.797952674304134;-3.6622695894510697e-07;-3.914065461559816e-07;1.0446865497672337;1.0100883399287874;10.001338014224597;0.8335677625714554;0.015563402690732099;0.01556537592758765;0.7979056067159158;0.014893902888468162;0.797989225583706;1.0100569035909541
52.59638;1.044410370880658;0.8333132017926457;0.7979551792412319;-3.661306503063937e-07;-3.918480432702534e-07;1.0446886297807318;1.0100863159125892;10.001356722645433;0.8335676175977327;0.01556343007551398;0.015565365505739639;0.7979058678915115;0.014893915980903607;0.7979898247098274;1.0100537541238106
52.60638;1.0444117344697572;0.8333136498800203;0.7979577122445373;-3.660604921946992e-07;-3.9230641574610766e-07;1.0446906805820944;1.010084360134048;10.001375378887392;0.8335675456176578;0.015563457733935087;0.015565354764476676;0.7979060616803565;0.014893931376962329;0.7979905097727067;1.0100506434680432
