time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
52.61638;1.044413053765922;0.8333142198737689;0.797960268569734;-3.6601403637313046e-07;-3.927799735378802e-07;1.0446927004041446;1.0100824783873823;10.001393969809325;0.8335675410907347;0.015563485590434805;0.01556534365600536;0.7979061890747229;0.014893949020274907;0.7979912851989255;1.010047570818654
52.62638;1.0444143236650438;0.8333149028692738;0.7979628421598377;-3.6598868616661727e-07;-3.9326640294088255e-07;1.044694683649389;1.0100806753565144;10.001412505532548;0.8335675966631991;0.015563513586518427;0.01556533213268453;0.7979062494762916;0.014893968806418233;0.7979921528619722;1.0100445349669538
52.63638;1.0444155395100416;0.83331569087052;0.7979654271840524;-3.659823568245565e-07;-3.937628223064428e-07;1.0446966231679862;1.010078953537904;10.001431022335687;0.8335677034414967;0.015563541680460456;0.015565320157458916;0.7979062413954922;0.014893990576763187;0.7979931121993047;1.0100415342779607
52.64638;1.0444166984174503;0.8333165761336603;0.7979680192460278;-3.659936121260311e-07;-3.9426617068360464e-07;1.0446985145962848;1.0100773129241092;10.00144956445175;0.833567851545507;0.015563569822641154;0.01556530769455672;0.7979061627243876;0.014894014125141446;0.7979941615029161;1.0100385661513678
52.65638;1.0444178000491458;0.8333175503975275;0.7979706151051777;-3.660213787551814e-07;-3.947737380903487e-07;1.0447003582112953;1.0100757508548317;10.001468163994364;0.8335680303916335;0.015563597942370562;0.015565294699119997;0.7979060105953197;0.014894039225816287;0.7979952989486222;1.0100356271590758
52.66638;1.0444188467474804;0.833318604994816;0.7979732122472112;-3.66064852357761e-07;-3.952835028782786e-07;1.0447021566751202;1.0100742620158893;10.001486817336767;0.8335682285038615;0.015563625946737424;0.015565281120094974;0.7979057813244069;0.014894065648863683;0.7979965231743298;1.0100327137823397
52.67638;1.0444198440412031;0.833319731557583;0.7979758091607783;-3.6612357489001833e-07;-3.957939146509453e-07;1.0447039119395867;1.0100728394477667;10.001505480549918;0.8335684337854803;0.015563653725559795;0.015565266917854552;0.7979054706074533;0.014894093141592117;0.7979978336110277;1.0100298235022398
52.68638;1.0444208006145477;0.8333209223193228;0.7979784052493564;-3.6619724610501006e-07;-3.9630340361562527e-07;1.0447056255804479;1.0100714762275596;10.00152409662823;0.8335686348099701;0.015563681179693836;0.015565252075834575;0.797905073770303;0.01489412141835821;0.797999230615922;1.0100269548373404
52.69638;1.044421727036879;0.8333221703360466;0.7979810002640142;-3.6628536799671194e-07;-3.9681042791807633e-07;1.0447073012971937;1.0100701667524574;10.001542627587023;0.8335688223879729;0.01556370824026779;0.0155652365933056;0.7979045862278469;0.014894150191525088;0.7980007155328084;1.0100241058668662
52.70638;1.044422633921742;0.8333234701766487;0.7979835937486746;-3.6638702246010203e-07;-3.973139893838955e-07;1.0447089451816425;1.0100689074359432;10.001561066955315;0.8335689902879427;0.015563734844845264;0.015565220472898367;0.7979040042683442;0.014894179209076912;0.7980022903736451;1.010021274036504
52.71638;1.0444235306902347;0.8333248183654877;0.7979861842344997;-3.66500873547307e-07;-3.978137575309549e-07;1.0447105645122627;1.0100676962944335;10.001579430667613;0.8335691355508541;0.015563760908517865;0.015565203698647457;0.7979033257569343;0.014894208270881431;0.7980039569850887;1.0100184584556935
52.72638;1.0444244252731534;0.8333262128102942;0.7979887684747384;-3.6662527070452123e-07;-3.9830986374385433e-07;1.0447121674898814;1.0100665307237406;10.00159774034338;0.8335692591219485;0.01556378633158766;0.01556518620263509;0.7979025506281838;0.014894237236286714;0.7980057165563585;1.0100156611293185
52.73638;1.0444253235623127;0.8333276522421039;0.7979913413148005;-3.667583873300948e-07;-3.988029076334835e-07;1.0447137624203868;1.0100654055352434;10.001616016430026;0.8335693655642217;0.015563811025942894;0.015565167860705614;0.7979016807276168;0.01489426601802839;0.7980075701577056;1.0100128847045147
52.74638;1.0444262281406675;0.833329136859493;0.7979938963070932;-3.668985607667336e-07;-3.9929377427387207e-07;1.0447153557310445;1.010064314019027;10.001634286279833;0.8335694611490153;0.01556383493286479;0.015565148529238244;0.79790071839572;0.01489429455013499;0.798009519350243;1.0100101296256458
52.75638;1.0444271376963268;0.8333306689752952;0.7979964267317365;-3.670444656101703e-07;-3.9978299885539244e-07;1.0447169504665383;1.0100632505595717;10.001652593228904;0.8335695519948991;0.015563858029953963;0.015565128072078774;0.7978996651667798;0.014894322754710582;0.7980115659021705;1.01000739381894
52.76638;1.0444280481032406;0.8333322520797392;0.7979989265972581;-3.671947148662122e-07;-4.002703044402198e-07;1.0447185456844856;1.0100622115868683;10.001670989627549;0.8335696432293895;0.015563880321274775;0.01556510636236219;0.7978985220590141;0.014894350537670676;0.7980137111901252;1.010004674096857
52.77638;1.0444289536403202;0.8333338890992849;0.7980013913442546;-3.673474448067031e-07;-4.007545664733765e-07;1.044720136759353;1.010061194607022;10.001689514577478;0.8335697378562981;0.015563901809010643;0.015565083302671541;0.797897290207792;0.014894377809542858;0.7980159553624669;1.0100019676820908
52.78638;1.0444298471773774;0.8333355820289713;0.7980038173599989;-3.675003998610186e-07;-4.0123406291279e-07;1.0447217166602718;1.0100601970879195;10.001708173456318;0.8335698355789967;0.015563922467712075;0.015565058855578937;0.7978959706430375;0.014894404505987531;0.7980182963448119;1.0099992744123567
52.79638;1.0444307211020676;0.8333373332582389;0.7980062005380227;-3.6765128233593023e-07;-4.0170681801382915e-07;1.0447232776743198;1.0100592159890274;10.001726932560187;0.8335699334310638;0.015563942249227589;0.015565033032838934;0.79789456402701;0.01489443058896953;0.7980207300062038;1.0099965985048118
52.80638;1.0444315693030664;0.8333391464367368;0.7980085362623045;-3.6779794135637264e-07;-4.021706681859167e-07;1.0447248128044466;1.0100582472408208;10.001745727417926;0.8335700271832271;0.015563961108787801;0.015565005850783483;0.7978930706210867;0.014894456030205292;0.7980232511964102;1.009993946840785
52.81638;1.0444323881765558;0.8333410260502028;0.7980108209627081;-3.679381717204809e-07;-4.026232339521765e-07;1.0447263161358897;1.0100572851037968;10.0017644816338;0.8335701116407584;0.015563979006299002;0.01556497729887923;0.7978914902625753;0.014894480796936591;0.7980258539852978;1.0099913251478605
52.82638;1.0444331763251438;0.83334297661081;0.7980130526668006;-3.680692336373198e-07;-4.0306211082493554e-07;1.044727782277665;1.0100563224571237;10.001783128886686;0.833570180672412;0.015563995885970735;0.015564947346522723;0.7978898231725098;0.014894504857555262;0.7980285311927038;1.0099887362030693
52.83638;1.0444339335376638;0.8333450019949773;0.7980152302070387;-3.681876070744624e-07;-4.034849636249184e-07;1.044729205181139;1.0100553526002565;10.00180162349364;0.8335702280941457;0.015564011681401334;0.015564915971595488;0.7978880712549261;0.014894528202003071;0.7980312744117647;1.0099861813589617
52.84638;1.0444346595100875;0.8333471060095707;0.7980173525100454;-3.68289411205229e-07;-4.038894006952849e-07;1.0447305771018374;1.0100543717499024;10.001819936532645;0.8335702483159934;0.015564026336015913;0.0155648831759746;0.7978862384094814;0.014894550850932156;0.7980340743951745;1.0099836630962213
52.85638;1.0444353533888941;0.8333492940861147;0.798019417940994;-3.6837109939808656e-07;-4.0427301686378735e-07;1.0447318887501962;1.010053380132881;10.001838048347285;0.8335702357259773;0.015564039801651178;0.015564848990305136;0.7978843299789704;0.014894572837837438;0.7980369211421814;1.0099811854437115
52.86638;1.0444360143660094;0.8333515739607418;0.7980214236951756;-3.6842967681394944e-07;-4.046338577886019e-07;1.0447331300173943;1.0100523804467674;10.001855950265725;0.8335701843667763;0.015564052035502172;0.015564813479482529;0.7978823519021071;0.014894594180955784;0.798039803979053;1.0099787524907606
52.87638;1.0444366418961069;0.8333539544343536;0.7980233660789567;-3.684625102777954e-07;-4.049709018599936e-07;1.0447342909006554;1.0100513752496376;10.001873650146356;0.8335700889734525;0.015564063019058475;0.01556477673646801;0.7978803095732786;0.014894614866279188;0.7980427115450492;1.00997636717878
52.88638;1.0444372347722921;0.8333564432926903;0.798025241275622;-3.684671965397771e-07;-4.052838420612144e-07;1.0447353629042764;1.0100503652471833;10.00189116370164;0.8335699456093891;0.015564072774989947;0.015564738862061148;0.7978782075073362;0.014894634848667175;0.7980456317120131;1.0099740309251921
52.89638;1.0444377902739195;0.8333590464236944;0.7980270455939645;-3.684415340531552e-07;-4.0557225410464734e-07;1.044736339442886;1.010049348332919;10.001908500195034;0.8335697513491123;0.01556408135919195;0.015564699939772388;0.7978760505208705;0.01489465407050679;0.798048552316183;1.0099717440069131
52.90638;1.044438304040836;0.8333617684268022;0.7980287755164244;-3.683835981600223e-07;-4.0583497363145424e-07;1.0447372143568654;1.0100483193906713;10.001925662543293;0.8335695043243361;0.015564088838629479;0.015564660018279977;0.7978738451917571;0.014894672485848501;0.7980514628611467;1.0099695066048509
52.91638;1.0444387703669653;0.833364612598914;0.7980304280281312;-3.682918244989414e-07;-4.0607006408263416e-07;1.0447379800815007;1.0100472721731275;10.001942650657817;0.8335692038960848;0.015564095274326185;0.015564619110263755;0.7978716006792798;0.014894690073146769;0.7980543564457052;1.0099673194352203
52.92638;1.044439183620763;0.833367580242284;0.7980320006142015;-3.6816501214532487e-07;-4.062752218160663e-07;1.0447386274400616;1.010046202205594;10.00195945106782;0.833568850605847;0.015564100715195409;0.015564577202269099;0.7978693288369674;0.014894706829748314;0.7980572302210925;1.0099651831063676
52.93638;1.0444395403310682;0.8333706708020895;0.7980334910241003;-3.6800244242741704e-07;-4.064483532021969e-07;1.0447391476828822;1.0100451075238797;10.001976025004073;0.8335684464392067;0.015564105206934065;0.0155645342735004;0.7978670437301614;0.014894722754070255;0.7980600837706309;1.0099630964501023
52.94638;1.0444398396385255;0.8333738823800333;0.798034897740816;-3.678041212611601e-07;-4.0658788062549606e-07;1.044739534652572;1.0100439872775546;10.001992310316819;0.8335679947180661;0.015564108809468296;0.015564490325342186;0.7978647612071204;0.014894737821468967;0.7980629175306603;1.0099610546463242
52.95638;1.0444400825054057;0.83337721182011;0.7980362205146926;-3.6757094688771016e-07;-4.0669249786949134e-07;1.0447397848229099;1.0100428407631308;10.002008228368242;0.8335674992405488;0.015564111600820267;0.015564445404165232;0.7978624985967199;0.014894751960191768;0.7980657323415827;1.0099590486322174
52.96638;1.044440271878444;0.8333806549573547;0.798037459979351;-3.673046887086282e-07;-4.0676073401540985e-07;1.044739896483097;1.010041667655906;10.002023683929;0.8335669638492006;0.015564113669468426;0.015564399591254986;0.7978602738161847;0.014894765052897569;0.7980685292220777;1.0099570667893814
52.97638;1.044440413159391;0.8333842076589862;0.798038616676609;-3.67007981463771e-07;-4.067909235912299e-07;1.04473986963274;1.0100404688334268;10.002038563000905;0.8335663928009461;0.015564115115026842;0.01556435296683239;0.7978581038444387;0.014894776972924802;0.798071309113707;1.0099550976256997
52.98638;1.044440513176644;0.8333878663497774;0.7980396898160883;-3.66684447225684e-07;-4.0678162967612497e-07;1.044739705476117;1.0100392467706594;10.00205273821702;0.8335657912241897;0.015564116052413625;0.015564305580095241;0.7978560030781777;0.01489478761451405;0.7980740722987467;1.0099531309120389
52.99638;1.0444405781023973;0.833391626744258;0.7980406766378173;-3.6633842950900677e-07;-4.067318386364088e-07;1.044739404970984;1.0100380048789803;10.002066082666976;0.8335651649107825;0.015564116599629186;0.015564257436641726;0.7978539822217621;0.01489479689187139;0.7980768174938142;1.0099511573510809
53.00638;1.0444406121599568;0.8333954824334631;0.7980415738530214;-3.659741666353784e-07;-4.066404203507368e-07;1.0447389684081199;1.0100367467840186;10.002078482504729;0.8335645191481638;0.015564116855418492;0.01556420850590715;0.7978520484345449;0.014894804727189416;0.7980795423550748;1.0099491688876403
53.01638;1.0444406169852738;0.8333994248326383;0.7980423800749358;-3.6559518273016875e-07;-4.065056820949287e-07;1.0447383968303905;1.0100354762154624;10.002089838969967;0.8335638579348598;0.01556411689057524;0.015564158751848639;0.7978502065514611;0.014894811036511192;0.7980822451832436;1.0099471589735125
53.02638;1.0444405905575702;0.8334034443085278;0.7980430965944639;-3.6520442713007957e-07;-4.063259289138494e-07;1.0447376929104384;1.0100341973181348;10.002100062742164;0.8335631846828695;0.015564116752736962;0.015564108165024132;0.7978484602656719;0.014894815716447372;0.7980849253272626;1.0099451218833528
53.03638;1.0444405276930695;0.833407532444079;0.798043726615016;-3.648047187038817e-07;-4.0610015152633434e-07;1.0447368599631195;1.0100329155532173;10.002109070352866;0.8335625035458418;0.015564116473661866;0.015564056779308302;0.7978468122630185;0.014894818650581851;0.7980875820853915;1.0099430525110717
53.04638;1.0444404230208788;0.8334116835127308;0.798044274299038;-3.643991687341588e-07;-4.0582792337885397e-07;1.0447359010641202;1.0100316377099015;10.00211678619646;0.8335618206356202;0.015564116075147847;0.015564004682009979;0.7978452636360813;0.01489481973291837;0.7980902135702648;1.0099409469048484
53.05638;1.0444402735369631;0.8334158927695203;0.7980447436868007;-3.6399160918434887e-07;-4.055091806782677e-07;1.0447348196292998;1.0100303699131623;10.002123147707861;0.8335611443937957;0.015564115567140659;0.01556395201682807;0.7978438139331449;0.014894818887688932;0.7980928163299692;1.0099388027762193
53.06638;1.044440079609743;0.833420153737024;0.7980451379044773;-3.635864232954942e-07;-4.051444262020378e-07;1.044733620654002;1.010029116033364;10.00212811050901;0.833560484638513;0.015564114942520454;0.01556389896709197;0.7978424619518466;0.014894816079232964;0.7980953857101805;1.0099366192977948
53.07638;1.0444398444224148;0.8334244577472724;0.798045459411537;-3.631874209743099e-07;-4.0473488906933213e-07;1.0447323119166023;1.0100278774822167;10.002131650905639;0.8335598513157928;0.015564114182704874;0.015563845715509233;0.7978412065864262;0.014894811310699453;0.798097916463418;1.0099343964940182
53.08638;1.0444395716480481;0.8334287950895941;0.7980457109455429;-3.62796868083025e-07;-4.042822603706482e-07;1.0447309044311026;1.0100266533797795;10.002133763808157;0.833559253164642;0.015564113273247686;0.015563792407047677;0.7978400474844153;0.01489480461163361;0.7981004036131835;1.0099321354964272
53.09638;1.044439264034478;0.8334331562877142;0.7980458959774731;-3.6241567688024984e-07;-4.0378827527656815e-07;1.0447294116248198;1.0100254419250059;10.002134450325753;0.8335586961927894;0.015564112214617577;0.015563739156139265;0.797838984665068;0.014894796024116383;0.7981028434945618;1.0099298390125453
53.10638;1.0444389239337208;0.8334375334908565;0.7980460181027262;-3.620440203253458e-07;-4.0325464290628626e-07;1.0447278479381898;1.0100242430918325;10.00213370203277;0.8335581834758328;0.015564111022097867;0.015563686077298317;0.7978380165030137;0.014894785600811629;0.7981052336757785;1.0099275115213953
53.11638;1.0444385531231;0.8334419210678192;0.7980460805182593;-3.616814965407165e-07;-4.026832177235412e-07;1.0447262277593536;1.0100230606626395;10.002131500590863;0.8335577156947916;0.015564109731101606;0.01556363328924346;0.7978371379192224;0.014894773419965639;0.7981075715844898;1.0099251597733194
53.12638;1.0444381519877575;0.833446314246531;0.798046086536554;-3.61327232044577e-07;-4.0207595086144144e-07;1.0447245655201745;1.010021902284629;10.002127821010964;0.8335572901148182;0.015564108418499086;0.015563580908844828;0.7978363411210139;0.01489475960143312;0.7981098535673183;1.0099227922949092
53.13638;1.0444377203903643;0.8334507071885959;0.798046040016878;-3.6098022633534735e-07;-4.0143473209521717e-07;1.0447228768182928;1.0100207780364063;10.002122622742139;0.8335568997649371;0.015564107212661995;0.015563529061513915;0.7978356180069127;0.014894744307766659;0.798112074769846;1.0099204179028551
53.14638;1.0444372596785962;0.8334550925873759;0.7980459444649669;-3.6063956563026603e-07;-4.007614379034189e-07;1.0447211784761723;1.0100196986930878;10.002115847974181;0.8335565354524664;0.015564106268381159;0.015563477883253254;0.7978349614420672;0.01489472774399601;0.7981142295231805;1.0099180455397472
53.15638;1.0444367732695004;0.833459462530533;0.7980458018886571;-3.6030452866621045e-07;-4.000582898038178e-07;1.0447194865121268;1.0100186741964503;10.002107436275447;0.8335561886771425;0.015564105725535599;0.015563427495417866;0.7978343647900508;0.01489471015989255;0.7981163123242482;1.0099156851217348
53.16638;1.0444362647781573;0.8334638092663917;0.7980456133273012;-3.599748332075122e-07;-3.9932832585911437e-07;1.0447178139471693;1.01001771202848;10.002097341554524;0.8335558524059522;0.015564105679227105;0.015563377981312802;0.7978338211987367;0.014894691829995612;0.7981183180697176;1.0099133478077789
53.17638;1.044435735397402;0.833468125589923;0.7980453805147437;-3.5965080277739643e-07;-3.985754108887343e-07;1.044716170068327;1.0100168162112662;10.002085544785471;0.833555520119348;0.015564106173586785;0.015563329391221514;0.7978333232949619;0.014894673017692537;0.7981202414357411;1.0099110462572443
53.18638;1.0444351836521324;0.8334724052644851;0.798045106864066;-3.5933339100910396e-07;-3.978037376772862e-07;1.0447145605990924;1.010015988016975;10.002072059428144;0.8335551855051817;0.015564107208514342;0.015563281756684751;0.7978328632958822;0.014894653952303244;0.7981220769489099;1.0099087948499679
53.19638;1.0444346087633667;0.8334766431863756;0.7980447972393419;-3.5902434502133076e-07;-3.9701735878914877e-07;1.04471298800832;1.0100152267739977;10.002056929744919;0.8335548429538983;0.015564108731229367;0.015563235090678711;0.7978324338612434;0.014894634822520517;0.7981238192276484;1.0099066086855069
53.20638;1.044434014628924;0.8334808348550071;0.798044456825315;-3.587264223924244e-07;-3.962200640121114e-07;1.0447114515497924;1.010014529282351;10.002040225208841;0.8335544876270508;0.015564110622817012;0.01556318938101513;0.7978320285894789;0.014894615782203932;0.7981254628676152;1.009904501821365
53.21638;1.0444334104773183;0.8334849760474765;0.7980440898898818;-3.584431125089349e-07;-3.954156633763933e-07;1.0447099469146766;1.0100138896018165;10.002022024789932;0.8335541153855139;0.015564112716950197;0.015563144598029467;0.7978316407172896;0.014894596968685595;0.7981270027920827;1.009902485952413
53.22638;1.0444328081439829;0.8334890629188358;0.7980436992754069;-3.581778379320827e-07;-3.9460829607186166e-07;1.0447084669100042;1.0100133004013556;10.00200239933634;0.833553723021162;0.015564114836017775;0.015563100714036597;0.7978312617159843;0.014894578517533286;0.7981284348398877;1.0099005702375365
53.23638;1.0444322191788942;0.8334930910856658;0.7980432868998125;-3.5793333759669057e-07;-3.938023995292939e-07;1.0447070037671151;1.0100127544741389;10.001981415985892;0.8335533083021723;0.015564116814242251;0.015563057708385739;0.797830882456781;0.01489456056058168;0.7981297557982723;1.0098987622594018
53.24638;1.0444316540368157;0.8334970542564958;0.7980428550120944;-3.5771138267405937e-07;-3.930025450697803e-07;1.0447055510201062;1.0100122455161415;10.001959152456648;0.8335528697131611;0.015564118514720634;0.015563015557451357;0.7978304957695779;0.014894543215743057;0.7981309623529973;1.0098970684204316
53.25638;1.0444311225602474;0.833500944404798;0.7980424071244493;-3.5751275696849913e-07;-3.92213129061744e-07;1.0447041034869184;1.0100117684334833;10.001935691531525;0.8335524064295441;0.0155641198362952;0.01556297422896915;0.79783009727383;0.01489452657131081;0.7981320490487154;1.0098954932010076
53.26638;1.0444306346619545;0.8335047531661229;0.7980419476721803;-3.5733775193065637e-07;-3.914377852362246e-07;1.0447026559018315;1.0100113188253488;10.001911107617119;0.83355191891063;0.015564120706739175;0.015562933685825503;0.7978296842085644;0.01489451067164895;0.7981330073782282;1.0098940395747282
53.27638;1.0444302010219488;0.8335084729691952;0.7980414809304156;-3.571866722499125e-07;-3.9067894342283517e-07;1.0447012016752482;1.0100108922654925;10.001885467880266;0.8335514094631777;0.015564121087760775;0.015562893892983147;0.7978292542590694;0.01489449552947055;0.79813382785921;1.0098927104222983
53.28638;1.0444298327055421;0.8335120975086984;0.7980410107901824;-3.5705975676908274e-07;-3.899379660341889e-07;1.0446997322759943;1.010010484598634;10.00185883585576;0.8335508819122635;0.015564120987966055;0.015562854817316276;0.797828805381073;0.014894481166417608;0.7981345028586234;1.0098915079999191
53.29638;1.0444295397188528;0.8335156225378106;0.798040541529307;-3.5695693019531465e-07;-3.892157478148578e-07;1.0446982363280428;1.0100100924166837;10.001831265339451;0.833550341097273;0.015564120455585322;0.015562816424842063;0.7978283358269577;0.014894467649845974;0.7981350269891064;1.0098904321983384
53.30638;1.044429329677902;0.8335190471891796;0.7980400775229741;-3.568777506571872e-07;-3.8851338916432464e-07;1.0446966995387281;1.0100097133189079;10.001802797569265;0.833549792469327;0.015564119557099815;0.015562778680931384;0.7978278435412383;0.014894455102225073;0.7981353958650692;1.0098894809271164
53.31638;1.0444292062636251;0.8335223741205545;0.7980396219185673;-3.5682144520778146e-07;-3.8783265904185127e-07;1.0446951070031296;1.0100093463066868;10.001773467121106;0.8335492409318624;0.015564118362291313;0.015562741546013923;0.7978273254550846;0.014894443683516997;0.7981356057160132;1.0098886519834982
53.32638;1.0444291680316253;0.8335256085228034;0.798039176964483;-3.567871227155259e-07;-3.87176091240995e-07;1.0446934455214776;1.0100089914479002;10.001743303599648;0.8335486900481006;0.015564116930157502;0.015562704985654482;0.7978267777402018;0.014894433559942716;0.7981356542753556;1.009887942914304
53.33638;1.0444292094957524;0.8335287575838395;0.7980387464014614;-3.5677412474888487e-07;-3.865466835192143e-07;1.0446917043415198;1.0100086491587448;10.001712324298412;0.8335481427873461;0.015564115296799512;0.015562668998355213;0.7978261967892314;0.014894424882398874;0.798135541683761;1.0098873498216334
53.34638;1.044429323861761;0.8335318302550944;0.7980383370130043;-3.5678220940823406e-07;-3.859476195512687e-07;1.0446898764943076;1.0100083206562167;10.001680526961044;0.8335476029761494;0.015564113488681778;0.015562633620515128;0.7978255795536034;0.014894417781699313;0.7981352705479051;1.0098868683116127
53.35638;1.0444295046439975;0.8335348364636507;0.798037957280382;-3.5681152462952807e-07;-3.853823963452547e-07;1.0446879608431976;1.0100080092461796;10.001647892314594;0.8335470766330759;0.015564111547378481;0.015562598912899708;0.7978249235176517;0.01489441236555555;0.798134845392384;1.0098864948017405
53.36638;1.0444297453683948;0.8335377855995455;0.7980376146070587;-3.5686237717399976e-07;-3.848548494364594e-07;1.0446859622560025;1.0100077205054645;10.00161440203358;0.8335465720948103;0.015564109534144433;0.01556256495719619;0.7978242273631239;0.014894408709374191;0.7981342715685283;1.0098862260623405
53.37638;1.0444300392713712;0.8335406852553773;0.7980373133375586;-3.5693484997918864e-07;-3.8436863047921323e-07;1.0446838886465766;1.010007460414762;10.001580063442841;0.8335460985480673;0.015564107518094178;0.015562531847011776;0.7978234911861053;0.014894406849416834;0.7981335540090522;1.009886058737226
53.38638;1.044430379410592;0.8335435416872168;0.7980370546040976;-3.5702858353563765e-07;-3.8392653421680375e-07;1.0446817468960834;1.0100072328629752;10.001544920346475;0.8335456646426733;0.015564105559163379;0.015562499661492658;0.7978227157623458;0.014894406794983885;0.798132697345828;1.0098859900228145
53.39638;1.044430757620739;0.8335463613030099;0.798036838042581;-3.5714273946792357e-07;-3.8353007176659074e-07;1.0446795414099015;1.0100070384314872;10.001509042355291;0.8335452782953645;0.015564103694803558;0.015562468442345488;0.797821901954763;0.014894408554840038;0.7981317070227872;1.0098860187171663
53.40638;1.044431163167437;0.8335491508997018;0.7980366634777314;-3.5727614608283953e-07;-3.831793718167295e-07;1.0446772750971196;1.0100068744771913;10.001472507193906;0.8335449469241977;0.015564101931233892;0.015562438193985666;0.797821050102904;0.014894412154038807;0.7981305893254073;1.009886144872418
53.41638;1.0444315831151336;0.8335519166174694;0.7980365309029696;-3.5742770392767855e-07;-3.8287342017881575e-07;1.0446749501167554;1.010006735770252;10.001435394580048;0.8335446772303735;0.0155641002322575;0.01556240890466182;0.7978201593222838;0.014894417642133444;0.7981293502657849;1.0098863676707734
53.42638;1.0444320041598159;0.8335546632958661;0.7980364392451141;-3.575963530162831e-07;-3.826106194041067e-07;1.0446725685619627;1.010006615678663;10.001397788695098;0.833544474904735;0.015564098523956174;0.015562380573384329;0.7978192272735007;0.014894425097976394;0.7981279947643765;1.0098866841208491
53.43638;1.0444324144325496;0.8335573943499909;0.7980363853669836;-3.577803271701664e-07;-3.823892796721181e-07;1.0446701333518722;1.0100065078861462;10.001359775379456;0.8335443448360184;0.015564096720945832;0.015562353228089602;0.7978182499989374;0.014894434611535631;0.7981265267966395;1.0098870899081864
53.44638;1.044432803672597;0.8335601114839097;0.7980363643788495;-3.5797677595506616e-07;-3.822074426063591e-07;1.044667649037034;1.010006407997695;10.001321429920758;0.8335442915381602;0.015564094739159744;0.015562326929820717;0.7978172218359981;0.014894446241163267;0.7981249500432912;1.0098875804767777
53.45638;1.044433161725788;0.8335628142359771;0.7980363702075335;-3.58182273986197e-07;-3.820624452689084e-07;1.0446651227677255;1.0100063141924;10.001282800508017;0.8335443197715082;0.015564092484883234;0.01556230176198262;0.7978161363077129;0.014894459980562902;0.7981232684467513;1.0098881508029431
53.46638;1.0444334778503364;0.8335654999524954;0.7980363953096606;-3.5839356039117683e-07;-3.819511702080186e-07;1.0446625644937975;1.0100062265952021;10.001243906407323;0.8335444354885996;0.015564089846377136;0.015562277798321042;0.7978149877569201;0.014894475761766368;0.7981214869939106;1.009888794656709
53.47638;1.0444337418138359;0.8335681644015164;0.7980364308240587;-3.586079706601455e-07;-3.8187078838291264e-07;1.044659985588289;1.0100061462592576;10.001204762072808;0.8335446461869088;0.015564086705720293;0.015562255069532219;0.7978137726248963;0.01489449348213107;0.7981196131917131;1.0098895045562835
53.48638;1.044433944643908;0.8335708021913544;0.7980364674877605;-3.5882338432951617e-07;-3.818191547441914e-07;1.0446573961912442;1.0100060745753707;10.001165403941517;0.8335449599393306;0.015564082961745062;0.015562233562797933;0.7978124900642269;0.014894513028736431;0.7981176581744972;1.0098902721632435
53.49638;1.0444340776484038;0.8335734073230526;0.798036496036204;-3.5903780278065816e-07;-3.817947812855845e-07;1.0446548031926552;1.0100060124741468;10.001125895301934;0.8335453843065341;0.015564078528097101;0.015562213244212496;0.7978111419081395;0.014894534293773373;0.7981156360749905;1.0098910882739671
53.50638;1.0444341308144072;0.8335759741833914;0.798036507330558;-3.5924907601397464e-07;-3.8179661602034615e-07;1.0446522111884153;1.0100059597883333;10.00108631639095;0.8335459264954511;0.015564073308631314;0.015562194078979887;0.7978097318772688;0.01489455718832827;0.7981135619058755;1.0098919422788986
53.51638;1.044434092699596;0.8335784975272624;0.798036492983419;-3.59455175327012e-07;-3.818234845754994e-07;1.0446496249836899;1.0100059159577028;10.001046754226238;0.833546593924965;0.015564067201762819;0.015562176046950517;0.7978082641180283;0.014894581650957564;0.798111449251157;1.009892821820663
53.52638;1.044433952553056;0.8335809716832565;0.7980364459245812;-3.596547366263329e-07;-3.818736770618381e-07;1.0446470509053927;1.0100058811249328;10.00100729400274;0.8335473941093725;0.015564060128180311;0.015562159154668373;0.7978067417608383;0.014894607641217786;0.7981093097157634;1.0098937132885863
53.53638;1.0444337028461768;0.8335833905879176;0.798036359959021;-3.5984710341969335e-07;-3.8194532031591673e-07;1.0446444970301372;1.010005856187394;10.000968014330065;0.8335483340217616;0.015564052030461977;0.015562143434447574;0.7978051666695143;0.014894635127170932;0.7981071543970308;1.0098946026329985
53.54638;1.044433339622281;0.8335857484977206;0.7980362288033576;-3.60031650747816e-07;-3.8203687966051715e-07;1.044641973282734;1.0100058420990714;10.00092899248127;0.8335494191041927;0.015564042849464658;0.015562128922269226;0.7978035400468254;0.014894664083858231;0.7981049948303737;1.0098954757650755
53.55638;1.044432860878867;0.833588039874514;0.798036045795931;-3.6020724695637827e-07;-3.8214719350970705e-07;1.0446394919848039;1.0100058393572604;10.00089030975714;0.8335506526489269;0.015564032525765548;0.015562115634578757;0.7978018631702123;0.014894694498551748;0.7981028421521096;1.0098963184100485
53.56638;1.0444322658889804;0.8335902579557488;0.7980358038880678;-3.603725879675386e-07;-3.822754992568377e-07;1.0446370686666908;1.0100058478976353;10.0008520373947;0.8335520362438651;0.01556402103196225;0.015562103560299268;0.7978001386788234;0.01489472636403434;0.798100705952348;1.009897115986033
53.57638;1.0444315559254418;0.8335923935487835;0.7980354954782073;-3.6052702891511876e-07;-3.824215769359379e-07;1.0446347211751612;1.010005867237782;10.000814218606594;0.8335535704051747;0.015564008392052436;0.01556209265226971;0.7977983711266915;0.014894759662512067;0.7980985941131068;1.0098978542870938
53.58638;1.0444307342754247;0.833594435239457;0.7980351126711333;-3.606711009664553e-07;-3.825856561119296e-07;1.0446324669774878;1.0100058969089412;10.00077687687485;0.8335552545987972;0.015563994667165139;0.015562082824122248;0.7977965658448356;0.014894794362199638;0.7980965132900011;1.0098985205349071
53.59638;1.044429805044826;0.8335963706805213;0.7980346480505862;-3.608062411305192e-07;-3.827680458094131e-07;1.0446303219360114;1.0100059367406464;10.000740040699714;0.8335570868475445;0.015563979924114592;0.015562073972532878;0.797794728039682;0.014894830417588994;0.7980944696678405;1.0098991039939205
53.60638;1.0444287717038545;0.8335981881785899;0.7980340958120358;-3.609337765099421e-07;-3.8296868660835875e-07;1.044628301471416;1.010005986152773;10.000703754202434;0.8335590634415558;0.015563964213581702;0.015562065997477913;0.797792863078155;0.014894867754997099;0.7980924701366401;1.0098995961660935
53.61638;1.0444276361823546;0.8335998774304326;0.7980334526929889;-3.6105396289156845e-07;-3.8318697548143263e-07;1.0446264212969714;1.0100060432787334;10.000668063437193;0.8335611790486172;0.015563947579983589;0.015562058794606648;0.797790976504061;0.014894906254732275;0.7980905234756768;1.0098999905981925
53.62638;1.0444263989276255;0.8336014292015557;0.7980327179905076;-3.6116607787821356e-07;-3.834217889963889e-07;1.0446246960830825;1.01000610557732;10.000632997011914;0.83356342712171;0.015563930092765169;0.015562052239350454;0.7977890725990375;0.014894945740857103;0.7980886408579722;1.0099002824833292
53.63638;1.0444250595718607;0.8336028349210294;0.7980318928632298;-3.612693756494354e-07;-3.8367117128039327e-07;1.0446231378691586;1.0100061709300983;10.000598559894247;0.8335658006375403;0.015563911868824713;0.015562046178041597;0.7977871531642674;0.014894985987730714;0.7980868350931518;1.009900468654589
53.64638;1.0444236174277681;0.8336040860697415;0.798030979326957;-3.613637224585372e-07;-3.8393196261545355e-07;1.044621756360897;1.010006237667188;10.000564738807972;0.8335682926673126;0.015563893065444222;0.015562040449590935;0.7977852188786224;0.014895026750268776;0.7980851189166625;1.009900547793143
53.65638;1.0444220718247237;0.8336051733732853;0.7980299796005367;-3.6144954813705496e-07;-3.842001075452943e-07;1.0446205597180533;1.0100063043666445;10.000531510495025;0.8335708960801285;0.015563873853363165;0.015562034948631216;0.7977832715112835;0.014895067806485212;0.7980835036527428;1.0099005201232012
53.66638;1.0444204229187037;0.8336060875525128;0.7980288962185315;-3.615276739308805e-07;-3.84471514648948e-07;1.0446195534380542;1.0100063696252928;10.000498841506033;0.83357360277434;0.015563854401048878;0.015562029657169655;0.7977813141435481;0.014895108985866183;0.7980819987437532;1.0099003866372525
53.67638;1.044418672649966;0.8336068214908205;0.7980277320528446;-3.615991005002235e-07;-3.847425422768175e-07;1.0446187384764938;1.0100064311159103;10.000466678124885;0.8335764035269153;0.015563834866013588;0.015562024607797492;0.7977793502858915;0.014895150157373667;0.7980806114973829;1.0099001485718566
53.68638;1.0444168248945922;0.833607370993353;0.7980264898553099;-3.616646991621163e-07;-3.850098287145819e-07;1.0446181114825728;1.0100064851576196;10.000434941764672;0.8335792888436963;0.015563815372839991;0.015562019851535188;0.79777738344562;0.014895191199056785;0.7980793467227283;1.0098998069531382
53.69638;1.0444148848262815;0.8336077334996506;0.7980251722944048;-3.617252625726078e-07;-3.852704211369004e-07;1.0446176677238086;1.0100065277787031;10.000403533943869;0.8335822497008147;0.015563795995776515;0.01556201546187755;0.7977754168458071;0.014895231990330897;0.7980782063098093;1.0098993612970082
53.70638;1.0444128578251424;0.8336079070901645;0.7980237829041256;-3.617819909324406e-07;-3.8552233497870906e-07;1.0446174046224503;1.0100065563112597;10.0003723428394;0.8335852775548915;0.01556377676535326;0.015562011535263461;0.7977734534090029;0.01489527241585709;0.7980771887625612;1.0098988083078957
53.71638;1.0444107485924843;0.8336078910491356;0.7980223267354682;-3.618369061030224e-07;-3.8576457150825756e-07;1.0446173231227642;1.0100065704452565;10.000341252183157;0.8335883641473356;0.015563757690782092;0.015562008173180354;0.797771496248785;0.014895312359153756;0.7980762891222405;1.0098981423231848
53.72638;1.044408561692723;0.8336076866671571;0.7980208098458724;-3.6189278803315363e-07;-3.859967015569368e-07;1.0446174260323289;1.0100065721341878;10.000310157604908;0.833591501238286;0.015563738783751769;0.0155620054596639;0.7977695488845153;0.01489535168778235;0.7980754994898787;1.0098973577567878
53.73638;1.0444063027398056;0.8336072971821237;0.7980192386824807;-3.619525794805839e-07;-3.862186511603194e-07;1.0446177161340509;1.010006564503834;10.00027897903751;0.8335946803802945;0.015563720067795566;0.015562003459117698;0.7977676145879905;0.014895390240435036;0.7980748096124165;1.00989645174469
53.74638;1.0444039788630868;0.8336067274527295;0.798017619856562;-3.620185972209157e-07;-3.864305391238209e-07;1.0446181966515211;1.0100065506093865;10.000247655529636;0.8335978931025052;0.015563701568331591;0.015562002238534824;0.7977656952489088;0.014895427839163996;0.7980742073843956;1.0098954243284775
53.75638;1.044401598694668;0.8336059837035658;0.798015959516803;-3.6209209147398174e-07;-3.8663255212159265e-07;1.0446188722920167;1.0100065322904352;10.000216138416294;0.8336011317912033;0.015563683300274933;0.015562001873269463;0.7977637912275908;0.014895464327129869;0.798073679340594;1.0098942765663133
53.76638;1.044399171444152;0.8336050730427225;0.7980142628749065;-3.6217340545120824e-07;-3.868251474755546e-07;1.0446197488088749;1.0100065095765351;10.000184391178426;0.8336043909727902;0.015563665271441757;0.015562002420608097;0.7977619032230238;0.014895499587455344;0.7980732108348059;1.0098930098578194
53.77638;1.0443967056439873;0.833604003255651;0.7980125345383512;-3.622626064761453e-07;-3.8700918248829376e-07;1.0446208316581795;1.0100064811892893;10.000152378229869;0.8336076676016284;0.015563647500177434;0.015562003897000184;0.7977600342716704;0.014895533523978722;0.7980727863876668;1.0098916269835418
53.78638;1.0443942097218148;0.8336027835502076;0.7980107787607812;-3.623601890395408e-07;-3.871856412832287e-07;1.0446221245003713;1.0100064447325756;10.000120049884396;0.8336109598491018;0.015563630022122923;0.015562006287794332;0.7977581894076634;0.0148955660423456;0.7980723910756808;1.009890132394318
53.79638;1.0443916930187647;0.833601425408625;0.7980089994619488;-3.624673161370432e-07;-3.873554553999264e-07;1.0446236284444634;1.0100063960407057;10.00008734269667;0.8336142663677538;0.015563612880056268;0.015562009577900934;0.7977563743638931;0.014895597062975448;0.7980720119801995;1.0098885313893426
53.80638;1.0443891650209967;0.8335999418201904;0.7980072002839737;-3.625856602326283e-07;-3.8751953103328745e-07;1.0446253426095191;1.0100063301199234;10.000054187682535;0.8336175867729766;0.01556359612311567;0.015562013768426997;0.7977545954963501;0.014895626541525412;0.7980716378215201;1.0098868293883558
53.81638;1.0443866348400053;0.833598345037627;0.7980053842039774;-3.627172966647223e-07;-3.876787049877006e-07;1.0446272649630806;1.010006244161228;10.00002052128763;0.8336209210983512;0.015563579814077777;0.0155620188685558;0.7977528599295494;0.014895654456815337;0.7980712577489821;1.0098850315069097
53.82638;1.0443841119381048;0.8335966451962967;0.7980035533744102;-3.6286440315831574e-07;-3.8783368778150577e-07;1.0446293925744212;1.0100061392983792;9.999986299213644;0.8336242680154401;0.015563564022752753;0.015562024883075065;0.7977511751301042;0.014895680788445123;0.798070861748027;1.009883142666096
53.83638;1.0443816056726045;0.8335948511914788;0.798001710151204;-3.630284695669844e-07;-3.8798479051259016e-07;1.0446317212168472;1.010006018500873;9.999951496171805;0.8336276241306286;0.015563548810707354;0.015562031811793027;0.7977495483995803;0.01489570552552906;0.7980704417746572;1.009881168073128
53.84638;1.0443791242996825;0.833592972508671;0.7979998585673919;-3.6320969990034467e-07;-3.8813154413174397e-07;1.0446342444838157;1.0100058822113527;9.999916091591244;0.8336309847220652;0.015563534231482195;0.015562039661398184;0.7977479856429951;0.014895728676638409;0.7980699915673455;1.0098791138908372
53.85638;1.0443766756447013;0.8335910192242989;0.7979980045706676;-3.6340724396207823e-07;-3.8827306460468826e-07;1.0446369532004895;1.0100057265041162;9.999880065298592;0.8336343448713808;0.01556352035837666;0.015562048454097982;0.7977464900540508;0.01489575024488996;0.7980695056429238;1.0098769882655148
53.86638;1.0443742674356418;0.8335889998250574;0.7979961540743492;-3.63619844302044e-07;-3.884088821476131e-07;1.044639835616326;1.010005545734336;9.999843407053667;0.833637700292298;0.015563507311686044;0.015562058222916996;0.7977450630753544;0.014895770197776362;0.7980689783053371;1.0098748016912948
53.87638;1.0443719062311336;0.8335869204151659;0.7979943107405799;-3.6384637314923057e-07;-3.885390532943593e-07;1.0446428785113564;1.0100053359289558;9.999806119230433;0.8336410471691417;0.015563495250162394;0.015562069009019457;0.7977437066459463;0.014895788459717254;0.7980684028935973;1.0098725666057637
53.88638;1.0443695975047538;0.8335847865255179;0.7979924764652686;-3.64086136455931e-07;-3.8866361254676693e-07;1.0446460690036763;1.0100050959757398;9.999768206609996;0.8336443812782449;0.015563484346821078;0.015562080861380884;0.7977424238887452;0.014895804915916359;0.7980677719820991;1.0098702971154896
53.89638;1.0443673471610135;0.8335826041294342;0.7979906538074221;-3.6433874341873983e-07;-3.8878212432882517e-07;1.0446493953528182;1.010004827370552;9.999729675616292;0.8336476971715895;0.015563474780139403;0.015562093828505798;0.797741218677187;0.014895819430717772;0.7980670783648098;1.0098680077736637
53.90638;1.0443651621864298;0.833580379169409;0.7979888470634915;-3.6460387266255027e-07;-3.8889355883973817e-07;1.0446528464384262;1.0100045325102498;9.999690546667324;0.8336509876131855;0.015563466721474994;0.015562107956084375;0.7977400959167001;0.014895831886638374;0.7980663157160799;1.009865711027384
53.91638;1.0443630495853502;0.8335781178306765;0.7979870612267103;-3.648814403941606e-07;-3.8899634137122523e-07;1.0446564115801635;1.010004212387826;9.999650850681606;0.833654243732117;0.015563460308225757;0.01556212329219246;0.7977390622333509;0.014895842212295039;0.7980654784247325;1.0098634158964324
53.92638;1.0443610149610474;0.8335758267512441;0.797985301005764;-3.6517174912283494e-07;-3.8908859575180435e-07;1.0446600803809254;1.010003866558201;9.999610612099783;0.8336574557255894;0.015563455636854231;0.015562139888157855;0.7977381254759912;0.014895850376778033;0.7980645606119191;1.009861128964812
53.93638;1.0443590623221162;0.8335735122561917;0.7979835707571422;-3.654753067992259e-07;-3.8916866957263316e-07;1.0446638420113439;1.0100034949204515;9.999569853218869;0.8336606133470993;0.015563452787559637;0.015562157792842111;0.7977372934442687;0.01489585637464407;0.7980635550722763;1.0098588555347017
53.94638;1.0443571951086705;0.8335711801401676;0.7979818741101546;-3.6579257383556334e-07;-3.892353526978588e-07;1.044667685335713;1.0100030984523876;9.999528613815611;0.833663706521783;0.015563451835440901;0.015562177040602957;0.7977365736748198;0.014895860229725838;0.7980624532087695;1.0098566002753637
53.95638;1.0443554169694205;0.8335688356872553;0.7979802139606695;-3.66123614120594e-07;-3.8928744928662083e-07;1.0446716000955822;1.0100026782105158;9.999486955439973;0.8336667263734907;0.015563452822508187;0.015562197640398357;0.7977359739677484;0.014895862001039675;0.7980612456752567;1.009854368775117
53.96638;1.0443537310113662;0.8335664826227047;0.7979785944102509;-3.664676426928514e-07;-3.893236111022999e-07;1.0446755771322325;1.0100022342312895;9.999444950785103;0.8336696655877894;0.015563455743222543;0.015562219569429252;0.7977355019885658;0.01489586176051539;0.7980599228606593;1.0098521689668554
53.97638;1.0443521383420666;0.8335641221494353;0.7979770227960892;-3.668229076029059e-07;-3.8934274643503816e-07;1.044679607230097;1.0100017660633622;9.999402671535602;0.8336725170643118;0.015563460575475802;0.01556224277061326;0.7977351635637253;0.014895859556259702;0.7980584753200433;1.0098500108002078
53.98638;1.0443506385726;0.8335617534001911;0.7979755090199233;-3.671872399423992e-07;-3.893440294342173e-07;1.0446836808562934;1.0100012742907878;9.999360186001024;0.8336752724366018;0.015563467309671078;0.015562267152596442;0.7977349609632424;0.014895855401322114;0.7980568942948298;1.0098479053595673
53.99638;1.0443492322933652;0.8335593743373231;0.7979740625242768;-3.675587342980561e-07;-3.893263081288316e-07;1.0446877892307678;1.0100007611063475;9.999317574734317;0.833677922449261;0.015563475946588273;0.015562292587147331;0.7977348926465748;0.01489584930194256;0.7980551719686659;1.0098458645769048
54.00638;1.0443479216857552;0.8335569820743033;0.7979726893839381;-3.6793566680319603e-07;-3.892876608489495e-07;1.0446919244777395;1.0100002298919273;9.999274949358533;0.833680457341391;0.015563486479579844;0.015562318913404148;0.797734954702558;0.014895841293702708;0.7980533016591609;1.0098439016016985
54.01638;1.044346708672559;0.8335545736308196;0.7979713914501552;-3.683159158005627e-07;-3.892253626595401e-07;1.0446960782685686;1.0099996845469925;9.999232442159329;0.8336828659567331;0.015563498872392738;0.015562345959273987;0.7977351432430763;0.01489583144581623;0.7980512782157709;1.0098420309717295
54.02638;1.0443455942246138;0.8335521475736987;0.7979701670616239;-3.68696774767315e-07;-3.8913604380631607e-07;1.044700240972889;1.0099991284032668;9.999190167978735;0.833685136199783;0.01556351304787479;0.015562373571518783;0.797735456250183;0.014895819834561133;0.7980490978579226;1.0098402672078683
54.03638;1.0443445791272576;0.8335497047332807;0.7979690123127668;-3.690751720644145e-07;-3.89016024745316e-07;1.0447044025815109;1.0099985634191868;9.99914820189342;0.8336872571464978;0.015563528903332284;0.01556240163554063;0.7977358940037301;0.01489580651815457;0.7980467569695548;1.0098386234902057
54.04638;1.0443436634373795;0.8335472475986335;0.7979679230998477;-3.6944812198301665e-07;-3.8886188092142604e-07;1.044708553768334;1.0099979902047;9.999106584543815;0.8336892199978748;0.015563546338494067;0.015562430066456938;0.7977364586207454;0.01489579153360548;0.7980442508669889;1.0098371118499283
54.05638;1.0443428451651702;0.8335447795193776;0.7979668966937322;-3.698132532501491e-07;-3.886708972592973e-07;1.0447126852332396;1.0099974082703915;9.999065331689263;0.8336910176065179;0.015563565270782684;0.015562458785633785;0.7977371528971825;0.014895774908480834;0.7980415736303617;1.009835742812069
54.06638;1.0443421207000085;0.8335423035986153;0.7979659314416078;-3.701688043687652e-07;-3.8844124636127715e-07;1.0447167869952025;1.0099968167532178;9.999024445611518;0.8336926443179812;0.015563585626892213;0.01556248771573;0.7977379791086419;0.01489575667342968;0.7980387189132521;1.009834524541544
54.07638;1.0443414859894273;0.8335398217821345;0.7979650255728176;-3.705132938682406e-07;-3.8817213476608706e-07;1.0447208496007994;1.0099962154146782;9.998983933145832;0.8336940964444092;0.015563607320716459;0.015562516786633148;0.797738938873473;0.014895736869046012;0.7980356811833936;1.0098334633710946
54.08638;1.04434093659323;0.8335373350074249;0.7979641765064779;-3.708455470045955e-07;-3.878639264106379e-07;1.0447248657658932;1.0099956042807658;9.998943817232597;0.8336953722781641;0.015563630245949783;0.015562545932283631;0.7977400335391347;0.014895715543248733;0.7980324571923592;1.0098325648531024
54.09638;1.044340467576265;0.8335348440211151;0.7979633818032333;-3.711649457852486e-07;-3.8751800371981884e-07;1.044728831153004;1.009994981787918;9.998904136980434;0.8336964717749682;0.015563654292712222;0.01556257509347163;0.797741264306336;0.014895692741394042;0.7980290469319629;1.0098318336332703
54.10638;1.044340073761719;0.8335323507339596;0.7979626409693534;-3.714715789723344e-07;-3.871362199510204e-07;1.0447327442367356;1.0099943440196557;9.99886495105887;0.833697397516745;0.015563679364483158;0.015562604231985034;0.7977426320162139;0.014895668501188676;0.798025452819228;1.0098312721132519
54.11638;1.0443397492590796;0.8335298596883428;0.7979619556932874;-3.7176602050077627e-07;-3.867203409944834e-07;1.0447366053397777;1.0099936869470412;9.998826343334759;0.833698156114202;0.015563705375318959;0.01556263332995176;0.7977441365533824;0.014895642864540416;0.7980216779077858;1.0098308792461952
54.12638;1.044339485766226;0.83352737830668;0.7979613293553123;-3.7204876772586713e-07;-3.86271973738966e-07;1.0447404163771044;1.0099930093303446;9.998788413208468;0.8336987579322902;0.015563732237561316;0.01556266237161047;0.7977457762194637;0.014895615904896624;0.7980177253380382;1.009830651064548
54.13638;1.044339270685782;0.8335249155796302;0.7979607676148667;-3.7231980700830344e-07;-3.8579278278632604e-07;1.0447441815215603;1.0099923126976005;9.998751255111197;0.8336992161010599;0.015563759866145412;0.015562691331926783;0.7977475476452948;0.014895587749457864;0.7980135989155667;1.0098305828456517
54.14638;1.0443390869598965;0.833522480328036;0.7979602786694093;-3.725786269509705e-07;-3.852846713011084e-07;1.044747906703809;1.0099915994801105;9.99871494521482;0.8336995460735298;0.015563788196800543;0.01556272017571802;0.7977494461437694;0.014895558581025082;0.7980093032464126;1.0098306712590346
54.15638;1.0443389150530078;0.8335200802215129;0.797959872046534;-3.728248578628066e-07;-3.8474985645564243e-07;1.0447515982285782;1.0099908724779065;9.998679542376427;0.8336997647027654;0.01556381718575975;0.015562748853354975;0.7977514660294541;0.014895528620301732;0.7980048436067995;1.0098309153004827
54.16638;1.044338735236134;0.8335177217596962;0.7979595572254105;-3.730590176096012e-07;-3.8419084656418636e-07;1.0447552630069086;1.0099901349899965;9.998645098592695;0.8336998884438379;0.0155638467848252;0.01556277729592647;0.7977536014915921;0.014895498090233952;0.7980002263754924;1.009831315626774
