time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
54.17638;1.044338528321885;0.8335154110310999;0.7979593432315573;-3.7328235785936516e-07;-3.8361044132344937e-07;1.0447589102720776;1.0099893904418742;9.998611668118851;0.8336999319020697;0.015563876915640316;0.015562805426208135;0.7977558480908737;0.014895467184239662;0.7979954593063598;1.009831873309223
54.18638;1.0443382752172325;0.8335131547939144;0.7979592379884817;-3.734962045346092e-07;-3.8301165183039515e-07;1.0447625517393193;1.0099886422992714;9.998579309579421;0.8336999075137943;0.015563907465834258;0.015562833180674572;0.7977582028130635;0.014895436063546381;0.7979905505858012;1.0098325893937778
54.19638;1.0443379572496785;0.8335109606209004;0.7979592464308519;-3.7370190978442997e-07;-3.8239747905203397e-07;1.0447661988626185;1.0099878937655073;9.998548083400843;0.8336998257295632;0.015563938315653256;0.015562860519420492;0.797760662558802;0.01489540486593286;0.7979855074081637;1.009833464136323
54.20638;1.0443375590272337;0.8335088358797932;0.7979593693664514;-3.739009824047401e-07;-3.81771055118654e-07;1.0447698599539765;1.0099871470465343;9.998518046477312;0.8336996948562394;0.01556396936680894;0.01556288741556836;0.7977632237677463;0.014895373708628179;0.7979803357691763;1.0098344949956026
54.21638;1.0443370721600123;0.8335067870645826;0.7979596043485796;-3.7409474919655337e-07;-3.8113598893304156e-07;1.0447735399553537;1.0099864031663477;9.998489244444574;0.8336995208256858;0.015564000541606482;0.01556291383787509;0.7977658831802763;0.014895342693354515;0.7979750409856857;1.0098356763584795
54.22638;1.0443364947665998;0.8335048198175186;0.7979599475134612;-3.742841611745056e-07;-3.8049606364753754e-07;1.0447772410157765;1.0099856621993282;9.998461709348614;0.8336993075624634;0.015564031768111847;0.015562939738771823;0.7977686378796925;0.014895311904649631;0.7979696273876411;1.0098370022673926
54.23638;1.0443358265997773;0.8335029381300438;0.7979603949982405;-3.744698378752614e-07;-3.7985463248966114e-07;1.0447809618488297;1.0099849231379203;9.998435468093167;0.8336990576521072;0.015564062972896245;0.015562965048142302;0.7977714850558969;0.014895281401854714;0.7979640980860767;1.0098384678370307
54.24638;1.0443350656084642;0.8335011428553287;0.7979609428153807;-3.746518074365919e-07;-3.792144656064433e-07;1.0447846976300725;1.009984183352739;9.998410542360975;0.8336987726734929;0.015564094074671058;0.015562989672235036;0.7977744216752684;0.014895251233388859;0.7979584558486261;1.0098400679401565
54.25638;1.0443342086884118;0.8334994318214355;0.7979615863813785;-3.748292056514701e-07;-3.785777697313312e-07;1.0447884410917954;1.00998343863117;9.998386930481775;0.8336984536303066;0.015564124982352536;0.015563013494170412;0.7977774432133206;0.014895221475203833;0.7979527040843309;1.0098417969484983
54.26638;1.0443332542598645;0.8334978014751072;0.7979623217537729;-3.7500044741438794e-07;-3.779461865985616e-07;1.044792183990557;1.0099826843419795;9.998364603759075;0.8336981019638156;0.015564155614288413;0.015563036383470681;0.7977805423815537;0.014895192260015601;0.7979468469740615;1.0098436490072253
54.27638;1.0443322039510006;0.8334962477359545;0.7979631472906275;-3.7516387227271385e-07;-3.7732108888509185e-07;1.0447959187762876;1.0099819168934667;9.998343531299632;0.8336977205515939;0.01556418591346841;0.015563058215699503;0.7977837095518395;0.014895163774454693;0.7979408888392776;1.0098456162365574
54.28638;1.044331062453061;0.8334947659939699;0.7979640633359681;-3.75318454373952e-07;-3.7670398479613143e-07;1.0447996388009182;1.0099811343307687;9.99832369899401;0.8336973140757099;0.015564215822503445;0.015563078886073901;0.7977869346537911;0.014895136237465967;0.7979348336279648;1.0098476880126555
54.29638;1.0443298357745212;0.8334933514401395;0.7979650708061209;-3.754639968319676e-07;-3.760965059273567e-07;1.0448033368339742;1.009980335570585;9.99830510383082;0.8336968885991252;0.01556424525838206;0.015563098331377388;0.7977902084197875;0.014895109887089877;0.7979286856633153;1.0098498533749947
54.30638;1.0443285300027356;0.833491999607064;0.7979661708555459;-3.7560066583465894e-07;-3.755001901226662e-07;1.0448070052278964;1.0099795192737464;9.998287743243688;0.8336964506995914;0.015564274130995688;0.015563116557452046;0.7977935219653265;0.014895084979038686;0.797922451372378;1.0098521035062797
54.31638;1.0443271520908226;0.8334907065414818;0.7979673650133725;-3.7572858652873157e-07;-3.7491647182488995e-07;1.0448106386036295;1.0099786837255995;9.998271613817517;0.8336960071215275;0.015564302371336903;0.015563133633612027;0.7977968659130796;0.014895061781904143;0.7979161399306206;1.0098544325053689
54.32638;1.0443257102303611;0.833489468385061;0.7979686544389265;-3.75848164311685e-07;-3.743465219130807e-07;1.0448142355595675;1.0099778266734325;9.998256716427681;0.833695565378142;0.015564329944467709;0.015563149664306811;0.7978002302492343;0.014895040570448726;0.7979097627120701;1.0098568361928815
54.33638;1.0443242124186214;0.8334882808990565;0.7979700393016274;-3.759604741015103e-07;-3.737909840100014e-07;1.044817797061119;1.00997694396219;9.998243061334149;0.8336951346842261;0.015564356858920917;0.015563164767631584;0.7978036046654398;0.014895021622692153;0.7979033334474798;1.0098593092054415
54.34638;1.044322665612038;0.833487139468779;0.7979715187855243;-3.7606694153423286e-07;-3.732501878366059e-07;1.0448213233231025;1.0099760290012245;9.998230662366709;0.8336947263010687;0.015564383171131776;0.015563179057028515;0.7978069786765938;0.01489500521022702;0.7978968685298032;1.0098618432318391
54.35638;1.0443210769810571;0.833486039250523;0.7979730907646063;-3.7616900111341304e-07;-3.7272452374945434e-07;1.04482481208382;1.0099750739346398;9.998219524777559;0.8336943525602724;0.015564408985535908;0.01556319262566935;0.7978103415021249;0.014894991585509592;0.7978903861417577;1.009864428138637
54.36638;1.0443194553436974;0.8334849752862832;0.7979747517860666;-3.762683721817613e-07;-3.722146102894379e-07;1.0448282587545148;1.0099740699808257;9.998209641717818;0.8336940250971148;0.015564434449606515;0.015563205546781273;0.7978136818649308;0.014894980977122618;0.7978839048604761;1.0098670539075867
54.37638;1.044317810640203;0.8334839427094396;0.7979764979599193;-3.763671831019842e-07;-3.7172149864429585e-07;1.0448316577991579;1.009973006249142;9.998200991404783;0.8336937540842778;0.015564459732190075;0.015563217889353323;0.7978169874222839;0.0148949735879559;0.797877442441458;1.009869711641299
54.38638;1.0443161530128937;0.833482936788832;0.7979783257333308;-3.764674478189843e-07;-3.7124677979948317e-07;1.0448350045700572;1.009971869715408;9.998193531045693;0.8336935485921277;0.015564484993427476;0.015563229723573196;0.7978202441528105;0.014894969581656646;0.7978710154840821;1.0098723936521847
54.39638;1.0443144934134663;0.8334819524987078;0.7979802319326547;-3.7657066119022984e-07;-3.7079236303028285e-07;1.0448382962112284;1.0099706474135184;9.99818720081501;0.8336934165635569;0.015564510368972568;0.015563241098508271;0.7978234369223733;0.014894969054852344;0.797864640112572;1.009875093158694
54.40638;1.0443128442878356;0.8334809840002562;0.7979822126738966;-3.766779442850282e-07;-3.70360106985873e-07;1.0448415316581083;1.0099693281631397;9.998181937164858;0.8336933641299238;0.015564535971469838;0.015563252018075022;0.7978265510680318;0.014894972025536753;0.7978583318860478;1.0098778044156402
54.41638;1.0443112183408079;0.8334800246627597;0.797984261833629;-3.7679037560780476e-07;-3.699514738634927e-07;1.044844711270273;1.0099679019972339;9.998177687244562;0.8336933948448116;0.015564561895015202;0.015563262447650798;0.7978295735175608;0.014894978448254523;0.7978521048271852;1.0098805234014654
54.42638;1.0443096258720643;0.8334790676970464;0.7979863713113866;-3.7690910442675747e-07;-3.695672995529143e-07;1.0448478356059585;1.0099663592511312;9.99817441784736;0.833693509494868;0.01556458821366105;0.015563272336256982;0.7978324932569978;0.014894988226478893;0.7978459716770865;1.0098832482372413
54.43638;1.0443080733860337;0.8334781075438069;0.7979885329162498;-3.7703512070056605e-07;-3.6920784063874205e-07;1.044850904499112;1.0099646911546345;9.99817211031762;0.8336937071149786;0.01556461497675077;0.015563281627862594;0.7978353015775917;0.014895001219892656;0.7978399451579092;1.0098859784310632
54.44638;1.0443065649307965;0.8334771411563078;0.7979907396367745;-3.7716910035237545e-07;-3.688730702066533e-07;1.0448539176862124;1.009962890526204;9.998170746690215;0.8336939860054405;0.015564642207401018;0.015563290268598833;0.7978379916724112;0.014895017267883445;0.797834038723643;1.0098887138180455
54.45638;1.0443051037360407;0.8334761676725598;0.7979929858753493;-3.7731152897178017e-07;-3.685627602811196e-07;1.0448568753844678;1.0099609516058328;9.998170301951058;0.8336943435542514;0.015564669907594975;0.015563298208060716;0.7978405576293117;0.014895036220108198;0.797828266696403;1.0098914547873081
54.46638;1.04430369188535;0.8334751876596498;0.7979952674986119;-3.7746272142775266e-07;-3.6827625368952407e-07;1.0448597775056128;1.0099588702930533;9.998170746300957;0.8336947760046562;0.015564698077348614;0.015563305388845526;0.7978429936490516;0.014895057940954113;0.7978226436766451;1.0098942027158941
54.47638;1.0443023297412903;0.8334742030351087;0.7979975814669608;-3.776227232268818e-07;-3.6801267807795705e-07;1.0448626224452486;1.0099566446667583;9.998172054776589;0.8336952786084403;0.015564726746604491;0.01556331174543994;0.7978452939159135;0.014895082282184063;0.7978171833272836;1.0098969592938194
54.48638;1.0443010167433397;0.8334732160378104;0.7979999242833665;-3.77791478275043e-07;-3.677717177919101e-07;1.0448654069664518;1.0099542748367438;9.998174220318523;0.8336958458113243;0.015564755984950872;0.015563317209803511;0.7978474532095206;0.014895109058905724;0.7978118979689361;1.0098997257813458
54.49638;1.0442997521512856;0.8334722274108912;0.798002290419309;-3.7796908497531953e-07;-3.6755402231508187e-07;1.0448681271793687;1.0099517629642758;9.998177262269582;0.8336964720890768;0.015564785867053517;0.015563321697338543;0.7978494675216465;0.014895138058540513;0.7978067993275173;1.009902503349048
54.50638;1.0442985344466418;0.8334712358322115;0.7980046727283481;-3.781555214520994e-07;-3.6736082629796756e-07;1.044870779391453;1.0099491134222607;9.998181224331184;0.8336971527463941;0.015564816436847515;0.01556332508577121;0.7978513336387676;0.014895169079377725;0.7978018987288101;1.0099052942402955
54.51638;1.0442973606835735;0.8334702385598429;0.798007064382225;-3.783501311062343e-07;-3.6719317777687033e-07;1.04487336063806;1.0099463315239148;9.998186162182087;0.8336978833332219;0.015564847711501822;0.015563327224770811;0.797853048405544;0.014895201956900136;0.7977972064773567;1.0099081016623424
54.52638;1.0442962272434795;0.8334692320367871;0.7980094601921857;-3.785516594768848e-07;-3.670513149435645e-07;1.0448758689119961;1.009943421621982;9.998192128012386;0.8336986586126502;0.01556487970210836;0.015563327976123033;0.7978546090233894;0.014895236536199355;0.7977927320051527;1.0099109269948243
54.53638;1.0442951310388393;0.8334682121708277;0.7980118563167584;-3.7875872497578684e-07;-3.669344526314988e-07;1.0448783029207136;1.0099403863406857;9.99819916175943;0.8336994725522233;0.015564912422988606;0.015563327244321143;0.7978560143129321;0.014895272621550429;0.7977884845611583;1.009913767262086
54.54638;1.0442940700663486;0.8334671747206162;0.7980142490211097;-3.789701962258862e-07;-3.66841019461926e-07;1.0448806616594608;1.0099372265125133;9.998207292198211;0.8337003190277292;0.01556494589824966;0.015563324972542916;0.7978572656760106;0.014895309966978508;0.7977844729749812;1.0099166165986444
54.55638;1.0442930428921955;0.8334661155358843;0.7980166336851069;-3.7918524747225513e-07;-3.6676921731536144e-07;1.0448829438844884;1.0099339413217814;9.99821654333733;0.8337011925589024;0.015564980164895305;0.015563321123926773;0.7978583664605198;0.014895348308883338;0.7977807050938045;1.0099194698811562
54.56638;1.0442920469699066;0.8334650300040487;0.7980190048053035;-3.7940313656424736e-07;-3.667172833773965e-07;1.0448851480457766;1.0099305285411382;9.998226936579476;0.8337020888863818;0.015565015259744732;0.01556331567397218;0.7978593201477295;0.014895387397724483;0.7977771879803592;1.0099223237598467
54.57638;1.0442910775736938;0.8334639127299429;0.7980213570101612;-3.7962290349032567e-07;-3.666833049741538e-07;1.0448872729961955;1.0099269842980543;9.998238485693596;0.8337030050461153;0.015565051216250127;0.015563308609167312;0.7978601293763955;0.014895427009114393;0.7977739281802513;1.009925175332513
54.58638;1.0442901286462276;0.833462758952587;0.7980236859572863;-3.7984323890976647e-07;-3.666653715123736e-07;1.0448893189417041;1.0099233029329289;9.99825119295165;0.8337039390861231;0.015565088089830372;0.015563299924062374;0.7978607964324684;0.014895466931159984;0.7977709315861434;1.0099280219275213
54.59638;1.0442891938108234;0.8334615662965298;0.7980259879293677;-3.800627225345299e-07;-3.6666202264440795e-07;1.0448912884402575;1.0099194780131744;9.998265049223706;0.8337048898470379;0.01556512596926221;0.015563289622796125;0.7978613239295353;0.01489550693441438;0.7977682034443856;1.0099308615716645
54.60638;1.044288265953087;0.8334603347050825;0.7980282588667797;-3.802801503740922e-07;-3.66672256046626e-07;1.0448931870469025;1.0099155040864747;9.998280037061987;0.833705857006412;0.01556516495423697;0.01556327773015077;0.7978617148751032;0.014895546758755951;0.7977657486343448;1.0099336926815132
54.61638;1.0442873367046965;0.8334590655642506;0.7980304937417693;-3.804945108427669e-07;-3.6669521929742624e-07;1.0448950228550524;1.0099113774555362;9.998296141227952;0.8337068413554087;0.015565205126895507;0.01556326430158196;0.7978619721479006;0.01489558612993013;0.7977635719666343;1.009936514128488
54.62638;1.0442863967866782;0.8334577615259974;0.7980326859520046;-3.807047542015794e-07;-3.6672987924287154e-07;1.0448968050054774;1.0099070952983666;9.998313360068163;0.8337078440124308;0.015565246526062183;0.01556324941603802;0.7978620974135907;0.014895624771884273;0.7977616783297368;1.0099393251010174
54.63638;1.0442854364172571;0.833456426163667;0.7980348273497505;-3.8090962956330075e-07;-3.667746044725733e-07;1.044898542296545;1.0099026553106445;9.998331701839174;0.8337088646360853;0.015565289135840578;0.01556323316090678;0.7978620905911525;0.014895662406932138;0.797760072534922;1.0099421231408512
54.64638;1.044284445788344;0.8334550632120449;0.7980369093808124;-3.8110757784145847e-07;-3.668269988635007e-07;1.044900242580055;1.0098980574324135;9.99835116739579;0.83370990131258;0.015565332896933608;0.015563215624456919;0.7978619512995653;0.014895698772188631;0.7977587592165162;1.0099449024600802
54.65638;1.0442834154597551;0.833453676140784;0.7980389242875059;-3.8129675429930215e-07;-3.6688448876446363e-07;1.0449019121818668;1.0098933052984154;9.998371737681513;0.8337109520325036;0.015565377715813;0.015563196891260334;0.7978616806925406;0.014895733643966793;0.7977577434125677;1.0099476548122408
54.66638;1.044282335921976;0.8334522672957815;0.7980408660534802;-3.814752441717234e-07;-3.669452752975317e-07;1.0449035549386267;1.0098884051765364;9.99839337908173;0.8337120155406911;0.015565423474982134;0.015563177038085959;0.7978612813011489;0.014895766843823509;0.797757030565605;1.009950371703818
54.67638;1.0442811965528735;0.8334508369126633;0.7980427308645749;-3.816413981699652e-07;-3.6700864844127475e-07;1.044905171727263;1.0098833638483378;9.998416058469248;0.8337130921650859;0.015565470059087321;0.015563156142351996;0.7978607557997183;0.01489579823610591;0.797756624601815;1.0099530458606072
54.68638;1.044279985254871;0.8334493835108577;0.7980445164784497;-3.817941575406189e-07;-3.670746673326188e-07;1.044906761117372;1.0098781877211773;9.9984397509285;0.8337141848461795;0.015565517362899225;0.01556313430160698;0.7978601069112349;0.014895827725349703;0.7977565265249658;1.0099556708127846
54.69638;1.0442786898645509;0.8334479051491546;0.798046221149005;-3.8193299598411696e-07;-3.67143877379871e-07;1.0449083203853418;1.0098728831893091;9.998464438478106;0.833715298000807;0.015565565261845942;0.015563111638368151;0.7978593386194837;0.014895855235203408;0.7977567350234093;1.0099582394327375
54.70638;1.0442772995581062;0.8334464004625222;0.7980478429452454;-3.8205728019557377e-07;-3.6721707044069715e-07;1.0449098459470771;1.0098674574150326;9.99849010667297;0.8337164347031373;0.015565613590097513;0.015563088288926104;0.7978584570289239;0.014895880673531797;0.7977572466830238;1.0099607438165432
54.71638;1.04427580420077;0.8334448690871379;0.7980493797406952;-3.8216551828469977e-07;-3.672950404420777e-07;1.0449113335731175;1.009861919038798;9.998516742532868;0.8337175955872743;0.015565662155106979;0.015563064394096413;0.797857470113669;0.014895903932573841;0.7977580552577213;1.009963176916501
54.72638;1.0442741946103637;0.8334433116193202;0.7980508301165419;-3.822549403434323e-07;-3.673784954926247e-07;1.0449127787319101;1.009856277714977;9.998544332369132;0.833718780140183;0.015565710756325407;0.01556304008597663;0.7978563868890465;0.014895924930256568;0.7977591515145852;1.009965534001711
54.73638;1.044272465410372;0.8334417296946747;0.7980521945408953;-3.8232147164169335e-07;-3.674679917036679e-07;1.0449141766009618;1.009850543448594;9.998572859246849;0.8337199884459217;0.015565759184502339;0.015563015476122634;0.7978552162075088;0.014895943626538505;0.7977605238129538;1.009967813559003
54.74638;1.0442706162281934;0.83344012613502;0.7980534754743592;-3.8236038472883014e-07;-3.675639060012611e-07;1.0449155218030985;1.0098447274140347;9.998602304130024;0.8337212219543372;0.015565807217391155;0.015562990661035336;0.797853965803071;0.014895959996229292;0.7977621591550841;1.0099700180453144
54.75638;1.0442686502898342;0.833438504965254;0.798054676413623;-3.823674441429172e-07;-3.676666671682291e-07;1.0449168081864653;1.0098388417821988;9.998632645393922;0.8337224831932244;0.015565854624193217;0.015562965722303515;0.7978526426970668;0.014895974013439233;0.7977640442102776;1.009972152861639
54.76638;1.0442665736319274;0.8334368712616574;0.7980558008457248;-3.8233947189961755e-07;-3.677770197749764e-07;1.0449180283600652;1.0098328977151292;9.998663851640286;0.8337237753183527;0.015565901169435724;0.015562940715918877;0.797851254250304;0.014895985671756085;0.7977661654697301;1.0099742237024438
54.77638;1.0442643952314414;0.8334352305372525;0.798056851752099;-3.8227422605506045e-07;-3.6789579424696203e-07;1.0449191729975977;1.0098269051762545;9.998695875127057;0.833725102058709;0.01556594661662063;0.015562915687162985;0.7978498081701894;0.01489599500587265;0.797768509170347;1.0099762348826127
54.78638;1.0442621265649592;0.8334335876715933;0.798057832387798;-3.821703982424152e-07;-3.6802333533221824e-07;1.044920230802285;1.009820875160305;9.998728648762476;0.833726467812392;0.015565990740943251;0.015562890698908448;0.7978483113043067;0.014896002087736265;0.7977710618090619;1.0099781883231178
54.79638;1.044259780353994;0.833431946248633;0.7980587480101972;-3.820275393714523e-07;-3.6815946004476964e-07;1.0449211894942092;1.009814820922285;9.99876208379345;0.8337278775459095;0.015566033336509204;0.015562865833429763;0.7978467684366428;0.014896007001790284;0.7977738103738963;1.0099800825363014
54.80638;1.0442573698549358;0.8334303092607686;0.7980596067307727;-3.8184568848563927e-07;-3.683040364208795e-07;1.0449220372452008;1.0098087568150196;9.998796069893661;0.8337293361383071;0.0155660742157927;0.015562841179724432;0.7978451822809147;0.014896009821707681;0.7977767421531535;1.0099819135191945
54.81638;1.044254909191513;0.8334286800934756;0.7980604185284756;-3.8162530491837787e-07;-3.6845737981027815e-07;1.0449227642281107;1.0098026970900442;9.99883047685299;0.8337308472746806;0.01556611321720229;0.015562816832869534;0.7978435540204283;0.01489601061669969;0.7977798450629935;1.0099836770599244
54.82638;1.044252413263449;0.8334270621973754;0.7980611931973629;-3.81367247868803e-07;-3.6862025303120135e-07;1.0449233633725288;1.0097966560830662;9.998865153520478;0.8337324130658591;0.015566150209302758;0.015562792899945234;0.7978418835767312;0.014896009471636773;0.7977831080547158;1.0099853699835284
54.83638;1.0442498964861342;0.833425457979748;0.7980619385163656;-3.810723288238526e-07;-3.6879385064180173e-07;1.0449238292554062;1.0097906484209573;9.998899931448566;0.833734034868715;0.015566185083626602;0.015562769487918638;0.797840170744725;0.014896006487558419;0.7977865207795038;1.0099869903216823
54.84638;1.0442473714468545;0.8334238677360924;0.7980626598654279;-3.8074112393283474e-07;-3.6897984384503175e-07;1.0449241566329994;1.009784688536572;9.998934644445718;0.8337357139237175;0.015566217742310663;0.015562746674080991;0.7978384168009602;0.01489600177634685;0.7977900733979373;1.009988537425986
54.85638;1.0442448494054033;0.8334222891339989;0.7980633614117911;-3.803743765516166e-07;-3.6918020540672037e-07;1.0449243412169722;1.0097787902831716;9.998969155570782;0.833737451350598;0.015566248085022081;0.01556272449859563;0.7978366244044387;0.014895995453098483;0.7977937577513445;1.0099900117326528
54.86638;1.0442423415266915;0.8334207179589912;0.7980640471079122;-3.799734454849722e-07;-3.6939664290179316e-07;1.0449243818732723;1.0097729674051745;9.999003368520818;0.833739248439061;0.015566276006274268;0.015562702987397578;0.797834796388062;0.01489598761032966;0.7977975688077372;1.009991413856289
54.87638;1.04423985787809;0.8334191498763032;0.798064719926574;-3.7954046965304353e-07;-3.6962991797256876e-07;1.0449242805689074;1.009767234516019;9.99903721568899;0.8337411067622377;0.015566301397852105;0.015562682166462742;0.7978329357540664;0.014895978299779056;0.7978015041044885;1.009992743912014
54.88638;1.04423740659199;0.8334175817448963;0.7980653801947087;-3.790782545629349e-07;-3.6987948170962694e-07;1.0449240399585025;1.0097616075006552;9.99907064695367;0.833743027452004;0.015566324145644714;0.015562662056493572;0.7978310464631901;0.014895967543517255;0.7978055613815037;1.0099940021114038
54.89638;1.0442349966485551;0.83341601115116;0.7980660252454517;-3.7859001703536846e-07;-3.701435673360261e-07;1.0449236624644502;1.009756103194149;9.999103634090748;0.8337450103829571;0.015566344134937524;0.015562642667726688;0.7978291330825151;0.01489595535655786;0.7978097372226262;1.0099951898276203
54.90638;1.0442326406887354;0.8334144350474099;0.7980666506330442;-3.7807911151227744e-07;-3.704196427099456e-07;1.0449231513772606;1.0097507384938804;9.999136170696984;0.8337470535509647;0.015566361268787014;0.015562623998862378;0.7978271992569206;0.014895941761445377;0.797814027780152;1.0099963092994522
54.91638;1.0442303543621045;0.8334128491317861;0.7980672511414065;-3.775489238212517e-07;-3.707050025132179e-07;1.0449225110035565;1.009745529046262;9.999168256648668;0.8337491528434806;0.015566375478954297;0.015562606034995513;0.7978252463106695;0.01489592678528584;0.7978184292966993;1.0099973626290135
54.92638;1.0442281551357042;0.8334112479853868;0.7980678211316504;-3.770030630983868e-07;-3.709971839880778e-07;1.0449217454445325;1.0097404887867194;9.999199878062301;0.8337513028818551;0.015566386732676378;0.015562588749298556;0.7978232735270787;0.014895910453732519;0.797822937312776;1.009998351298762
54.93638;1.0442260623988084;0.8334096262088367;0.7980683552223901;-3.7644539394510044e-07;-3.7129393632181246e-07;1.0449208578031934;1.0097356300968072;9.999230993381753;0.8337534983475282;0.01556639504866876;0.015562572110722567;0.797821280172332;0.01489589280828164;0.7978275460026198;1.0099992751488804
54.94638;1.0442240973147787;0.8334079802991667;0.7980688491861091;-3.7587944269973025e-07;-3.715928541371213e-07;1.0449198501710975;1.0097309633678972;9.999261529808729;0.8337557346933179;0.015566400493144466;0.015562556095483118;0.7978192666577375;0.014895873932018501;0.7978322481077613;1.0100001314807627
54.95638;1.0442222817455513;0.833406309399488;0.7980692999150242;-3.753076605738934e-07;-3.71891193186158e-07;1.0449187240453752;1.0097264977545992;9.999291389935642;0.8337580079523546;0.015566403139050973;0.01556254069701708;0.7978172337712142;0.014895853953794403;0.7978370351432814;1.0100009165287824
54.96638;1.0442206359729123;0.8334046146517569;0.7980697044988339;-3.747314804778142e-07;-3.7218625406986425e-07;1.0449174812192434;1.0097222430659218;9.999320472600768;0.8337603140436972;0.015566403032552918;0.015562525913939388;0.7978151816943617;0.0148958330282883;0.7978418980341487;1.0100016281112827
54.97638;1.0442191766430382;0.8334028978403395;0.798070059630135;-3.741520700966468e-07;-3.7247608043852175e-07;1.0449161240733564;1.0097182096256296;9.999348701568797;0.8337626485055782;0.015566400199665195;0.015562511721657265;0.7978131097988073;0.014895811308370262;0.7978468278078654;1.0100022663068542
54.98638;1.0442179172246082;0.8334011600333506;0.7980703617366784;-3.735707617853503e-07;-3.7275979679966603e-07;1.0449146541002148;1.0097144069337947;9.99937603571149;0.8337650067782088;0.015566394671533508;0.015562498066784936;0.7978110171632841;0.014895788939223045;0.7978518157206004;1.0100028319088739
54.99638;1.0442168688375477;0.8333994014604327;0.7980706074182994;-3.729889738112547e-07;-3.7303732929825476e-07;1.044913070441283;1.0097108433338486;9.999402455619192;0.8337673841951906;0.015566386501394714;0.01556248488853465;0.7978089029456549;0.014895766071143275;0.7978568527126407;1.0100033251478338
55.00638;1.0442160396103357;0.8333976219059287;0.7980707940192094;-3.7240804724837287e-07;-3.7330885988043023e-07;1.0449113710253684;1.0097075255662429;9.999427950801554;0.8337697759064269;0.015566375761014047;0.015562472141253671;0.7978067657987145;0.014895742859141385;0.7978619289076625;1.010003746110993
55.01638;1.0442154361186504;0.8333958203884224;0.7980709201364197;-3.7182899924766554e-07;-3.7357441652507663e-07;1.044909555634064;1.0097044579598513;9.999452509392507;0.8337721774611303;0.015566362523069503;0.015562459800729471;0.7978046033230208;0.014895719455572295;0.7978670343699371;1.010004095543442
55.02638;1.0442150671145556;0.8333939947647291;0.7980709856290863;-3.712523814700907e-07;-3.7383369426818584e-07;1.0449076276423483;1.0097016427284653;9.999476097916789;0.8337745849887414;0.015566346866821392;0.015562447847613884;0.7978024125305786;0.01489569600507868;0.7978721606093349;1.0100043742372833
55.03638;1.0442149442609654;0.8333921417131859;0.7980709911153012;-3.7067852686740884e-07;-3.7408601683281527e-07;1.0449055924368735;1.0096990806139827;9.99949865386733;0.8337769944940512;0.015566328905379796;0.015562436247151356;0.7978001908377006;0.014895672632803577;0.7978773008125062;1.0100045820179016
55.04638;1.0442150789708036;0.8333902565981897;0.7980709377088215;-3.7010773660901607e-07;-3.7433044151158233e-07;1.0449034547826617;1.0096967706566147;9.999520111112744;0.8337794021814832;0.015566308786309912;0.015562424946976898;0.797797936715693;0.014895649434732516;0.7978824489494549;1.0100047179848406
55.05638;1.0442154794949319;0.8333883333340738;0.7980708274694825;-3.695401160642247e-07;-3.745658639274693e-07;1.0449012178383945;1.0096947102744065;9.999540428857367;0.8337818059316446;0.015566286671519013;0.015562413877834084;0.797795650019751;0.014895626482458948;0.797887599185387;1.0100047815068949
55.06638;1.0442161503863816;0.8333863645824592;0.7980706641712987;-3.689755721359627e-07;-3.7479089689128486e-07;1.0448988832430708;1.009692895897875;9.999559599956271;0.8337842056079409;0.015566262723612594;0.01556240294342404;0.797793333025543;0.014895603845393115;0.7978927450630003;1.0100047731341084
55.07638;1.0442170933736128;0.8333843419010434;0.7980704539419424;-3.684141676388078e-07;-3.7500377383355563e-07;1.0448964518160877;1.009691323007747;9.99957764780554;0.8337866018840503;0.015566237091676803;0.015562392009745848;0.797790991493367;0.014895581613152747;0.7978978779891971;1.0100046944187704
55.08638;1.0442183083814343;0.8333822562799592;0.7980702051609908;-3.6785652487335206e-07;-3.7520248082826256e-07;1.04489392462396;1.009689986282302;9.999594610010348;0.8337889954403865;0.015566209906352919;0.015562380897713982;0.797788633939656;0.014895559892426991;0.7979029867925278;1.0100045462113347
55.09638;1.0442197940194584;0.8333800995602457;0.7980699272053958;-3.67303969199299e-07;-3.753848202562614e-07;1.044891302812381;1.0096888802096398;9.999610507356739;0.8337913869170681;0.015566181288034525;0.015562369386292919;0.7977862701509882;0.014895538780582704;0.7979080594574778;1.0100043268259684
55.10638;1.044221546929806;0.8333778654998459;0.7980696292415671;-3.667581209323435e-07;-3.755483492489402e-07;1.0448885866580573;1.0096879990288243;9.999625327345893;0.8337937769701482;0.01556615134338903;0.015562357236539284;0.797783910798192;0.014895518340911393;0.7979130848331685;1.0100040315871879
55.11638;1.0442235598067608;0.8333755491583352;0.7980693200904497;-3.662201190920207e-07;-3.7569049713680445e-07;1.0448857765833883;1.0096873362405856;9.999639040672006;0.8337961667549781;0.01556612016173324;0.01556234422409548;0.7977815673893321;0.014895498602138684;0.7979180523969372;1.0100036542291273
55.12638;1.0442258193701113;0.8333731449463542;0.7980690081728833;-3.6569024187918866e-07;-3.7580896762990567e-07;1.0448828756233925;1.0096868847502483;9.999651624559801;0.8337985586438752;0.015566087835165214;0.015562330162706028;0.7977792516780478;0.014895479576777388;0.7979229517871643;1.0100031889591574
55.13638;1.0442283063373692;0.833370645459506;0.7980687011028634;-3.6516834715353416e-07;-3.7590217465561946e-07;1.0448798897690423;1.0096866378107636;9.999663062218305;0.8338009560369143;0.015566054477981709;0.015562314904056563;0.7977769749420567;0.01489546128005726;0.797927773626624;1.0100026317404664
55.14638;1.0442309985000702;0.8333680425180182;0.7980684055946058;-3.646545679418053e-07;-3.7596927063702177e-07;1.0448768260969934;1.0096865895599598;9.999673330203546;0.8338033622765677;0.015566020227478548;0.015562298316537767;0.7977747471691886;0.01489544374653085;0.7979325103272418;1.0100019810345175
55.15638;1.0442338750004567;0.8333653291327277;0.7980681277114069;-3.6414947821595963e-07;-3.760097571232957e-07;1.0448736916341732;1.009686734152502;9.99968239984607;0.8338057803131507;0.015565985245550827;0.01556228027148319;0.7977725764251943;0.014895427035417136;0.7979371555897641;1.0100012382019543
55.16638;1.044236918229098;0.8333625006059778;0.7980678735515981;-3.6365374253975854e-07;-3.7602329270194793e-07;1.0448704933677508;1.0096870648028649;9.999690242908445;0.8338082134727118;0.01556594971956204;0.015562260648639265;0.7977704689601257;0.014895411216395238;0.7979417033341447;1.0100004069248412
55.17638;1.0442401134258683;0.8333595544867296;0.7980676496633496;-3.6316778693916917e-07;-3.760099747165583e-07;1.044867238138051;1.0096875736456057;9.999696830666728;0.8338106653995719;0.015565913843639286;0.015562239353502896;0.7977684295021834;0.014895396347704214;0.7979461476343801;1.0099994921863495
55.18638;1.0442434483275638;0.8333564903175719;0.7980674615764123;-3.6269177655341883e-07;-3.759706148392006e-07;1.0448639324358402;1.0096882517195194;9.999702142597716;0.8338131386292442;0.01556587779409214;0.01556221632551377;0.797766461037163;0.014895382459126895;0.7979504836897113;1.0099985000655884
55.19638;1.0442469128148655;0.8333533089855207;0.7980673117185777;-3.6222566660695155e-07;-3.759064928907845e-07;1.0448605817484204;1.009689089377462;9.999706179200308;0.83381563337249;0.015565841724698338;0.015562191524814981;0.7977645643041424;0.014895369541404625;0.7979547081830942;1.0099974385492503
55.20638;1.0442504978460887;0.8333500108858874;0.7980671994092989;-3.617690881477275e-07;-3.758188277760039e-07;1.044857189720534;1.0096900777072784;9.99970896418261;0.833818147689985;0.015565805786408971;0.015562164922908352;0.7977627375415817;0.014895357540996546;0.7979588186717277;1.0099963182026124
55.21638;1.0442541940314836;0.8333465950451013;0.7980671223614356;-3.6132141393680145e-07;-3.757088729803383e-07;1.044853758987876;1.0096912101356597;9.999710546516432;0.8338206787809093;0.015565770159353667;0.015562136501076552;0.7977609768901668;0.014895346371748766;0.7979628130622345;1.0099951505650349
55.22638;1.044257990490857;0.8333430607862208;0.7980670780378175;-3.608822213814471e-07;-3.755787940580833e-07;1.0448502926155385;1.0096924826120062;9.999711000330546;0.8338232241560843;0.015565735066045723;0.015562106235239364;0.7977592776028841;0.014895335944363972;0.7979666891810488;1.0099939446791215
55.23638;1.044261874772446;0.8333394099268343;0.7980670641921306;-3.604515712860508e-07;-3.75432061502508e-07;1.044846793788501;1.0096938920090348;9.999710412377178;0.8338257822205478;0.015565700748866018;0.015562074079977607;0.797757635306509;0.01489532618803887;0.7979704446201449;1.0099927055833702
55.24638;1.0442658332922965;0.8333356476204113;0.7980670779989331;-3.6002963606062197e-07;-3.752725378063861e-07;1.0448432645789147;1.0096954345168525;9.99970886934614;0.8338283529245093;0.015565667434986366;0.015562039977641674;0.7977560460457565;0.014895317049704397;0.7979740773415785;1.0099914363457205
55.25638;1.0442698512471515;0.83333178180305;0.7980671151340073;-3.5961612467009354e-07;-3.751032943771881e-07;1.0448397050926588;1.0096971056052215;9.999706453591234;0.8338309379614471;0.015565635312154404;0.015562003886783098;0.797754505601489;0.014895308474225672;0.7979775857837559;1.0099901410330818
55.26638;1.0442739131909966;0.8333278218259472;0.7980671704669292;-3.5921009398740745e-07;-3.749263232330713e-07;1.0448361129780102;1.0096989006004378;9.999703247083923;0.8338335389579346;0.01556560452131283;0.015561965798099207;0.797753009617079;0.014895300384627018;0.7979809679008185;1.0099888254474958
55.27638;1.044278005064812;0.833323776709224;0.7980672393232289;-3.588101484814561e-07;-3.747429560626295e-07;1.0448324836046092;1.0097008140485038;9.999699345254914;0.8338361548224291;0.015565575167044089;0.015561925727895404;0.7977515546502176;0.014895292689166005;0.7979842208182895;1.009987495284222
55.28638;1.044282115816169;0.8333196542333761;0.7980673183052835;-3.5841471090246895e-07;-3.745542777742452e-07;1.0448288110411101;1.0097028383533624;9.999694864122793;0.8338387808423032;0.015565547339891848;0.015561883707837062;0.7977501394959193;0.014895285301395464;0.7979873418173903;1.0099861545378148
55.29638;1.0442862375258126;0.8333154618910987;0.7980674051352468;-3.58021984961447e-07;-3.743612856740285e-07;1.0448250888234316;1.0097049633865878;9.999689927251422;0.8338414092363607;0.015565521126967269;0.015561839774480868;0.7977487653689496;0.014895278136860255;0.7979903295513785;1.0099848066134127
55.30638;1.0442903651533426;0.8333112081998775;0.7980674969739504;-3.5762968873956505e-07;-3.7416493712432466e-07;1.0448213104500998;1.0097071772161552;9.999684654464831;0.8338440299219181;0.015565496597409707;0.015561793960335102;0.7977474342144203;0.014895271096316437;0.7979931845295767;1.0099834566743295
55.31638;1.0442944961980332;0.8333069022583742;0.7980675892938126;-3.5723503894223875e-07;-3.739660414356679e-07;1.0448174707158016;1.009709467393235;9.999679169321873;0.8338466313327838;0.015565473790960852;0.01556174630537426;0.7977461472546018;0.014895264067176759;0.7979959083406741;1.0099821122769104
55.32638;1.0442986297551395;0.8333025519134655;0.7980676770865031;-3.5683503890914334e-07;-3.7376522045815595e-07;1.0448135666261102;1.0097118220438424;9.99967360562774;0.8338492010012793;0.015565452730106911;0.015561696877030929;0.7977449053945151;0.014895256934077077;0.7979985017091539;1.0099807826736087
55.33638;1.0443027653201309;0.8332981628854532;0.7980677568757265;-3.5642669320280747e-07;-3.7356326161841763e-07;1.0448095961431854;1.0097142297889032;9.999668100217715;0.8338517263939654;0.015565433443806691;0.015561645760950238;0.7977437104513663;0.014895249580784024;0.7980009630112024;1.0099794781664304
55.34638;1.0443069013723236;0.8332937396716273;0.7980678275645722;-3.560068375579324e-07;-3.733613841008115e-07;1.0448055570163088;1.0097166796789416;9.999662789787493;0.8338541961529476;0.0155654159922236;0.015561593034766804;0.7977425658076924;0.014895241898336374;0.7980032888342518;1.0099782092729332
55.35638;1.044311034229283;0.8332892864367547;0.7980678895518548;-3.55571909894914e-07;-3.7316118076767616e-07;1.0448014475504062;1.0097191619620554;9.99965781953583;0.8338566003109116;0.015565400471355538;0.015561538761194564;0.7977414759547002;0.014895233803671101;0.7980054755540419;1.0099769863288193
55.36638;1.0443151578153405;0.8332848071379824;0.7980679440585016;-3.5511831966641356e-07;-3.7296454427604364e-07;1.0447972671817332;1.0097216669163824;9.999653347303035;0.8338589294108936;0.015565386976619019;0.015561482983480233;0.7977404456446205;0.014895225243392912;0.7980075197603177;1.0099758198707554
55.37638;1.0443192637132432;0.8332803060233196;0.7980679946717398;-3.5464327251144105e-07;-3.7277353461978854e-07;1.0447930158138432;1.0097241822635186;9.999649532496678;0.8338611731071365;0.015565375547762644;0.015561425715340495;0.7977394799920208;0.0148952161764622;0.7980094174416005;1.0099747206984084
55.38638;1.0443233418303284;0.8332757880857509;0.7980680487068537;-3.541451765629974e-07;-3.725903434256493e-07;1.0447886935346262;1.009726693489128;9.999646518262535;0.8338633187099971;0.015565366143966341;0.01556136695953053;0.797738584570204;0.014895206565253177;0.7980111636147114;1.0099736993588262
55.39638;1.0443273818380212;0.8332712579422253;0.7980681154829393;-3.5362328515806653e-07;-3.7241756850796583e-07;1.0447843011281583;1.0097291862274282;9.999644419176894;0.8338653521582015;0.015565358671494268;0.015561306741044039;0.797737763858158;0.014895196397171576;0.7980127534846708;1.0099727652794148
55.40638;1.0443313735637894;0.8332667187462538;0.7980682037950662;-3.5307718259861574e-07;-3.722582041662254e-07;1.0447798398571715;1.0097316468392412;9.999643317349198;0.8338672618237263;0.015565353031814864;0.01556124511985117;0.7977370200538114;0.014895185717718246;0.7980141843609779;1.0099719256596407
55.41638;1.0443353061622447;0.8332621735577646;0.798068321926188;-3.5250670001464225e-07;-3.7211503427302197e-07;1.0447753106217024;1.0097340612011527;9.999643267896584;0.8338690409098494;0.015565349151783729;0.015561182192526597;0.7977363542160786;0.014895174631681279;0.798015456595005;1.0099711843666104
55.42638;1.044339167878866;0.8332576268202577;0.798068478006359;-3.5191229039676307e-07;-3.7199025523922657e-07;1.0447707145861966;1.0097364144044956;9.999644311845374;0.8338706861690433;0.015565346990770085;0.015561118083567258;0.7977357677543988;0.014895163264800202;0.7980165733692441;1.0099705410161577
55.43638;1.0443429467408751;0.8332530836431028;0.7980686781330444;-3.5129532946047043e-07;-3.7188578365417967e-07;1.0447660548175879;1.0097386921619524;9.999646480924387;0.8338721957075608;0.015565346521927249;0.01556105291015232;0.7977352626835057;0.014895151730063476;0.7980175404622166;1.0099699910611406
55.44638;1.0443466318470167;0.833248549222486;0.7980689251006714;-3.506577468265228e-07;-3.718035024869307e-07;1.0447613364220543;1.0097408818103943;9.999649789636466;0.8338735680029602;0.015565347702096029;0.015560986746188174;0.7977348412179377;0.014895140119332205;0.7980183662258734;1.00996952728259
55.45638;1.0443502143689343;0.8332440292950791;0.7980692190053834;-3.5000142323208296e-07;-3.717448863961064e-07;1.044756565518695;1.0097429721092586;9.99965423365863;0.8338748014848567;0.015565350462565717;0.015560919626171848;0.7977345050604754;0.014895128504294586;0.7980190610404093;1.009969141902159
55.46638;1.0443536866133403;0.8332395296618756;0.7980695574917444;-3.493281508701335e-07;-3.7171060225376927e-07;1.0447517487100206;1.0097449534947847;9.999659793259472;0.8338758943743413;0.01556535471922179;0.015560851576358857;0.7977342549919173;0.01489511694458464;0.7980196354766587;1.0099688284865749
55.47638;1.0443570403635547;0.8332350551478687;0.7980699355934558;-3.486398885237413e-07;-3.717006265832148e-07;1.0447468924062995;1.0097468186048584;9.999666425112474;0.8338768445674678;0.015565360387748133;0.015560782636757847;0.7977340911498286;0.014895105502152098;0.7980200981080292;1.0099685826523734
55.48638;1.0443602670356706;0.8332306100807235;0.7980703461445887;-3.479385278186666e-07;-3.7171448749134106e-07;1.044742001482864;1.0097485619511164;9.99967405543442;0.833877649359625;0.015565367399526546;0.015560712871824709;0.7977340133907801;0.014895094254243695;0.7980204548264382;1.0099684015013337
55.49638;1.044363359689718;0.8332262001568354;0.7980707806193919;-3.472252760631817e-07;-3.717515732194266e-07;1.044737078422717;1.0097501796942892;9.999682593627584;0.8338783057295659;0.01556537570561911;0.015560642376149226;0.7977340216135985;0.01489508329626123;0.7980207092474212;1.0099682834831838
55.50638;1.0443663152143559;0.8332218336984653;0.7980712298289803;-3.4650050139500207e-07;-3.718115687645286e-07;1.0447321235717384;1.0097516700021691;9.999691954931734;0.8338788112535122;0.015565385262023342;0.015560571258422643;0.7977341159539577;0.014895072725235799;0.7980208627040826;1.009968228399366
55.51638;1.0443691345531738;0.8332175217040888;0.7980716838360331;-3.457642510151751e-07;-3.7189447134801434e-07;1.0447271360419765;1.009753033483244;9.999702066541387;0.8338791652792741;0.01556539600878961;0.015560499612935225;0.7977342966669013;0.014895062611004619;0.7980209140782651;1.0099682354697106
55.52638;1.0443718202216365;0.833213277257203;0.7980721312747906;-3.450168681423876e-07;-3.7200036403292083e-07;1.044722114826517;1.0097542727541182;9.999712854951238;0.8338793695387154;0.01556540785488928;0.015560427521232188;0.7977345640455444;0.014895052977469092;0.798020860211661;1.0099683012357776
55.53638;1.044374373544447;0.8332091138963523;0.7980725598199915;-3.442591783238139e-07;-3.721294911671251e-07;1.0447170598007331;1.009755390046019;9.999724237208051;0.8338794272599306;0.015565420676849953;0.015560355079043428;0.7977349184994045;0.014895043814684933;0.7980206966935085;1.0099684197407712
55.54638;1.0443767945089204;0.8332050438126837;0.7980729584735671;-3.434921646640116e-07;-3.7228232681431277e-07;1.0447119719614621;1.0097563850194136;9.99973613493737;0.8338793424779489;0.015565434333636502;0.015560282404957423;0.7977353607834505;0.014895035110628159;0.7980204191397062;1.0099685836036636
55.55638;1.044379083571023;0.8332010779239697;0.7980733189275855;-3.427165783269667e-07;-3.7245923381583854e-07;1.0447068530694144;1.0097572551053144;9.999748499711027;0.8338791206699977;0.015565448672902332;0.015560209628626857;0.7977358920531425;0.014895026870219355;0.7980200249608007;1.0099687850295638
55.56638;1.044381243004564;0.8331972269195234;0.7980736345863251;-3.419329552806227e-07;-3.726599957948365e-07;1.044701706057565;1.0097579969101282;9.999761317989254;0.8338787687351993;0.015565463521304083;0.01556013687825357;0.7977365134127221;0.014895019107782317;0.7980195143126073;1.0099690169205617
55.57638;1.0443832770963906;0.8331935014351554;0.798073899748705;-3.41142050772745e-07;-3.7288384016243286e-07;1.0446965357568492;1.0097586074747134;9.999774594808143;0.8338782941801387;0.01556547869659019;0.015560064268239622;0.7977372255025159;0.014895011818325124;0.7980188897304882;1.0099692734948358
55.58638;1.0443851917850557;0.833189911676211;0.7980741100537746;-3.4034536310746107e-07;-3.7312983866962004e-07;1.044691347693744;1.0097590849189468;9.99978834110991;0.8338777048506959;0.015565494044263732;0.015559991897216558;0.7977380283590131;0.014895004958907374;0.7980181555656257;1.0099695502240662
55.59638;1.04438699434031;0.8331864666783609;0.7980742628722618;-3.395453004468442e-07;-3.7339690164581993e-07;1.0446861462973471;1.0097594279545878;9.999802570249965;0.8338770085015351;0.015565509459232352;0.015559919867008401;0.797738921555693;0.014894998465559159;0.7980173175103544;1.0099698436804447
55.60638;1.04438869259659;0.8331831729903325;0.79807435712211;-3.38745044822791e-07;-3.7368346914718794e-07;1.0446809353664857;1.0097596358200949;9.999817296192717;0.8338762120324685;0.01556552488286295;0.015559848302920657;0.7977399049488905;0.01489499227516503;0.7980163814050117;1.0099701518393613
55.61638;1.0443902928247406;0.8331800340720328;0.7980743922219035;-3.3794858864725164e-07;-3.739875254812471e-07;1.0446757192238951;1.0097597095499038;9.99983253236286;0.833875321553585;0.015565540291792057;0.015559777359307435;0.7977409790833125;0.01489498632241932;0.7980153514339278;1.0099704741676776
55.62638;1.044391797969333;0.8331770515149732;0.7980743666086796;-3.371607065166059e-07;-3.743067494244407e-07;1.0446705030429737;1.0097596528372839;9.999848293122376;0.8338743426859238;0.015565555689158043;0.015559707213498891;0.7977421447225257;0.014894980528777343;0.7980142293718714;1.0099708109276964
55.63638;1.0443932085265482;0.8331742265164697;0.7980742774474504;-3.36386445227544e-07;-3.7463852500639464e-07;1.0446652933701626;1.0097594714676204;9.999864591882721;0.8338732800932512;0.015565571103346403;0.01555963804996857;0.797743402798262;0.014894974800199832;0.7980130154935222;1.0099711627124157
55.64638;1.044394524280207;0.8331715595338958;0.7980741214551635;-3.3563042192109617e-07;-3.7498004910523167e-07;1.0446600982043395;1.0097591724747514;9.999881431171744;0.8338721371071327;0.01556558659202465;0.015559570043528238;0.7977447546986111;0.014894969035759662;0.7980117097079298;1.0099715305701031
55.65638;1.0443957447629615;0.8331690490376576;0.7980738958351651;-3.348962555737334e-07;-3.753286538203156e-07;1.0446549266432976;1.0097587638810859;9.99989879878691;0.8338709162171838;0.015565602240704874;0.015559503357390007;0.7977462020542738;0.01489496313953481;0.7980103126787016;1.0099719152529034
55.66638;1.0443968695255634;0.8331666917731496;0.7980735992209803;-3.34186485090794e-07;-3.756820671771383e-07;1.0446497888159183;1.0097582545773849;9.999916678581704;0.8338696196892297;0.015565618154715176;0.015559438159507171;0.7977477464489316;0.01489495701341327;0.7980088272212991;1.009972315707843
55.67638;1.044397899286197;0.8331644844817677;0.7980732316566643;-3.335031516108368e-07;-3.7603836690035184e-07;1.0446446940158398;1.009757654226331;9.999935060593847;0.8338682493323958;0.015565634452833956;0.015559374638586919;0.7977493886118149;0.014894950542556622;0.7980072587593405;1.0099727291197467
55.68638;1.0443988370449857;0.8331624247078708;0.7980727929957496;-3.328483001755494e-07;-3.763958962815165e-07;1.0446396476650088;1.0097569735453813;9.999953942456301;0.8338668059416119;0.015565651253236197;0.015559312985344534;0.7977511272079283;0.014894943611814539;0.7980056143428528;1.0099731521791642
55.69638;1.0443996870825603;0.8331605096112487;0.7980722816183662;-3.3222382277852644e-07;-3.767534026111081e-07;1.0446346507505888;1.0097562244518483;9.999973326199244;0.8338652896323334;0.015565668647723761;0.015559253339415774;0.7977529596672802;0.014894936138193496;0.7980039013311473;1.0099735817778457
55.70638;1.0444004521994705;0.8331587344389495;0.7980716948446986;-3.3163115994804865e-07;-3.771099600856862e-07;1.0446297010625483;1.0097554195157654;9.999993210019147;0.8338637007066773;0.015565686691344678;0.01555919575379958;0.7977548841839008;0.014894928082603828;0.7980021269074316;1.0099740153977033
55.71638;1.044401133030814;0.8331570929661611;0.798071029712735;-3.310714450677542e-07;-3.7746447621479626e-07;1.044624794711427;1.0097545710422275;10.000013578943042;0.833862039863842;0.01556570541800614;0.015559140198491202;0.7977568985046344;0.01489491944415387;0.798000298574916;1.0099744513280817
55.72638;1.044401730043474;0.8331555797895001;0.7980702831793336;-3.305459400270399e-07;-3.7781541669048837e-07;1.044619928799669;1.0097536898126673;10.000034400892599;0.8338603078292525;0.015565724853703295;0.01555908658280455;0.7977589966117932;0.014894910244311221;0.7979984250357407;1.0099748883415574
55.73638;1.0444022447663859;0.8331541920180296;0.7980694523216643;-3.3005622104609604e-07;-3.7816094588596044e-07;1.0446151033371764;1.0097527842219556;10.000055629615602;0.8338585051682365;0.01556574500891445;0.015559034791525548;0.7977611685079905;0.014894900499372705;0.7979965167162256;1.0099753247798229
