time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
55.74638;1.0444026796517316;0.8331529293422074;0.7980685341913455;-3.2960395074311606e-07;-3.784990577039034e-07;1.0446103199727255;1.009751860782434;10.000077213363323;0.8338566324485633;0.015565765859563239;0.015558984726685404;0.7977634032267008;0.014894890205156356;0.7979945855197537;1.0099757572947798
55.75638;1.0444030382368985;0.8331517933263058;0.798067525222519;-3.291906695653111e-07;-3.78827697910423e-07;1.044605579833995;1.0097509251120613;10.000099108659827;0.8338546908588446;0.015565787331910932;0.015558936335104693;0.7977656915291044;0.014894879356069582;0.7979926442423108;1.0099761807864696
55.76638;1.0444033257115815;0.8331507862606353;0.7980664214778378;-3.288178331153419e-07;-3.7914508311044215e-07;1.0446008831948599;1.0097499827039056;10.000121296389313;0.8338526830879475;0.015565809306135507;0.015558889618661734;0.7977680266718742;0.014894867973567576;0.7979907061995346;1.0099765901070268
55.77638;1.0444035490335362;0.8331499099149813;0.7980652197591042;-3.2848681761329727e-07;-3.7945006730056864e-07;1.0445962302317795;1.0097490394245687;10.000143784398345;0.8338506134059419;0.01556583164772365;0.015558844626755917;0.7977704036802913;0.014894856106084993;0.7979887851134531;1.0099769811257258
55.78638;1.0444037157713788;0.8331491649196511;0.7980639182841075;-3.2819883108065843e-07;-3.7974223080707266e-07;1.0445916214741002;1.0097481014404284;10.000166588030828;0.8338484867192812;0.015565854254315715;0.015558801428121289;0.7977728181763903;0.014894843801120867;0.797986894770941;1.0099773496250866
55.79638;1.0444038323075213;0.8331485508053531;0.7980625165633011;-3.2795495597565236e-07;-3.800215806268439e-07;1.0445870574844638;1.0097471747119822;10.000189706734472;0.8338463075679096;0.015565877086358136;0.015558760076293202;0.7977752656894032;0.014894831078302945;0.7979850476274437;1.0099776899231834
55.80638;1.0444039032512535;0.833148066399697;0.7980610152522;-3.277562970419261e-07;-3.8028805967163135e-07;1.0445825384163205;1.0097462645692825;10.000213113237614;0.8338440798205922;0.015565900168667577;0.01555872059096455;0.7977777415934206;0.014894817925235625;0.7979832530546254;1.0099779948948466
55.81638;1.0444039324451895;0.8331477103749252;0.7980594159712437;-3.2760390854170995e-07;-3.805411965037276e-07;1.0445780644990617;1.0097453760962543;10.000236754619667;0.8338418072396035;0.0155659235679142;0.015558682963671999;0.7977802408259971;0.014894804323692884;0.7979815171855831;1.009978256670883
55.82638;1.0444039239164034;0.8331474815543278;0.7980577202831194;-3.2749833082299306e-07;-3.807801364198526e-07;1.0445736367456346;1.0097445150417916;10.000260556668731;0.8338394941659927;0.015565947347154028;0.015558647180047642;0.7977827569871903;0.014894790295057454;0.7979798444407522;1.0099784675544843
55.83638;1.0444038815432655;0.8331473786195859;0.7980559288109411;-3.274392452534371e-07;-3.8100366453979566e-07;1.0445692569579004;1.0097436874177845;10.000284426439716;0.8338371456299396;0.015565971517054984;0.015558613237622749;0.7977852816635879;0.01489477591822272;0.7979782390077421;1.0099786210743114
55.84638;1.0444038087546084;0.833147399076596;0.7980540417901585;-3.27425826917543e-07;-3.8120993173097453e-07;1.0445649273793896;1.0097428972286389;10.000308259138574;0.8338347672023244;0.01556599601363861;0.01555858113835784;0.7977878048140942;0.014894761292598431;0.797976705111837;1.0099787121967299
55.85638;1.0444037096513785;0.8331475380700604;0.7980520596483598;-3.2745729649380955e-07;-3.8139653273139615e-07;1.0445606503700324;1.0097421444397652;10.000331949964242;0.8338323646476765;0.015566020717220979;0.01555855086672751;0.7977903157574056;0.014894746487399396;0.7979752462706744;1.0099787367361701
55.86638;1.0444035899435973;0.8331477883014726;0.7980499824503902;-3.275328389927243e-07;-3.815609106713939e-07;1.0445564289237228;1.0097414251632577;10.000355403440624;0.833829943020634;0.015566045497727192;0.01555852238506549;0.7977928037800148;0.014894731521901737;0.7979738644496807;1.0099786913720548
55.87638;1.044403455571068;0.8331481413637327;0.7980478097567695;-3.276512591457714e-07;-3.817002966509331e-07;1.0445522684561845;1.0097407340630444;10.00037854026535;0.8338275054771425;0.015566070239588881;0.015558495650678865;0.7977952585622421;0.014894716380635995;0.7979725597002458;1.009978574277066
55.88638;1.0444033102413264;0.8331485894029266;0.7980455416986015;-3.278112948736433e-07;-3.818116414684347e-07;1.0445481775566243;1.0097400675244224;10.00040130183464;0.8338250529770617;0.015566094833531618;0.015558470630430813;0.7977976708271338;0.014894701038973189;0.7979713300790215;1.0099783842443306
55.89638;1.044403154747141;0.8331491259246268;0.7980431798757854;-3.2801216243688714e-07;-3.8189228974556007e-07;1.0445441660774761;1.0097394257600991;10.000423645071578;0.8338225857347532;0.01556611917369862;0.015558447297696525;0.7978000332456504;0.014894685472824444;0.797970171314468;1.0099781186824606
55.90638;1.044402988334569;0.8331497459374789;0.7980407271125116;-3.282533495937926e-07;-3.819405829543533e-07;1.044540243608798;1.0097388127197615;10.000445528316286;0.8338201049858355;0.015566143169017195;0.01555842562018214;0.7978023409757361;0.014894669653325174;0.7979690768010124;1.0099777736587554
55.91638;1.04440281038112;0.8331504460136575;0.7980381866725007;-3.28534176721474e-07;-3.8195571607264e-07;1.0445364199221612;1.0097382336670102;10.000466909825365;0.8338176128705685;0.015566166750999835;0.0155584055544563;0.7978045905263353;0.014894653538709746;0.7979680388251393;1.0099773448955733
55.92638;1.0444026213806779;0.8331512237810725;0.7980355622263972;-3.288539375936029e-07;-3.819374612777689e-07;1.044532704059226;1.0097376923578256;10.000487765577772;0.8338151113570389;0.015566189881650106;0.015558387053857403;0.7978067780490149;0.014894637071442698;0.7979670496580297;1.0099768266635096
55.93638;1.044402423166586;0.8331520771673777;0.7980328586764603;-3.29212098978517e-07;-3.818860166711423e-07;1.044529101947293;1.0097371903061376;10.000508095930261;0.8338126021515498;0.015566212552914498;0.01555837007896259;0.7978088991963005;0.014894620177901816;0.7979661015540009;1.0099762107548158
55.94638;1.0444022185664161;0.8331530041821438;0.7980300826187289;-3.296079756643657e-07;-3.8180183331627625e-07;1.0445256162481116;1.0097367272821003;10.000527908556078;0.8338100865095739;0.015566234755444004;0.015558354595852496;0.7978109495445407;0.014894602764271295;0.7979651873007274;1.0099754886303707
55.95638;1.044402010922605;0.8331540027369644;0.7980272421096223;-3.300403081306113e-07;-3.8168561807605383e-07;1.044522248307279;1.0097363013768987;10.000547203737217;0.833807564288179;0.015566256434843457;0.0155583405672765;0.7978129238332334;0.014894584728144996;0.7979643017459999;1.0099746551288848
55.96638;1.0444018038428189;0.8331550707783291;0.7980243465685637;-3.305072326760828e-07;-3.8153836670605264e-07;1.0445189997462594;1.0097359095854777;10.00056597785967;0.8338050340744377;0.015566277485794016;0.015558327948401429;0.7978148151754576;0.01489456598728227;0.7979634426649905;1.0099737101710125
55.97638;1.0444016009254367;0.833156207567138;0.798021407256419;-3.310065006200988e-07;-3.8136103071401855e-07;1.044515873070323;1.0097355492653064;10.000584234771624;0.8338024945059961;0.015566297796433207;0.015558316691059292;0.7978166162170961;0.014894546480486668;0.7979626100354938;1.009972657356038
55.98638;1.0444014053171107;0.8331574149185779;0.7980184376740241;-3.3153560000232854e-07;-3.8115416310954064e-07;1.0445128712096798;1.0097352187632405;10.00060199282191;0.8337999450201881;0.015566317282534013;0.015558306761104364;0.797818321743024;0.01489452613496476;0.7979618043557509;1.0099715014622115
55.99638;1.0444012199426298;0.8331586964959122;0.7980154531499956;-3.3209158349012225e-07;-3.809180236505598e-07;1.044509996833487;1.0097349164990879;10.000619283636437;0.8337973857255635;0.01556633586428083;0.015558298161689903;0.7978199303082023;0.014894504851919734;0.7979610252210383;1.009970247088022
56.00638;1.044401048545364;0.8331600552367315;0.7980124694496552;-3.326709587137956e-07;-3.806528472615071e-07;1.044507252123747;1.0097346398107658;10.000636140711778;0.8337948172931605;0.015566353431973087;0.015558290940262957;0.7978214432689472;0.014894482525817083;0.7979602709018516;1.0099688990583233
56.01638;1.044400896099958;0.8331614912916452;0.7980095004344466;-3.3327016663671433e-07;-3.8035900966765715e-07;1.0445046379165706;1.0097343849393021;10.000652584680937;0.8337922411817779;0.015566369854909324;0.01555828516914965;0.7978228622962474;0.014894459058041211;0.7979595392231552;1.0099674638229506
56.02638;1.0444007684373011;0.8331630021438818;0.7980065566253932;-3.338862387025819e-07;-3.8003725208747637e-07;1.044502152677994;1.0097341478619504;10.000668619001475;0.8337896594854433;0.015566385006783683;0.015558280917734753;0.7978241880556531;0.014894434353935934;0.7979588289049097;1.009965949501266
56.03638;1.0444006727622812;0.8331645833937862;0.7980036464431816;-3.3451688885306916e-07;-3.7968877483987386e-07;1.0444997928065387;1.009733924786501;10.000684234147945;0.8337870736759151;0.015566398768468225;0.015558278241649095;0.7978254209684267;0.014894408334235741;0.7979581396670221;1.0099643635012152
56.04638;1.0444006181318986;0.8331662290482187;0.7980007776602944;-3.3516029897905925e-07;-3.7931508794001345e-07;1.0444975540146622;1.0097337122699868;10.000699413949429;0.8337844836141062;0.01556641102376446;0.0155582771852917;0.7978265622263553;0.014894380966148417;0.7979574711928402;1.0099627105053206
56.05638;1.0444006132016628;0.8331679326028876;0.7979979568611665;-3.358152817508082e-07;-3.789179661959693e-07;1.0444954325155178;1.0097335073089144;10.000714144810239;0.8337818883482616;0.01556642166981326;0.015558277779879693;0.7978276139325161;0.0148943522827802;0.797956822520515;1.0099609930802846
56.06638;1.0444006630811107;0.8331696887114843;0.7979951887808323;-3.364815189253584e-07;-3.784991664196426e-07;1.0444934252096831;1.0097333066976577;10.00072841825533;0.8337792869477072;0.015566430627012113;0.015558280049813423;0.7978285791874185;0.014894322369000049;0.7979561922886622;1.0099592133392261
56.07638;1.0444007692797643;0.8331714935624067;0.7979924766599884;-3.371592771736199e-07;-3.780599458779905e-07;1.0444915298787738;1.0097331055055765;10.000742222977847;0.8337766780743268;0.015566437833584326;0.015558284037693635;0.7978294618040611;0.014894291334672904;0.7979555790461412;1.0099573731378626
56.08638;1.0444009322517072;0.8331733436593581;0.797989822545063;-3.378488778005615e-07;-3.7760124331601635e-07;1.0444897451638606;1.0097328966991863;10.000755540332817;0.8337740597740325;0.015566443240367621;0.015558289814061583;0.7978302651356811;0.014894259301690752;0.7979549810578295;1.0099554731052665
56.09638;1.0444011530153177;0.83317523457698;0.7979872272124721;-3.3855050712720895e-07;-3.7712410896537177e-07;1.044488068837539;1.009732673395864;10.00076834485654;0.8337714296002139;0.015566446813185959;0.0155582974541173;0.7978309918365185;0.014894226397753993;0.7979543959960167;1.0099535132099808
56.10638;1.0444014329648255;0.8331771611095226;0.7979846903099308;-3.392646611639209e-07;-3.766296667037511e-07;1.0444864968918868;1.009732431322317;10.00078059871259;0.833768784143752;0.015566448535768098;0.015558307014116144;0.7978316453936641;0.014894192753788399;0.7979538214416191;1.0099514943965289
56.11638;1.044401773602301;0.8331791182059619;0.7979822110127842;-3.399927275861754e-07;-3.7611874742163475e-07;1.0444850257996916;1.0097321690809102;10.000792249500867;0.8337661189612752;0.015566448413108827;0.015558318547747687;0.7978322311745313;0.014894158507097684;0.7979532563327438;1.0099494183760205
56.12638;1.0444021765914369;0.8331811016983537;0.7979797881505803;-3.407369391877371e-07;-3.755915908245721e-07;1.0444836547918268;1.0097318871676242;10.00080324832584;0.8337634293050228;0.015566446468663722;0.015558332154202117;0.7978327557398459;0.01489412380380706;0.7979527016798089;1.0099472869217752
56.13638;1.0444026439208767;0.8331831087505909;0.797977419259032;-3.4149997927557085e-07;-3.7504822554426836e-07;1.0444823854389256;1.0097315867814773;10.0008135769889;0.8337607105313113;0.01556644274351522;0.015558347997274395;0.7978332256213029;0.014894088799435873;0.7979521590754683;1.009945102852752
56.14638;1.0444031787336243;0.8331851376477629;0.7979751004955209;-3.422847157345204e-07;-3.74489339513369e-07;1.0444812206181795;1.0097312691818152;10.000823260961994;0.8337579586723485;0.015566437309609615;0.015558366283300361;0.7978336466641269;0.014894053650025432;0.7979516282977693;1.009942871223303
56.15638;1.044403786366283;0.8331871872989455;0.797972828084001;-3.430939453115696e-07;-3.7391644693853985e-07;1.0444801644639101;1.0097309361603393;10.000832357712042;0.8337551716207188;0.01556643028488848;0.015558387239329112;0.7978340239485352;0.014894018504834091;0.7979511061498494;1.009940599621249
56.16638;1.0444044741765788;0.8331892576140207;0.7979705994366922;-3.439300361719146e-07;-3.733310531921737e-07;1.0444792221964332;1.009730590460272;10.000840931673983;0.833752349083489;0.01556642183829851;0.015558411101602772;0.797834361955031;0.01489398352487264;0.7979505873578132;1.0099382979157105
56.17638;1.044405250042718;0.8331913500125572;0.7979684130054441;-3.4479442018209546e-07;-3.7273392257319245e-07;1.044478399639858;1.0097302354758935;10.000849042060192;0.8337494907982865;0.015566412169505963;0.015558438106886943;0.7978346655377034;0.014893948909960198;0.797950066385753;1.0099359780283645
56.18638;1.044406120719772;0.833193466548041;0.7979662675331707;-3.45687227561747e-07;-3.721250710852231e-07;1.0444777022831695;1.0097298754020607;10.000856740925126;0.833746595340149;0.015566401471399798;0.015558468478058236;0.7978349413152894;0.014893914907924903;0.7979495376547594;1.0099336537371875
56.19638;1.0444070909290015;0.8331956086856225;0.7979641615351727;-3.4660746921044013e-07;-3.7150414745756907e-07;1.0444771337624776;1.0097295163150377;10.000864059963705;0.8337436611284776;0.015566389913079067;0.015558502396745347;0.7978351975370924;0.01489388180008577;0.7979489943458379;1.009931339878806
56.20638;1.0444081635600788;0.833197777434913;0.7979620927593604;-3.4755338214588454e-07;-3.7087103628188747e-07;1.0444766951775346;1.0097291667129922;10.000871000258773;0.8337406882432861;0.015566377643139414;0.015558539978431566;0.7978354431876594;0.014893849865822898;0.797948428369455;1.0099290516594426
56.21638;1.0444093401918906;0.8331999738602744;0.7979600574581962;-3.485225733130444e-07;-3.702263008549725e-07;1.0444763858794248;1.0097288363466381;10.000877544678566;0.8337376786652374;0.015566364794109977;0.015558581267754282;0.7978356883363137;0.01489381934892298;0.7979478317743096;1.0099268045370926
56.22638;1.0444106207712727;0.833202198335685;0.7979580505897965;-3.4951231569598214e-07;-3.6957110116547764e-07;1.0444762052636827;1.009728534459793;10.00088367918119;0.8337346353011733;0.01556635148983116;0.015558626259616994;0.7978359441395062;0.014893790440581712;0.7979471985505525;1.0099246140825007
56.23638;1.0444120031284638;0.8332044491014186;0.7979560673932116;-3.5051989615509886e-07;-3.689071218615244e-07;1.044476154230499;1.0097282691052223;10.000889407460292;0.8337315616840414;0.015566337851515137;0.0155586749297425;0.797836221210632;0.014893763277385124;0.7979465262773677;1.009922495436457
56.24638;1.0444134832554397;0.8332067220044849;0.7979541051706646;-3.5154255584796245e-07;-3.6823686380467063e-07;1.0444762347029406;1.0097280471599523;10.000894751991877;0.8337284621868112;0.015566323998982919;0.015558727230376277;0.7978365286162015;0.014893737955669645;0.7979458163896145;1.0099204621876994
56.25638;1.0444150562697092;0.8332090117033203;0.7979521635886125;-3.5257740605683163e-07;-3.6756397260591316e-07;1.0444764481679876;1.0097278736177218;10.000899738660692;0.833725342248384;0.015566310053667513;0.01555878305571995;0.7978368742677054;0.014893714550436834;0.79794507282563;1.0099185257884622
56.26638;1.0444167178478097;0.8332113124735887;0.7979502429896884;-3.5362173483958377e-07;-3.6689311436978885e-07;1.0444767954747594;1.009727750578658;10.000904382658945;0.8337222089412583;0.015566296135275772;0.015558842239972686;0.797837265065907;0.014893693124268319;0.7979443007365977;1.0099166958888213
56.27638;1.0444184652795068;0.8332136181965806;0.7979483426548282;-3.5467324761220784e-07;-3.662292485219902e-07;1.0444772779338045;1.0097276778444273;10.000908691814313;0.8337190707779063;0.01556628234662548;0.015558904596369535;0.7978377064697731;0.014893673717770868;0.7979435058177478;1.0099149800701683
56.28638;1.0444202970574141;0.8332159225359552;0.7979464610311441;-3.5572987965445975e-07;-3.655770008880335e-07;1.0444778980624887;1.0097276550950964;10.00091268101155;0.8337159355727952;0.015566268762617977;0.015558969952372118;0.7978382024837892;0.014893656331046837;0.7979426932649581;1.0099133831413833
56.29638;1.0444222112507688;0.8332182191322463;0.7979445971768935;-3.5678949353249395e-07;-3.649406666370503e-07;1.044478658843858;1.0097276833388902;10.000916387684;0.8337128083532553;0.015566255432019496;0.015559038154857615;0.7978387563049716;0.014893640926457329;0.797941866945423;1.0099119074698282
56.30638;1.044424204692448;0.8332205021881521;0.7979427516809725;-3.578498430322235e-07;-3.64324556369727e-07;1.0444795626908856;1.0097277645534208;10.000919874100973;0.8337096916905962;0.01556624237724304;0.015559109052587533;0.7978393707639252;0.014893627444664282;0.797941030007378;1.0099105539991424
56.31638;1.0444262740431185;0.8332227675923571;0.7979409265938209;-3.5890879116948064e-07;-3.637334081886105e-07;1.0444806117874321;1.009727900816006;10.000923205328911;0.8337065872340612;0.015566229587301717;0.015559182491533343;0.7978400478115074;0.014893615810009473;0.7979401857526907;1.0099093225023807
56.32638;1.0444284165580258;0.8332250127651277;0.7979391245377035;-3.5996447287370445e-07;-3.6317252622027107e-07;1.0444818086103778;1.009728094364155;10.000926427787975;0.8337034965979295;0.015566217027296261;0.015559258333963067;0.7978407872137678;0.014893605938149566;0.7979393377543095;1.009908210694143
56.33638;1.044430629000791;0.8332272350041892;0.7979373476884745;-3.610151345596515e-07;-3.6264723624534687e-07;1.0444831548193516;1.009728348459349;10.000929573585783;0.8337004214958488;0.015566204653084524;0.015559336472797189;0.7978415857679862;0.014893597752650783;0.7979384902492923;1.0099072131300044
56.34638;1.0444329064657887;0.8332294300496376;0.7979355978442022;-3.6205869836416354e-07;-3.621620168272813e-07;1.0444846488812587;1.0097286681259574;10.000932667740765;0.833697363913028;0.015566192391335549;0.015559416826739041;0.797842438161361;0.014893591193776663;0.7979376485059166;1.0099063214349067
56.35638;1.044435242120573;0.833231591990836;0.7979338772191051;-3.6309240438792864e-07;-3.6172008603872675e-07;1.0444862846009886;1.0097290605411329;10.000935726889285;0.8336943268407699;0.015566180107826627;0.01555949931496036;0.7978433386491657;0.014893586213781135;0.7979368179697827;1.0099055263634513
56.36638;1.0444376265407698;0.8332337144316021;0.7979321883465927;-3.6411280529741985e-07;-3.613234959716621e-07;1.0444880519374036;1.0097295344044719;10.000938769133347;0.8336913140247465;0.015566167613559374;0.015559583823512257;0.797844282110657;0.014893582771196914;0.7979360033099087;1.009904819294679
56.37638;1.044440047211613;0.8332357909684731;0.7979305334297299;-3.651161748961906e-07;-3.609734213039653e-07;1.044489938886282;1.0097300975834211;10.000941823635124;0.8336883283390576;0.015566154710859923;0.015559670194085252;0.7978452639441089;0.014893580830839956;0.7979352084160193;1.0099041914644808
56.38638;1.0444424899823537;0.8332378142255936;0.7979289145486301;-3.66099113758344e-07;-3.6067069622015164e-07;1.0444919332511897;1.0097307549615393;10.000944922280821;0.8336853714106284;0.015566141238045998;0.015559758235194352;0.7978462792294583;0.01489358035732796;0.7979344366311936;1.009903633668011
56.39638;1.0444449410819032;0.833239775207733;0.7979273341831594;-3.670587019098286e-07;-3.604163250434407e-07;1.0444940238381606;1.0097315082925225;10.000948082991611;0.8336824450438639;0.01556612707384975;0.015559847734448785;0.7978473223464638;0.014893581295598276;0.7979336913753015;1.0099031378939736
56.40638;1.0444473878011995;0.8332416634581441;0.7979257949790992;-3.679921757672368e-07;-3.6021151458802224e-07;1.0444962004140657;1.0097323578562551;10.000951297280798;0.8336795521881212;0.015566112122259284;0.015559938478894714;0.7978483872842145;0.014893583562279579;0.7979329777369449;1.0099026985680661
56.41638;1.0444498183306632;0.8332434678690694;0.7979242991533553;-3.688969330245498e-07;-3.600574747287401e-07;1.0444984529996018;1.0097333054733684;10.000954532064656;0.8336766961446777;0.015566096299348351;0.01556003027622448;0.7978494676381783;0.014893587069829036;0.797932303062006;1.0099023129414308
56.42638;1.044452221566155;0.8332451783966246;0.797922848402394;-3.6977086722773304e-07;-3.59955317086945e-07;1.0445007715311336;1.0097343562055947;10.000957739622134;0.8336738791037266;0.015566079505452243;0.015560122942344776;0.7978505559956043;0.014893591759040576;0.7979316745651008;1.009901981465586
56.43638;1.0444545873053983;0.8332467876412466;0.7979214444142012;-3.706124604207218e-07;-3.599058999518909e-07;1.0445031459763685;1.009735516133929;10.000960862497061;0.833671101925078;0.01556606160928516;0.015560216269167398;0.7978516436139332;0.01489359760322119;0.7979310965143884;1.0099017072181307
56.44638;1.0444569063599214;0.8332482913359919;0.7979200886245941;-3.71420574244563e-07;-3.5990949028753873e-07;1.0445055666606304;1.0097367891174216;10.00096383717547;0.8336683648225233;0.015566042475590968;0.015560310015981686;0.7978527212936107;0.014893604589683912;0.7979305701506184;1.0099014940925772
56.45638;1.044459170057913;0.8332496876649931;0.7979187802500042;-3.7219432469076295e-07;-3.5996555143672597e-07;1.044508024300973;1.0097381764158273;10.000966600367962;0.8336656676038918;0.01556602200057678;0.0155604039268479;0.7978537807392784;0.01489361270291758;0.7979300954338261;1.0099013454091497
56.46638;1.0444613698330465;0.8332509760030451;0.797917514512765;-3.729334453173118e-07;-3.600728863588596e-07;1.0445105093258282;1.0097396781405266;10.000969095591387;0.8336630100556913;0.015566000111358233;0.01556049774994068;0.7978548147972107;0.014893621917606445;0.7979296724654069;1.0099012642816765
56.47638;1.0444634967373234;0.8332521567244898;0.7979162829055857;-3.7363862612935304e-07;-3.602298854571217e-07;1.0445130111560135;1.0097412936314472;10.000971272630542;0.8336603926112212;0.015565976736403553;0.015560591253264826;0.7978558169406134;0.014893632206920786;0.7979293020905556;1.0099012552141091
56.48638;1.0444655410691404;0.8332532320292166;0.7979150744731875;-3.743110358008835e-07;-3.6043473221890277e-07;1.0445155181386556;1.009743020750391;10.000973084050777;0.8336578166487218;0.01556595178626035;0.01556068424111174;0.7978567818255454;0.014893643558271073;0.7979289857897073;1.0099013252046611
56.49638;1.0444674939465097;0.8332542059462021;0.7979138767448634;-3.7495154957883374e-07;-3.6068556508052513e-07;1.0445180177709885;1.0097448556995474;10.00097449288804;0.8336552846818381;0.015565925152498501;0.015560776559433973;0.7978577065156368;0.014893655972951607;0.7979287246917254;1.0099014825951587
56.50638;1.0444693495942576;0.8332550837889062;0.7979126761263504;-3.755606578053171e-07;-3.609805299057711e-07;1.0445204971439022;1.009746793309005;10.000975474108927;0.8336527998959921;0.015565896698192784;0.015560868085256765;0.7978585905574685;0.014893669456126482;0.7979285188788602;1.009901733729625
56.51638;1.0444711050264979;0.8332558721027343;0.7979114581071175;-3.761390574494299e-07;-3.613179099268274e-07;1.0445229437422363;1.0097488271366173;10.000976002172887;0.8336503650000652;0.015565866245215462;0.015560958711934234;0.7978594351574376;0.014893684016652455;0.7979283681254687;1.0099020807997725
56.52638;1.0444727585418132;0.8332565782846755;0.7979102079277817;-3.7668823846186397e-07;-3.6169636153046973e-07;1.0445253461121389;1.009750949714418;10.000976049872792;0.8336479816297651;0.015565833591997756;0.015561048347250738;0.7978602425650322;0.014893699665621297;0.7979282724586438;1.009902523155782
56.53638;1.0444743099974105;0.8332572092328813;0.7979089114556172;-3.7721050435965136e-07;-3.621148325950681e-07;1.0445276940602084;1.0097531534813113;10.000975594927999;0.8336456506939456;0.015565798556916867;0.015561136925352641;0.7978610155519874;0.014893716399027644;0.797928231655777;1.0099030599445502
56.54638;1.0444757611808813;0.8332577701924953;0.7979075554973004;-3.7770842367926056e-07;-3.6257206330622456e-07;1.0445299788502287;1.0097554321951994;10.000974619580433;0.8336433736117236;0.015565761003084032;0.015561224406626776;0.7978617567954539;0.014893734173459667;0.7979282452416867;1.0099036915237545
56.55638;1.0444771142143674;0.8332582651453145;0.797906128154529;-3.7818427491913076e-07;-3.630660690185772e-07;1.044532194044873;1.0097577826382722;10.000973109321277;0.833641153486758;0.01556572083244229;0.015561310774172511;0.7978624685223916;0.014893752898203992;0.797928313162541;1.0099044194153324
56.56638;1.0444783697312836;0.8332586984274348;0.7979046197360876;-3.786399969527291e-07;-3.635939462948042e-07;1.0445343360073724;1.0097602063761952;10.000971049896574;0.8336389949462023;0.015565677980240156;0.015561396048735045;0.7978631525980383;0.014893772452542288;0.7979284359155875;1.0099052461844673
56.57638;1.0444795272102616;0.8332590761102205;0.7979030231237985;-3.7907738904081924e-07;-3.6415206676902054e-07;1.0445364030972855;1.0097627093352812;10.000968420687085;0.8336369030959185;0.01556563241525848;0.015561480287585631;0.7978638110564433;0.01489379271013173;0.7979286141438977;1.0099061752141056
56.58638;1.0444805864540774;0.8332594059050328;0.7979013330643024;-3.7949817373899857e-07;-3.647365114853863e-07;1.0445383950129685;1.0097652983730248;10.00096519169804;0.8336348830267921;0.015565584124045738;0.015561563548882235;0.7978644470741078;0.014893813554537347;0.7979288488256222;1.0099072091199108
56.59638;1.0444815476168134;0.8332596961182546;0.7978995450437512;-3.799041341774675e-07;-3.6534342162848414e-07;1.0445403130601671;1.009767978426475;10.000961325104164;0.8336329403803278;0.015565533092565666;0.015561645858014436;0.7978650659264581;0.014893834877277495;0.7979291419507546;1.0099083482062916
56.60638;1.0444824103494474;0.8332599554202533;0.79789765426893;-3.8029730142647467e-07;-3.6596888553038886e-07;1.0445421601040297;1.0097707522623653;10.000956779315127;0.8336310814909879;0.015565479316680677;0.015561727200039848;0.797865675081897;0.014893856555217463;0.7979294963237878;1.009909590165224
56.61638;1.0444831733111557;0.8332601930436462;0.7978956558389376;-3.806798841385859e-07;-3.666086941165263e-07;1.044543939816912;1.0097736208091175;10.000951512358874;0.8336293124348829;0.015565422828465672;0.015561807528040332;0.7978662830316374;0.01489387842936176;0.7979299145552805;1.00991093029191
56.62638;1.0444838332017103;0.8332604181723972;0.7978935466063937;-3.8105397152555736e-07;-3.6725862046676867e-07;1.0445456559337982;1.0097765833914725;10.00094548560426;0.8336276383604039;0.015565363704415696;0.015561886774989375;0.7978668971228772;0.0148939003103175;0.7979303980866023;1.00991236287842
56.63638;1.0444843839237659;0.8332606393691968;0.7978913268508192;-3.8142121022283153e-07;-3.6791472617733784e-07;1.0445473115542088;1.0097796387091018;10.000938673553161;0.8336260629203657;0.015565302051066768;0.015561964873690411;0.7978675216696182;0.014893922000336852;0.7979309466990633;1.0099138835099375
56.64638;1.044484817239869;0.8332608644703666;0.7978890003178137;-3.8178288021788635e-07;-3.685730870907101e-07;1.0445489085367312;1.0097827854497765;10.000931067255324;0.8336245872339979;0.01556523798538933;0.015562041776909511;0.7978681581067808;0.014893943311350952;0.7979315587541812;1.0099154898885845
56.65638;1.0444851240952193;0.8332611003496205;0.7978865730597672;-3.821404126451799e-07;-3.692294906381661e-07;1.0445504475051723;1.009786021574164;10.000922663333803;0.8336232096976259;0.015565171627515193;0.015562117452215588;0.7978688066378438;0.014893964084587394;0.7979322317783817;1.0099171810383065
56.66638;1.0444852952654509;0.8332613526389974;0.7978840518630286;-3.824958075669623e-07;-3.6987952794352806e-07;1.0445519281288913;1.0097893442121328;10.000913458630261;0.8336219267202871;0.015565103094783015;0.01556219185616944;0.7978694669987155;0.014893984208478032;0.7979329632448104;1.009918956351323
56.67638;1.0444853213138685;0.8332616254977057;0.7978814434595718;-3.828516958882632e-07;-3.7051890970327375e-07;1.0445533494728272;1.0097927518148557;10.000903457444046;0.8336207326630167;0.015565032484904836;0.015562264913008664;0.7978701378886403;0.014894003615888031;0.7979337510637199;1.0099208150699734
56.68638;1.0444851929507433;0.833261921531378;0.7978787548255332;-3.8321097295930715e-07;-3.71143795554959e-07;1.0445547103640611;1.0097962457037908;10.000892675296463;0.8336196191762378;0.015564959874347629;0.01556233651408038;0.7978708161209942;0.014894022277582374;0.7979345930841811;1.0099227564040256
56.69638;1.0444849018339988;0.8332622417098587;0.7978759931590383;-3.835762034922123e-07;-3.7175077838162603e-07;1.0445560089159271;1.009799828270215;10.000881132924379;0.8336185760198519;0.01556488532724963;0.015562406558608289;0.7978714961941693;0.014894040209416199;0.7979354868093009;1.0099247795108504
56.70638;1.0444844403688338;0.8332625848499426;0.7978731653061711;-3.839493177359216e-07;-3.723364752120239e-07;1.0445572416553717;1.0098035000645778;10.00086884755878;0.83361759325028;0.015564808887302443;0.015562475021758213;0.7978721710761094;0.0148940574672751;0.797936430233047;1.0099268829342762
56.71638;1.0444838015866285;0.8332629473921694;0.7978702776770706;-3.8433168599059023e-07;-3.728970814784008e-07;1.044558403701462;1.0098072579856074;10.000855829237251;0.8336166624410574;0.01556473057377927;0.015562541986795023;0.7978728340756658;0.01489407412049393;0.797937422238582;1.0099290647780452
56.72638;1.0444829815948184;0.8332633246070422;0.7978673363724899;-3.8472429126566073e-07;-3.734282785640817e-07;1.0445594898012152;1.0098110947483865;10.000842085618935;0.8336157763020271;0.015564650396133022;0.015562607616349014;0.7978734803652453;0.014894090231364168;0.7979384615133261;1.0099313231660176
56.73638;1.044481982660366;0.8332637128124846;0.7978643468810281;-3.8512775978857627e-07;-3.7392574964362487e-07;1.0445604952205017;1.0098149999458172;10.000827633154788;0.8336149276479938;0.015564568367158237;0.015562672098620388;0.7978741078924538;0.01489410585086983;0.7979395455703329;1.009933655049002
56.74638;1.0444808127265788;0.8332641105584391;0.7978613140757964;-3.855422266121486e-07;-3.74385777313204e-07;1.044561416733059;1.0098189621496236;10.000812505851044;0.8336141085368245;0.015564484511975346;0.015562735613312171;0.7978747182327891;0.014894121023938467;0.7979406708020104;1.0099360551440075
56.75638;1.0444794813372564;0.8332645177050274;0.7978582425563552;-3.8596735840415145e-07;-3.7480529480524286e-07;1.044562253703528;1.0098229707531015;10.000796753953448;0.8336133107372403;0.015564398873132709;0.015562798331897075;0.7978753165135578;0.01489413580337071;0.7979418326571042;1.0099385173644584
56.76638;1.0444779961557527;0.8332649339059183;0.7978551363628951;-3.864027538351019e-07;-3.751818248258842e-07;1.04456300814089;1.0098270166985752;10.000780437507682;0.8336125272980965;0.0155643115121446;0.015562860419690072;0.7978759101297059;0.014894150256023616;0.7979430260756245;1.0099410361495504
56.77638;1.044476362694461;0.8332653579226501;0.7978519987238484;-3.868483655091659e-07;-3.755138205475334e-07;1.044563683543554;1.0098310921206561;10.000763623302573;0.8336117531636916;0.015564222523938983;0.015562922019668794;0.7978765075052588;0.014894164444384355;0.7979442462888087;1.009943605937498
56.78638;1.0444745859061946;0.8332657873721147;0.7978488325974629;-3.8730450940299173e-07;-3.7580108703252404e-07;1.0445642830748247;1.009835189802428;10.000746383503698;0.8336109841270171;0.015564132041056448;0.015562983242299459;0.7978771166485279;0.014894178404001403;0.797945489104211;1.0099462206191943
56.79638;1.044472672116021;0.833266218421089;0.7978456413663566;-3.8777153011331017e-07;-3.7604493981666734e-07;1.044564807933923;1.0098393036865234;10.000728791606951;0.8336102154417595;0.015564040208176035;0.015563044169538192;0.7978777431507041;0.014894192142033675;0.7979467501766896;1.0099488740498384
56.80638;1.0444706306369413;0.8332666456641189;0.7978424293470754;-3.8824933132284254e-07;-3.7624814099811676e-07;1.044565256986987;1.0098434302449926;10.000710917191931;0.8336094416093818;0.015563947167213587;0.01556310486717501;0.7978783894907157;0.01489420564549487;0.79794802397887;1.0099515617464885
56.81638;1.044468473964936;0.8332670625106927;0.797839201785584;-3.887369447563137e-07;-3.7641461099116107e-07;1.0445656276042172;1.0098475688475221;10.000692822476044;0.8336086573215392;0.015563853062373493;0.015563165407137525;0.7978790558260054;0.01489421887747481;0.797949304304169;1.0099542821108634
56.82638;1.0444662167026395;0.8332674617698291;0.7978359639300385;-3.892325005475926e-07;-3.7654883410436264e-07;1.0445659170052188;1.0098517209047686;10.000674562210813;0.8336078579399508;0.0155637580360594;0.0155632258831868;0.7978797402900374;0.014894231765594308;0.7979505857293074;1.0099570354005394
56.83638;1.0444638748059047;0.8332678358084744;0.7978327200392082;-3.8973375972087736e-07;-3.766549577075039e-07;1.0445661232030496;1.0098558889473634;10.00065618011394;0.8336070386737291;0.015563662211827183;0.01556328640631887;0.7978804392135165;0.014894244201294983;0.797951863593139;1.009959822672237
56.84638;1.0444614653333861;0.8332681765002032;0.7978294737122923;-3.9023869886860113e-07;-3.767359774282138e-07;1.044566245039578;1.0098600759197265;10.000637696236625;0.8336061938838236;0.015563565688542325;0.01556334708996608;0.7978811485399909;0.01489425605560545;0.797953133355355;1.0099626465798972
56.85638;1.044459005884899;0.833268475195884;0.7978262293800502;-3.907456087273772e-07;-3.7679369911855624e-07;1.0445662817226988;1.0098642847225094;10.000619103672275;0.8336053177988638;0.015563468562758788;0.015563408037324773;0.7978818651999254;0.01489426720164437;0.7979543911979542;1.009965512060355
56.86638;1.0444565142082256;0.8332687229870557;0.7978229934148051;-3.912530096870067e-07;-3.7682947702095234e-07;1.0445662321160407;1.0098685176759863;10.000600387064194;0.8336044056971023;0.015563370959885685;0.015563469335007565;0.7978825867775625;0.014894277537477872;0.7979556347233516;1.0099684251561094
56.87638;1.0444540081974107;0.8332689118586265;0.7978197740592925;-3.917597482930892e-07;-3.768448288868201e-07;1.0445660942830375;1.0098727759112542;10.000581542226582;0.8336034543116854;0.015563273048481359;0.015563531046788216;0.797883310263552;0.01489428700867203;0.7979568628811484;1.009971391098611
56.88638;1.044451504913653;0.83326903597521;0.797816580561745;-3.9226503944251765e-07;-3.768413322680881e-07;1.0445658660977932;1.0098770593604345;10.00056258134397;0.8336024612989518;0.015563175026636986;0.01556359320104678;0.79788403191979;0.014894295618708305;0.7979580757384263;1.0099744135009319
56.89638;1.0444490181642432;0.8332690919600031;0.7978134223343285;-3.9276843598886557e-07;-3.768202057659166e-07;1.0445655463998345;1.0098813672008726;10.000543530627525;0.8336014244525106;0.015563077088328539;0.015563655785493236;0.797884748029758;0.014894303416678658;0.7979592739357414;1.0099774943152042
56.90638;1.0444465567920505;0.8332690781566805;0.7978103088954265;-3.932698539783926e-07;-3.767821954648602e-07;1.0445651358914212;1.0098856983433995;10.00052442607952;0.8336003418395082;0.015562979413781987;0.01556371876541654;0.7978854551213889;0.014894310470731803;0.797960458310171;1.0099806334852557
56.91638;1.0444441252976544;0.833268993402744;0.7978072503741651;-3.9376951287013306e-07;-3.7672781632283833e-07;1.0445646375562865;1.0098900511446915;10.000505307694754;0.8335992125566086;0.01556288220753939;0.015563782104898649;0.7978861495278793;0.014894316847847396;0.7979616307544276;1.009983829267123
56.92638;1.0444417258562815;0.8332688357258407;0.797804257751887;-3.942677290621179e-07;-3.7665761586917313e-07;1.0445640560361638;1.0098944227387414;10.000486214898336;0.8335980367755254;0.015562785733854008;0.0155638457605781;0.7978868267897495;0.014894322616176198;0.7979627954922879;1.009987079794566
56.93638;1.0444393603336415;0.8332686013776389;0.7978013424207779;-3.9476458210379486e-07;-3.7657215650882283e-07;1.044563396862551;1.009898810410618;10.000467186083117;0.8335968155226346;0.015562690306098277;0.01556390966862429;0.7978874819090183;0.01489432785176705;0.7979639588395352;1.0099903834962065
56.94638;1.044437030992881;0.8332682849931125;0.7977985153509302;-3.952597360838171e-07;-3.7647185003575736e-07;1.0445626663490115;1.0099032139611308;10.000448257918169;0.8335955506362617;0.015562596252612353;0.015563973747283;0.7978881107632386;0.014894332630173989;0.7979651271787073;1.0099937372182246
56.95638;1.0444347398470932;0.8332678808585493;0.7977957869364872;-3.9575272941369304e-07;-3.763571562303963e-07;1.0445618710274995;1.0099076359450139;10.000429459654647;0.833594243923378;0.015562503876992075;0.015564037884298833;0.797888710677254;0.014894337022737864;0.7979663052556308;1.0099971349013466
56.96638;1.0444324880693578;0.8332673844375672;0.797793167388759;-3.962433801168674e-07;-3.7622892747915177e-07;1.0445610170975985;1.0099120801947186;10.00041080964504;0.8335928959101623;0.015562413422642654;0.015564101909384663;0.797889278697563;0.014894341095323805;0.797967496277255;1.0100005687868088
56.97638;1.044430275643502;0.833266793677318;0.7977906661930109;-3.9673182624435004e-07;-3.760882558977674e-07;1.0445601105143065;1.00991654995934;10.00039231773762;0.8335915053384794;0.015562325079904012;0.0155641655954758;0.7978898095522408;0.014894344897968514;0.7979687026174179;1.0100040314928287
56.98638;1.0444281016690524;0.83326610954509;0.7977882911785082;-3.972183209125534e-07;-3.759361941585877e-07;1.0445591571879282;1.0099210466974402;10.000373983889515;0.833590069027605;0.01556223901867248;0.015564228682019413;0.7978902956178142;0.01489434846676478;0.7979699257549778;1.0100075172493141
56.99638;1.0444259658261952;0.8332653354845281;0.7977860487711746;-3.9770318470089285e-07;-3.7577371177962283e-07;1.0445581635311234;1.0099255711152844;10.000355790698581;0.8335885821950652;0.015562155383922043;0.01556429089377544;0.7978907283005279;0.014894351824448777;0.7979711659906894;1.010011022990174
57.00638;1.044423869789181;0.8332644763806936;0.7977839447841034;-3.981868576191366e-07;-3.756014826321766e-07;1.0445571362364123;1.0099301251254518;10.000337702053669;0.8335870403454487;0.01556207427574678;0.01556435196001717;0.7978910987854598;0.014894354960921268;0.7979724227959977;1.0100145495450294
57.01638;1.0444218182319152;0.8332635380182913;0.7977819842336294;-3.9866978614883187e-07;-3.754196274145632e-07;1.0445560808626253;1.0099347117831197;10.000319676014065;0.8335854412207855;0.015561995759401204;0.015564411631798454;0.7978913974824698;0.014894357833500661;0.7979736955010746;1.0100181011541
57.02638;1.0444198188046632;0.8332625271344316;0.7977801698759373;-3.991524311709713e-07;-3.752277774255294e-07;1.0445550023791237;1.0099393336962712;10.000301676108553;0.8335837841509722;0.01556191987038758;0.015564469693338892;0.79789161383673;0.014894360402046444;0.7979749837710722;1.0100216832480742
57.03638;1.0444178802912998;0.8332614509358219;0.7977785006717331;-3.996356234360042e-07;-3.7502523463808026e-07;1.0445539079658166;1.00994399203873;10.000283663189977;0.8335820682669465;0.015561846592097967;0.015564525968090352;0.7978917373909369;0.014894362649534051;0.7979762874650231;1.0100253006744877
57.04638;1.0444160109139509;0.8332603160900434;0.7977769720897808;-4.001208606333589e-07;-3.748110624359473e-07;1.044552807997424;1.0099486861729894;10.000265588353084;0.8335802924044887;0.015561775839299064;0.01556458030254407;0.7978917586043344;0.01489436455885958;0.7979776056460005;1.0100289569054275
57.05638;1.0444142179673037;0.8332591283662075;0.7977755784898742;-4.006101689410294e-07;-3.7458427757737277e-07;1.0445517144824716;1.009953412820807;10.000247404104599;0.8335784562493836;0.015561707454538838;0.015564632530049836;0.7978916690912689;0.014894366085424302;0.7979789356490565;1.0100326534303148
57.06638;1.0444125075705117;0.8332578926509635;0.7977743153601736;-4.011056587558945e-07;-3.7434410857255555e-07;1.0445506395100663;1.009958165286014;10.000229067508013;0.8335765616033981;0.015561641209822846;0.015564682455787637;0.7978914623745692;0.014894367167571665;0.7979802735131722;1.0100363895062419
57.07638;1.0444108841276456;0.8332566128575185;0.7977731797260581;-4.0160913984573673e-07;-3.7409010439805074e-07;1.0445495944546646;1.0099629339269576;10.000210528470761;0.8335746135228099;0.015561576827644917;0.015564729881853345;0.7978911345058427;0.014894367755557072;0.797981615181175;1.010040162818097
57.08638;1.0444093504014078;0.8332552929278524;0.7977721697670902;-4.021219597822539e-07;-3.738222418189438e-07;1.0445485895860323;1.0099677072797733;10.000191730439791;0.8335726203218281;0.015561514015600075;0.015564774632452101;0.7978906833819627;0.01489436782927994;0.7979829571362541;1.0100439706622635
57.09638;1.0444079081314679;0.833253938737124;0.7977712849610471;-4.026450022806494e-07;-3.735411474821928e-07;1.044547634411208;1.0099724733454354;10.000172627910542;0.8335705916271695;0.015561452492528048;0.015564816551433852;0.7978901078357196;0.014894367407219217;0.7979842968117711;1.0100478102597825
57.10638;1.0444065576562271;0.8332525582986307;0.7977705261030638;-4.0317879065730285e-07;-3.7324811213485073e-07;1.0445467386462866;1.0099772217662906;10.000153201253069;0.8335685358941514;0.015561392010855133;0.01556485549704894;0.7978894078965255;0.01489436654541696;0.7979856331225376;1.0100516779775104
57.11638;1.0444052969639221;0.8332511598340719;0.7977698945487451;-4.0372385946494934e-07;-3.7294489491556106e-07;1.0445459127093724;1.0099819459271009;10.00013345339875;0.8335664600949735;0.015561332376890018;0.015564891347328224;0.7978885849298628;0.014894365322795365;0.7979869663383521;1.0100555689635604
57.12638;1.044404122139826;0.8332497500101097;0.7977693911907708;-4.042813717955372e-07;-3.726335440825805e-07;1.0445451670782098;1.0099866429103586;10.00011339438656;0.8335643716090297;0.01556127345220985;0.015564924005934936;0.7978876403184357;0.014894363829137456;0.7979882973331991;1.010059477819861
57.13638;1.0444030285446426;0.8332483338469293;0.7977690153424633;-4.048532101299007e-07;-3.723163086274344e-07;1.0445445107018978;1.0099913114459629;10.000093032418093;0.8335622790900342;0.015561215145890796;0.015564953403182343;0.7978865742454613;0.014894362166879487;0.7979896273409555;1.0100633988367755
57.14638;1.0444020115263966;0.8332469156223969;0.797768763790417;-4.0544131035709305e-07;-3.719957814354177e-07;1.0445439496775457;1.0099959500069957;10.000072373360238;0.8335601912935123;0.01556115740785862;0.01556497949157452;0.7978853859398098;0.014894360449626984;0.7979909583265784;1.0100673247502894
57.15638;1.0444010672768855;0.8332454990673195;0.7977686306661064;-4.060471545041936e-07;-3.7167509656065265e-07;1.04454348794882;1.0100005564065222;10.00005142311078;0.8335581161987252;0.015561100211776797;0.015565002244401835;0.7978840746993495;0.014894358776817083;0.7979922927282187;1.0100712456796026
57.16638;1.0444001936190541;0.8332440868904549;0.7977686078680235;-4.0667174927166e-07;-3.713578909734342e-07;1.0445431291522196;1.0100051280577351;10.000030187812518;0.8335560612622863;0.015561043540152824;0.015565021661269982;0.7978826401689689;0.014894357199918214;0.7979936324025227;1.0100751497570934
57.17638;1.0443993892270769;0.8332426807727861;0.797768685610849;-4.0731561278692033e-07;-3.710480265408248e-07;1.0445428770989018;1.0100096617113816;10.000008664493373;0.8335540337317495;0.01556098738474584;0.015565037771876653;0.7978810810612714;0.01489435571691743;0.797994978186735;1.0100790246448663
57.18638;1.0443986513021393;0.8332412815636878;0.797768853266413;-4.0797854065500923e-07;-3.7074908545773785e-07;1.0445427346963796;1.0100141533444749;9.999986834200602;0.8335520403200092;0.015560931744982581;0.015565050636881213;0.7978793941202361;0.014894354292777945;0.7979963305489081;1.0100828589941842
57.19638;1.0443979744675236;0.8332398895061202;0.7977690999162426;-4.0865942032494203e-07;-3.7046385269835124e-07;1.044542702449696;1.010018598613151;9.999964665166567;0.8335500867711358;0.015560876616478014;0.015565060348186046;0.7978775751735372;0.01489435287282748;0.7979976899823021;1.0100866435291256
57.20638;1.0443973522274907;0.8332385049362864;0.7977694137949289;-4.0935624991314504e-07;-3.7019407158963833e-07;1.044542777987834;1.0100229931108557;9.999942113214104;0.8335481783394951;0.015560821984723189;0.015565067025043821;0.7978756207467492;0.014894351391597872;0.7979990562025877;1.0100903707217928
57.21638;1.0443967781658523;0.8332371293683475;0.7977697816393103;-4.1006610118123277e-07;-3.699405031019202e-07;1.0445429577506025;1.0100273327742566;9.999919126735133;0.833546320353857;0.01556076783705929;0.015565070813529447;0.7978735281280447;0.014894349786565462;0.7980004271815403;1.0100940334855975
57.22638;1.044396244969468;0.833235766656881;0.7977701895760753;-4.107852513434767e-07;-3.697032119802593e-07;1.0445432390509175;1.0100316141289876;9.999895657559891;0.833544517750274;0.015560714182642465;0.015565071887178645;0.7978712945853401;0.014894347998701537;0.7980017992414064;1.0100976254070935
57.23638;1.0443957434133873;0.8332344232454173;0.7977706251225053;-4.115096218069697e-07;-3.6948190122396505e-07;1.044543620372398;1.0100358333002584;9.999871657835905;0.8335427742905694;0.01556066105546783;0.015565070421887333;0.7978689174484939;0.014894345966395654;0.7980031676504109;1.0101011418247743
57.24638;1.0443952626720123;0.8332331072081703;0.7977710783575325;-4.1223495910550586e-07;-3.6927616469388726e-07;1.04454410091558;1.0100399852085606;9.99984707648436;0.833541092305902;0.01556060849350425;0.015565066558813947;0.7978663948625279;0.01489434362521154;0.7980045266507295;1.0101045794323027
57.25638;1.044394790408568;0.8332318276748567;0.7977715416246831;-4.1295687272497295e-07;-3.6908561422003386e-07;1.0445446808139869;1.0100440643961728;9.999821875138245;0.8335394730999673;0.015560556515067095;0.015565060402085452;0.7978637258031742;0.01489434090037043;0.7980058691774125;1.0101079354498852
57.26638;1.0443943128282938;0.8332305950521063;0.797772008946937;-4.136710974953543e-07;-3.6890985629601657e-07;1.0445453612640263;1.0100480657329864;9.999796045081073;0.8335379175493334;0.015560505121563331;0.015565052042258887;0.7978609093556398;0.01489433770178429;0.7980071870199688;1.0101112078364491
57.27638;1.0443938160506525;0.8332294205998027;0.7977724756486491;-4.143735639340988e-07;-3.6874836694211797e-07;1.044546143634012;1.0100519836697286;9.999769608039454;0.8335364263169773;0.015560454323281193;0.015565041569739684;0.7978579450143044;0.01489433394412425;0.7980084712902853;1.010114396231852
57.28638;1.044393287473437;0.8332283150294583;0.797772937848231;-4.1506018722294564e-07;-3.686003219091201e-07;1.0445470281732008;1.0100558117386467;9.999742608135943;0.8335349994968254;0.015560404156567663;0.01556502907975691;0.7978548346436476;0.01489432958003251;0.7980097129729862;1.0101175023194389
57.29638;1.0443927163057545;0.8332272876547696;0.7977733920637661;-4.1572690641115453e-07;-3.6846459088829714e-07;1.0445480130614433;1.0100595433533506;9.999715105288212;0.8335336360988274;0.015560354685150867;0.015565014673459854;0.7978515839353202;0.014894324620720783;0.7980109038487415;1.0101205289363728
