time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
57.30638;1.0443920938765254;0.8332263474781172;0.797773835201936;-4.163701273014896e-07;-3.6834007881338466e-07;1.0445490945685894;1.0100631726921212;9.99968716952531;0.8335323340704104;0.01556030598957345;0.015564998454777329;0.797848201748595;0.014894319134732128;0.7980120376804145;1.0101234797735616
57.31638;1.0443914130243594;0.8332255054071188;0.7977742648943567;-4.169871925439512e-07;-3.682261883237211e-07;1.0445502690740722;1.0100666945768746;9.999658873886856;0.8335310903671234;0.015560258138904617;0.015564980531269893;0.7978446987046175;0.014894313229446407;0.7980131109917769;1.0101263603925799
57.32638;1.0443906670034009;0.8332247745799544;0.7977746800899769;-4.1757640456157256e-07;-3.6812290603920973e-07;1.0445515350947598;1.010070103649944;9.999630289981086;0.8335299006722564;0.015560211170253978;0.01556496101291215;0.797841086418133;0.014894307026741589;0.7980141231833342;1.0101291782496056
57.33638;1.0443898493168051;0.833224167819237;0.7977750816109291;-4.181365009368968e-07;-3.6803052599758124e-07;1.0445528930961299;1.0100733941712385;9.999601489834042;0.833528759567905;0.015560165111164936;0.015564940011417987;0.7978373773130593;0.014894300643073325;0.7980150763440956;1.0101319411246392
57.34638;1.0443889538374242;0.8332236956445966;0.7977754720589154;-4.186660681042514e-07;-3.679495935740759e-07;1.044554344897956;1.010076561212893;9.999572555012534;0.8335276610465696;0.01556012002077342;0.01556491764334898;0.7978335845265642;0.014894294184410083;0.7980159748477786;1.0101346557242874
57.35638;1.0443879743650673;0.8332233663051781;0.7977758548443877;-4.19163376045364e-07;-3.678809968353489e-07;1.0445558943254782;1.0100796027124919;9.999543584331382;0.8335265987289586;0.015560076003032776;0.015564894021956101;0.7978297214175266;0.0148942877595984;0.7980168243956555;1.0101373273661036
57.36638;1.0443869040844207;0.8332231852516234;0.7977762330816526;-4.196265860502723e-07;-3.6782576238985984e-07;1.044557546737795;1.0100825207400015;9.99951468947438;0.8335255657279637;0.015560033194179408;0.015564869255052379;0.7978258009407979;0.014894281489392395;0.7980176304568891;1.0101399606945194
57.37638;1.0443857354309507;0.8332231539236359;0.7977766093873745;-4.200541169808595e-07;-3.6778479031951786e-07;1.0445593065427672;1.0100853205305924;9.999485984320442;0.8335245537923583;0.015559991742897256;0.015564843459790204;0.7978218350766452;0.014894275499679007;0.7980183970423321;1.0101425603500105
57.38638;1.0443844608287465;0.8332232702568781;0.7977769861903367;-4.2044487613150904e-07;-3.677588774582469e-07;1.0445611753829407;1.0100880085900834;9.99945757432956;0.83352355257878;0.015559951781798606;0.015564816759481162;0.7978178344219288;0.01489426991997933;0.7980191267887596;1.0101451308444545
57.39638;1.044383073869353;0.8332235310146237;0.7977773649803697;-4.2079813378150644e-07;-3.677490273112907e-07;1.0445631520685976;1.010090592390407;9.999429547336074;0.8335225509737132;0.015559913402274302;0.015564789258503756;0.7978138086594678;0.014894264892085856;0.7980198219096343;1.010147677363187
57.40638;1.0443815693082572;0.8332239335254288;0.7977777455623458;-4.2111345873473357e-07;-3.6775676561327596e-07;1.0445652327783856;1.0100930810090925;9.999401971850038;0.833521539314118;0.015559876650121564;0.015564761024414854;0.7978097676123391;0.014894260568345847;0.7980204852995577;1.0101502074292057
57.41638;1.0443799420980246;0.8332244753846905;0.7977781270056149;-4.213908925643882e-07;-3.677838207961191e-07;1.0445674114875279;1.010095484149493;9.999374900222824;0.8335205101194485;0.015559841530272997;0.015564732094010957;0.7978057216731645;0.014894257091133529;0.7980211217308438;1.0101527310993414
57.42638;1.0443781869073885;0.8332251536087316;0.7977785079260016;-4.216310151126887e-07;-3.678312479374433e-07;1.0445696813855385;1.0100978100241198;9.999348371404176;0.833519457996207;0.01555980801031868;0.015564702496046141;0.7978016814642102;0.014894254572568663;0.7980217382166446;1.0101552599432921
57.43638;1.0443762982109392;0.8332259642217161;0.7977788851906759;-4.218350567430398e-07;-3.6789911673597044e-07;1.0445720361160633;1.0101000642781057;9.999322419011245;0.8335183797653001;0.015559776040323037;0.015564672252907774;0.7977976576162766;0.014894253086376054;0.7980223425786227;1.0101578059183072
57.44638;1.0443742709451824;0.8332269013965976;0.7977792539206289;-4.2200499471910816e-07;-3.6798693427807165e-07;1.04457446982849;1.0101022497128542;9.99929708311008;0.8335172742594583;0.015559745588324235;0.015564641357850928;0.7977936606287699;0.014894252665239043;0.7980229416023427;1.0101603808089055
57.45638;1.044372101903072;0.8332279568856918;0.7977796086728453;-4.2214314039646664e-07;-3.6809398176791583e-07;1.0445769763381711;1.0101043662429334;9.99927241429931;0.8335161414190833;0.015559716659450305;0.01556460977022602;0.7977896999378622;0.014894253310362237;0.7980235400820755;1.0101629965092511
57.46638;1.0443697907410026;0.8332291206819229;0.797779943951462;-4.2225158157913255e-07;-3.6821935911204224e-07;1.0445795481853797;1.0101064118730372;9.999248466345284;0.8335149809459155;0.015559689295877779;0.015564577431242151;0.7977857826748448;0.014894255013882654;0.7980241401492945;1.0101656646356587
57.47638;1.0443673397276152;0.8332303816832922;0.7977802546337948;-4.2233212619081157e-07;-3.6836191506543357e-07;1.0445821765757215;1.0101083842649443;9.999225286369732;0.833513791154693;0.015559663574851218;0.015564544272572482;0.7977819133959446;0.014894257775450222;0.7980247407650924;1.010168394970745
57.48638;1.0443647536794247;0.8332317280496335;0.7977805365384443;-4.22386484997205e-07;-3.6852033362720467e-07;1.0445848521852936;1.0101102815182483;9.999202913324623;0.8335125687558802;0.015559639591029838;0.015564510214073774;0.7977780949026093;0.014894261601973456;0.7980253377884338;1.0101711937848117
57.49638;1.04436204079075;0.8332331482089679;0.7977807864550228;-4.224162727090636e-07;-3.6869381611344564e-07;1.0445875662081876;1.010112102393352;9.999181381660547;0.8335113097364806;0.015559617419939211;0.015564475161597115;0.797774329103368;0.014894266494000743;0.7980259247472686;1.0101740627555633
57.50638;1.0443592121672736;0.8332346316513833;0.7977810020734839;-4.224230765652688e-07;-3.688828130337887e-07;1.0445903117074697;1.0101138469731044;9.999160726351949;0.8335100104067897;0.015559597092628693;0.015564439009224381;0.7977706173780991;0.014894272441127523;0.7980264943822833;1.0101769989296083
57.51638;1.0443562795423662;0.8332361687611661;0.7977811823492881;-4.2240869331656793e-07;-3.690887173482405e-07;1.044593084886061;1.0101155168600526;9.999140987302432;0.833508667502574;0.015559578593894587;0.0155644016515328;0.7977669610439387;0.014894279438818409;0.7980270401966787;1.0101799951085932
57.52638;1.0443532535917508;0.8332377508715084;0.7977813276239324;-4.223752167483568e-07;-3.6931291041949194e-07;1.0445958846018617;1.010117113781822;9.999122204201607;0.83350727766175;0.015559561882305065;0.015564363008618324;0.7977633616815147;0.014894287498942503;0.7980275570996357;1.0101830405090484
57.53638;1.044350143526891;0.8332393706141086;0.7977814388801225;-4.2232498760220567e-07;-3.6955613233178686e-07;1.0445987099878684;1.010118638138843;9.999104407914134;0.833505837565221;0.015559546921317327;0.015564323039278;0.7977598207898982;0.014894296637753856;0.7980280412820455;1.0101861225546676
57.54638;1.0443469568678174;0.8332410217818095;0.7977815168414757;-4.222605750689493e-07;-3.698182421584542e-07;1.0446015588155526;1.010120088770381;9.999087620743556;0.8335043450398043;0.01555953368121616;0.015564281728112576;0.7977563396060771;0.014894306867233434;0.7980284893319953;1.0101892289601861
57.55638;1.0443436990658657;0.8332426989345556;0.797781561289522;-4.221847983855423e-07;-3.700982782293583e-07;1.0446044279663855;1.0101214629462165;9.999071861078711;0.833502799750204;0.015559522113572805;0.015564239074309403;0.7977529191014067;0.014894318198400085;0.7980288969953301;1.01019234850332
57.56638;1.0443403734216226;0.8332443971463657;0.7977815705074802;-4.221007553468695e-07;-3.7039477649253355e-07;1.044607314312952;1.0101227562797845;9.999057140307603;0.8335012028572469;0.015559512153450089;0.015564195097650961;0.79774955940669;0.014894330638661997;0.7980292593511817;1.0101954709257024
57.57638;1.044336982199416;0.8332461121912967;0.7977815416148215;-4.220118142881949e-07;-3.707060598831885e-07;1.0446102150377996;1.0101239633450134;9.999043450674131;0.833499556871002;0.015559503745398579;0.015564149840632466;0.797746259547435;0.014894344189717145;0.7980295720300157;1.010198587182951
57.58638;1.0443335287998696;0.8332478406668696;0.797781471381439;-4.219216419041398e-07;-3.710302798483494e-07;1.0446131278631068;1.0101250786492395;9.999030759810177;0.8334978661314242;0.015559496847372714;0.015564103349562404;0.7977430188004548;0.014894358847814914;0.798029831275849;1.0102016894136145
57.59638;1.0443300192153135;0.8332495792664704;0.797781356499861;-4.218343242179619e-07;-3.713650923896952e-07;1.0446160506205253;1.0101260966049193;9.99901901761801;0.833496136872508;0.015559491422921883;0.015564055649789245;0.797739838792811;0.01489437459623674;0.7980300334563581;1.0102047699548524
57.60638;1.0443264617447612;0.8332513242363411;0.7977811941271272;-4.2175436490538063e-07;-3.717072708965942e-07;1.044618980127656;1.0101270104708013;9.999008162373942;0.8334943760907901;0.015559487452519427;0.015564006748645135;0.7977367241494646;0.014894391411854824;0.7980301756417575;1.0102078202467233
57.61638;1.0443228654047518;0.8332530719726297;0.7977809830067262;-4.216863235759373e-07;-3.7205289371363353e-07;1.0446219116034647;1.0101278120575605;9.998998124013886;0.8334925903195031;0.015559484948432172;0.015563956667315759;0.7977336812705954;0.014894409287756462;0.7980302565711894;1.0102108309029585
57.62638;1.0443192379728945;0.8332548196173988;0.797780723950344;-4.2163415952651006e-07;-3.723979366564492e-07;1.0446248389577;1.010128492944728;9.998988832890626;0.8334907862738916;0.0155594839460278;0.01556390546198432;0.7977307161244265;0.014894428242334288;0.7980302766058617;1.0102137937633529
57.63638;1.0443155852833617;0.8332565649951699;0.7977804188617091;-4.2160059566573397e-07;-3.7273856549393315e-07;1.0446277554458956;1.010129045992539;9.9989802275349;0.8334889721002808;0.015559484479717731;0.015563853219180579;0.7977278323956237;0.014894448318881197;0.798030236469267;1.0102167039711565
57.64638;1.044311912237591;0.8332583062896046;0.7977800689551522;-4.215868926238477e-07;-3.7307108077581224e-07;1.0446306545073416;1.0101294661615334;9.99897225487402;0.833487156754763;0.015559486564496799;0.015563800046331427;0.7977250316038441;0.014894469585282996;0.7980301356626275;1.0102195599093247
57.65638;1.0443082240409312;0.8332600416266094;0.7977796739819846;-4.2159316555668895e-07;-3.7339192374215415e-07;1.0446335304169077;1.0101297508009612;9.998964873840988;0.833485348699033;0.015559490192263678;0.015563746067516674;0.7977223142182347;0.014894492122144894;0.7980299719034282;1.0102223627206361
57.66638;1.0443045268097964;0.8332617691281616;0.7977792332381509;-4.216188355832469e-07;-3.7369782394750335e-07;1.044636377703632;1.010129899635948;9.998958061788828;0.8334835554835114;0.015559495341044541;0.015563691423997026;0.7977196800913786;0.014894515998355276;0.7980297423768843;1.0102251163969536
57.67638;1.0443008272743426;0.8332634868569351;0.7977787475187156;-4.216626367073117e-07;-3.7398571324414824e-07;1.044639189989104;1.0101299135796227;9.998951809660667;0.8334817837782162;0.015559501975450859;0.015563636272545422;0.7977171290250615;0.014894541249165881;0.7980294457308414;1.0102278264778877
57.68638;1.0442971318417518;0.8332651915868589;0.7977782206107145;-4.2172218944280087e-07;-3.7425241141587816e-07;1.0446419601653363;1.0101297927026094;9.998946107973433;0.8334800399879025;0.015559510034062576;0.015563580767738157;0.797714661699168;0.014894567877391908;0.7980290826448035;1.0102304975425087
57.69638;1.0442934466618228;0.8332668778806086;0.7977776589973535;-4.217938509785583e-07;-3.7449476304301115e-07;1.044644681354862;1.0101295361417442;9.99894093499245;0.8334783315572741;0.015559519432271159;0.015563525045848615;0.7977122800336875;0.014894595876099358;0.7980286542993069;1.0102331320124618
57.70638;1.0442897789385257;0.8332685385358596;0.7977770703100673;-4.218732919023031e-07;-3.747100788149678e-07;1.044647346870469;1.010129143450623;9.99893625740058;0.8334766675256206;0.015559530076633413;0.015563469236850806;0.797709986419906;0.014894625247379644;0.7980281607890837;1.0102357308895702
57.71638;1.044286137261578;0.833270165388813;0.7977764625760299;-4.219564242799801e-07;-3.7489604704760776e-07;1.0446499495950423;1.0101286139308425;9.998932041389589;0.8334750574479154;0.01555954186848581;0.015563413479462074;0.7977077819924503;0.014894656005455868;0.7980276016038413;1.0102382947197732
57.72638;1.0442825303961043;0.8332717502193602;0.7977758444807267;-4.2204011898880995e-07;-3.7505051336631864e-07;1.0446524828932162;1.01012794534804;9.998928254082207;0.8334735100428466;0.015559554702433248;0.015563357905470825;0.7977056661444106;0.014894688166009877;0.7980269773100584;1.0102408233459608
57.73638;1.0442789663359073;0.8332732859112656;0.7977752252312956;-4.221224237878606e-07;-3.751717128089386e-07;1.0446549422799065;1.0101271350667245;9.99892486078138;0.8334720324450543;0.015559568470077823;0.015563302617193292;0.7977036384194705;0.014894721726999686;0.7980262901628816;1.0102433150037962
57.74638;1.04427545167803;0.8332747672839917;0.797774613870469;-4.2220225326237473e-07;-3.7525834724785785e-07;1.0446573245419295;1.0101261813834383;9.998921840337626;0.8334706295767212;0.01555958307064943;0.015563247691918464;0.7977017005586412;0.014894756662613829;0.7980255427758809;1.0102457659782584
57.75638;1.0442719908826263;0.8332761909644026;0.7977740189772177;-4.2227871603725044e-07;-3.753093746839702e-07;1.044659625809514;1.010125082601181;9.998919200709919;0.8334693037489667;0.015559598423450713;0.015563193193009079;0.7976998566841305;0.014894792940795048;0.798024736228007;1.0102481709924043
57.76638;1.0442685868645336;0.8332775543717933;0.7977734492941073;-4.223505078860287e-07;-3.75324175269087e-07;1.0446618418413056;1.0101238359125044;9.998916971059;0.8334680546074772;0.015559614470183948;0.015563139163203843;0.7976981117560238;0.014894830537547133;0.7980238696633811;1.0102505248574156
57.77638;1.0442652429879298;0.833278854764209;0.7977729144165676;-4.224158955073969e-07;-3.7530296717634595e-07;1.0446639684875962;1.010122437844201;9.998915184082584;0.8334668795757539;0.015559631155363058;0.015563085614416551;0.7976964699379872;0.014894869434052523;0.7980229411285671;1.0102528251774816
57.78638;1.044261964408548;0.8332800887372342;0.797772424108044;-4.2247310371001915e-07;-3.7524681845664915e-07;1.0446660009159825;1.0101208845827243;9.99891386244163;0.8334657749266456;0.01555964839958026;0.015563032528461463;0.797694933913592;0.014894909607416552;0.7980219483413665;1.0102550733652678
57.79638;1.0442587575187625;0.8332812515649092;0.7977719868307968;-4.2252053765739814e-07;-3.7515713547918863e-07;1.0446679342845762;1.0101191714850417;9.998913008773613;0.8334647371595614;0.015559666100027448;0.015562979873537806;0.797693504372794;0.014894951011453347;0.7980208894071857;1.0102572731197346
57.80638;1.0442556284530145;0.8332823365169535;0.7977716089195881;-4.2255678610006565e-07;-3.750350740681848e-07;1.0446697660168212;1.0101172934002745;9.998912603225861;0.833463764312257;0.015559684152827838;0.01556292763675539;0.7976921792738078;0.014894993552583752;0.7980197633094686;1.0102594288025055
57.81638;1.0442525824374518;0.8332833350644444;0.7977712943513728;-4.2258066992985393e-07;-3.748814775268022e-07;1.0446714968625919;1.010115245974062;9.998912608741747;0.8334628560566196;0.01555970246743277;0.015562875851969228;0.7976909535875426;0.014895037093326466;0.7980185696510328;1.01026154495603
57.82638;1.0442496236716496;0.8332842383511639;0.7977710446084031;-4.225915060986577e-07;-3.746973468364961e-07;1.0446731299754295;1.0101130266866465;9.998912979644341;0.8334620122425364;0.01555972097410794;0.015562824600884345;0.7976898194817769;0.014895081482250962;0.7980173080609158;1.0102636261064937
57.83638;1.0442467547196659;0.8332850390613646;0.7977708588467276;-4.2258928029993136e-07;-3.74484219104551e-07;1.044674669250111;1.0101106347212105;9.998913668264889;0.8334612313688053;0.015559739625750099;0.015562773993512283;0.7976887667690338;0.014895126562661103;0.7980159780244114;1.0102656759501916
57.84638;1.0442439760537297;0.833285732055;0.7977707349631309;-4.225743745989673e-07;-3.742443135331147e-07;1.0446761184181634;1.0101080693658766;9.998914624099346;0.8334605104720382;0.015559758383800887;0.015562724142952991;0.7976877846076939;0.014895172154204916;0.7980145795025558;1.0102676964087405
57.85638;1.0442412864257062;0.8332863139686615;0.7977706711023472;-4.2254714199140007e-07;-3.7398057473489514e-07;1.0446774804592687;1.0101053279126044;9.998915790960416;0.8334598469726249;0.015559777206545038;0.015562675148207824;0.7976868640079396;0.014895218044732055;0.7980131139525344;1.0102696878588422
57.86638;1.0442386841871703;0.8332867833120802;0.7977706662343181;-4.2250762946451516e-07;-3.736963454735324e-07;1.0446787557730424;1.010102405082061;9.998917109103392;0.8334592404607855;0.015559796055708867;0.015562627104734618;0.7976859986638398;0.014895263997497044;0.7980115844257802;1.0102716503878997
57.87638;1.0442361684248247;0.8332871406491715;0.7977707199365368;-4.22455281449637e-07;-3.733947886014864e-07;1.0446799410833947;1.0100992947499856;9.99891851806777;0.8334586919697216;0.015559814908502091;0.015562580129465042;0.7976851834759593;0.014895309767283286;0.7980099940584263;1.010273584955654
57.88638;1.044233738642712;0.8332873881733791;0.797770832451179;-4.223885548932057e-07;-3.7307846991300523e-07;1.0446810310245531;1.0100959921108839;9.998919955257604;0.8334582020505383;0.01555983376334199;0.015562534363590726;0.7976844130577491;0.014895355126775778;0.7980083445517717;1.0102754937857714
57.89638;1.0442313944001576;0.8332875295200945;0.7977710044680619;-4.2230480262684723e-07;-3.7274915915536947e-07;1.044682019690007;1.0100924948287033;9.998921352091504;0.8334577700508585;0.015559852630115823;0.0155624899630938;0.7976836821995366;0.01489539988708948;0.7980066362375902;1.0102773796984872
57.90638;1.0442291359897482;0.8332875698850445;0.7977712360351457;-4.2220058197767576e-07;-3.7240802542979047e-07;1.0446829007482978;1.0100888035914912;9.998922633506513;0.833457395013781;0.015559871506594318;0.015562447105052373;0.7976829869444916;0.014895443904925658;0.7980048691438686;1.0102792453677918
57.91638;1.044226964552172;0.8332875157410499;0.7977715256587703;-4.2207208663206606e-07;-3.7205639489501864e-07;1.0446836688191674;1.0100849216985015;9.998923726223218;0.8334570768010833;0.015559890363890425;0.015562405993527149;0.7976823242412076;0.014895487079390778;0.798003043987656;1.0102810937144358
57.92638;1.0442248811779578;0.8332873740803142;0.7977718702379006;-4.219157256306397e-07;-3.716963656149941e-07;1.0446843220954476;1.0100808536411892;9.9989245716634;0.8334568157061923;0.015559909149235315;0.015562366835830649;0.7976816914185847;0.014895529333694606;0.7980011626686309;1.0102829283781287
57.93638;1.0442228868317702;0.8332871514834669;0.7977722655931694;-4.2172877045216497e-07;-3.713305362854751e-07;1.044684862943014;1.0100766044831693;9.998925129523261;0.8334566115521164;0.015559927796352535;0.015562329804796207;0.7976810870798554;0.014895570592033067;0.7979992282725102;1.0102847522857104
57.94638;1.044220982658552;0.833286853670525;0.7977727072906011;-4.215093464260205e-07;-3.709614218802545e-07;1.0446852958937152;1.0100721802264894;9.99892536472493;0.8334564641698852;0.01555994624720451;0.015562295029389028;0.7976805120040013;0.014895610767032243;0.7979972448322993;1.010286565488201
57.95638;1.0442191684959046;0.8332864855938866;0.7977731910127829;-4.212558907101776e-07;-3.705912718945743e-07;1.044685625234363;1.0100675876311138;9.998925229548677;0.8334563745819031;0.015559964479978478;0.015562262605471725;0.7976799684435835;0.01489564976025135;0.7979952169769099;1.0102883657188828
57.96638;1.0442174406378861;0.8332860509690996;0.7977737125285334;-4.2096690051740263e-07;-3.7022216209446863e-07;1.0446858541092472;1.010062833937062;9.998924656204588;0.8334563452442624;0.015559982520706023;0.015562232595177937;0.797679458712952;0.014895687476367913;0.7979931498590425;1.010290150823843
57.97638;1.0442157913198165;0.8332855510662701;0.797774267992191;-4.206408716496875e-07;-3.6985625919023273e-07;1.0446859846139291;1.0100579271014432;9.998923554463428;0.8334563790420461;0.015560000440860438;0.015562205033757964;0.7976789844789607;0.014895723841172001;0.7979910494373241;1.010291919387973
57.98638;1.0442142102005796;0.83328498458032;0.7977748541759998;-4.202762207536042e-07;-3.694961793743619e-07;1.044686017626522;1.0100528752661915;9.998921814002463;0.8334564779274913;0.015560018355758489;0.015562179949251713;0.7976785466390757;0.014895758804900667;0.7979889223036196;1.010293670172705
57.99638;1.0442126864674142;0.8332843497190674;0.7977754683854787;-4.198714871603638e-07;-3.6914499423131823e-07;1.044685953280699;1.0100476860968406;9.998919323628778;0.8334566419166951;0.015560036422306217;0.01556215735663937;0.797678145566372;0.014895792334170278;0.7979867754206968;1.0102954021168233
58.00638;1.0442112097175615;0.8332836466119903;0.797776107948463;-4.194255752620947e-07;-3.6880564056650987e-07;1.044685791600156;1.0100423678834392;9.998915988342517;0.8334568690161764;0.015560054823973464;0.015562137236280395;0.797677781482097;0.01489582441001678;0.797984616443606;1.010297113785086
58.01638;1.0442097692992744;0.8332828778642625;0.7977767685036986;-4.1893775306614493e-07;-3.6848027924168913e-07;1.0446855318291508;1.0100369313676323;9.998911726044245;0.8334571565255094;0.01556007373496591;0.015562119545217204;0.7976774540353343;0.014895855024876338;0.7979824533724769;1.0102988024472188
58.02638;1.0442083539087872;0.8332820475001053;0.7977774424691972;-4.184077259716216e-07;-3.6817032860858954e-07;1.0446851725620918;1.0100313902036173;9.99890646142101;0.8334575026789276;0.015560093295412516;0.015562104249605444;0.7976771617798074;0.01489588416727024;0.7979802934796336;1.01030046438776
58.03638;1.0442069524762427;0.8332811594934869;0.7977781198604419;-4.1783571709993905e-07;-3.678768721985902e-07;1.044684713374141;1.0100257594647775;9.99890012646667;0.8334579076356677;0.015560113623841227;0.015562091329269365;0.7976769027147401;0.014895911811054312;0.7979781432397564;1.0103020955393742
58.04638;1.0442055558616716;0.8332802168938003;0.797778790015569;-4.1722216667512247e-07;-3.6760074743112086e-07;1.0446841547293417;1.0100200536766892;9.998892663674182;0.8334583740223762;0.015560134831538036;0.015562080754650147;0.7976766749863533;0.014895937921664243;0.797976008955373;1.010303691133824
58.05638;1.0442041579709767;0.8332792219923296;0.7977794422461664;-4.1656727302965524e-07;-3.67342511796821e-07;1.0446834960523868;1.0100142864457293;9.998884033911478;0.8334589061380415;0.015560157014111509;0.015562072465013935;0.7976764772455749;0.014895962469029956;0.7979738970030493;1.01030524544749
58.06638;1.0442027547817567;0.8332781769439154;0.7977800662514261;-4.1587079430030796e-07;-3.6710256173502213e-07;1.044682735496618;1.0100084711305217;9.998874223453646;0.8334595076780124;0.015560180231363394;0.01556206635716251;0.7976763091253797;0.014895985442312017;0.7979718140950378;1.010306751811408
58.07638;1.0442013429351498;0.8332770838268007;0.7977806530938725;-4.1513215707676805e-07;-3.668811406939218e-07;1.0446818723239735;1.0100026216342446;9.998863239096673;0.8334601805797215;0.015560204491395713;0.015562062284412181;0.7976761714067004;0.01489600686381981;0.7979697671929447;1.0103082018116836
58.08638;1.0441999205105026;0.8332759438502962;0.797781196242955;-4.143507274276812e-07;-3.666782358919882e-07;1.0446809087382736;1.0099967537297023;9.998851096351135;0.8334609258780571;0.015560229757120417;0.015562060065271345;0.7976760654846405;0.01489602678294494;0.7979677625023395;1.0103095849454855
58.09638;1.044198488761623;0.8332747564572824;0.797781691712127;-4.1352620612711415e-07;-3.6649353988128703e-07;1.0446798490491145;1.0099908854399366;9.998837813065418;0.8334617445688506;0.015560255970402387;0.015562059499642157;0.7976759922380809;0.01489604525424673;0.7979658049833982;1.0103108894776676
58.10638;1.0441970526708828;0.833273519078128;0.797782136836501;-4.126589179962984e-07;-3.663262637468014e-07;1.044678698252787;1.0099850350436534;9.998823401681188;0.8334626371804434;0.01556028307693824;0.0155620603982172;0.7976759508462701;0.014896062326521773;0.7979638993235105;1.0103121029699333
58.11638;1.0441956202408094;0.833272227836126;0.7977825291040845;-4.117495727728489e-07;-3.661747409342197e-07;1.0446774614238672;1.0099792190568997;9.998807856514848;0.8334636027900201;0.015560311041640669;0.01556206263055562;0.7976759387093999;0.014896078037239904;0.7979620511948794;1.0103132129724575
58.12638;1.044194201261755;0.83327087892344;0.7977828659513052;-4.1079885415646273e-07;-3.660364115873926e-07;1.0446761427278513;1.0099734526300927;9.998791152326726;0.8334646395186187;0.015560339846948037;0.015562066161791782;0.7976759521585725;0.014896092399603182;0.7979602674231099;1.0103142085957135
58.13638;1.0441928064601156;0.8332694698153228;0.7977831445332954;-4.098073154193971e-07;-3.659083734734783e-07;1.0446747444989046;1.009967750848639;9.998773247922449;0.8334657463359643;0.015560369485290595;0.015562071033045029;0.7976759864838652;0.014896105401667203;0.7979585549504059;1.0103150811102533
58.14638;1.0441914472862928;0.8332680001729414;0.7977833613917942;-4.0877541757349264e-07;-3.6578781497394014e-07;1.044673267822007;1.0099621289281335;9.998754080259026;0.8334669233438805;0.01556039995712927;0.015562077302587364;0.7976760359733706;0.01489611703098163;0.7979569198813778;1.0103158233132203
58.15638;1.044190135707841;0.8332664723353443;0.7977835124224313;-4.077037479492771e-07;-3.6567210208931144e-07;1.044671714327696;1.009956601391402;9.998733565609463;0.8334681702543637;0.015560431261662138;0.015562085005058212;0.7976760948363116;0.014896127302694044;0.7979553673512219;1.0103164293767828
58.16638;1.0441888840182922;0.833264890913027;0.7977835927799307;-4.0659333991400655e-07;-3.655588348362627e-07;1.0446700875910528;1.0099511807496564;9.998711616896015;0.8334694850530939;0.015560463374903074;0.015562094140470212;0.7976761578652279;0.014896136266706399;0.7979539014814442;1.010316895215127
58.17638;1.0441877048878898;0.8332632623906868;0.7977835972381734;-4.0544584916902135e-07;-3.654457799687771e-07;1.0446683929808167;1.0099458773817522;9.998688160390724;0.833470863731804;0.015560496237512987;0.015562104673919969;0.7976762207284349;0.014896143987268915;0.7979525252303735;1.0103172186161702
58.18638;1.0441866106287903;0.8332615948879868;0.7977835212768308;-4.042635649096478e-07;-3.653305368488892e-07;1.0446666364981274;1.0099407014559079;9.998663140366913;0.8334723011878888;0.015560529768280132;0.015562116545737243;0.797676279803545;0.014896150515675288;0.7979512404872933;1.010317399000822
58.19638;1.0441856116780255;0.8332598964702549;0.7977833618619992;-4.0304910159081074e-07;-3.652102621079253e-07;1.0446648240962615;1.009935664273743;9.998636518663815;0.8334737923604896;0.015560563891184051;0.015562129688151682;0.7976763310663285;0.014896155893686655;0.7979500481913133;1.0103174367591135
58.20638;1.0441847159474893;0.8332581728533495;0.7977831177082562;-4.0180499180879593e-07;-3.650817389915405e-07;1.044662962051249;1.00993077786845;9.99860827892566;0.8334753324545593;0.015560598557799352;0.01556214402713752;0.7976763697509092;0.014896160177091005;0.7979489481398699;1.0103173331842057
58.21638;1.044183929145443;0.8332564267644634;0.7977827894191696;-4.005335734859064e-07;-3.649415945134711e-07;1.0446610578805875;1.0099260540670165;9.998578426018065;0.8334769166241863;0.01556063375142409;0.01556215947127418;0.7976763911307441;0.0148961634410918;0.7979479386760121;1.010317091541463
58.22638;1.0441832554515689;0.8332546586453398;0.7977823792072898;-3.992370767757871e-07;-3.647863844880655e-07;1.0446591212198402;1.0099215033664732;9.99854696916036;0.833478539685544;0.015560669465623869;0.015562175912699622;0.7976763907861566;0.014896165765749137;0.7979470171419656;1.0103167176398768
58.23638;1.0441826975306925;0.8332528673830025;0.7977818899473451;-3.979178937418331e-07;-3.64612541977327e-07;1.0446571632448933;1.0099171347365612;9.998513903115134;0.8334801959293721;0.015560705674418003;0.015562193243180937;0.7976763644883184;0.014896167223410682;0.7979461812569433;1.0103162193880892
58.24638;1.044182254508173;0.8332510511743044;0.7977813239003317;-3.965788951899502e-07;-3.644164572704904e-07;1.044655194249674;1.0099129567486067;9.998479204629342;0.8334818794390132;0.015560742329101663;0.015562211368500006;0.7976763081271083;0.014896167887203464;0.7979454301515949;1.0103156060348515
58.25638;1.0441819206190146;0.8332492088747517;0.7977806821678349;-3.9522342828574954e-07;-3.641948219899516e-07;1.0446532221152864;1.0099089780766215;9.998442841608087;0.8334835850457896;0.015560779379077636;0.015562230211155183;0.7976762175659954;0.01489616784643382;0.7979447639804251;1.0103148868791905
58.26638;1.044181687855481;0.8332473408248237;0.7977799657697371;-3.9385522603788466e-07;-3.6394470268259624e-07;1.0446512534813908;1.0099052067767793;9.998404789090701;0.8334853087162429;0.015560816770849188;0.015562249695228333;0.7976760890865979;0.014896167202699798;0.7979441824310685;1.0103140699392366
58.27638;1.0441815497829612;0.8332454480847432;0.7977791768416556;-3.92478341697461e-07;-3.636629911827878e-07;1.0446492954973512;1.009901649805917;9.998365046735676;0.8334870461413577;0.015560854426037283;0.015562269728005746;0.7976759200492353;0.014896166054567485;0.7979436833026446;1.0103131617469205
58.28638;1.0441815028296653;0.8332435310426541;0.7977783182281593;-3.9109678506521284e-07;-3.6334588344555646e-07;1.044647355111204;1.0098983132926036;9.998323648179747;0.8334887907572722;0.015560892237164628;0.015562290209442919;0.7976757083518856;0.014896164481678959;0.7979432618432875;1.0103121677936584
58.29638;1.04418154575171;0.8332415890863981;0.7977773930510407;-3.8971419872956265e-07;-3.629889941470975e-07;1.044645436942387;1.0098952025689758;9.998280659244681;0.8334905335261792;0.015560930069188154;0.01556231105892069;0.7976754513073929;0.014896162534748706;0.7979429112923776;1.0103110923836613
58.30638;1.044181678512464;0.8332396212596239;0.7977764053813048;-3.883339594668387e-07;-3.625878537958744e-07;1.0446435435151795;1.0098923215445605;9.998236167739018;0.8334922644746618;0.015560967745890632;0.015562332231269087;0.7976751455830385;0.014896160247780895;0.7979426245007659;1.0103099383517506
58.31638;1.0441819010366213;0.8332376263111418;0.7977753602830879;-3.8695930500060286e-07;-3.621382871123406e-07;1.0446416769838862;1.0098896716038093;9.998190266880322;0.833493974340341;0.015561005042585698;0.015562353720530615;0.7976747882320646;0.014896157658742555;0.7979423953932704;1.0103087077028545
58.32638;1.044182212802209;0.8332356016243591;0.797774263045267;-3.855931500020803e-07;-3.6163657458337167e-07;1.0446398386824858;1.0098872509570218;9.998143044615466;0.833495655879992;0.015561041703393789;0.01556237554442247;0.7976743781669677;0.014896154811990431;0.7979422194583258;1.0103074023898326
58.33638;1.04418261348444;0.8332335432098261;0.7977731193987325;-3.842377973452464e-07;-3.610794970177225e-07;1.0446380279589949;1.0098850559147454;9.998094594718841;0.8334973048114794;0.015561077478573425;0.015562397709043257;0.7976739172566404;0.014896151749493703;0.7979420929672887;1.0103060239325061
58.34638;1.0441831033334263;0.8332314478163426;0.7977719359820169;-3.8289490274981554e-07;-3.6046421476858507e-07;1.044636243813699;1.0098830829598149;9.99804503653051;0.8334989198222514;0.015561112168789774;0.01556242017908699;0.7976734094785519;0.014896148497104375;0.7979420113803259;1.0103045723158763
58.35638;1.0441836816116727;0.8332293144868016;0.7977707194142405;-3.815658862350869e-07;-3.5978818393451556e-07;1.0446344876740772;1.0098813293828846;9.99799451597394;0.8335005017742859;0.015561145646142827;0.015562442872821557;0.7976728582339563;0.014896145044799722;0.7979419685699263;1.0103030453940445
58.36638;1.0441843448128134;0.8332271442972061;0.7977694753557139;-3.802525066916254e-07;-3.5904954985094257e-07;1.0446327634105765;1.0098797924806138;9.997943189270112;0.833502052207457;0.01556117783322807;0.01556246567926365;0.797672264464133;0.014896141344715844;0.7979419573494632;1.0103014394949525
58.37638;1.04418508767781;0.8332249401032852;0.7977682083330239;-3.7895701997154005e-07;-3.58247821095364e-07;1.0446310750444563;1.0098784681785027;9.997891209222804;0.8335035718881102;0.015561208666357;0.015562488474136346;0.7976716268482266;0.014896137333573955;0.7979419703709658;1.0102997510145646
58.38638;1.0441859057967904;0.8332227063977248;0.7977669213811512;-3.7768179131755934e-07;-3.5738399174086003e-07;1.0446294255860002;1.0098773499350266;9.997838722667195;0.8335050608464786;0.015561238077825605;0.015562511130327831;0.7976709427546084;0.014896132944355179;0.7979420012142908;1.0102979780169308
58.39638;1.044186797511642;0.8332204479587755;0.797765616392434;-3.7642882812981995e-07;-3.5645991261583933e-07;1.0446278176464108;1.0098764289965971;9.997785878947962;0.8335065189259058;0.015561266007033598;0.015562533547003179;0.797670208827487;0.014896128101040554;0.7979420454486881;1.0102961213172834
58.40638;1.044187763987868;0.8332181680068369;0.7977642956296671;-3.751997033189708e-07;-3.5547779582624856e-07;1.044626253526733;1.0098756958836816;9.997732842854285;0.833507945546673;0.015561292416784141;0.015562555677052493;0.7976694217684996;0.014896122721320003;0.7979421004218238;1.0102941848622713
58.41638;1.0441888070785423;0.8332158675320974;0.7977629625234168;-3.7399576015385444e-07;-3.54440346287881e-07;1.044624734341772;1.0098751417646845;9.997679797200238;0.8335093394107825;0.01556131728867813;0.01556257750865984;0.7976685797340077;0.014896116714487087;0.7979421639840582;1.0102921750803333
58.42638;1.0441899268829944;0.8332135465956282;0.7977616211094848;-3.7281821740364404e-07;-3.5335093685368097e-07;1.0446232595246934;1.0098747588986938;9.997626932670721;0.8335106984142003;0.01556134060636874;0.015562599020319545;0.7976676832018753;0.014896109962726329;0.7979422342527894;1.0102900995735946
58.43638;1.0441911206629475;0.8332112066580879;0.7977602749707615;-3.71668231892928e-07;-3.5221340731961637e-07;1.0446218268627931;1.0098745405552074;9.997574432053025;0.8335120196234531;0.015561362348571589;0.015562620154618768;0.7976667348020464;0.014896102316632043;0.7979423105349716;1.0102879659910737
58.44638;1.0441923834487452;0.8332088514525426;0.7977589264393348;-3.705470515130342e-07;-3.510317406123665e-07;1.0446204326922122;1.0098744808724827;9.997522454656137;0.8335132996508857;0.015561382498113601;0.01556264081845014;0.7976657388689962;0.014896093619845998;0.7979423931456867;1.010285781477565
58.45638;1.044193709864611;0.8332064853252859;0.797757577365544;-3.694561752654322e-07;-3.4980979835528796e-07;1.044619072217517;1.0098745744987807;9.997471131800944;0.833514535418062;0.01556140104853846;0.015562660905103907;0.7976647007524871;0.014896083739055611;0.797942481911032;1.0102835526183638
58.46638;1.0441950951160373;0.8332041107218062;0.7977562308725666;-3.68397522280983e-07;-3.4855119661572215e-07;1.0446177401574053;1.0098748165974698;9.997420578847622;0.8335157244576971;0.015561417989742293;0.015562680324638421;0.7976636258712253;0.014896072576889142;0.7979425749739246;1.0102812861435175
58.47638;1.0441965343596262;0.8332017271705443;0.7977548917180198;-3.6737346622528394e-07;-3.472595523012805e-07;1.0446164312334965;1.009875203150232;9.99737091313607;0.8335168638973994;0.01556143328730181;0.01556269900594884;0.7976625189906809;0.01489606006368833;0.7979426683041446;1.010278990219041
58.48638;1.0441980213674942;0.8331993320483692;0.7977535657083153;-3.663867120630302e-07;-3.4593873942368643e-07;1.0446151397485797;1.0098757302089791;9.997322259776608;0.8335179495920022;0.01556144688535003;0.015562716867263945;0.7976613836912254;0.01489604613952812;0.7979427561121942;1.0102766748153702
58.49638;1.0441995472113539;0.8331969217526841;0.7977522597585635;-3.654403400168052e-07;-3.4459272292350977e-07;1.04461385975877;1.0098763934934993;9.997274749279137;0.8335189770461571;0.015561458728091036;0.015562733804480441;0.7976602221917494;0.014896030742417297;0.7979428320855065;1.0102743507750647
58.50638;1.0442011006914165;0.8331944927871713;0.7977509818646666;-3.64537868775173e-07;-3.4322542317524313e-07;1.0446125871479233;1.009877189617294;9.997228518795085;0.8335199424401187;0.015561468772303303;0.01556274971180196;0.7976590359413439;0.014896013803597846;0.7979428901612479;1.0102720286416873
58.51638;1.0442026708712218;0.8331920425917418;0.7977497405457538;-3.6368288985389284e-07;-3.4184077193864315e-07;1.044611321930698;1.0098781159938157;9.99718370400306;0.83352084218354;0.015561476998989701;0.015562764491921392;0.7976578267707215;0.01489599524692971;0.7979429248106111;1.0102697180130042
58.52638;1.0442042488372125;0.833189569355808;0.7977485445657092;-3.628785216417935e-07;-3.4044268967112835e-07;1.0446100687777597;1.0098791684121737;9.997140423062525;0.8335216721560753;0.015561483425157471;0.01556277804912729;0.7976565982300239;0.014895974998637953;0.7979429317006678;1.010267427955625
58.53638;1.0442058270929444;0.8331870711182537;0.7977474023115526;-3.621273126712633e-07;-3.3903512744758714e-07;1.0446088354060696;1.0098803402849925;9.997098772632665;0.8335224279514761;0.015561488081194156;0.015562790296226765;0.7976553565392738;0.014895953011043577;0.7979429082803058;1.0102651676272234
58.54638;1.0442073981871505;0.8331845456203391;0.7977463200782209;-3.6143165517156435e-07;-3.3762219743122257e-07;1.0446076303056455;1.0098816259033672;9.997058833114545;0.8335231064590882;0.015561490981611047;0.015562801168730404;0.7976541101489515;0.01489592928161486;0.7979428541186182;1.0102629461826103
58.55638;1.0442089545004374;0.8331819913270683;0.7977453006113143;-3.607941091376779e-07;-3.3620816010838037e-07;1.0446064618223587;1.0098830236325547;9.99702067551022;0.8335237075779975;0.015561492143770507;0.015562810622413447;0.79765286766783;0.014895903834770005;0.797942771157901;1.0102607723324293
58.56638;1.0442104887701948;0.8331794083426174;0.7977443433525978;-3.6021712380538643e-07;-3.3479722116613846e-07;1.0446053387643202;1.0098845349510457;9.996984370301632;0.8335242335514863;0.015561491616870851;0.015562818611848595;0.7976516361384588;0.014895876685781032;0.7979426631277798;1.0102586530074915
58.57638;1.0442119939604908;0.8331767981238409;0.7977434459039564;-3.597025893876284e-07;-3.3339347017395413e-07;1.0446042708144587;1.0098861611106718;9.99694999309546;0.8335246866222149;0.015561489473151542;0.015562825066844088;0.7976504215436525;0.01489584783909415;0.7979425343599513;1.0102565916244826
58.58638;1.0442134639413154;0.8331741625456902;0.7977426050766214;-3.5925188334630025e-07;-3.320010785228675e-07;1.044603267783387;1.0098879000907641;9.996917623752404;0.8335250682721826;0.015561485789936583;0.015562829893799653;0.7976492300010347;0.014895817309096768;0.7979423893016144;1.0102545878135003
58.59638;1.044214895998085;0.833171503512133;0.7977418171501505;-3.5886604380696583e-07;-3.306243016291143e-07;1.0446023387504597;1.0098897452073008;9.996887337734101;0.83352537988495;0.015561480656481094;0.015562832997348038;0.7976480676954476;0.014895785122319058;0.7979422328760041;1.0102526382576995
58.60638;1.0442162921502307;0.8331688228881268;0.7977410782828105;-3.585457557648702e-07;-3.2926730627207694e-07;1.044601491897009;1.0098916863952883;9.996859196577407;0.8335256230221283;0.015561474188738666;0.015562834295915444;0.7976469402401675;0.014895751305953135;0.7979420712026111;1.0102507376139935
58.61638;1.0442176576522602;0.83316612184866;0.7977403844332649;-3.582913709699297e-07;-3.279341299503369e-07;1.0446007343962165;1.0098937125934766;9.996833248526405;0.8335257999310937;0.015561466519564549;0.015562833735967296;0.7976458525880721;0.014895715886079476;0.7979419116987857;1.0102488796810207
58.62638;1.044218999272695;0.83316340112669;0.7977397300326878;-3.5810268555106837e-07;-3.266285048475175e-07;1.0446000720287736;1.0098958126879498;9.996809529590658;0.833525914585187;0.015561457778394383;0.015562831314907438;0.7976448093658972;0.014895678897084872;0.7979417615992633;1.0102470585869365
58.63638;1.0442203256486449;0.8331606639169532;0.7977391070228631;-3.57978663581187e-07;-3.253535019863305e-07;1.0445995097983658;1.0098979746267132;9.996788059538522;0.8335259724731515;0.015561448087812589;0.015562827095378285;0.797643814876513;0.014895640389641786;0.7979416267407825;1.0102452692672554
58.64638;1.0442216483897249;0.833157918656916;0.7977385053567227;-3.5791767854097756e-07;-3.2411148156917494e-07;1.0445990543655728;1.0099001840817443;9.996768845031527;0.8335259790883955;0.01556143756638991;0.015562821194850227;0.7976428726825253;0.014895600428398771;0.797941512776335;1.0102435070614515
58.65638;1.0442229818201065;0.8331551783658099;0.7977379141229416;-3.579178536851858e-07;-3.229042948918051e-07;1.0445987158808447;1.0099024242136232;9.996751888610808;0.833525939197987;0.015561426336989873;0.01556281376006507;0.7976419855235469;0.01489555907669628;0.797941426793652;1.0102417669054138
58.66638;1.044224342010812;0.8331524581821178;0.7977373223020221;-3.579773083460137e-07;-3.217332904901183e-07;1.0445985068659807;1.0099046774522795;9.996737190477251;0.8335258569660667;0.015561414543735065;0.015562804941841805;0.7976411556950624;0.014895516386993051;0.7979413763910018;1.0102400435624248
58.67638;1.0442257457846134;0.8331497739876493;0.7977367194055945;-3.580946393747756e-07;-3.2059937756092726e-07;1.0445984400949615;1.0099069279669055;9.996724737037164;0.8335257359580527;0.015561402354504794;0.015562794883010852;0.7976403851549771;0.014895472413741841;0.7979413679056235;1.0102383335586989
58.68638;1.0442272086200381;0.8331471422673579;0.7977360970855774;-3.5826926799125723e-07;-3.195034024398234e-07;1.0445985278464918;1.0099091616329094;9.996714487854266;0.8335255794622284;0.015561389942889376;0.015562783730576395;0.7976396752368524;0.014895427220181934;0.7979414064915928;1.0102366363080435
58.69638;1.0442287419239638;0.8331445801143516;0.7977354507825868;-3.5850135987927885e-07;-3.1844634938226193e-07;1.0445987815696307;1.009911364137796;9.99670637724475;0.8335253907215606;0.015561377464145066;0.015562771658422346;0.797639026824197;0.014895380863521039;0.7979414963186598;1.0102349523575793
58.70638;1.0442303517897207;0.8331421048414761;0.7977347790533021;-3.5879163617017665e-07;-3.174292106235174e-07;1.044599211219539;1.0099135213793384;9.99670032100969;0.8335251721015923;0.01556136503507833;0.015562758877583792;0.7976384409015606;0.01489533339293237;0.7979416395932252;1.0102332811236951
58.71638;1.0442320396149787;0.8331397332905569;0.7977340810831561;-3.5914117791270787e-07;-3.1645285366476705e-07;1.0445998254270785;1.0099156220327865;9.996696215287924;0.8335249242503728;0.015561352720984528;0.01556274562425229;0.7976379182035477;0.014895284868667842;0.7979418364523289;1.0102316212878892
58.72638;1.0442338030190086;0.8331374809647972;0.7977333553400915;-3.5955103241514096e-07;-3.1551777129773925e-07;1.044600632797977;1.0099176586136325;9.996693939987868;0.833524646719546;0.015561340530663355;0.01556273212679194;0.7976374582620839;0.01489523537560726;0.7979420862901805;1.0102299730506088
58.73638;1.0442356364511032;0.8331353614116271;0.7977326000424892;-3.6002166158998503e-07;-3.1462371138632353e-07;1.0446016429131968;1.0099196260616288;9.996693374083273;0.8335243396015561;0.015561328427974454;0.015562718566555157;0.7976370593843691;0.014895185023920182;0.797942388703496;1.0102283395536336
58.74638;1.0442375320073662;0.8331333867529643;0.7977318136047539;-3.605525059089553e-07;-3.1376974463798115e-07;1.0446028656764348;1.0099215199330336;9.99669440946231;0.8335240047781423;0.015561316359278396;0.01556270504891964;0.7976367193651713;0.014895133936951348;0.7979427431014928;1.0102267270227743
58.75638;1.0442394804818405;0.8331315685537823;0.797730994807208;-3.611419209149245e-07;-3.129548612314488e-07;1.0446043095495905;1.0099233362301498;9.996696951801903;0.8335236462313156;0.015561304276649776;0.015562691601234059;0.797636435723871;0.014895082227290185;0.7979431480126892;1.0102251444465011
58.76638;1.0442414726708726;0.833129917112414;0.7977301434712843;-3.617875272855474e-07;-3.1217861792786196e-07;1.0446059798553196;1.0099250727590063;9.996700916950669;0.8335232694192896;0.015561292150830804;0.015562678206132266;0.797636205903088;0.014895029967698451;0.7979436010670231;1.0102236028953424
58.77638;1.0442435009511823;0.8331284396858163;0.7977292610649447;-3.62486550773378e-07;-3.1144147178017095e-07;1.0446078779441366;1.009926730341337;9.996706236413191;0.8335228799828944;0.01556127998183046;0.015562664846166035;0.7976360287297359;0.014894977176515566;0.7979440993341088;1.010222114564888
58.78638;1.044245560191606;0.8331271396653656;0.7977283505103029;-3.6323592615001304e-07;-3.107446513725801e-07;1.0446100021956364;1.009928312162079;9.996712862943184;0.8335224828926594;0.015561267797884151;0.015562651529192938;0.7976359064114718;0.014894923844782346;0.7979446396183241;1.0102206919267744
58.79638;1.0442476471344035;0.8331260172686913;0.7977274154181266;-3.640325988647371e-07;-3.100898564174582e-07;1.044612349717036;1.0099298213906223;9.996720761062106;0.8335220826060307;0.015561255635663641;0.015562638282673477;0.7976358447251721;0.014894869970620526;0.7979452185427095;1.010219346927877
58.80638;1.0442497588392268;0.8331250704838823;0.7977264596907407;-3.6487393984737436e-07;-3.094791520105412e-07;1.0446149168885148;1.0099312598319496;9.996729884415679;0.8335216832737278;0.015561243519065314;0.015562625119876968;0.7976358508041228;0.014894815556920054;0.7979458323561083;1.0102180903479907
58.81638;1.0442518910727583;0.8331242951812105;0.7977254875377809;-3.657575860830385e-07;-3.0891482417108986e-07;1.044617699987484;1.0099326284144496;9.996740159640185;0.833521288095959;0.015561231455282935;0.01556261201494679;0.7976359305493026;0.014894760600343544;0.7979464769283295;1.0102169323476007
58.82638;1.0442540377945497;0.8331236853755614;0.7977245030042918;-3.666809623174475e-07;-3.083990389727445e-07;1.044620696311082;1.0099339271304313;9.996751490556885;0.833520898716502;0.015561219445561913;0.01556259892623838;0.7976360874296733;0.01489470509344829;0.7979471486143885;1.0102158833298243
58.83638;1.04425619305736;0.8331232345506905;0.7977235094874515;-3.676412097082495e-07;-3.079335664850244e-07;1.0446239035795086;1.0099351546035573;9.996763769994315;0.8335205161950081;0.015561207492561223;0.015562585842988036;0.7976363225897654;0.014894649030673671;0.7979478454970028;1.0102149529351834
58.84638;1.0442583537380672;0.8331229365278439;0.7977225102760436;-3.686352216244615e-07;-3.075196418385604e-07;1.0446273183747874;1.0099363089998532;9.996776891018913;0.8335201426701612;0.015561195603369828;0.015562572800184669;0.7976366356106085;0.014894592415006649;0.7979485674781637;1.0102141487700933
58.85638;1.0442605202434851;0.8331227849939783;0.7977215092580986;-3.6965944022206554e-07;-3.071580098021107e-07;1.0446309359766603;1.0099373894337433;9.996790761731145;0.8335197818260014;0.015561183806115769;0.015562559853818509;0.7976370253082121;0.014894535262286481;0.7979493148920717;1.010213476860656
58.86638;1.0442626954711576;0.8331227733471009;0.7977205103727782;-3.707097554074662e-07;-3.068492434546643e-07;1.044634750512545;1.0099383971002605;9.996805315793734;0.8335194382695967;0.015561172169629071;0.015562547042781125;0.7976374899684496;0.01489447760009853;0.7979500863339447;1.0102129417702352
