time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
58.87638;1.0442648834518404;0.8331228953852527;0.7977195165116439;-3.717815495606003e-07;-3.0659417120526153e-07;1.0446387546499485;1.009939336358569;9.996820515382586;0.8335191165413904;0.01556116080497463;0.015562534363196079;0.7976380271020784;0.0148944194629611;0.7979508768640073;1.010212545306444
58.88638;1.0442670878669194;0.8331231458589081;0.7977185291750742;-3.728699673580871e-07;-3.063941697728688e-07;1.044642940278021;1.0099402149879029;9.996836349163814;0.8335188206577484;0.015561149862359897;0.015562521778908016;0.7976386334993137;0.014894360894106286;0.7979516783142439;1.0102122858422677
58.89638;1.0442693113063355;0.8331235205092594;0.7977175486096577;-3.7397063235692626e-07;-3.0625108761574796e-07;1.044647299788577;1.0099410428852;9.996852817533487;0.8335185545579211;0.015561139533392663;0.015562509248252763;0.7976393054346111;0.014894301956122692;0.7979524816946285;1.0102121590597484
58.90638;1.0442715554044235;0.8331240150813883;0.7977165739175711;-3.750802650943725e-07;-3.0616683687808857e-07;1.0446518266962317;1.0099418297210911;9.996869915417594;0.8335183218626934;0.015561130043735745;0.015562496731669642;0.7976400382517893;0.014894242741698845;0.7979532799317639;1.010212159133358
58.91638;1.0442738201394999;0.833124624044855;0.7977156032212739;-3.761966350949582e-07;-3.061431209285949e-07;1.0446565156471317;1.0099425827312474;9.99688763218478;0.8335181248235929;0.015561121628894064;0.015562484197809411;0.7976408260921393;0.014894183384926542;0.7979540695264246;1.0102122805586258
58.92638;1.0442761024577842;0.8331253410280469;0.7977146336839792;-3.7731809566693285e-07;-3.061814045394462e-07;1.0446613618742364;1.0099433062604224;9.996905957011212;0.8335179647122004;0.015561114499520462;0.015562471635309126;0.7976416622362057;0.014894124064457781;0.7979548503478322;1.0102125201001761
58.93638;1.0442783956937536;0.833126160701123;0.7977136614254512;-3.78443132367711e-07;-3.0628278031998145e-07;1.0446663600198445;1.0099440033905334;9.996924871933553;0.8335178434495244;0.015561108804644102;0.015562459042077348;0.7976425391087313;0.014894064985292717;0.7979556242640293;1.0102128763048928
58.94638;1.0442806902532424;0.8331270802629581;0.7977126822761508;-3.79570036988304e-07;-3.064477361534298e-07;1.044671503278017;1.0099446772096448;9.996944340877683;0.8335177637538322;0.01556110461131321;0.015562446398377533;0.7976434482419225;0.0148940063557147;0.7979563943970986;1.0102133479210182
58.95638;1.044282975957614;0.8331280997235979;0.797711693376902;-3.806967342369853e-07;-3.0667602152604574e-07;1.0446767842217846;1.0099453306595765;9.996964312815534;0.8335177278261093;0.01556110191817715;0.015562433659501692;0.7976443811523647;0.014893948382013788;0.797957164732035;1.0102139341724077
58.96638;1.0442852446751758;0.8331292207507087;0.7977106939817422;-3.818208746956384e-07;-3.069666532046683e-07;1.0446821967546642;1.0099459663872503;9.996984736473454;0.8335177371501631;0.01556110068431897;0.015562420779267967;0.797645330179036;0.014893891276652341;0.7979579391120238;1.0102146353229333
58.97638;1.0442874910619138;0.8331304442488888;0.7977096847839236;-3.82940130761593e-07;-3.0731802169595054e-07;1.0446877371547938;1.009946586311134;9.99700557038025;0.833517793773283;0.015561100843428056;0.015562407735510117;0.7976462881740833;0.014893835264191272;0.7979587209183827;1.010215452632801
58.98638;1.0442897121042392;0.8331317680302504;0.7977086671242303;-3.84052418744498e-07;-3.077280677930271e-07;1.0446934033708333;1.0099471908705893;9.997026782537075;0.8335179011107499;0.01556110230354156;0.01556239453109682;0.7976472484906383;0.01489378057469849;0.7979595134258406;1.0102163882169497
58.99638;1.0442919065138565;0.8331331864533468;0.797707642989174;-3.851559615072377e-07;-3.0819458013454324e-07;1.0446991934062333;1.0099477800305021;9.997048342469116;0.833518063302298;0.015561104944562396;0.015562381185957314;0.7976482062775626;0.014893727424834354;0.7979603187721293;1.0102174438922948
59.00638;1.0442940736753155;0.8331346924434958;0.7977066152729477;-3.862493839355671e-07;-3.0871537646657246e-07;1.044705103984264;1.0099483556532312;9.997070216252256;0.8335182842987902;0.015561108617134474;0.015562367736923245;0.7976491592227419;0.014893676000616918;0.7979611365252846;1.0102186201688745
59.01638;1.0442962127451534;0.8331362797655261;0.7977055880696314;-3.873318537070953e-07;-3.092882789304349e-07;1.044711130205731;1.0099489222527445;9.997092373435102;0.8335185676953428;0.015561113145801437;0.015562354230505742;0.7976501066042143;0.014893626455773471;0.7979619642447905;1.0102199163269368
59.02638;1.0442983233154095;0.8331379435236816;0.7977045673909317;-3.8840312673922606e-07;-3.09911212855383e-07;1.0447172662026198;1.009949485733966;9.997114797583452;0.8335189167980335;0.015561118341775723;0.015562340703866969;0.7976510481196886;0.014893578924688105;0.7979627990625876;1.0102213301987502
59.03638;1.0443004070443285;0.8331396797907012;0.7977035618535127;-3.8946362630408696e-07;-3.105822233131244e-07;1.0447235054863366;1.0099500522171874;9.997137490833019;0.8335193345397057;0.015561124013829732;0.01556232717114829;0.7976519836148747;0.014893533532876495;0.7979636383143585;1.01022285794642
59.04638;1.0443024677043904;0.8331414854265577;0.7977025816530496;-3.905144540558566e-07;-3.112993593345297e-07;1.0447298401597114;1.0099506277188253;9.997160474391409;0.8335198237200617;0.015561129962954029;0.0155623136183476;0.7976529127653759;0.01489349039670329;0.7979644793841693;1.0102244945866194
59.05638;1.0443045099104118;0.8331433573580798;0.7977016357732539;-3.9155705341324625e-07;-3.1206099426962627e-07;1.0447362603406467;1.0099512178265713;9.997183783366717;0.8335203876899696;0.015561135981745447;0.015562299998787317;0.797653834004791;0.014893449619946514;0.7979653199079572;1.0102262342385677
59.06638;1.0443065387100734;0.833145291706777;0.7977007301941081;-3.9259292618806347e-07;-3.1286614483758187e-07;1.0447427548594472;1.0099518260104898;9.99720745678228;0.8335210303010654;0.015561141871375668;0.015562286239173079;0.7976547433636569;0.014893411287436797;0.797966158698466;1.010228069580331
59.07638;1.0443085595164634;0.8331472840114789;0.7976998685545089;-3.936236279698656e-07;-3.1371393895076236e-07;1.0447493126906156;1.0099524516260745;9.997231532694576;0.8335217548711187;0.015561147453635012;0.015562272256163282;0.7976556341166379;0.014893375458184564;0.7979669962241157;1.0102299916159307
59.08638;1.0443105774603438;0.8331493305030334;0.7976990538894503;-3.9465065652950846e-07;-3.1460293201004535e-07;1.0447559240070607;1.0099530910271335;9.997256047124642;0.8335225634755465;0.015561152570473009;0.015562257959053354;0.7976564981870645;0.014893342159778566;0.7979678342415604;1.0102319908820199
59.09638;1.0443125968400941;0.8331514293934252;0.7976982900463221;-3.956753334043924e-07;-3.155310481488457e-07;1.0447625800460274;1.0099537407462786;9.997281033710212;0.833523456889296;0.015561157074655493;0.015562243250347413;0.7976573290419857;0.014893311379939067;0.7979686760172953;1.010234059191023
59.10638;1.044314621014074;0.8331535809797135;0.7976975818111951;-3.9669891337402526e-07;-3.164955931032358e-07;1.0447692723679716;1.009954398852051;9.997306526687684;0.8335244348588875;0.015561160821169994;0.01556222805017133;0.7976581237135266;0.014893283066752127;0.7979695266801384;1.010236189855347
59.11638;1.044316652385369;0.8331557864512579;0.7976969338822592;-3.977226945703467e-07;-3.1749333909170837e-07;1.0447759921771107;1.0099550645129625;9.997332559296595;0.8335254964003906;0.015561163672682034;0.015562212316221437;0.7976588822194061;0.014893257142434729;0.7979703925827005;1.0102383767049024
59.12638;1.0443186924387995;0.8331580461086868;0.7976963503128081;-3.987478506804442e-07;-3.1852109510125434e-07;1.0447827292926688;1.009955737536632;9.997359153897923;0.8335266400184492;0.015561165503456898;0.015562196032586116;0.7976596055034809;0.014893233524743654;0.7979712809210335;1.0102406142739684
59.13638;1.0443207421883829;0.8331603576488036;0.7976958344827326;-3.99774992896911e-07;-3.195760357516106e-07;1.04478947153735;1.0099564185603747;9.997386322758711;0.8335278637969948;0.015561166193747795;0.015562179197630399;0.7976602940567592;0.014893212157970815;0.7979721997210569;1.0102428997401105
59.14638;1.0443228025272733;0.8331627155604034;0.797695388675527;-4.0080395052524425e-07;-3.2065543441594926e-07;1.044796205951661;1.009957109271171;9.997414085273961;0.8335291649257632;0.015561165625212365;0.015562161833517281;0.7976609479065484;0.014893193026187912;0.7979731569682783;1.0102452345016995
59.15638;1.0443248740044881;0.8331651123373535;0.7976950138869969;-4.018339486470747e-07;-3.217566152637542e-07;1.044802921221282;1.0099578116821866;9.997442472647093;0.8335305390749932;0.01556116368056415;0.01556214399611195;0.7976615672958293;0.014893176119147651;0.7979741596845839;1.0102476227539636
59.16638;1.044326956648821;0.833167540684077;0.7976947105899364;-4.0286377330512527e-07;-3.228774636404213e-07;1.0448096092030867;1.0099585278427061;9.99747151468303;0.8335319801700576;0.015561160257726655;0.015562125768480612;0.7976621527357974;0.014893161394525255;0.7979752140292304;1.0102500673727446
59.17638;1.0443290501154976;0.8331699947802766;0.7976944795854232;-4.0389195041125904e-07;-3.240169910199932e-07;1.0448162642449823;1.0099592609338686;9.997501236261142;0.8335334808558218;0.015561155285204352;0.015562107242030356;0.7976627039174097;0.014893148790304482;0.7979763253085718;1.0102525672537361
59.18638;1.044331153903247;0.8331724700644121;0.7976943219841172;-4.0491702906299884e-07;-3.251752939323876e-07;1.0448228819474659;1.009960015495785;9.997531660652385;0.8335350337885268;0.01556114871257025;0.015562088494461942;0.7976632191799935;0.0148931382598594;0.7979774974493302;1.0102551184848187
59.19638;1.044333267176934;0.8331749632033716;0.7976942388672903;-4.0593773689523986e-07;-3.2635284563648385e-07;1.044829459205516;1.0099607963594133;9.997562798422585;0.8335366324506769;0.015561140489714815;0.015562069578967257;0.7976636964308579;0.0148931297805808;0.7979787332782856;1.010257717048572
59.20638;1.0443353883963469;0.8331774722606791;0.7976942311429386;-4.0695299264357365e-07;-3.275500002184734e-07;1.0448359936224703;1.009961607986189;9.997594632222734;0.8335382712747488;0.015561130553574793;0.015562050532329869;0.7976641336700958;0.014893123342057153;0.797980034888274;1.0102603604582971
59.21638;1.044337515915663;0.8331799956483098;0.7976942990843398;-4.0796182211366123e-07;-3.2876693919225494e-07;1.0448424814484225;1.0099624532899838;9.997627117044836;0.8335399459636103;0.015561118828264667;0.015562031389582124;0.7976645284463139;0.014893118938326639;0.7979814029770954;1.010263047652195
59.22638;1.0443396493174648;0.8331825307516889;0.7976944413723916;-4.0896333047689637e-07;-3.3000346210056836e-07;1.0448489170990405;1.0099633318612424;9.997660187562648;0.8335416528964963;0.015561105238115519;0.015562012181633418;0.7976648778153042;0.0148931165609039;0.7979828362900683;1.0102657771607304
59.23638;1.0443417904405643;0.8331850729980524;0.7976946545124551;-4.099568339693131e-07;-3.3125895307462273e-07;1.0448552949632697;1.0099642404717128;9.997693755100281;0.8335433878306566;0.015561089723710767;0.015561992914940358;0.7976651787218298;0.014893116186618673;0.79798433159103;1.0102685452347868
59.24638;1.0443439438546178;0.8331876149259991;0.7976949331753005;-4.109418526733187e-07;-3.325328961243588e-07;1.044861610974484;1.0099651759461552;9.997727699834552;0.8335451454543327;0.01556107226269712;0.01556197356438359;0.797665427610644;0.014893117776350405;0.797985883765012;1.0102713465358828
59.25638;1.0443461162168284;0.8331901461748541;0.7976952707664176;-4.119178381317922e-07;-3.338252066901333e-07;1.0448678627032126;1.009966137037754;9.997761879899302;0.8335469192505678;0.015561052893021567;0.015561954084610663;0.7976656202017541;0.014893121286546967;0.7979874860512058;1.0102741764948502
59.26638;1.0443483143448786;0.8331926549654354;0.7976956598963757;-4.128837616734473e-07;-3.351360671646204e-07;1.0448740482133017;1.009967123680714;9.99779616011491;0.8335487016892433;0.015561031723378003;0.015561934418089061;0.7976657525024338;0.014893126674653817;0.7979891300242428;1.010277032251384
59.27638;1.0443505431178397;0.833195130246052;0.797696092951807;-4.1383770522135755e-07;-3.364658387217985e-07;1.0448801644258399;1.0099681355402839;9.99783043414108;0.8335504851390803;0.015561008928204117;0.015561914498416124;0.797665822013252;0.014893133897877922;0.7979908054234827;1.0102799119044557
59.28638;1.0443528045371255;0.8331975640553273;0.7976965622159962;-4.1477679719986313e-07;-3.3781510466534985e-07;1.044886206069312;1.0099691718847832;9.997864619419506;0.8335522624893024;0.015560984735690083;0.015561894253231245;0.7976658278893873;0.014893142908974798;0.7979925007080082;1.0102828135988553
59.29638;1.0443550980908176;0.8331999529521267;0.7976970595968068;-4.156975723055808e-07;-3.391844343972761e-07;1.0448921660591413;1.0099702323766937;9.99789863711532;0.8335540270530536;0.015560959401366075;0.01556187360343904;0.7976657701964921;0.014893153651925915;0.797994204252829;1.010285734968177
59.30638;1.0443574215446056;0.8332022969329482;0.7976975771849067;-4.1659644461399563e-07;-3.4057393086473043e-07;1.0448980370223364;1.0099713174586624;9.997932398380085;0.8335557720364971;0.015560933154277545;0.015561852458459568;0.7976656490216305;0.014893166068230431;0.7979959055485673;1.0102886728167522
59.31638;1.0443597722749913;0.833204596939755;0.7976981085209098;-4.1747018392794346e-07;-3.4198293386901255e-07;1.0449038121176677;1.0099724278297366;9.99796580134874;0.8335574903908078;0.015560906154726595;0.015561830715411713;0.7976654643225368;0.014893180100787391;0.7979975961866318;1.010291622809539
59.32638;1.044362149121371;0.8332068533460906;0.7976986490747859;-4.1831628506890605e-07;-3.4340996643481776e-07;1.04490948429934;1.009973564559874;9.997998741812948;0.8335591754853013;0.015560878499130093;0.015561808272053338;0.7976652167675444;0.014893195681338046;0.7979992698990277;1.0102945783020458
59.33638;1.0443645529689054;0.8332090660397627;0.7976991958157118;-4.191328791822962e-07;-3.448529163957075e-07;1.0449150454385072;1.0099747312013403;9.998031133855836;0.8335608211977575;0.015560850236358633;0.015561785052662107;0.7976649079244608;0.014893212724696504;0.7980009218852013;1.010297528382025
59.34638;1.0443669854850683;0.8332112351487398;0.7976997469548177;-4.199182326935657e-07;-3.4630959753081263e-07;1.0449204863236226;1.0099759349031312;9.998062916698684;0.8335624208582149;0.015560821383957424;0.015561761029378405;0.7976645394407383;0.014893231147448654;0.798002548894017;1.0103004579458814
59.35638;1.044369448148861;0.8332133609879728;0.7977003022222637;-4.206704943973113e-07;-3.4777801839394414e-07;1.044925797246804;1.0099771841305787;9.998094042172433;0.833563966426642;0.015560791957054773;0.01556173622072042;0.7976641132873165;0.01489325088494343;0.7980041494191167;1.0103033508552282
59.36638;1.0443719421964064;0.833215442734301;0.7977008628666801;-4.213879553359664e-07;-3.4925580040047194e-07;1.0449309688884096;1.009978486308791;9.998124467142544;0.8335654485962857;0.015560761978055254;0.015561710677795354;0.7976636324332396;0.014893271878776553;0.7980057229220702;1.010306192730764
59.37638;1.0443744677780433;0.8332174772830143;0.7977014309282698;-4.22069255841498e-07;-3.507399426722226e-07;1.0449359935835187;1.0099798474896649;9.998154158050044;0.8335668575169584;0.015560731467614865;0.015561684477352856;0.7976631001819033;0.014893294055089162;0.7980072691822006;1.0103089710497535
59.38638;1.044377023315526;0.8332194597843412;0.797702008911664;-4.2271334621617294e-07;-3.5222741620680566e-07;1.0449408661358883;1.0099812718222145;9.998183091840804;0.8335681832228852;0.015560700451664883;0.015561657713192381;0.7976625198578478;0.014893317326882594;0.7980087882586833;1.0103116744195724
59.39638;1.0443796068278477;0.8332213851604234;0.7977025997769389;-4.2331953394931404e-07;-3.53715457770492e-07;1.0449455828207497;1.009982759726177;9.998211253500894;0.8335694150989241;0.015560668971891518;0.01556163047185664;0.7976618961889502;0.014893341613438825;0.7980102806495991;1.0103142930776419
59.40638;1.0443822173608408;0.8332232489399763;0.7977032060670078;-4.2388740529671096e-07;-3.5520141734524487e-07;1.0449501394291323;1.0099843062306937;9.998238637215774;0.8335705420016685;0.015560637083055606;0.015561602805461795;0.7976612361406044;0.014893366850143665;0.7980117479392496;1.0103168190629095
59.41638;1.0443848546368741;0.8332250466916743;0.7977038294991724;-4.2441641225305643e-07;-3.566827263543572e-07;1.044954530654208;1.0099859018864072;9.99826524889871;0.8335715542138861;0.015560604852991282;0.015561574725476656;0.7976605472319405;0.014893392982815319;0.7980131932238537;1.0103192445647937
59.42638;1.0443875181053492;0.8332267729840845;0.797704472146949;-4.249056984881033e-07;-3.581569561413045e-07;1.044958751484583;1.009987536484154;9.998291110805425;0.833572445205017;0.01556057236247527;0.01556154621751349;0.7976598352180874;0.014893419957895662;0.7980146200101619;1.0103215608908969
59.43638;1.0443902067642366;0.8332284215823261;0.7977051372204056;-4.253545064732143e-07;-3.596218423162251e-07;1.0449627986382568;1.0099892020175727;9.998316261756873;0.8335732114283844;0.015560539686890066;0.015561517257064386;0.7976591041883939;0.014893447721073939;0.7980160305265712;1.0103237598969117
59.44638;1.0443929194294175;0.8332299863878075;0.7977058281115731;-4.2576259266485416e-07;-3.6107527912194747e-07;1.0449666697943099;1.0099908924069598;9.99834075111702;0.8335738508632577;0.015560506871541976;0.015561487814484454;0.7976583582804024;0.014893476227490505;0.798017425397411;1.0103258359157619
59.45638;1.044395655663369;0.8332314612206042;0.7977065472224897;-4.2613030722032393e-07;-3.625151787789564e-07;1.0449703616255177;1.0099926022855248;9.998364639784834;0.8335743615020146;0.015560473932498228;0.015561457856378453;0.7976576016618329;0.014893505450454729;0.7980188042608373;1.0103277860421735
59.46638;1.0443984168298104;0.8332328396118258;0.7977072957905955;-4.2645857707631486e-07;-3.6393921184635364e-07;1.044973869274739;1.009994327499835;9.998388006304307;0.8335747406619275;0.01556044089295247;0.015561427357445548;0.7976568368322264;0.014893535377108037;0.7980201655225841;1.010329609292908
59.47638;1.0444012049504117;0.833234116529768;0.7977080742995538;-4.267486941119633e-07;-3.653447267523648e-07;1.0449771879824703;1.0099960662491132;9.998410948988036;0.833574985938633;0.015560407821949432;0.015561396314169633;0.7976560640570386;0.014893565985674179;0.7980215055110523;1.0103313062819987
59.48638;1.0444040205607075;0.8332352900079721;0.7977088828937178;-4.270018342714925e-07;-3.667289620980535e-07;1.044980314888918;1.0099978193643588;9.998433584118423;0.8335750969995771;0.015560374836535345;0.015561364741544422;0.7976552822351002;0.014893597220446924;0.7980228186877362;1.0103328791082327
59.49638;1.0444068623082337;0.8332363601802051;0.7977097211089126;-4.2721861125472756e-07;-3.680893511903822e-07;1.044983248660186;1.0099995898443435;9.99845603289374;0.8335750765074681;0.015560342078298216;0.015561332670054495;0.7976544901329221;0.014893628999665072;0.7980240983656911;1.0103343298538543
59.50638;1.0444097274228707;0.8332373270524129;0.7977105872698325;-4.2739907043470625e-07;-3.694238291179165e-07;1.0449859882260097;1.01000138220294;9.99847839858524;0.833574929714537;0.015560309700571987;0.01556130016080243;0.7976536880550223;0.014893661247631975;0.7980253364831371;1.010335658320992
59.51638;1.0444126122769701;0.8332381897903568;0.7977114787083253;-4.27543216964302e-07;-3.707310168778358e-07;1.0449885327691948;1.0100032025392547;9.998500757189113;0.8335746621400527;0.015560277871215248;0.015561267312324212;0.7976528790230465;0.014893693908351886;0.7980265237400851;1.0103368613127208
59.52638;1.0444155137023938;0.8332389476838369;0.7977123922673448;-4.276513013042842e-07;-3.7200996567065087e-07;1.0449908820834075;1.010005059433086;9.998523167390005;0.8335742763802916;0.015560246769484266;0.015561234248008897;0.7976520682942252;0.014893726926510122;0.7980276514557162;1.0103379341596286
59.53638;1.044418430156041;0.8332396007599917;0.7977133243211371;-4.277235002094113e-07;-3.7325956863424336e-07;1.0449930368700062;1.0100069644532057;9.998545677889231;0.8335737722728146;0.01556021656049329;0.015561201110015844;0.7976512624737481;0.014893760221256998;0.7980287133232299;1.0103388734515073
59.54638;1.0444213609621056;0.8332401496145334;0.7977142705675789;-4.277597366777118e-07;-3.744783008676817e-07;1.0449949992812757;1.0100089310093041;9.998568323388655;0.8335731503196712;0.015560187365972925;0.01556116805167984;0.7976504693432802;0.014893793679409467;0.7980297053252318;1.0103396790759553
59.55638;1.0444243047269206;0.8332405956418826;0.7977152255843322;-4.277598650104146e-07;-3.756644385106759e-07;1.0449967732602712;1.0100109721134436;9.998591127547703;0.8335724130110783;0.01556015925901674;0.015561135206211787;0.7976496972542856;0.01489382716892146;0.7980306249856626;1.010340353393166
59.56638;1.0444272596188267;0.8332409414859113;0.7977161826798164;-4.2772379998162054e-07;-3.768160811483417e-07;1.044998364735601;1.010013099051953;9.99861411720838;0.8335715630698327;0.015560132258030697;0.015561102657003669;0.7976489538016339;0.014893860565995155;0.7980314710392338;1.0103408984551487
59.57638;1.0444302240667018;0.8332411907588329;0.7977171350840517;-4.2765169661755256e-07;-3.77930809460685e-07;1.044999781047032;1.0100153206489053;9.9986373269366;0.8335706023200274;0.015560106307831884;0.015561070430151548;0.7976482456003525;0.014893893774825369;0.7980322426012654;1.010341315023971
59.58638;1.0444331956289181;0.8332413474274292;0.7977180773846582;-4.2754427529332944e-07;-3.7900559829934687e-07;1.0450010297409655;1.0100176423240765;9.99866079238306;0.8335695326061925;0.015560081286389088;0.015561038492556195;0.7976475796913517;0.014893926721996598;0.7980329378071781;1.0103416038381055
59.59638;1.044436170207483;0.833241416006496;0.797719005407828;-4.274026401618011e-07;-3.800371517544592e-07;1.0450021185122182;1.0100200665238932;9.998684547864578;0.8335683572314191;0.015560057036590549;0.015561006755722443;0.7976469642481367;0.014893959351555894;0.7980335528019387;1.0103417663506031
59.60638;1.044439143128718;0.8332414024128227;0.7977199156268052;-4.2722759433035037e-07;-3.810224276728551e-07;1.0450030556010512;1.0100225940714302;9.998708625226133;0.8335670811173751;0.015560033394978648;0.01556097509681895;0.7976464070472452;0.01489399163857747;0.7980340816049444;1.010341804617483
59.61638;1.0444421106564985;0.8332413144649082;0.7977208052899434;-4.270193955414664e-07;-3.8195931277263037e-07;1.04500384913248;1.0100252245323003;9.99873304487125;0.8335657095317843;0.015560010216594177;0.015560943384213767;0.7976459135482888;0.01489402358724987;0.7980345175518929;1.0103417221278321
59.62638;1.0444450713691988;0.8332411616610754;0.797721672253473;-4.267780202355534e-07;-3.828470050966771e-07;1.0450045067067724;1.0100279557345564;9.998757805966706;0.8335642472526001;0.01555998739871985;0.015560911492630154;0.7976454863141614;0.014894055193151607;0.7980348555506634;1.0103415250816634
59.63638;1.044448026656944;0.8332409541924123;0.7977225140597438;-4.265034714817234e-07;-3.836856558297023e-07;1.0450050359404004;1.0100307824977266;9.998782884594064;0.8335626989579547;0.015559964893511451;0.015560879315305;0.7976451252579477;0.014894086405644213;0.7980350932843224;1.0103412217827847
59.64638;1.0444509790644172;0.8332407017997226;0.7977233272461373;-4.2619623439523594e-07;-3.8447595127089187e-07;1.0450054440355265;1.0100336958114329;9.998808237105827;0.8335610691534251;0.015559942699381898;0.015560846784720632;0.7976448281858408;0.014894117120066094;0.7980352310700061;1.01034082061281
59.65638;1.0444539298289022;0.833240413396496;0.7977241081700095;-4.2585771214621736e-07;-3.8521931881733165e-07;1.0450057358744054;1.0100366846729976;9.998833807161814;0.8335593613150017;0.015559920841777418;0.015560813880568642;0.7976445915688148;0.014894147189524233;0.7980352709823687;1.0103403294760647
59.66638;1.0444568772554197;0.8332400974785362;0.7977248548339986;-4.2549004334619897e-07;-3.8591806776363576e-07;1.045005912983449;1.010039738492983;9.998859530991522;0.8335575774516257;0.015559899358914202;0.015560780611676909;0.7976444113762337;0.014894176451764546;0.7980352156232139;1.01033975678208
59.67638;1.0444598161390874;0.8332397631028451;0.7977255674725046;-4.250954243795994e-07;-3.8657484008558657e-07;1.0450059745853049;1.0100428472055043;9.998885334249744;0.8335557177976846;0.01555987828728601;0.01556074700494662;0.7976442837524553;0.014894204772672504;0.7980350673241233;1.0103391113856663
59.68638;1.0444627391867753;0.8332394207958947;0.7977262476389756;-4.2467578745737077e-07;-3.871920412104445e-07;1.0450059193807628;1.0100460006195986;9.998911140254425;0.8335537808526488;0.015559857650033954;0.015560713105714292;0.7976442053473854;0.014894232075034056;0.798034828048176;1.0103384011884953
59.69638;1.0444656394115948;0.8332390824288136;0.7977268971828828;-4.2423297357716133e-07;-3.8777170599304425e-07;1.0450057464175302;1.0100491883479827;9.998936906904893;0.8335517650036866;0.015559837459392495;0.015560678968960953;0.7976441737117154;0.014894258326631278;0.798034499543086;1.010337632857472
59.70638;1.0444685102155693;0.8332387606601256;0.7977275176089297;-4.237687043070393e-07;-3.8831540919824424e-07;1.0450054547135497;1.0100523995721753;9.998962659407821;0.8335496706428349;0.01555981771806568;0.015560644650980445;0.7976441879224727;0.014894283516225725;0.7980340836226096;1.0103368130982562
59.71638;1.0444713435280586;0.8332384691997928;0.7977281096758196;-4.232842760337607e-07;-3.888242040113805e-07;1.0450050430866211;1.0100556227031663;9.998988477475901;0.8335475005432657;0.015559798402189866;0.015560610209567678;0.7976442485624449;0.014894307645685027;0.7980335822733412;1.0103359491759967
59.72638;1.0444741292454518;0.8332382234891533;0.7977286732627341;-4.2278035942308656e-07;-3.892988030385379e-07;1.0450045112059658;1.0100588453435806;9.999014458789668;0.8335452588110832;0.015559779439051525;0.015560575706361754;0.7976443568692586;0.01489433072209198;0.798032998051329;1.0103350482374793
59.73638;1.0444768569085017;0.8332380402535644;0.7977292074260118;-4.2225698891508464e-07;-3.8973970613163383e-07;1.0450038605530945;1.010062054973166;9.999040701596446;0.8335429502874891;0.015559760698760538;0.015560541207804474;0.7976445140366397;0.014894352733978582;0.7980323351920706;1.0103341169510518
59.74638;1.0444795180364266;0.8332379353350365;0.7977297096734698;-4.2171397282619106e-07;-3.901470439442186e-07;1.0450030937568313;1.0100652404820076;9.999067297368876;0.8335405807657204;0.015559742001093635;0.015560506791592876;0.7976447209243969;0.014894373632226664;0.7980315995565654;1.010333161381703
59.75638;1.0444821074913553;0.8332379213175289;0.7977301747234842;-4.2115164427430385e-07;-3.905205322472327e-07;1.0450022132701537;1.0100683937051085;9.999094321310583;0.8335381570454464;0.015559723137227399;0.015560472558657067;0.7976449773461612;0.014894393340533217;0.7980307969129025;1.0103321859197323
59.76638;1.0444846233086593;0.8332380071787011;0.7977305948754972;-4.205713032631966e-07;-3.9085980240274767e-07;1.0450012218763127;1.0100715105099687;9.999121835437672;0.83353568645257;0.015559703898551191;0.015560438631503169;0.7976452808505027;0.014894411789272704;0.7980299316444487;1.0103311923057683
59.77638;1.0444870646659912;0.8332382002103098;0.7977309621381584;-4.1997504298433275e-07;-3.911646470574662e-07;1.0450001244892593;1.0100745912024336;9.999149901167556;0.8335331766203198;0.015559684090956002;0.01556040513939282;0.7976456262492608;0.014894428949484485;0.7980290062912822;1.0103301805437397
59.78638;1.0444894288579833;0.8332385079919559;0.7977312702061085;-4.193650011489639e-07;-3.9143496854082035e-07;1.0449989277947447;1.010077639103808;9.999178582261413;0.8335306358276359;0.01555966353608191;0.015560372213499266;0.7976460066626327;0.01489444484259881;0.798028021254646;1.010329150355932
59.79638;1.0444917099026014;0.8332389386372143;0.797731515291928;-4.187423521387629e-07;-3.9167080588975773e-07;1.0449976374116092;1.010080657751771;9.999207929223157;0.8335280729182376;0.015559642074869236;0.015560340000178117;0.797646414918752;0.014894459521127033;0.7980269752428039;1.0103281017336128
59.80638;1.0444938992077337;0.8332394998151759;0.797731696020236;-4.181069636386053e-07;-3.91872549934144e-07;1.0449962561362722;1.010083649530166;9.9992379621769;0.8335254964796684;0.015559619566739494;0.01556030867414546;0.7976468433793391;0.01489447304069992;0.7980258666157771;1.010327035587346
59.81638;1.0444959864165173;0.833240197915722;0.7977318126887962;-4.1745816959421543e-07;-3.920411021651373e-07;1.0449947844319192;1.0100866157736281;9.999268671313098;0.8335229141869247;0.015559595881667247;0.015560278427158528;0.7976472829075736;0.01489448543894435;0.7980246947081666;1.0103259544935403
59.82638;1.0444979601248576;0.8332410379099526;0.7977318662628361;-4.16795453185319e-07;-3.921776280676072e-07;1.044993221052747;1.01008955624247;9.999300030003933;0.833520332611576;0.015559570902993888;0.015560249438648461;0.7976477233075894;0.014894496725685834;0.7980234607081265;1.010324862622506
59.83638;1.0444998088584492;0.8332420235280321;0.7977318579368596;-4.161181004640554e-07;-3.922829857070893e-07;1.0449915633527211;1.0100924684264783;9.999332010647846;0.833517757127735;0.015559544542772185;0.015560221858496464;0.7976481546465493;0.01489450688682832;0.7980221676102881;1.01032376552268
59.84638;1.0445015219467513;0.8332431575542131;0.7977317898568453;-4.1542471882916554e-07;-3.9235754156586446e-07;1.0449898076431003;1.010095347260103;9.999364588385763;0.8335151921905501;0.015559516751081985;0.01556019581162526;0.7976485679129993;0.014894515901885511;0.7980208190066168;1.010322670112883
59.85638;1.0445030899189938;0.8332444417939233;0.7977316657710526;-4.147132664578922e-07;-3.9240148622103175e-07;1.0449879492595693;1.0100981849946438;9.999397723226851;0.8335126417558804;0.015559487510968341;0.015560171406370808;0.7976489550809825;0.01489452376438533;0.7980194185141429;1.0103215833907153
59.86638;1.044504504406519;0.8332458762651158;0.7977314898500872;-4.1398133632999703e-07;-3.9241503361743863e-07;1.0449859833111412;1.010100971984208;9.999431343120696;0.8335101089958343;0.01555945682856288;0.015560148733874509;0.7976493088581215;0.014894530491023343;0.7980179704591649;1.010320510030761
59.87638;1.044505758232005;0.8332474588121604;0.7977312649894933;-4.1322657974614945e-07;-3.9239839064102445e-07;1.044983906171631;1.0101036984771534;9.999465348320923;0.833507596396009;0.01555942472686114;0.015560127864458968;0.7976496229909976;0.01489453612409404;0.7980164799507417;1.010319451377177
59.88638;1.0445068455393829;0.8332491861721226;0.7977309930045073;-4.124469197506475e-07;-3.92351775800398e-07;1.044981716526601;1.010106356068067;9.999499620569551;0.8335051072443058;0.015559391237005582;0.01556010884857488;0.7976498935051594;0.014894540729530071;0.7980149524416874;1.010318406419634
59.89638;1.0445077612856333;0.833251055416887;0.797730676344247;-4.11640353687012e-07;-3.922756361943828e-07;1.0449794159076415;1.0101089379399526;9.99953402216631;0.833502646158309;0.015559356388057723;0.015560091732528867;0.7976501193755735;0.014894544376882469;0.7980133935087287;1.0103173728015533
59.90638;1.0445085007032076;0.8332530640573537;0.7977303193788364;-4.108048431955264e-07;-3.921709808249677e-07;1.0449770079917668;1.0101114386547674;9.999568401784492;0.8335002175571222;0.01555932020183677;0.01556007658201334;0.7976503018406751;0.014894547119455311;0.7980118079583759;1.0103163469171228
59.91638;1.04450905872615;0.8332552091679668;0.7977299281337596;-4.0993847533734676e-07;-3.9203942343102837e-07;1.044974496527847;1.0101138531982994;9.999602618235414;0.8334978247128522;0.015559282687555768;0.015560063480309878;0.7976504432457081;0.014894549003962714;0.7980101992466284;1.0103153245310381
59.92638;1.0445094287252497;0.8332574877231553;0.7977295088865202;-4.0903949185459406e-07;-3.9188290042450403e-07;1.0449718843067226;1.0101161746966643;9.99963655981183;0.8334954701103121;0.015559243840044562;0.015560052509175328;0.7976505461074377;0.01489455007937347;0.7980085706587299;1.0103143019698508
59.93638;1.0445096017570297;0.8332598977511394;0.7977290666610086;-4.081062391857687e-07;-3.9170343527343845e-07;1.0449691745974767;1.0101183930086417;9.999670139336693;0.8334931558702094;0.015559203651595643;0.015560043751269912;0.7976506126700401;0.014894550379274384;0.7980069267402988;1.0103132763182174
59.94638;1.044509567892826;0.8332624378955812;0.7977286046381882;-4.071375145898004e-07;-3.9150285888330446e-07;1.044966373830784;1.0101204948675682;9.999703274113974;0.8334908839893361;0.01555916213445162;0.015560037301006184;0.7976506453744561;0.014894549909584994;0.7980052734503165;1.0103122450242477
59.95638;1.044509318439748;0.8332651060875943;0.797728124561333;-4.061330627867386e-07;-3.9128239598394746e-07;1.0449634934049914;1.0101224640673017;9.999735868722272;0.8334886561121763;0.015559119337899252;0.01556003325386624;0.7976506478893383;0.014894548661164086;0.7980036174450151;1.0103112058621506
59.96638;1.0445088468406218;0.8332678992720799;0.7977276269960987;-4.0509356032478333e-07;-3.9104257406360064e-07;1.0449605489639815;1.0101242822765475;9.999767813255476;0.8334864732476199;0.01555907534716751;0.015560031685567749;0.7976506255496943;0.014894546639076184;0.7980019653547378;1.0103101574037892
59.97638;1.044508148557962;0.8332708133242771;0.797727111773546;-4.0402031107476787e-07;-3.9078363423175474e-07;1.0449575580236303;1.0101259305759251;9.999798992888952;0.8334843362260508;0.015559030271979966;0.01556003263260793;0.7976505847803678;0.014894543895034824;0.7980003234934789;1.0103090995516066
59.98638;1.044507221147951;0.8332738420533798;0.79772657908517;-4.0291526434611395e-07;-3.9050604656394604e-07;1.0449545381908383;1.0101273899038778;9.999829294789741;0.8334822463850958;0.015558984231277825;0.015560036084264761;0.7976505321387289;0.014894540541133015;0.7979986977215524;1.0103080333727879
59.99638;1.0445060645628383;0.8332769765538397;0.7977260296265819;-4.0178123913666944e-07;-3.9021074305468396e-07;1.0449515060799694;1.0101286409103256;9.999858616432146;0.8334802057700731;0.015558937336722686;0.015560042007172882;0.797650474073077;0.0148945367290708;0.7979970935446703;1.0103069603401833
60.00638;1.0445046817120545;0.8332802058956367;0.797725463868961;-4.00622063000497e-07;-3.8989888676277726e-07;1.0449484763859955;1.0101296654009257;9.99988688041571;0.8334782167832362;0.015558889684415255;0.015560050374352269;0.7976504177257202;0.014894532612073253;0.7979955168088835;1.0103058810254413
60.01638;1.0445030789031087;0.8332835185916899;0.7977248822090446;-3.9944252451051944e-07;-3.89571487946563e-07;1.0449454612920943;1.0101304489056597;9.99991404478157;0.8334762816527798;0.015558841353234558;0.015560061155894162;0.797650371621903;0.014894528330001128;0.7979939738345704;1.0103047938601806
60.02638;1.044501265755702;0.8332869041400419;0.7977242854679051;-3.9824785308648614e-07;-3.892294690089665e-07;1.0449424704487604;1.0101309821639566;9.999940100499913;0.8334744023667525;0.015558792411246218;0.015560074299513178;0.7976503452904542;0.0148945240184454;0.7979924701362571;1.0103036956080678
60.03638;1.0444992549549204;0.8332903536364411;0.7977236745182783;-3.970429104666562e-07;-3.8887397308732155e-07;1.044939511799533;1.010131260430966;9.999965056058384;0.8334725810404047;0.015558742929877526;0.015560089743787671;0.7976503481556579;0.014894519810272514;0.7979910095404158;1.010302582842137
60.04638;1.044497061608192;0.833293859174148;0.7977230500160246;-3.9583205471957244e-07;-3.8850641164966943e-07;1.0449365915810538;1.0101312815437298;9.999988918260387;0.8334708201080392;0.015558692987019593;0.015560107442416711;0.7976503882051945;0.014894515828082829;0.7979895951106415;1.01030145273774
60.05638;1.0444947022281097;0.8332974132495955;0.7977224132262242;-3.946198644166208e-07;-3.8812840205020983e-07;1.0449337120210735;1.0101310446419278;10.00001168524925;0.8334691222457161;0.0155586426627201;0.015560127362138364;0.7976504709253899;0.014894512178755655;0.7979882297115898;1.0103003039829845
60.06638;1.0444921939986795;0.8333010085114265;0.7977217665965565;-3.934115823235121e-07;-3.877416167574847e-07;1.0449308698396134;1.0101305502790376;10.000033355840598;0.8334674894712674;0.0155585920420612;0.015560149466851116;0.7976505994423554;0.014894508950585153;0.7979869144449486;1.0102991378193789
60.07638;1.0444895538603127;0.8333046369696746;0.7977211136871504;-3.922128242971502e-07;-3.8734754753157e-07;1.0449280585649394;1.010129801994485;10.00005394092497;0.8334659217280697;0.015558541211833216;0.01556017371827661;0.7976507758391254;0.01489450621647209;0.7979856474392504;1.0102979575484776
60.08638;1.044486796650269;0.8333082889159209;0.7977204597605176;-3.910292799365124e-07;-3.869475045263669e-07;1.0449252724947824;1.0101288078343251;10.000073459946623;0.8334644174455945;0.015558490241827193;0.015560200097943289;0.7976510018083466;0.014894504050058287;0.7979844251394107;1.0102967672208318
60.09638;1.044483933545821;0.8333119530765658;0.797719811626777;-3.8986662334111855e-07;-3.865426159165049e-07;1.04492250889815;1.0101275799110416;10.000091922838946;0.8334629758501434;0.015558439165093982;0.01556022862859438;0.7976512777385899;0.014894502549482156;0.7979832442285685;1.0102955707305594
60.10638;1.0444809728558875;0.8333156181720931;0.7977191756289356;-3.8873032226279813e-07;-3.8613365893185e-07;1.044919767603657;1.0101261338341236;10.000109320031447;0.8334615976427618;0.015558387984857614;0.01556025935643622;0.7976516018782847;0.014894501841689558;0.7979821023035002;1.0102943700877116
60.11638;1.0444779225346439;0.8333192738973645;0.7977185562772536;-3.8762547215264574e-07;-3.857211419490985e-07;1.0449170489538029;1.0101244892084815;10.000125635264878;0.833460283523695;0.015558336713948387;0.015560292293992363;0.7976519704619774;0.014894502056905269;0.7979809976963351;1.010293163326208
60.12638;1.0444747913869732;0.8333229104343098;0.7977179565785215;-3.86556849426563e-07;-3.853055759114902e-07;1.0449143517836599;1.0101226687443305;10.000140868144806;0.8334590326284353;0.01555828539987047;0.015560327385032397;0.7976523780170109;0.01489450330569463;0.7979799285634627;1.010291945081571
60.13638;1.0444715876214488;0.83332651823164;0.7977173787819236;-3.855289120718873e-07;-3.848876054648121e-07;1.0449116732139636;1.0101206958740787;10.00015505001213;0.8334578416457107;0.015558234111728351;0.015560364518548564;0.7976528180053305;0.014894505683785534;0.7979788914222827;1.0102907089701438
60.14638;1.0444683175503862;0.8333300888750728;0.7977168252648292;-3.845456351220546e-07;-3.844681412201779e-07;1.0449090103409697;1.0101185937812767;10.000168242912709;0.8334567047196603;0.01555818293239169;0.01556040354398788;0.7976532840401792;0.0148945092905079;0.7979778805353929;1.0102894479821887
60.15638;1.0444649870163176;0.8333336159725826;0.7977162993609825;-3.8361045000270174e-07;-3.840484527151152e-07;1.044906361543223;1.0101163864426854;10.00018052008256;0.8334556144319533;0.015558131977510402;0.015560444271710449;0.7976537706347143;0.01489451422628479;0.7979768885868738;1.0102881536458517
60.16638;1.0444616030481273;0.8333370958959185;0.7977158053531449;-3.8272628194144604e-07;-3.836299378673863e-07;1.0449037265506063;1.0101140995174156;10.000191949782705;0.8334545637481485;0.01555808141170871;0.015560486492318466;0.7976542730500611;0.014894520557413584;0.7979759078437509;1.0102868170875634
60.17638;1.0444581728053968;0.8333405280416715;0.7977153481660118;-3.8189549975475557e-07;-3.832139311835529e-07;1.0449011064478364;1.0101117593754891;10.000202598704377;0.8334535480772378;0.015558031438065298;0.015560530006021532;0.797654787260711;0.01489452829811474;0.7979749310257298;1.0102854306477327
60.18638;1.0444547018536081;0.8333439137208504;0.7977149340560781;-3.8111985076418116e-07;-3.828019801060738e-07;1.0448985035076708;1.0101093910832881;10.000212533508122;0.8334525659879443;0.015557982264289233;0.015560574634411727;0.7976553102978211;0.014894537437348714;0.7979739513769442;1.0102839872342506
60.19638;1.0444511946424717;0.8333472548342639;0.7977145716336315;-3.804004358783542e-07;-3.823961306940922e-07;1.0448959205642658;1.0101070171776894;10.000221800231998;0.8334516188369788;0.015557934069343568;0.015560620223804203;0.7976558398076091;0.01489454795822554;0.797972962271309;1.0102824795952285
60.20638;1.0444476560203368;0.8333505533918955;0.7977142709512437;-3.7973759499677836e-07;-3.819985873614535e-07;1.0448933610059243;1.0101046572854728;10.000230402144286;0.8334507107906564;0.015557886987898346;0.015560666654758281;0.7976563732941038;0.014894559828974373;0.7979719572280709;1.01028090237317
60.21638;1.044444091310573;0.8333538112646711;0.7977140409250172;-3.791308442747512e-07;-3.816109943603579e-07;1.0448908294015087;1.0101023286785986;10.000238302330349;0.8334498484704137;0.015557841109755551;0.015560713842504677;0.7976569086797328;0.014894572990071868;0.797970930270706;1.0102792541972134
60.22638;1.044440504918756;0.8333570304121077;0.797713887986855;-3.7857905788264413e-07;-3.812341981329467e-07;1.0448883314285462;1.0101000482773195;10.000245440201367;0.833449039187603;0.015557796497913478;0.015560761707191994;0.7976574450002386;0.014894587345164342;0.7979698755275629;1.010277536353302
60.23638;1.04443689887222;0.8333602139423933;0.7977138162260041;-3.780807236127415e-07;-3.808684678575085e-07;1.0448858727593289;1.0100978340392393;10.000251739410725;0.8334482894498499;0.015557753224187582;0.015560810145379779;0.7976579818753499;0.014894602767855895;0.797968786188888;1.0102757500002688
60.24638;1.0444332720054033;0.8333633663303038;0.7977138275953831;-3.7763420585264733e-07;-3.8051350653937155e-07;1.0448834576769268;1.0100957037430236;10.000257109824801;0.8334476049024189;0.01555771139118887;0.01556085904169598;0.797658519052334;0.014894619116872872;0.7979676541800256;1.0102738957976412
60.25638;1.044429619992878;0.833366492114965;0.7977139227395246;-3.7723790756458567e-07;-3.801687211516272e-07;1.044881088603678;1.0100936722819938;10.00026145382083;0.8334469906898502;0.015557671122196595;0.015560908289340428;0.7976590566038922;0.014894636228787148;0.7979664709242421;1.0102719749779756
60.26638;1.044425936295513;0.833369595189033;0.797714101762338;-3.7689019189544664e-07;-3.798340427159869e-07;1.0448787669754172;1.0100917498164603;10.000264678896796;0.8334464520145372;0.015557632543833655;0.01556095778833975;0.7976595952452209;0.014894653899512207;0.7979652287040168;1.0102699887462052
60.27638;1.0444222132406131;0.8333726791478745;0.7977143636120574;-3.765892531964066e-07;-3.795100634229031e-07;1.0448764944010576;1.0100899425096403;10.000266712426795;0.8334459949859194;0.015557595778864015;0.015561007444289413;0.7976601365106539;0.014894671891129823;0.7979639217121075;1.0102679370312697
60.28638;1.0444184425869318;0.8333757472908743;0.7977147061654428;-3.763328602621593e-07;-3.791972500047788e-07;1.0448742729825655;1.010088254832651;10.000267508209145;0.8334456265734835;0.015557560943261791;0.0155610571713368;0.7976606823249052;0.014894689970490082;0.7979625459460707;1.0102658189521954
60.29638;1.0444146166776465;0.8333788022877178;0.7977151279820827;-3.7611804549094015e-07;-3.7889560076613644e-07;1.0448721049018872;1.010086690634969;10.000267042062497;0.83344535328393;0.015557528149607805;0.015561106881330266;0.7976612344616797;0.014894707944163569;0.7979610982905104;1.0102636347984193
60.30638;1.0444107303555088;0.8333818463269094;0.7977156287117589;-3.759412107687917e-07;-3.7860509968160877e-07;1.0448699926303116;1.0100852531209041;10.000265303193576;0.8334451797938954;0.01555749750654438;0.015561156480225762;0.7976617951038372;0.014894725656773734;0.7979595755850202;1.010261387612004
60.31638;1.0444067815692395;0.8333848818399944;0.7977162071808818;-3.7579862835086176e-07;-3.7832613262584244e-07;1.0448679400605485;1.010083945656136;10.000262290009593;0.8334451085386877;0.015557469098008944;0.015561205888622235;0.7976623677642618;0.01489474297286798;0.7979579743855821;1.0102590829344216
60.32638;1.0444027704941565;0.833387912102152;0.7977168599373433;-3.7568696964536257e-07;-3.780597300521252e-07;1.0448659530975444;1.0100827724832646;10.000258012406405;0.833445139826596;0.01555744296887967;0.015561255056174485;0.7976629572738644;0.014894759775977621;0.7979562919237725;1.010256727617876
60.33638;1.044398698539176;0.8333909410820016;0.7977175813604678;-3.756035162205012e-07;-3.7780789018484555e-07;1.0448640393651134;1.0100817372847566;10.000252496527718;0.8334452716755189;0.015557419144603983;0.015561303955278796;0.7976635693925486;0.01489477598420537;0.7979545273299598;1.01025432898841
60.34638;1.0443945680558144;0.8333939719899849;0.7977183639919991;-3.7554605923460377e-07;-3.7757364006525455e-07;1.0448622077656142;1.0100808410158553;10.000245790029156;0.833445499699619;0.015557397649862635;0.015561352573310228;0.7976642104324675;0.014894791563998509;0.7979526820014414;1.010251894577824
60.35638;1.0443903834294808;0.8333970053772399;0.7977191988622993;-3.755128938219531e-07;-3.7736069387832596e-07;1.0448604678260145;1.0100800820876632;10.000237961637808;0.8334458171636582;0.01555737850037542;0.015561400903011755;0.797664886729328;0.01489480652174982;0.7979507594113288;1.0102494320640505
60.36638;1.0443861518884063;0.833400039034152;0.7977200759554646;-3.7550296577411644e-07;-3.7717298976648713e-07;1.044858828441745;1.0100794576549044;10.000229093187757;0.8334462148587168;0.015557361696255162;0.015561448922715267;0.7976656043554775;0.014894820875474297;0.7979487645282818;1.0102469487499397
60.37638;1.044381882714516;0.8334030695120824;0.7977209842033457;-3.755158160680174e-07;-3.7701426752386614e-07;1.0448572965674183;1.0100789631553262;10.000219270806083;0.8334466817521591;0.015557347226003033;0.015561496588878471;0.7976663691683616;0.014894834636547645;0.7979467028394984;1.010244451020083
60.38638;1.0443775867196745;0.8334060936396143;0.7977219110719292;-3.755511904785602e-07;-3.768880158849662e-07;1.0448558768371239;1.010078591853922;10.000208580322866;0.8334472064957306;0.015557335064625082;0.015561543854026492;0.797667186641006;0.01489484780578578;0.7979445795130362;1.0102419441307813
60.39638;1.0443732762107214;0.833409109428376;0.7977228425810997;-3.7560857247043894e-07;-3.7679790183034983e-07;1.044854572266753;1.01007833594909;10.000197108552078;0.8334477783557299;0.015557325169891827;0.015561590682147226;0.7976680608571473;0.014894860365735181;0.7979423988442519;1.0102394319881889
60.40638;1.044368964659251;0.8334121159733349;0.7977237646745086;-3.756871033724794e-07;-3.7674799220514794e-07;1.0448533853602016;1.01007818668622;10.000184943474475;0.8334483880842282;0.015557317484821457;0.015561637044967734;0.7976689937574268;0.01489487227592384;0.7979401641081743;1.010236917061283
60.41638;1.0443646670116729;0.8334151128039976;0.7977246654972496;-3.757860610320896e-07;-3.767423920549598e-07;1.0448523187559797;1.0100781328022923;10.000172169025655;0.8334490291664731;0.015557311939295682;0.015561682917358259;0.797669986325528;0.014894883481659625;0.7979378779534902;1.0102344004650057
60.42638;1.0443604000949562;0.833418099665139;0.7977255370019246;-3.7590525075447836e-07;-3.7678471618603255e-07;1.0448513750103017;1.0100781603616278;10.000158864638513;0.8334496973625087;0.015557308455718202;0.015561728283727419;0.7976710400369857;0.014894893925407215;0.7979355426580278;1.0102318826842227
60.43638;1.0443561816137832;0.8334210772875611;0.7977263751819249;-3.7604473198443443e-07;-3.7687773761996567e-07;1.0448505556454275;1.0100782554916343;10.000145111137359;0.833450388196266;0.015557306962706853;0.015561773148143802;0.7976721565705237;0.014894903556222229;0.7979331602030174;1.0102293646006182
