time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
60.44638;1.0443520287163552;0.8334240486588036;0.7977271790848839;-3.7620433679771403e-07;-3.7702345090864426e-07;1.044849860610693;1.010078407481859;10.000130992365282;0.833451095146202;0.01555730740162524;0.015561817529382892;0.797673337452292;0.014894912351065603;0.7979307328728533;1.0102268472021685
60.45638;1.044347957578926;0.8334270182526579;0.797727949467434;-3.763836372156248e-07;-3.7722338739866176e-07;1.0448492892309427;1.0100786089787135;10.000116593766439;0.8334518101908898;0.015557309728454281;0.0155618614318613;0.797674584169081;0.014894920330985165;0.7979282636398903;1.0102243312705612
60.46638;1.0443439831952632;0.8334299888871053;0.7977286883538381;-3.7658219282692794e-07;-3.774784728059457e-07;1.0448488409385337;1.0100788537165242;10.000101997974408;0.8334525253848443;0.015557313915628647;0.015561904820670895;0.7976758973044613;0.014894927536577156;0.7979257553944578;1.010221819297294
60.47638;1.0443401182728558;0.8334329604093528;0.7977293995389977;-3.7679957657498215e-07;-3.777883523389189e-07;1.0448485139900852;1.0100791351135063;10.000087272265704;0.833453233411076;0.015557319948888555;0.015561947631098113;0.797677275810877;0.014894934000175823;0.7979232100778881;1.0102193173286766
60.48638;1.0443363718142293;0.8334359317397044;0.7977300888035805;-3.770353328284586e-07;-3.781508547479333e-07;1.0448483044517112;1.010079446729584;10.000072461047475;0.8334539265904627;0.015557327822686307;0.01556198980332648;0.7976787173764776;0.014894939763547586;0.7979206288161298;1.0102168341110513
60.49638;1.0443327484017224;0.8334389025303256;0.7977307632973324;-3.772891735031941e-07;-3.7856211793199964e-07;1.0448482069821543;1.0100797825954209;10.000057598971965;0.8334545961374782;0.015557337520664422;0.015562031310183761;0.7976802186393401;0.014894944897832935;0.7979180124105751;1.0102143792310498
60.50638;1.0443292483717737;0.833441872757754;0.7977314310753507;-3.7756103721931065e-07;-3.790174632034277e-07;1.0448482145636155;1.0100801371962451;10.000042738000124;0.8334552334060015;0.015557348989085909;0.015562072162078232;0.7976817750418506;0.014894949480311389;0.7979153618303034;1.0102119619149568
60.51638;1.0443258691021424;0.8334448423014534;0.7977321011229026;-3.7785054996917006e-07;-3.7951240809385494e-07;1.0448483168249323;1.010080506255027;10.00002796365169;0.8334558315821486;0.015557362145607373;0.015562112395764409;0.7976833809355965;0.014894953558090836;0.797912679550831;1.010209589747494
60.52638;1.0443226071811866;0.8334478114490498;0.7977327828535035;-3.7815638342972565e-07;-3.8004289020545764e-07;1.04484850012709;1.0100808867481608;10.000013384500381;0.8334563859189534;0.015557376909470844;0.015562152056968575;0.7976850300376472;0.014894957148457073;0.7979099711495716;1.0102072673413112
60.53638;1.0443194603433146;0.8334507823117578;0.7977334851778626;-3.7847639209543925e-07;-3.806048087145834e-07;1.0448487497943744;1.0100812755091884;9.999999107832357;0.8334568931357185;0.015557393207254211;0.015562191180888222;0.7976867164507879;0.014894960276568536;0.7979072451079844;1.0102049966799667
60.54638;1.0443164294082337;0.8334537600814942;0.7977342159263744;-3.7880819912287464e-07;-3.81194002598203e-07;1.0448490522450227;1.0100816693910957;9.999985224119628;0.8334573507772248;0.015557410957128452;0.015562229776321266;0.7976884354320861;0.014894962999163285;0.7979045109271352;1.0102027789999841
60.55638;1.0443135196432412;0.8334567522641891;0.7977349815871793;-3.791495116868214e-07;-3.8180686185958793e-07;1.044849395792444;1.010082067038634;9.999971806520282;0.8334577567941286;0.015557430045207822;0.015562267823955466;0.7976901827382057;0.014894965396088335;0.7979017776538341;1.0102006154197922
60.56638;1.0443107392521864;0.8334597672379005;0.797735786933821;-3.7949847031790045e-07;-3.824405265408306e-07;1.0448497706273105;1.0100824693317578;9.999958913973671;0.833458109337927;0.015557450296224726;0.015562305283987584;0.7976919542324404;0.01489496755919059;0.7978990532288843;1.0101985056829212
60.57638;1.0443080966818337;0.8334628134830137;0.7977366339416473;-3.7985407691538847e-07;-3.830924144669653e-07;1.0448501688459941;1.0100828787386147;9.99994659289756;0.8334584061023691;0.015557471459915427;0.015562342108618591;0.7976937467919437;0.01489496957977961;0.7978963435122893;1.0101964472988283
60.58638;1.044305600249235;0.8334658982165263;0.7977375208896257;-3.802159286814199e-07;-3.8375985587222116e-07;1.04485058491029;1.0100832986483483;9.999934882351742;0.8334586435837764;0.015557493228213575;0.015562378260956513;0.797695558127009;0.01489497152922547;0.7978936515408392;1.0101944361258033
60.59638;1.0443032591358183;0.833469026055276;0.7977384431841221;-3.805835134636518e-07;-3.8444008012582097e-07;1.044851015521722;1.010083732272413;9.999923814108094;0.8334588177524145;0.01555751527477243;0.01556241372073944;0.79769738518964;0.014894973446855074;0.7978909784602087;1.0101924674738034
60.60638;1.0443010831853932;0.8334721992605406;0.7977393952141834;-3.8095624624821663e-07;-3.851301985755255e-07;1.0448514579151227;1.010084181804986;9.99991340254333;0.8334589257433473;0.015557537300892233;0.015562448470447472;0.7976992234207904;0.014894975335075406;0.7978883252208465;1.0101905366591863
60.61638;1.0442990810794843;0.8334754187643274;0.7977403719605337;-3.8133414089868986e-07;-3.858271044378574e-07;1.04485190898966;1.0100846487605146;9.999903642390692;0.8334589667130979;0.015557559064748963;0.01556248248579683;0.7977010673455608;0.014894977162124875;0.7978856926885354;1.010188638492714
60.62638;1.044297258291489;0.8334786840924874;0.7977413694751391;-3.8171802651188635e-07;-3.8652747526228503e-07;1.0448523673416956;1.0100851345170705;9.999894524408923;0.8334589414735426;0.015557580384079452;0.015562515745595144;0.7977029117554801;0.014894978871685532;0.7978830797982931;1.0101867666522661
60.63638;1.0442956167596522;0.8334819922239153;0.7977423838238797;-3.8210910929913696e-07;-3.8722803125445284e-07;1.0448528351264894;1.0100856394482647;9.999886050508643;0.8334588516785291;0.01555760111951754;0.015562548252872115;0.7977047528747249;0.014894980384273941;0.7978804822062314;1.0101849142238088
60.64638;1.0442941562919021;0.8334853376383625;0.7977434101892054;-3.825085805808411e-07;-3.8792610460310594e-07;1.0448533167513847;1.0100861616077246;9.999878231929513;0.8334586994111092;0.015557621138281758;0.015562580039973795;0.7977065886234265;0.014894981600517342;0.79787789300487;1.0101830746918274
60.65638;1.0442928757243508;0.8334887139505602;0.7977444436663925;-3.82917664090261e-07;-3.886201572807226e-07;1.0448538164937302;1.010086696646412;9.999871079097627;0.8334584877379559;0.015557640275737538;0.015562611142932295;0.7977084176307438;0.014894982418013234;0.7978753040992289;1.0101812424700505
60.66638;1.0442917724023066;0.8334921150550776;0.7977454807326675;-3.833377976727271e-07;-3.893096891523714e-07;1.0448543379505237;1.010087238425149;9.999864595531555;0.8334582214142191;0.01555765833321311;0.01556264157255477;0.7977102378029209;0.01489498273186926;0.7978727072630756;1.0101794132730773
60.67638;1.0442908410858955;0.8334955351400497;0.7977465200707803;-3.8377049634545545e-07;-3.8999466871526496e-07;1.0448548853137452;1.0100877802870176;9.999858776212355;0.8334579059130464;0.015557675111394132;0.015562671312797776;0.7977120456589533;0.014894982412453673;0.7978700949038556;1.0101775842827185
60.68638;1.044290075045895;0.8334989686713596;0.7977475623676143;-3.842168956200004e-07;-3.9067506465490977e-07;1.0448554647887769;1.0100883166525243;9.999853607601768;0.8334575448328732;0.01555769044290765;0.015562700342746538;0.7977138369370497;0.014894981297749608;0.7978674603280952;1.0101757543068959
60.69638;1.044289469153107;0.833502410737594;0.7977486094953882;-3.846775571367967e-07;-3.9135063666798966e-07;1.044856084347963;1.0100888429013555;9.999849072439856;0.833457138514827;0.015557704200969828;0.015562728660860945;0.797715607477914;0.014894979211509618;0.7978647981710466;1.0101739248810435
60.70638;1.0442890215759268;0.8335058574209008;0.7977496640960795;-3.851527326526474e-07;-3.92020906480773e-07;1.0448567521001717;1.0100893542402618;9.999845159759518;0.8334566854316967;0.015557716279597799;0.015562756298161338;0.7977173534579682;0.014894975980457352;0.7978621048342992;1.0101721011415292
60.71638;1.044288732844074;0.8335093056384566;0.7977507291901291;-3.856426026498972e-07;-3.9268525506076916e-07;1.0448574753401434;1.0100898462693015;9.999841862070175;0.8334561843590698;0.01555772656727178;0.015562783315112568;0.7977190709665625;0.014894971431410425;0.797859378354257;1.0101702905218273
60.72638;1.0442886038223802;0.8335127518724937;0.7977518070306785;-3.861473131614137e-07;-3.9334296564461273e-07;1.0448582608748298;1.0100903161348969;9.999839153939384;0.833455635351891;0.01555773495371992;0.015562809782507892;0.7977207551775394;0.014894965386039603;0.7978566187968514;1.0101685004178285
60.73638;1.0442886339599922;0.8335161909571198;0.7977528980755809;-3.8666693392119163e-07;-3.9399320122966723e-07;1.044859115505158;1.010090762055622;9.99983697931901;0.8334550397890195;0.01555774136763954;0.015562835764303859;0.7977223997519762;0.014894957676113214;0.7978538287193107;1.010166737075669
60.74638;1.0442888206888077;0.8335196164155478;0.7977540008723047;-3.8720138519752615e-07;-3.9463523407604457e-07;1.044860046220858;1.0100911826540067;9.999835257001928;0.8334544005528262;0.015557745790304757;0.015562861322648995;0.7977239969100302;0.014894948171273221;0.7978510120332878;1.0101650064270717
60.75638;1.0442891604573157;0.833523021321484;0.7977551127210006;-3.8775028108667156e-07;-3.9526888725804997e-07;1.0448610609123916;1.0100915767880496;9.999833889407642;0.8334537225914468;0.01555774821355879;0.015562886533758027;0.7977255379408534;0.014894936802910628;0.7978481724957005;1.0101633154837153
60.76638;1.044289650296533;0.8335263982158891;0.79775623031323;-3.883127181151498e-07;-3.9589456002417485e-07;1.0448621692034143;1.0100919426889083;9.99983277080517;0.8334530131818586;0.015557748587380186;0.015562911486630587;0.7977270134977433;0.014894923576409546;0.7978453143039576;1.0101616724466014
60.77638;1.0442902884034415;0.8335297384531648;0.7977573497500665;-3.8888725149620965e-07;-3.965126661379779e-07;1.0448633817850763;1.0100922771840248;9.999831789416952;0.8334522815454081;0.015557746820551418;0.015562936262690353;0.7977284137788924;0.014894908566381117;0.7978424440298045;1.0101600860850937
60.78638;1.0442910741767708;0.8335330319079608;0.7977584669070843;-3.8947208572133834e-07;-3.9712303283240123e-07;1.044864708479476;1.0100925763450253;9.99983082382809;0.8334515382047931;0.015557742830379667;0.015562960923188193;0.7977297297424529;0.014894891897679953;0.7978395707906043;1.010158565269387
60.79638;1.0442920082242777;0.8335362670700388;0.7977595784937629;-3.900653128765242e-07;-3.977246113461775e-07;1.0448661565373458;1.0100928371471498;9.999829748376836;0.8334507947660837;0.01555773658417521;0.01556298552264153;0.7977309548797887;0.014894873727960167;0.79783670469165;1.0101571178704385
60.80638;1.044293091718643;0.8335394313987075;0.7977606825389153;-3.906651010748717e-07;-3.98315676625909e-07;1.044867730119741;1.0100930582445788;9.99982844448575;0.8334500639397359;0.015557728106751814;0.015563010131733331;0.7977320853710048;0.01489485423527268;0.7978338558668995;1.010155749353884
60.81638;1.0442943255027437;0.8335425121324165;0.7977617782245721;-3.9126993057080443e-07;-3.9889461445372956e-07;1.0448694314103515;1.010093239366687;9.999826807890692;0.8334493589421234;0.015557717474277961;0.015563034840459093;0.7977331186288472;0.014894833597726927;0.7978310343840662;1.0101544629382015
60.82638;1.04429570956089;0.8335454972466501;0.7977628655119905;-3.918788542713098e-07;-3.994606418297036e-07;1.0448712621772607;1.0100933811626889;9.999824752075908;0.8334486925801049;0.01555770481091268;0.01556305973319936;0.7977340527088126;0.014894811973959473;0.797828250399244;1.0101532613445021
60.83638;1.0442972427691166;0.8335483763324022;0.7977639440105376;-3.9249125916591163e-07;-4.0001367863012083e-07;1.0448732237509815;1.0100934855782746;9.999822206083506;0.8334480765945432;0.015557690285712744;0.015563084858229609;0.7977348872866395;0.014894789504537823;0.7978255142002958;1.01015214789764
60.84638;1.0442989231258166;0.8335511411403006;0.797765011498614;-3.931062110329005e-07;-4.005536642067042e-07;1.0448753155415076;1.010093555623275;9.999819111448424;0.8334475209626903;0.015557674099172237;0.015563110215561707;0.7977356244135424;0.014894766335811268;0.7978228358838739;1.010151125458184
60.85638;1.044300748345489;0.8335537848929655;0.7977660635243395;-3.937220739820888e-07;-4.0108013066914617e-07;1.0448775335180112;1.0100935950015824;9.999815424731736;0.8334470336301386;0.015557656462782172;0.015563135757602615;0.7977362677268738;0.014894742641076986;0.7978202251822684;1.0101501944755336
60.86638;1.0443027167239667;0.8335563009479972;0.7977670945433534;-3.943365098031953e-07;-4.015922371096388e-07;1.0448798698876343;1.0100936081227934;9.99981112255815;0.8334466212364395;0.015557637584546063;0.015563161399942887;0.797736820890632;0.014894718599943586;0.7978176911724381;1.0101493529402532
60.87638;1.0443048282650123;0.8335586822118479;0.7977680994234434;-3.949469102593091e-07;-4.0208899235737095e-07;1.0448823150467887;1.0100935997875586;9.999806203856702;0.8334462895152073;0.015557617664566696;0.01556318704422887;0.797737287168327;0.014894694351521682;0.7978152411631568;1.010148598276376
60.88638;1.0443070846238554;0.83356092125942;0.7977690737818864;-3.95551204756132e-07;-4.0256959589956556e-07;1.0448848604508347;1.0100935735039902;9.999800678915838;0.8334460429693872;0.015557596904540375;0.015563212600763914;0.7977376699343205;0.014894669977561502;0.7978128800792295;1.0101479285490556
60.89638;1.0443094873360776;0.8335630108953521;0.7977700137711332;-3.961483309888026e-07;-4.0303380467687833e-07;1.0448874996259796;1.0100935296609006;9.999794549873387;0.8334458851391325;0.01555757552533911;0.015563238013461591;0.7977379727667901;0.014894645517249306;0.7978106113759618;1.0101473423292198
60.90638;1.0443120366086431;0.8335649447157224;0.7977709169579128;-3.96737926358429e-07;-4.034817832908125e-07;1.044890227184848;1.0100934662050134;9.99978780807045;0.8334458192515738;0.015557553776615997;0.015563263277285215;0.797738199316829;0.014894620988039196;0.7978084381329245;1.0101468387022083
60.91638;1.044314731705529;0.8335667173802028;0.7977717834919058;-3.97319467500443e-07;-4.039134692579799e-07;1.044893037536027;1.0100933809294985;9.999780448671427;0.8334458485496787;0.01555753192729267;0.015563288429979812;0.7977383531921373;0.014894596400765348;0.7978063634273088;1.0101464178984492
60.92638;1.044317571194259;0.8335683248616319;0.7977726157631799;-3.978916197441906e-07;-4.0432821769399793e-07;1.0448959239131619;1.0100932724802105;9.999772481730606;0.833445976655584;0.01555751024632999;0.015563313540926407;0.7977384379795204;0.014894571755074049;0.797804390322739;1.010146081294569
60.93638;1.0443205523078005;0.8335697641785939;0.7977734165468826;-3.9845253383545713e-07;-4.0472474042661627e-07;1.0448988774812418;1.0100931400972937;9.999763938396855;0.833446207235706;0.015557488999820223;0.01556333869952094;0.7977384578968936;0.014894547033389766;0.797802521628661;1.0101458301046895
60.94638;1.044323670555375;0.8335710328480608;0.7977741869203422;-3.9900047159050905e-07;-4.051012974042304e-07;1.0449018872412545;1.0100929835936365;9.99975487763912;0.8334465428789862;0.01555746845691625;0.01556336397859906;0.7977384190293095;0.01489452221159007;0.7978007598764352;1.0101456643774833
60.95638;1.044326919836325;0.8335721291431399;0.7977749254058926;-3.99533765838271e-07;-4.054563589918731e-07;1.0449049413278668;1.0100928032596301;9.999745385377995;0.8334469856751491;0.015557448878829861;0.015563389394071871;0.7977383303331487;0.014894497259781583;0.7977991074809769;1.010145583040595
60.96638;1.0443302926254765;0.8335730525174039;0.7977756288150787;-4.000505426686267e-07;-4.057889279510682e-07;1.0449080285724144;1.0100925991771428;9.99973556392608;0.8334475389702136;0.015557430502963012;0.01556341490325357;0.7977382030213676;0.014894472136242447;0.7977975660645528;1.0101455834819497
60.97638;1.0443337802647765;0.8335738033415891;0.7977762939215198;-4.005488241183103e-07;-4.0609822202862143e-07;1.0449111396813582;1.0100923708292084;9.999725520899204;0.8334482071711731;0.015557413540604439;0.015563440452369643;0.7977380481409452;0.014894446805511783;0.7977961357123141;1.0101456605235932
60.98638;1.0443373730705137;0.8335743831264426;0.7977769189286515;-4.010268153588241e-07;-4.0638367872446783e-07;1.0449142680694186;1.0100921169200257;9.999715362685443;0.8334489941380501;0.01555739818036455;0.015563466029418296;0.7977378743908962;0.014894421273810843;0.7977948155829234;1.0101458059258492
60.99638;1.044341060382517;0.8335747959764485;0.797777503682062;-4.0148312556178764e-07;-4.0664538404820426e-07;1.0449174094469957;1.0100918354252375;9.99970519694613;0.8334499021994041;0.01555738459131836;0.015563491669951114;0.7977376880699067;0.014894395612158256;0.7977936043769567;1.010146008864822
61.00638;1.0443448307654133;0.8335750495584813;0.7977780484727452;-4.0191672783005674e-07;-4.06884047013304e-07;1.044920560632831;1.0100915246325999;9.999695140586645;0.8334509319914618;0.015557372928772401;0.015563517427357648;0.7977374944787654;0.014894369943545616;0.7977924996024988;1.0101462570307136
61.01638;1.044348672102312;0.8335751537688348;0.7977785531047696;-4.0232662579016296e-07;-4.071004862478384e-07;1.0449237191957357;1.010091183658474;9.999685317376104;0.8334520826159081;0.015557363331309491;0.015563543339006822;0.7977372987027981;0.014894344407220511;0.797791497126241;1.0101465372509
61.02638;1.0443525719474929;0.8335751185135953;0.7977790169310173;-4.0271148095283404e-07;-4.072954723156428e-07;1.0449268831436893;1.0100908116580436;9.999675837509736;0.8334533523106513;0.015557355897644376;0.01556356940062448;0.7977371051715066;0.014894319144200412;0.7977905913076199;1.0101468356558911
61.03638;1.0443565182922516;0.8335749531637766;0.7977794391872957;-4.0306938122469455e-07;-4.0746979948150704e-07;1.0449300492819762;1.0100904074856052;9.99966677506032;0.8334547397429078;0.015557350669576163;0.015563595568301145;0.7977369177016466;0.014894294306419054;0.7977897748832657;1.010147138407717
61.04638;1.0443604996240812;0.8335746665342543;0.7977798194022548;-4.033978052651369e-07;-4.076238196188909e-07;1.0449332115517334;1.0100899703957151;9.999658176853787;0.8334562440124446;0.015557347656838392;0.015563621777390658;0.7977367405405033;0.014894270052466898;0.7977890390516348;1.010147432178664
61.05638;1.0443645041770575;0.8335742654466198;0.7977801577812497;-4.0369381018285465e-07;-4.077569876472637e-07;1.0449363614089155;1.0100895007389483;9.999650098382224;0.83345786278681;0.015557346880851593;0.015563647944887063;0.7977365780908501;0.014894246525275509;0.7977883747166834;1.0101477034918345
61.06638;1.0443685202760735;0.8335737536610623;0.7977804554794403;-4.039544810964549e-07;-4.0786827388427354e-07;1.0449394895367479;1.0100889994654734;9.999642618219292;0.8334595915404869;0.015557348383493189;0.015563673961827963;0.7977364334798572;0.01489422383999154;0.7977877742341839;1.0101479386640226
61.07638;1.0443725371833767;0.8335731332474685;0.7977807143367733;-4.041774807839647e-07;-4.0795687276956786e-07;1.044942586387992;1.0100884669404628;9.999635820053209;0.8334614247030868;0.01555735219541616;0.015563699692184798;0.7977363089569202;0.014894202094654028;0.7977872320098304;1.0101481253232378
61.08638;1.044376544518912;0.8335724070777778;0.7977809361347549;-4.043614347276808e-07;-4.0802235180108276e-07;1.0449456409007443;1.0100879029824457;9.99962977253705;0.8334633559914986;0.015557358297159138;0.01556372497618804;0.7977362079819649;0.014894181381431063;0.7977867440524177;1.0101482534912005
61.09638;1.0443805319759252;0.8335715799096949;0.7977811222542716;-4.045060465220226e-07;-4.080642888120455e-07;1.0449486398789378;1.010087308056078;9.999624518726193;0.83346537764963;0.015557366605263868;0.015563749642369461;0.7977361359431278;0.014894161768483427;0.7977863073827546;1.0101483154987447
61.10638;1.0443844903855752;0.8335706578685127;0.7977812736299176;-4.0461182301667963e-07;-4.080819873228054e-07;1.0449515700570173;1.0100866840679161;9.999620070638436;0.8334674809183514;0.015557376997868855;0.015563773526155062;0.7977360983186378;0.01489414327073358;0.7977859188141128;1.010148306456678
61.11638;1.0443884117644922;0.8335696482932731;0.7977813907758152;-4.046796223978186e-07;-4.080747348482941e-07;1.044954420527133;1.0100860347012197;9.999616411899963;0.833469657144249;0.015557389352127388;0.015563796479891394;0.7977360987415789;0.01489412585712353;0.7977855732492619;1.0101482251872327
61.12638;1.0443922879438006;0.8335685602939913;0.7977814739696197;-4.04710371450518e-07;-4.080423231932023e-07;1.044957183410394;1.0100853654945898;9.999613513572172;0.833471897641101;0.015557403555068726;0.015563818377126958;0.7977361391207477;0.014894109474026833;0.79778526336553;1.0101480740931426
61.13638;1.044396110121096;0.8335674035633854;0.7977815234188308;-4.047047853988017e-07;-4.079851874602798e-07;1.0449598545183914;1.0100846826480385;9.999611355324229;0.8334741931738437;0.01555741949601441;0.015563839121757198;0.797736220249006;0.014894094042647686;0.7977849812074602;1.0101478579685745
61.14638;1.0443998695026702;0.8335661854790077;0.7977815403479168;-4.0466304528091975e-07;-4.079041169671395e-07;1.0449624338261054;1.0100839906892978;9.999609932459677;0.8334765335976106;0.015557437063344847;0.015563858643392115;0.7977363415336449;0.014894079461758773;0.7977847198163627;1.0101475822660475
61.15638;1.0444035572676322;0.8335649104877618;0.7977815288160144;-4.0458490435686243e-07;-4.077999612045258e-07;1.0449649234738505;1.0100832907670847;9.999609246961212;0.8334789067542746;0.01555745614143167;0.015563876868478366;0.7977365010275627;0.014894065628120115;0.7977844734433772;1.0101472513070615
61.16638;1.0444071640427133;0.8335635824641523;0.7977814959034558;-4.0447035579409083e-07;-4.0767353525961434e-07;1.044967324989362;1.0100825807915035;9.999609304283089;0.8334812977060765;0.015557476605165274;0.015563893698001723;0.7977366954636433;0.0148940524351979;0.7977842371394364;1.0101468671140297
61.17638;1.0444106794839818;0.8335622061389625;0.7977814501875521;-4.043202535356486e-07;-4.0752564449403077e-07;1.044969638506607;1.0100818571233978;9.999610120918518;0.8334836895052138;0.01555749832087931;0.015563909005037466;0.7977369190596478;0.014894039755744779;0.7977840070831762;1.0101464294976568
61.18638;1.044414091950416;0.8335607862436005;0.7977814000984801;-4.0413647958969444e-07;-4.073571314911254e-07;1.0449718635303855;1.010081116138815;9.99961172568926;0.833486064289932;0.015557521150485148;0.015563922637738542;0.7977371628011818;0.01489402743629843;0.7977837812950428;1.0101459370916879
61.19638;1.044417389751026;0.833559326891253;0.7977813527821612;-4.039218165279618e-07;-4.0716879107590746e-07;1.0449739997806697;1.0100803544023744;9.999614152183689;0.8334884042823509;0.01555754495500858;0.015563934421325918;0.797737416389512;0.014894015302633005;0.7977835600284934;1.0101453870745003
61.20638;1.04442056394749;0.8335578322505787;0.7977813138854782;-4.036797163419928e-07;-4.069611682202534e-07;1.0449760473483385;1.0100795675688377;9.999617429877727;0.8334906930464334;0.015557569611614409;0.015563944161751034;0.7977376716465104;0.01489400317054445;0.7977833455377401;1.0101447737662215
61.21638;1.044423609624813;0.8335563068410642;0.797781287722971;-4.034141732681431e-07;-4.0673457319884226e-07;1.0449780061145877;1.0100787488627665;9.999621573664157;0.833492916200929;0.015557595037189188;0.01556395165494934;0.7977379244465306;0.014893990859126823;0.7977831404839132;1.0101440891533777
61.22638;1.0444265245345568;0.8335547549362753;0.7977812773967664;-4.0312977123513703e-07;-4.0648934538390857e-07;1.0449798750791737;1.0100778887446744;9.999626573173906;0.8334950616237259;0.015557621181793626;0.015563956696429883;0.7977381737606359;0.014893978203091716;0.7977829458486742;1.0101433247132925
61.23638;1.0444293082221225;0.8335531805635029;0.7977812854139082;-4.0283162057277306e-07;-4.062260125257343e-07;1.0449816528213998;1.0100769762002966;9.999632386075353;0.8334971195834076;0.015557648002650176;0.01556395910029091;0.7977384183715258;0.014893965064528784;0.7977827602310459;1.0101424720965786
61.24638;1.0444319633914991;0.8335515879367844;0.7977813138321047;-4.025250205418389e-07;-4.059451028667505e-07;1.044983338874604;1.0100759996511333;9.999638943035851;0.8334990825946068;0.015557675452486512;0.015563958728872713;0.7977386537414443;0.014893951337662373;0.7977825803842988;1.010141522584758
61.25638;1.0444344965610324;0.8335499808387448;0.7977813630856022;-4.022151602762569e-07;-4.0564678244752574e-07;1.0449849333459753;1.010074946720302;9.99964616330414;0.8335009453827195;0.015557703473406554;0.015563955491231143;0.7977388719524032;0.014893936939275878;0.7977824016434599;1.0101404662779687
61.26638;1.0444369166963858;0.8335483621914426;0.797781431272768;-4.0190703388685013e-07;-4.0533079014202746e-07;1.0449864342136874;1.010073804369862;9.999653966240292;0.8335027046869702;0.015557731990882787;0.015563949317155625;0.7977390641316477;0.014893921797465012;0.797782217978455;1.010139292155647
61.27638;1.0444392343896078;0.8335467355396168;0.797781515301677;-4.016052473728823e-07;-4.049966904135031e-07;1.0449878357251725;1.0100725598839242;9.999662281065913;0.833504357839898;0.015557760913748714;0.01556394016456075;0.7977392222425123;0.014893905853254542;0.7977820226087348;1.0101379891676538
61.28638;1.044441462023554;0.8335451062987199;0.7977816125677731;-4.01313774461315e-07;-4.0464409729239857e-07;1.0449891302883416;1.0100712022222929;9.999671066265067;0.8335059010509037;0.015557790132985735;0.015563928041139043;0.7977393394475795;0.014893889069544;0.7977818092084595;1.010136547778397
61.29638;1.044443612911429;0.8335434802086185;0.797781721483873;-4.010360558047289e-07;-4.0427282765074957e-07;1.0449903117764878;1.0100697229873206;9.99968032607983;0.8335073293829725;0.015557819521778631;0.015563913001206001;0.7977394101452944;0.014893871431543682;0.7977815727417467;1.0101349609320927
61.30638;1.0444456989146274;0.833541861039786;0.7977818409606634;-4.0077527475008105e-07;-4.0388287729111945e-07;1.0449913765026997;1.0100681160305043;9.999690101548483;0.8335086383908704;0.015557848951958032;0.015563895148391961;0.7977394300589695;0.01489385292150731;0.7977813095871527;1.0101332232851872
61.31638;1.044447728619555;0.8335402509821283;0.7977819696981248;-4.0053448804540147e-07;-4.0347409862032827e-07;1.0449923216464099;1.0100663767151286;9.999700441356309;0.8335098259868217;0.015557878309796035;0.01556387464181067;0.7977393963965648;0.014893833487715788;0.7977810172221267;1.0101313304573851
61.32638;1.0444497081223103;0.833538652696177;0.7977821058992377;-4.0031641076490577e-07;-4.0304598947100914e-07;1.044993144078571;1.0100645019766081;9.99971137824519;0.83351089316215;0.015557907479548992;0.015563851667161895;0.7977393076507822;0.014893813049126547;0.7977806942402409;1.0101292800270807
61.33638;1.0444516429000206;0.8335370700748673;0.7977822478129952;-4.0012295395628694e-07;-4.025978357654094e-07;1.0449938406729873;1.0100624901424096;9.99972292269689;0.83351184314277;0.015557936321388513;0.015563826392327666;0.7977391628288807;0.014893791518239458;0.7977803407943486;1.0101270721034679
61.34638;1.0444535387766112;0.8335355082151881;0.7977823945053824;-3.9995525148582906e-07;-4.0212904563030955e-07;1.0449944094250008;1.0100603402755917;9.999735068955129;0.8335126804831826;0.015557964677708975;0.015563798948633242;0.7977389611297964;0.014893768807000317;0.7977799582964852;1.0101247080091595
61.35638;1.0444554025076629;0.8335339737570315;0.7977825459418791;-3.998140636335617e-07;-4.016395918826307e-07;1.0449948506518947;1.0100580522766618;9.999747799245613;0.8335134114252081;0.015557992388681084;0.015563769435924349;0.7977387021797739;0.014893744822511518;0.7977795485877173;1.010122188889854
61.36638;1.044457241912427;0.8335324743100798;0.7977827025895085;-3.9969960838638363e-07;-4.011302488522389e-07;1.0449951666123236;1.010055627610967;9.99976107711051;0.8335140449751945;0.015558019298006312;0.015563737921166138;0.7977383860966143;0.014893719473618467;0.7977791142289898;1.0101195152689255
61.37638;1.0444590648742889;0.833531017211501;0.7977828649495073;-3.9961124610807805e-07;-4.0060253726574634e-07;1.0449953596600163;1.0100530692938297;9.99977484269274;0.8335145933840418;0.015558045254892156;0.015563704433788187;0.7977380134740872;0.014893692700891414;0.7977786594968732;1.0101166865156412
61.38638;1.0444608779616151;0.8335296093568708;0.7977830334495465;-3.99547840587099e-07;-4.000587947629363e-07;1.0449954313816405;1.0100503815469113;9.999789017652084;0.833515070907952;0.015558070119760663;0.015563668980916216;0.7977375852167206;0.01489366450883717;0.7977781904890006;1.010113700427935
61.39638;1.0444626860150499;0.8335282573341002;0.7977832086445231;-3.99508258832895e-07;-3.995023021996765e-07;1.044995383268308;1.010047570460247;9.99980351050133;0.8335154911417798;0.015558093777643724;0.01556363157316003;0.7977371020404119;0.014893634960625329;0.7977777145139026;1.0101105542236644
61.40638;1.0444644924548676;0.8335269668291682;0.7977833909116722;-3.9949136848134804e-07;-3.989370680908e-07;1.0449952174606063;1.0100446445647773;9.99981822326503;0.8335158647144549;0.01555811615145022;0.015563592250879435;0.797736564381765;0.014893604141049167;0.7977772391768178;1.0101072461713978
61.41638;1.0444662989772244;0.8335257420727069;0.797783580253367;-3.994957650526568e-07;-3.9836724395505584e-07;1.0449949362711588;1.0100416142878523;9.999833055752887;0.8335161985998569;0.015558137201805758;0.015563551103647797;0.7977359732322539;0.01489357213165037;0.797776771387378;1.0101037765581038
61.42638;1.0444681048198678;0.8335245854679932;0.7977837773721475;-3.995196741103478e-07;-3.977964506986035e-07;1.0449945408617003;1.0100384913769982;9.999847903739695;0.8335164970380617;0.015558156920190911;0.01556350826229971;0.7977353306071324;0.01489353901120646;0.7977763171373894;1.0101001483789052
61.43638;1.0444699066086538;0.8335234971891811;0.7977839851524975;-3.995609407295478e-07;-3.9722742549506396e-07;1.044994031439791;1.010035288569952;9.999862665572389;0.8335167633110665;0.015558175326829413;0.015563463877803175;0.7977346388629827;0.014893504860731828;0.7977758820080848;1.0100963675669934
61.44638;1.0444716992977812;0.8335224755544309;0.7977842088650315;-3.9961692903796127e-07;-3.9666208317178066e-07;1.0449934091826178;1.0100320191587322;9.99987725488966;0.8335170006423439;0.015558192471833888;0.015563418115127861;0.7977339001412814;0.014893469763228341;0.7977754718111882;1.0100924424513527
61.45638;1.044473477431498;0.8335215180165158;0.797784455202431;-3.996846281182158e-07;-3.961014685368483e-07;1.0449926770056461;1.0100286960863778;9.999891607108903;0.8335172115235925;0.015558208437332792;0.01556337114671743;0.7977331164148984;0.014893433794200401;0.7977750931705582;1.0100883831138618
61.46638;1.0444752352724314;0.8335206211951937;0.7977847314929065;-3.9976090404279033e-07;-3.955454345149218e-07;1.0449918386071309;1.0100253306346605;9.999905673098638;0.8335173972122814;0.015558223329681209;0.015563323132469654;0.7977322898362762;0.014893397005033764;0.7977747540356539;1.0100842002978057
61.47638;1.0444769663445903;0.833519780108635;0.7977850448663489;-3.9984274588558763e-07;-3.949928354164899e-07;1.044990897300841;1.010021932861153;9.9999193969574;0.8335175581709948;0.015558237247484591;0.015563274210265168;0.7977314235237225;0.014893359421522446;0.7977744639158292;1.01007990405942
61.48638;1.0444786636788548;0.8335189882028945;0.7977854002701179;-3.999277601646861e-07;-3.944424421339724e-07;1.0449898551363126;1.010018513787767;9.999932702558873;0.8335176941054426;0.01555825024254271;0.015563224513506228;0.7977305220476982;0.014893321057224733;0.7977742331943664;1.0100755035644051
61.49638;1.0444803201229116;0.8335182383954836;0.7977857989279431;-4.0001448590901576e-07;-3.938936562495184e-07;1.0449887133264966;1.0100150861181532;9.999945504116237;0.8335178034358184;0.015558262311414939;0.015563174200942505;0.7977295905043386;0.014893281921531215;0.797774071478403;1.0100710079635962
61.50638;1.0444819277623003;0.8335175241609085;0.7977862395797025;-4.0010211891086895e-07;-3.933465662420322e-07;1.0449874740950307;1.0100116628434608;9.999957719315178;0.8335178833756818;0.015558273431322895;0.015563123475888447;0.7977286327849192;0.014893242028870657;0.7977739857277801;1.0100664270162376
61.51638;1.0444834778006817;0.833516839652405;0.7977867206481931;-4.00190195275305e-07;-3.9280178039322686e-07;1.0449861416299524;1.0100082552522196;9.999969277116714;0.8335179308093785;0.015558283604093424;0.015563072582210584;0.7977276506182256;0.014893201413072477;0.797773978998918;1.010061769859945
61.52638;1.0444849621516215;0.8335161789944464;0.7977872403564936;-4.0027872082712656e-07;-3.9226039567303575e-07;1.0449847213009924;1.0100048712844216;9.999980123151916;0.8335179431804314;0.015558292862456325;0.015563021775434931;0.7977266434114456;0.014893160136513246;0.7977740506049774;1.0100570430068774
61.53638;1.0444863749508406;0.8335155359937068;0.7977877956709508;-4.0036857447028857e-07;-3.9172387999811843e-07;1.0449832187577763;1.0100015153552717;9.999990216908573;0.8335179186698026;0.015558301248606002;0.015562971282406326;0.7977256084592249;0.014893118291271571;0.7977741974577232;1.010052251283233
61.54638;1.0444877128081416;0.8335149047730245;0.7977883820967159;-4.004614993509613e-07;-3.9119366364970826e-07;1.0449816395218061;1.0099981898756587;9.999999530673485;0.8335178558093004;0.015558308790856882;0.015562921274653705;0.7977245413919036;0.014893075986063096;0.7977744151791499;1.010047400040137
61.55638;1.0444889745912431;0.8335142809037909;0.7977889942673599;-4.005595992102022e-07;-3.906709364208266e-07;1.0449799887943505;1.0099948963933623;10.000008057228333;0.8335177535994239;0.015558315489587173;0.015562871868059592;0.7977234363497904;0.014893033324387624;0.7977746982948927;1.0100424942066784
61.56638;1.0444901602896377;0.8335136623757614;0.7977896265828941;-4.0066494218637247e-07;-3.9015695786132183e-07;1.0449782726464782;1.0099916353409726;10.000015807719159;0.8335176125104928;0.015558321333815878;0.015562823135152077;0.7977222864102402;0.014892990397351862;0.7977750397364126;1.0100375366773264
61.57638;1.0444912690108095;0.8335130498216122;0.7977902738788377;-4.007792537053801e-07;-3.8965347804704216e-07;1.0449764994856843;1.009988405800903;10.000022794103808;0.8335174346355684;0.015558326331228034;0.01556277512317715;0.7977210848624523;0.014892947299760812;0.7977754301829101;1.0100325296531443
61.58638;1.0444922981847635;0.8335124462575842;0.7977909319695379;-4.00903608258319e-07;-3.8916289785251357e-07;1.0449746785722698;1.0099852062775951;10.00002901801212;0.8335172222059265;0.015558330512385305;0.015562727879293603;0.7977198267564148;0.014892904152355125;0.7977758585007481;1.0100274770536635
61.59638;1.0444932443516188;0.8335118567720804;0.7977915975018846;-4.0103829692293235e-07;-3.8868802805223955e-07;1.044972817120065;1.0099820363105823;10.000034475506935;0.8335169768181182;0.01555833392152664;0.015562681456607;0.797718509757209;0.014892861099929164;0.7977763130415589;1.0100223857720294
61.60638;1.0444941035862965;0.8335112879758501;0.79779226718394;-4.0118287108464255e-07;-3.882316746869902e-07;1.0449709197215666;1.009978896740866;10.000039162105718;0.8335167006715025;0.015558336615810252;0.0155626358873405;0.7977171335809337;0.014892818286431327;0.7977767822435992;1.0100172654249455
61.61638;1.0444948708454322;0.8335107471557979;0.7977929369213267;-4.0133643804918224e-07;-3.8779643008703876e-07;1.0449689898508105;1.0099757878185418;10.000043070579837;0.8335163981694276;0.015558338673296248;0.015562591152361617;0.7977156990234073;0.014892775849861359;0.7977772554845445;1.0100121274147982
61.62638;1.0444955396272082;0.8335102412566018;0.7977936012291116;-4.014981838717518e-07;-3.8738471735195736e-07;1.0449670308266015;1.0099727084255543;10.000046187504639;0.8335160760642971;0.015558340208171883;0.015562547174183046;0.7977142080982075;0.01489273393821659;0.7977777247568574;1.0100069852465703
61.63638;1.044496102872863;0.8335097759664576;0.7977942532709569;-4.016680212975704e-07;-3.869989842417742e-07;1.0449650455174113;1.0099696570565226;10.00004848767651;0.833515742164347;0.015558341376595503;0.015562503837060726;0.7977126643196819;0.014892692710502482;0.7977781847213319;1.0100018549836405
61.64638;1.0444965543674798;0.8335093555454499;0.7977948855612064;-4.018470188514234e-07;-3.8664194485546213e-07;1.0449630356018604;1.009966631983849;10.000049928740472;0.8335154040285304;0.015558342361546408;0.015562461026310304;0.797711071575187;0.014892652326048588;0.7977786308521584;1.0099967533401535
61.65638;1.0444968902922795;0.8335089834843155;0.7977954906326731;-4.020370973982264e-07;-3.8631663550686415e-07;1.044961000924865;1.00996363044465;10.000050450075891;0.8335150682246786;0.015558343357236142;0.015562418665409803;0.7977094325601447;0.014892612925263247;0.7977790586473461;1.0099916955165982
61.66638;1.0444971105462857;0.8335086629168101;0.7977960611537517;-4.0224042945827537e-07;-3.860258786072842e-07;1.0449589398653025;1.0099606484472325;10.000049968838294;0.8335147394642172;0.01555834456591766;0.015562376727207361;0.7977077484979679;0.014892574592248752;0.7977794649728951;1.0099866949222127
61.67638;1.0444972180091723;0.8335083963263514;0.7977965898578792;-4.024592394774929e-07;-3.857713621128586e-07;1.0449568502329625;1.009957681843599;10.000048376242576;0.8335144200552428;0.015558346195602205;0.015562335221141053;0.7977060200354581;0.014892537333417031;0.7977798489868458;1.0099817633067523
61.68638;1.0444972164237305;0.8335081857792687;0.7977970697150809;-4.02695867683968e-07;-3.855532868909195e-07;1.0449547295497155;1.009954727295044;10.00004555369081;0.8335141109686897;0.015558348465365066;0.015562294168942985;0.7977042478845541;0.014892501101717505;0.7977802108339773;1.0099769107051768
61.69638;1.0444971098509652;0.8335080332135781;0.7977974948767035;-4.0295280391975474e-07;-3.853707759681787e-07;1.0449525758856137;1.00995178177847;10.000041404618754;0.8335138134164268;0.015558351625293383;0.015562253578050342;0.7977024326086996;0.014892465824982125;0.7977805501445232;1.0099721457314492
61.70638;1.0444969030735003;0.8335079390240286;0.7977978622447154;-4.032324469962339e-07;-3.8522235845331883e-07;1.0449503891741037;1.0099488419142317;10.000035869334368;0.8335135289472434;0.015558355966426202;0.015562213425299443;0.7977005746248419;0.014892431398056117;0.7977808660940943;1.0099674758084938
61.71638;1.0444966008491716;0.8335079006875185;0.7977981715310928;-4.0353689330185843e-07;-3.851062076785451e-07;1.0449481709968063;1.00994590431792;10.000028920675165;0.8335132590566549;0.015558361808356543;0.015562173651860122;0.7976986749063879;0.014892397673424018;0.7977811580555063;1.009962907231316
61.72638;1.0444962071182433;0.8335079137481354;0.7977984236844627;-4.0386840150100903e-07;-3.850202389190692e-07;1.044945923682921;1.0099429662703625;10.000020562726164;0.8335130060789132;0.015558369476109751;0.015562134176380079;0.7976967355751755;0.014892364484544979;0.7977814260678743;1.0099584456547028
61.73638;1.0444957256784901;0.8335079740082114;0.7977986204098699;-4.042297900793465e-07;-3.849620643308962e-07;1.0449436503992187;1.0099400263548226;10.000010830637686;0.8335127741393067;0.015558379279989421;0.01556209493253238;0.797694759952233;0.014892331684229019;0.797781670807572;1.0099540962133748
61.74638;1.0444951616387774;0.833508078488894;0.7977987645966175;-4.046240758847001e-07;-3.8492882393438757e-07;1.044941355206377;1.009937085191965;9.99999978462898;0.8335125682176989;0.015558391500732805;0.015562055894698817;0.7976927521890801;0.014892299173468487;0.7977818924852091;1.0099498624082943
61.75638;1.0444945218962187;0.8335082246927266;0.7977988596869612;-4.0505416602427524e-07;-3.849172151141493e-07;1.044939042471619;1.0099341458872828;9.999987495064934;0.8335123924045376;0.015558406365475544;0.01556201706858461;0.7976907169281005;0.014892266902126618;0.7977820898170197;1.009945745522703
61.76638;1.0444938138868791;0.8335084100472403;0.7977989084221113;-4.0552292617603814e-07;-3.849237637937627e-07;1.0449367164339125;1.0099312142958572;9.999974022667281;0.8335122496652063;0.015558424030267802;0.015561978470822264;0.7976886593162763;0.014892234844891734;0.7977822611077323;1.0099417453058055
61.77638;1.0444930442198341;0.8335086315373199;0.7977989123925314;-4.060333001658616e-07;-3.8494486803313903e-07;1.0449343806978886;1.0099282990993135;9.999959415820424;0.8335121429181684;0.01555844459271059;0.015561940119024896;0.7976865850929254;0.0148922029860099;0.7977824065026528;1.0099378605304605
61.78638;1.0444922182040925;0.8335088846258522;0.7977988729056191;-4.0658839957561104e-07;-3.849766824288026e-07;1.0449320376953313;1.0099254102734083;9.999943725618744;0.8335120753112032;0.015558468104820276;0.015561902042690586;0.7976845005559002;0.01489217132234632;0.797782528765353;1.0099340895733422
61.79638;1.044491339540916;0.833509163502108;0.7977987923895508;-4.071913984433275e-07;-3.8501534829100405e-07;1.0449296888366446;1.0099225564133258;9.999927014383449;0.8335120491357422;0.015558494575364632;0.015561864302247798;0.7976824123968579;0.014892139858357807;0.7977826319129164;1.0099304312811483
61.80638;1.044490410731546;0.8335094630161879;0.7977986749699085;-4.0784532397247526e-07;-3.8505747426978156e-07;1.0449273348051316;1.009919743777292;9.99990935166326;0.8335120650287409;0.015558523992995494;0.015561826982184324;0.7976803272069207;0.014892108586020001;0.7977827189621696;1.009926885241468
61.81638;1.0444894343830942;0.8335097793244773;0.7977985261431194;-4.085529964450661e-07;-3.851004551808632e-07;1.0449249754932994;1.0099169771637049;9.999890814429433;0.8335121220706981;0.015558556362730227;0.015561790169392398;0.7976782509715633;0.014892077483515611;0.797782790795248;1.0099234515546394
61.82638;1.0444884139596808;0.8335101082665142;0.7977983524147219;-4.0931703616319764e-07;-3.8514252644546344e-07;1.044922610144911;1.0099142606870086;9.9998714950147;0.8335122175807591;0.01555859172103132;0.015561753955915065;0.7976761893732817;0.014892046547439898;0.7977828466851067;1.0099201308044847
61.83638;1.0444873539131148;0.8335104437976341;0.7977981611732227;-4.10139779537928e-07;-3.8518273992759425e-07;1.0449202378950009;1.0099115982072373;9.99985149243629;0.8335123464633392;0.015558630114695802;0.015561718451063855;0.7976741484656683;0.014892015810330814;0.7977828845690461;1.009916924042611
61.84638;1.0444862596672422;0.833510778616832;0.797797960631323;-4.1102310030701975e-07;-3.8522100850298675e-07;1.044917858438022;1.0099089939397037;9.999830881306618;0.8335125012575346;0.015558671566043994;0.015561683770618676;0.7976721345187591;0.014891985321303959;0.797782900528365;1.0099138328089121
61.85638;1.0444851370160395;0.8335111057164917;0.7977977596546793;-4.1196817377214734e-07;-3.852581358410597e-07;1.0449154723683725;1.0099064527711887;9.999809695331749;0.8335126731527636;0.015558716069005878;0.015561650017546069;0.7976701538372419;0.014891955139677088;0.7977828890756689;1.0099108595697004
61.86638;1.0444839911670705;0.833511418017995;0.7977975679221055;-4.1297507907897584e-07;-3.852956640254128e-07;1.044913081185559;1.009903979290459;9.999787942699422;0.8335128533245502;0.015558763614196256;0.015561617268460807;0.7976682135631536;0.014891925344373932;0.7977828440953809;1.009908007833883
61.87638;1.0444828260613574;0.8335117067375587;0.7977973962677194;-4.140425164073133e-07;-3.8533546996825057e-07;1.044910687555535;1.0099015765150052;9.999765622701526;0.8335130343921067;0.015558814201735355;0.015561585557901568;0.7976663220677831;0.014891896013002464;0.7977827597272205;1.0099052810772609
61.88638;1.0444816442671159;0.833511961444999;0.7977972554360084;-4.1516839166852824e-07;-3.8537920676777e-07;1.0449082949349273;1.0098992460482572;9.999742725283651;0.8335132116716174;0.015558867832514325;0.015561554873944224;0.7976644881473575;0.014891867191887674;0.7977826315633398;1.0099026810301905
61.89638;1.0444804474596638;0.8335121716579539;0.7977971536799429;-4.163508047937419e-07;-3.854279593804023e-07;1.0449059062863784;1.0098969886932705;9.999719231046749;0.8335133830675103;0.015558924490402139;0.01556152518235817;0.7976627203132383;0.014891838895133003;0.7977824568795411;1.009900207078145
61.90638;1.044479236800544;0.8335123274714056;0.7977970963111896;-4.1758806173683764e-07;-3.8548245905344456e-07;1.0449035242253157;1.0098948039177456;9.999695128003763;0.8335135473326305;0.015558984127537893;0.015561496459738117;0.7976610268593165;0.014891811119194328;0.797782233287882;1.009897857305155
61.91638;1.0444780129166036;0.8335124186369055;0.7977970876442123;-4.1887794182421933e-07;-3.8554327859548473e-07;1.0449011525836427;1.009892688535191;9.999670435856817;0.8335137024554389;0.015559046669901952;0.015561468699293502;0.7976594157515813;0.014891783859289201;0.7977819584737613;1.0098956297091157
61.92638;1.0444767765109981;0.8335124336865749;0.7977971325826915;-4.202173587746758e-07;-3.85610388990654e-07;1.044898796541398;1.009890636565174;9.9996452135039;0.8335138453362232;0.015559112034858895;0.015561441881807494;0.7976578939452194;0.014891757119136016;0.7977816317091305;1.0098935227407453
61.93638;1.0444755301451047;0.8335123604364963;0.7977972360962459;-4.216024581308221e-07;-3.8568274511542587e-07;1.0448964612703944;1.009888641333175;9.999619547489868;0.8335139715528854;0.0155591801290661;0.015561415949521595;0.7976564672253692;0.01489173090659816;0.7977812546466024;1.0098915350012962
61.94638;1.04447427974314;0.8335121870234815;0.7977974012617075;-4.23028830843865e-07;-3.8575850452844576e-07;1.0448941509995193;1.0098866978902523;9.999593542392708;0.833514075055054;0.01555925082564783;0.015561390811734249;0.7976551408372293;0.014891705236349915;0.7977808307281657;1.0098896641161133
61.95638;1.0444730334828312;0.8335119018785676;0.7977976279096375;-4.2449194101244176e-07;-3.8583565872474997e-07;1.0448918684356057;1.0098848042958268;9.999567321462461;0.8335141489554886;0.015559323951356953;0.01556136636141208;0.7976539196109449;0.01489168015107275;0.797780364040554;1.0098879060294508
61.96638;1.0444717983178797;0.8335114934158342;0.7977979130653224;-4.259876710965244e-07;-3.8591263285565374e-07;1.0448896149184443;1.0098829624569108;9.999541027669329;0.8335141867142997;0.015559399291787604;0.015561342483698764;0.7976528067125537;0.01489165573131928;0.7977798578807538;1.0098862553928214
61.97638;1.0444705784167871;0.8335109508106522;0.7977982518961036;-4.2751248871892103e-07;-3.859884150430732e-07;1.0448873921126827;1.0098811779628647;9.99951481439764;0.8335141829171079;0.015559476593748093;0.01556131906533528;0.7976518023195623;0.014891632077549637;0.7977793136996958;1.0098847064720993
61.98638;1.04446937690556;0.8335102648601431;0.797798638133777;-4.290629378801321e-07;-3.860622214220757e-07;1.0448852028711015;1.0098794579294776;9.999488834408144;0.8335141337179225;0.01555955556836553;0.015561296017016767;0.7976509037426641;0.01489160928751819;0.7977787311281977;1.0098832545674166
61.99638;1.0444681968493537;0.8335094277742352;0.7977990653190794;-4.306349281756536e-07;-3.8613301033783633e-07;1.0448830496557218;1.0098778084268958;9.999463241590826;0.8335140364651654;0.015559635920545026;0.015561273300078329;0.7976501059779249;0.014891587446829228;0.7977781092209166;1.009881897639657
62.00638;1.044467040307473;0.8335084325177874;0.7977995294194258;-4.322236906020649e-07;-3.861994475164906e-07;1.0448809328895408;1.009876233314851;9.999438192749006;0.833513888347291;0.015559717386765001;0.015561250931438586;0.7976494019621637;0.014891566627927885;0.7977774481363671;1.0098806373785238
