time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
62.01638;1.0444659074275375;0.8335072727659029;0.797800030609596;-4.338244096098183e-07;-3.862607345388691e-07;1.0448788512773677;1.0098747338662708;9.999413831419254;0.8335136849404093;0.015559799742147551;0.015561228963833143;0.7976487831081276;0.014891546889555365;0.7977767492224921;1.009879479722349
62.02638;1.0444647961382834;0.8335059434076301;0.7978005725561779;-4.3543264620940867e-07;-3.863171980372212e-07;1.0448768034960965;1.0098733092409637;9.999390267724909;0.8335134203624507;0.01555988279107717;0.015561207464303065;0.7976482394766725;0.01489152827938811;0.7977760134784972;1.0098784345543104
62.03638;1.0444637029169008;0.8335044406011068;0.7978011603738547;-4.3704433670465804e-07;-3.8636981080340904e-07;1.0448747894678714;1.009871959151366;9.99936758036001;0.8335130888012534;0.01555996637046974;0.01556118650225882;0.7976477599194179;0.014891510838477822;0.7977752411801102;1.0098775134859852
62.04638;1.04446262439277;0.8335027612317799;0.7978017987114825;-4.3865579059775895e-07;-3.864197084141177e-07;1.044872809609325;1.009870686127162;9.999345830667089;0.8335126850309519;0.01556005035269081;0.0155611661397119;0.7976473333337203;0.014891494598119202;0.7977744333229136;1.009876726486728
62.05638;1.0444615587943555;0.8335009024771867;0.7978024906833452;-4.402633640469294e-07;-3.8646805136323056e-07;1.0448708625025322;1.0098694943524429;9.999325063727978;0.8335122040745502;0.015560134626084113;0.015561146423740096;0.7976469499374214;0.014891479578180497;0.7977735927839769;1.0098760804657598
62.06638;1.0444605065071373;0.8334988620920171;0.7978032380028668;-4.418625629102831e-07;-3.8651541195697864e-07;1.0448689434130314;1.0098683879296138;9.99930531253791;0.8335116412239053;0.015560219068242856;0.015561127393377294;0.7976466015494774;0.014891465797004842;0.7977727242962239;1.0098755798684027
62.07638;1.0444594690560187;0.8334966395884074;0.797804041060392;-4.4344749343445514e-07;-3.8656097656011905e-07;1.0448670449706783;1.009867370974223;9.999286620504458;0.8335109922429;0.015560303538849147;0.01556110909724317;0.7976462812753788;0.014891453281529545;0.7977718341348855;1.0098752264783348
62.08638;1.044458447819468;0.8334942375739298;0.7978048980180141;-4.450114326999904e-07;-3.8660254298518534e-07;1.0448651585617255;1.0098664476458354;9.999269053357366;0.8335102546461243;0.015560387885446296;0.01556109159389984;0.7976459830367669;0.014891442064762133;0.7977709302374324;1.0098750187666798
62.09638;1.0444574438643839;0.8334916618829721;0.7978058041096079;-4.465479568500063e-07;-3.866372198072678e-07;1.0448632750826492;1.0098656214873507;9.999252685722121;0.8335094298670558;0.015560471952071147;0.015561074934453788;0.7976457013222553;0.014891432181540487;0.7977700225545303;1.0098749529241793
62.10638;1.04445645803391;0.8334889202002621;0.7978067521497333;-4.480516357882629e-07;-3.86661981620048e-07;1.0448613864548573;1.0098648949311664;9.999237584747576;0.8335085239363433;0.015560555581677992;0.01556105916404015;0.7976454312931036;0.01489142368167795;0.7977691227444075;1.0098750253512223
62.11638;1.0444554909934844;0.8334860205616034;0.7978077337840866;-4.495181993132908e-07;-3.866740171798251e-07;1.0448594878009207;1.009864269134089;9.999223807568196;0.8335075462511966;0.015560638601889104;0.015561044337901219;0.7976451696241061;0.014891416638643105;0.7977682429654983;1.0098752342412278
62.12638;1.0444545440627042;0.8334829702943388;0.7978087404266799;-4.509442832255594e-07;-3.866711862121714e-07;1.044857577839862;1.009863744330461;9.999211411218386;0.8335065082549838;0.015560720819686688;0.015561030521043092;0.7976449158352142;0.014891411130428843;0.7977673945894019;1.0098755793338587
62.13638;1.044453621008545;0.8334797753682627;0.7978097636695052;-4.5232679107103386e-07;-3.866522359211152e-07;1.0448556580539983;1.0098633199569236;9.99920046305911;0.8335054228170847;0.01556080203395709;0.015561017774699253;0.7976446721003563;0.01489140721841599;0.7977665873746231;1.0098760617403566
62.14638;1.0444527294896782;0.8334764407432848;0.7978107961698697;-4.5366263249896526e-07;-3.8661656572484515e-07;1.0448537320527342;1.0098629940571686;9.999191038208979;0.8335043033356148;0.015560882045791726;0.015561006148117125;0.7976444408322441;0.014891404938712893;0.7977658297537525;1.0098766838444146
62.15638;1.04445188087669;0.833472970706345;0.797811833265758;-4.5494906238471127e-07;-3.8656398723823765e-07;1.04485180538092;1.0098627630965502;9.999183210058874;0.8335031624956052;0.01556096066798547;0.015560995688461626;0.7976442228797939;0.014891404293574675;0.7977651301579168;1.0098774481877593
62.16638;1.0444510893929597;0.8334693684411202;0.7978128736152421;-4.5618394907328654e-07;-3.864947433080386e-07;1.044849886273635;1.0098626226503948;9.999177051199695;0.8335020120227616;0.015561037730539417;0.015560986460594301;0.7976440189406301;0.014891405246446488;0.7977644979545251;1.0098783569356629
62.17638;1.0444503712252318;0.8334656364149218;0.7978139178774413;-4.573657939272817e-07;-3.864094234635792e-07;1.0448479857203308;1.0098625686874292;9.999172640279225;0.8335008631730448;0.015561113077325866;0.015560978541730627;0.7976438320410965;0.014891407728372035;0.7977639432651578;1.0098794118713301
62.18638;1.0444497430245776;0.8334617780122484;0.7978149670014992;-4.584937479820934e-07;-3.8630866369928705e-07;1.0448461151616175;1.0098625991408081;9.999170057442242;0.8334997263238194;0.015561186562354166;0.015560971990058329;0.7976436677453348;0.014891411650397784;0.7977634761758833;1.0098806133258649
62.19638;1.0444492209254455;0.8334577986320387;0.7978160217492416;-4.5956762823544213e-07;-3.861932076235529e-07;1.0448442838114431;1.0098627151297392;9.999169368997471;0.8334986094646452;0.015561258051437155;0.015560966846737216;0.797643532876787;0.014891416911927767;0.7977631063680032;1.0098819588625425
62.20638;1.0444488203082924;0.8334537052786364;0.7978170832080999;-4.605877036819309e-07;-3.8606428498628467e-07;1.0448424982111129;1.0098629209584307;9.999170615616025;0.8334975174483854;0.01556132742651169;0.01556096317637588;0.797643434422346;0.014891423397973504;0.7977628429265304;1.0098834426035945
62.21638;1.0444485548764573;0.8334495057094491;0.7978181527236504;-4.6155440092544467e-07;-3.8592361331902515e-07;1.0448407636557957;1.0098632222668245;9.999173808658975;0.8334964536475182;0.01556139458440629;0.015560961077465288;0.7976433786921638;0.01489143097093442;0.79776269344214;1.009885055032536
62.22638;1.0444484358587172;0.833445208639931;0.7978192303234104;-4.624682678502996e-07;-3.85773232203672e-07;1.0448390853216711;1.0098636236400964;9.999178924389648;0.8334954227142494;0.015561459439539519;0.015560960657977504;0.7976433709395544;0.014891439471071799;0.7977626634287794;1.0098867831495724
62.23638;1.044448472061984;0.8334408246525312;0.7978203132376845;-4.633299024044245e-07;-3.8561569760091814e-07;1.044837467931312;1.0098641274971762;9.999185896478389;0.8334944317881204;0.015561521930461914;0.01556096201881123;0.7976434152309083;0.014891448724088829;0.7977627568790526;1.0098886110674385
62.24638;1.0444486697416908;0.8334363655706425;0.7978213965434353;-4.641397161649129e-07;-3.854544151978539e-07;1.0448359147381234;1.0098647339170006;9.999194625526647;0.8334934892769335;0.015561582009321418;0.01556096525432278;0.7976435145164766;0.014891458553485622;0.7977629766201084;1.009890521642276
62.25638;1.0444490321267275;0.8334318423816398;0.7978224749781857;-4.6489806296687545e-07;-3.852937195366274e-07;1.0448344277813062;1.009865440749501;9.999204999845341;0.8334926028971867;0.015561639627154391;0.015560970461471748;0.7976436708132083;0.014891468803365086;0.7977633239461246;1.0098924988056235
62.26638;1.0444495595906917;0.8334272646486723;0.7978235441605126;-4.656057922417011e-07;-3.85138452753589e-07;1.0448330095400413;1.0098662443744844;9.999216905574832;0.8334917792842087;0.015561694733272624;0.015560977741638659;0.7976438846421925;0.014891479350731948;0.7977637989442107;1.0098945287584693
62.27638;1.044450250567982;0.833422641339634;0.7978246010443573;-4.6626457226380085e-07;-3.8499322116759875e-07;1.0448316635037909;1.0098671402855102;9.999230236772956;0.8334910246198124;0.015561747281463484;0.015560987186175417;0.797644154723635;0.01489149009507797;0.7977644020762853;1.0098965992432312
62.28638;1.0444511018882412;0.8334179808547889;0.7978256434484526;-4.668765117776103e-07;-3.8486199937961843e-07;1.0448303923697368;1.0098681221607333;9.999244909333768;0.8334903447435008;0.015561797247193563;0.015560998850824062;0.7976444789910322;0.014891500950345919;0.7977651353569241;1.0098986980665035
62.29638;1.0444521082786857;0.8334132912146975;0.7978266694402557;-4.674434408065287e-07;-3.8474824935620504e-07;1.044829195727135;1.0098691807915685;9.999260852297256;0.8334897453491015;0.015561844647878936;0.015561012733630274;0.7976448555108845;0.014891511847111294;0.7977660015513635;1.0099008123959128
62.30638;1.0444532619772446;0.8334085814920121;0.7978276776527177;-4.67966603425002e-07;-3.846550091656024e-07;1.044828069961272;1.009870304783437;9.999277986982687;0.8334892323093994;0.015561889539226069;0.015561028771222313;0.7976452822329118;0.014891522731809192;0.7977670028582294;1.0099029292790056
62.31638;1.0444545529436016;0.8334038624380851;0.7978286673920009;-4.684469425024839e-07;-3.845847294525906e-07;1.044827010656162;1.009871481819304;9.999296227669234;0.8334888111802035;0.015561931995489862;0.015561046846908694;0.7976457559074086;0.014891533560133948;0.797768140927862;1.0099050361507038
62.32638;1.044455969729225;0.8333991450530813;0.7978296379327651;-4.688855746537693e-07;-3.845393622100764e-07;1.0448260147065807;1.0098726988335947;9.999315492673938;0.8334884864265706;0.015561972102722761;0.01556106680304004;0.7976462713485618;0.01489154429158909;0.797769416983281;1.0099071209046304
62.33638;1.044457500959591;0.8333944385847175;0.7978305878643475;-4.6928408374601036e-07;-3.8452090449253256e-07;1.0448250794343679;1.0098739420660323;9.999335707176757;0.8334882611921234;0.015562009961759228;0.015561088466784249;0.7976468221257528;0.014891554899244201;0.7977708312828758;1.009909172547567
62.34638;1.0444591367764176;0.833389749664431;0.7978315144763005;-4.696444952355604e-07;-3.8453179693856663e-07;1.0448242005308919;1.0098751981735754;9.999356802585883;0.8334881375242238;0.015562045674537332;0.015561111686177598;0.7976474019152062;0.014891565387499129;0.7977723831945154;1.009911181386574
62.35638;1.044460868819238;0.8333850827334756;0.7978324132398329;-4.6996895588319907e-07;-3.845748644241794e-07;1.0448233726407632;1.0098764557395918;9.99937870829179;0.8334881164166758;0.01556207931899586;0.01556113634967021;0.797648004754741;0.014891575787840545;0.7977740718538455;1.0099131376856585
62.36638;1.0444626891461262;0.8333804406884668;0.797833278432067;-4.702593054580888e-07;-3.84652964701229e-07;1.0448225918348033;1.0098777061913577;9.999401335687187;0.8334881969506119;0.015562110942306256;0.015561162375138323;0.7976486240833661;0.0148915861404493;0.797775896480262;1.0099150304558968
62.37638;1.0444645900379228;0.8333758250054243;0.7978341048286184;-4.7051680028202083e-07;-3.8476848834935015e-07;1.0448218572472578;1.009878943961351;9.999424569990238;0.8334883756077017;0.015562140573706612;0.015561189684570285;0.7976492523655278;0.014891596487080612;0.797777856145788;1.0099168472356745
62.38638;1.0444665648234606;0.8333712357518378;0.7978348886588561;-4.707423586842328e-07;-3.8492318814826995e-07;1.0448211715634919;1.0098801663377632;9.999448280473109;0.8334886475786594;0.015562168238894163;0.015561218188685687;0.7976498819478731;0.014891606865753276;0.7977799496381407;1.0099185744621335
62.39638;1.0444686079764203;0.8333666721762715;0.7978356272079277;-4.70937307864361e-07;-3.851184834881371e-07;1.044820540106477;1.0098813734098226;9.999472340760642;0.8334890091205414;0.01556219396613509;0.015561247783888343;0.7976505059918622;0.01489161730073618;0.7977821764394063;1.009920199097545
62.40638;1.0444707131952076;0.8333621340429836;0.7978363179722421;-4.7110372652062313e-07;-3.853556602366101e-07;1.0448199680650438;1.0098825676961218;9.99949663299941;0.8334894586431133;0.015562217782237263;0.01556127834452538;0.7976511190287843;0.014891627800312704;0.7977845378535005;1.0099217108846361
62.41638;1.044472871330056;0.8333576230606926;0.797836957986649;-4.712441827211667e-07;-3.8563588692976595e-07;1.0448194579453685;1.0098837523286817;9.999521033071009;0.8334899963305642;0.01556223971048149;0.015561309727691777;0.7976517169005163;0.014891638371457306;0.7977870361610667;1.009923102610362
62.42638;1.0444750710662998;0.8333531430892198;0.797837543611584;-4.7136176982066896e-07;-3.859602039842687e-07;1.0448190093583396;1.0098849285591727;9.9995454068909;0.8334906231419476;0.01556225977772155;0.015561341803904935;0.7976522961988701;0.014891649044599168;0.7977896722716087;1.0099243685463226
62.43638;1.0444773013149176;0.8333486986002744;0.7978380703136729;-4.7146029826523745e-07;-3.8632944034875335e-07;1.04481862011128;1.009886095374045;9.99956962497743;0.833491339698055;0.015562278012366385;0.015561374471216085;0.797652854047768;0.014891659878355166;0.7977924440731488;1.0099255035906916
62.44638;1.0444795522400943;0.8333442926723367;0.7978385322016757;-4.7154389794261564e-07;-3.8674434610133354e-07;1.044818286962548;1.0098872506349137;9.999593571636819;0.8334921455175809;0.015562294430078437;0.015561407647764957;0.7976533873510967;0.014891670947713613;0.7977953465717287;1.0099265032835651
62.45638;1.0444818149248667;0.8333399264804509;0.7978389220143262;-4.716163896994004e-07;-3.872057776543458e-07;1.0448180059100567;1.0098883907986245;9.99961713360625;0.8334930381081925;0.015562309034733306;0.015561441277467905;0.7976538910717949;0.014891682346937147;0.7977983734735231;1.0099273640210242
62.46638;1.0444840812088685;0.8333356005042264;0.7978392316448801;-4.716810054420235e-07;-3.8771442411605556e-07;1.0448177723295289;1.009889510085921;9.999640180889589;0.8334940122257514;0.015562321840935561;0.015561475339826623;0.797654357625808;0.014891694182523002;0.7978015189283071;1.0099280835841684
62.47638;1.0444863435550307;0.8333313154108375;0.7978394531200383;-4.717402754585373e-07;-3.8827047046672175e-07;1.044817581120479;1.0098906015866138;9.999662568618756;0.83349506019413;0.015562332891390607;0.015561509835202615;0.7976547782958725;0.014891706543854515;0.7978047781904692;1.0099286613286393
62.48638;1.0444885947932208;0.8333270714322637;0.7978395799068821;-4.717957636401639e-07;-3.8887382141207296e-07;1.0448174273816981;1.0098916596308274;9.99968416091369;0.8334961719109963;0.015562342250366299;0.015561544747377296;0.7976551451804725;0.014891719491364475;0.79780814703606;1.0099290978679016
62.49638;1.0444908282652592;0.8333228681319321;0.7978396076193871;-4.7184793351405646e-07;-3.8952441390963565e-07;1.044817307800441;1.00989268079629;9.999704850548438;0.8334973344475708;0.015562349986080564;0.015561580026218175;0.7976554521840188;0.014891733061301054;0.7978116212568112;1.0099293948012777
62.50638;1.0444930385236908;0.8333187059717225;0.7978395339022258;-4.7189657720607476e-07;-3.9022183821083805e-07;1.0448172219009906;1.009893662666367;9.999724567302806;0.8334985326754578;0.015562356170794107;0.015561615615341124;0.7976556945451898;0.014891747266736598;0.7978151972604638;1.0099295543904752
62.51638;1.0444952222022479;0.8333145873664624;0.7978393580237206;-4.719414441306345e-07;-3.909649382857756e-07;1.0448171721272024;1.0098946022576392;9.999743277828848;0.8334997498944877;0.0155623608974248;0.015561651489238867;0.797655867566825;0.01489176209970132;0.7978188723775277;1.009929578736337
62.52638;1.0444973779900835;0.8333105158384783;0.7978390803527975;-4.7198234725921724e-07;-3.9175240747044765e-07;1.044817162200245;1.0098954958744126;9.999760971241049;0.8335009685272685;0.015562364278983621;0.015561687663412864;0.7976559662947292;0.01489177753227469;0.7978226440938345;1.0099294684132065
62.53638;1.0444995060694882;0.8333064953068491;0.7978387020334556;-4.720187944798489e-07;-3.9258348437127293e-07;1.044817194704054;1.0098963398396328;9.999777640295076;0.833502172492657;0.015562366423027758;0.01556172418347198;0.7976559865127167;0.014891793509517031;0.7978265098587491;1.0099292217453122
62.54638;1.044501608434304;0.8333025299540179;0.7978382246897205;-4.7204977897078603e-07;-3.934576076820518e-07;1.0448172696139504;1.0098971309533173;9.999793278095447;0.833503349263947;0.015562367415479839;0.015561761111126827;0.7976559255364826;0.014891809948374982;0.7978304678930394;1.0099288355153024
62.55638;1.0445036895872981;0.8332986233329834;0.7978376496631723;-4.7207396942275585e-07;-3.9437392636653795e-07;1.0448173842015684;1.009897866864945;9.99980789089293;0.8335044892317758;0.015562367337676953;0.015561798506582255;0.797655782059626;0.01489182675929384;0.7978345172196162;1.0099283060690865
62.56638;1.0445057570940988;0.8332947775954059;0.7978369777485528;-4.720900446558634e-07;-3.9533157236025007e-07;1.0448175340906598;1.0098985473861577;9.99982151250703;0.8335055840571197;0.015562366289067197;0.015561836408887714;0.797655555610304;0.01489184386568897;0.7978386559002003;1.0099276296994488
62.57638;1.0445078215417285;0.8332909943778478;0.7978362100679808;-4.720968978669275e-07;-3.9632970409053913e-07;1.0448177143081543;1.0098991764223186;9.999834206880326;0.8335066260045779;0.015562364385974038;0.015561874831174643;0.7976552465637459;0.01489186119924691;0.7978428794448337;1.0099268024587045
62.58638;1.044509894472222;0.83328727637544;0.7978353484084002;-4.720935506865846e-07;-3.973667836496601e-07;1.0448179190530331;1.009899761841797;9.999846054589598;0.8335076078804597;0.015562361752506413;0.015561913778879501;0.7976548566539238;0.014891878698111035;0.7978471816416081;1.0099258203453056
62.59638;1.0445119857452025;0.8332836276772077;0.7978343941907527;-4.720788248080294e-07;-3.984402467383676e-07;1.0448181410463317;1.0099003125651502;9.999857133706348;0.8335085230168324;0.015562358517045643;0.015561953270988126;0.7976543888539441;0.01489189632005373;0.7978515565745171;1.009924679934418
62.60638;1.0445141032942322;0.8332800529153739;0.7978333476433905;-4.720512149252302e-07;-3.995468874123921e-07;1.0448183711727053;1.0099008367040934;9.999867512044458;0.8335093655197711;0.015562354809524124;0.015561993348116209;0.7976538465362121;0.014891914049196011;0.7978559996762965;1.0099233785267008
62.61638;1.0445162542750894;0.8332765568356936;0.7978322081507335;-4.7200941190352066e-07;-4.0068320292326436e-07;1.0448185979555593;1.009901342344637;9.999877250857537;0.8335101308267027;0.015562350756648084;0.015562034073604993;0.7976532330127062;0.014891931881472404;0.7978605077841858;1.0099219136313222
62.62638;1.044518444911129;0.8332731446754094;0.797830975126877;-4.719529513851277e-07;-4.0184563062266196e-07;1.044818807974279;1.0099018380854088;9.999886402537198;0.8335108166023255;0.01556234647310752;0.015562075514932924;0.7976525518458052;0.014891949797399948;0.7978650788882459;1.0099202829123763
62.63638;1.0445206798756825;0.8332698221324599;0.7978296486283805;-4.718820588322104e-07;-4.0303067145807513e-07;1.0448189887416668;1.0099023320760956;9.999894998911138;0.8335114234340602;0.015562342061999983;0.015562117710504935;0.7976518073398481;0.014891967754050505;0.7978697110813576;1.009918485202952
62.64638;1.0445229631944304;0.8332665944522849;0.7978282296572499;-4.717970027343146e-07;-4.0423470697280144e-07;1.044819132150382;1.0099028309988267;9.999903044841568;0.8335119538861859;0.01556233762576127;0.015562160662220397;0.7976510046903577;0.014891985705725818;0.7978744001952948;1.0099165213764743
62.65638;1.044525299534996;0.8332634656032146;0.7978267205747052;-4.7169781465764134e-07;-4.054538949865038e-07;1.0448192352799521;1.0099033399520856;9.999910525575133;0.8335124106640961;0.015562333260370532;0.01556220434970425;0.7976501496361597;0.014892003622910653;0.7978791383725024;1.0099143943728894
62.66638;1.044527693977862;0.8332604384783464;0.7978251254160975;-4.715843873800194e-07;-4.0668444690265386e-07;1.0448192988976353;1.0099038623372043;9.99991742256085;0.8335127961606835;0.015562329029637464;0.015562248734863527;0.7976492482500122;0.01489202148855863;0.7978839157167623;1.0099121091233811
62.67638;1.0445301509353604;0.8332575158752709;0.7978234494457751;-4.714565204992143e-07;-4.079230141758099e-07;1.0448193259206255;1.0099043992006242;9.999923726915585;0.8335131130344742;0.015562324946171121;0.015562293758137884;0.7976483071334609;0.014892039283512638;0.7978887227166899;1.009909672709018
62.68638;1.0445326738155247;0.833254701426786;0.7978216983216888;-4.7131381074957774e-07;-4.0916694359407675e-07;1.044819320483144;1.009904949777589;9.999929440885936;0.8335133642366161;0.015562320980980603;0.015562339344511452;0.7976473327909528;0.01489205698577377;0.7978935506231956;1.00990709482722
62.69638;1.044535265133435;0.8332519999899862;0.7978198777257391;-4.711556028002397e-07;-4.10414354085869e-07;1.0448192869676323;1.0099055137186308;9.99993456646951;0.8335135521265252;0.015562317102688171;0.015562385419770326;0.7976463302133157;0.01489207457715925;0.7978983907898557;1.009904388167167
62.70638;1.0445379263018126;0.8332494168976027;0.7978179931867042;-4.7098109789367287e-07;-4.1166394202778064e-07;1.044819228785162;1.0099060925964722;9.999939096410015;0.833513677074763;0.01556231330908882;0.015562431918435649;0.797645302268782;0.014892092031989526;0.7979032344806569;1.009901567296019
62.71638;1.0445406573669986;0.8332469559533019;0.7978160496064094;-4.7078946034869985e-07;-4.1291474579978626e-07;1.0448191470329178;1.009906689336498;9.999943017543128;0.8335137367760301;0.015562309619011687;0.01556247877252194;0.7976442503798924;0.014892109304372552;0.7979080727577419;1.009898646562243
62.72638;1.044543456609888;0.8332446178688435;0.7978140508529721;-4.7057961201851915e-07;-4.14166146030166e-07;1.0448190392233196;1.0099073065476882;9.999946309566148;0.8335137275595086;0.015562306046099851;0.015562525892857601;0.7976431758031646;0.014892126341418345;0.7979128967283191;1.0098956394680425
62.73638;1.0445463201403489;0.8332424002926658;0.797811999782481;-4.70349742622232e-07;-4.15417799889832e-07;1.0448188995877412;1.0099079451252222;9.999948931801745;0.8335136466527202;0.015562302580018986;0.015562573168782661;0.7976420803300436;0.014892143110191589;0.7979176988574758;1.0098925597301447
62.74638;1.0445492424946392;0.8332402985537724;0.7978098985347343;-4.700971145417949e-07;-4.1666936631562863e-07;1.044818721616292;1.0099086041555079;9.999950818384827;0.8335134933333921;0.01556229917273692;0.0155626204897153;0.7976409658848608;0.014892159611220833;0.7979224743921737;1.0098894218710217
62.75638;1.0445522179574618;0.8332383069166793;0.7978077488065214;-4.6981844141055175e-07;-4.179201815942037e-07;1.0448185003254729;1.0099092819277216;9.999951885411514;0.8335132687925663;0.0155622957309512;0.015562667764071064;0.7976398337459745;0.014892175877501796;0.797927221456896;1.0098862400854722
62.76638;1.0445552408124723;0.8332364200393854;0.7978055521095878;-4.6951050630227753e-07;-4.1916888821626874e-07;1.0448182318445938;1.0099099765284516;9.999952034052779;0.8335129749516441;0.015562292132200442;0.01556271492539657;0.7976386840657448;0.014892191969602961;0.7979319396364934;1.0098830267355658
62.77638;1.0445583044992768;0.8332346332175806;0.7978033101594073;-4.691706474549639e-07;-4.2041332381329057e-07;1.0448179114620253;1.0099106858996643;9.9999511525226;0.8335126126504148;0.015562288260953273;0.015562761921723206;0.797637516225059;0.01489220795680001;0.7979366284297372;1.0098797922476865
62.78638;1.0445614017583644;0.8332329417289085;0.7978010252445747;-4.687970487756719e-07;-4.216509484499211e-07;1.0448175331426823;1.0099114080566913;9.999949124677903;0.833512180759335;0.015562284023822395;0.015562808687596791;0.7976363299288379;0.014892223899711503;0.7979412869027092;1.009876545745163
62.79638;1.04456452636659;0.8332313407547445;0.7977987000283634;-4.683889213436444e-07;-4.228793550285544e-07;1.0448170909889027;1.0099121407930998;9.999945838746441;0.8335116767147056;0.015562279329256471;0.015562855128338993;0.7976351259431037;0.014892239860495975;0.7979459140406053;1.0098732954643592
62.80638;1.0445676745940788;0.8332298259377238;0.7977963371125969;-4.6794657803351866e-07;-4.2409624421535296e-07;1.0448165804981178;1.0099128812974567;9.999941200076943;0.8335110975336161;0.015562274063260585;0.015562901137690374;0.7976339060759187;0.01489225591103751;0.7979505089150422;1.0098700493845107
62.81638;1.0445708448524733;0.8332283935630814;0.7977939396556669;-4.674713263989087e-07;-4.2529904133365776e-07;1.0448159982849268;1.0099136265360003;9.999935150736224;0.8335104404334586;0.015562268090918168;0.015562946624749966;0.7976326727278011;0.014892272119808671;0.797955069977819;1.009866816055057
62.82638;1.044574036594224;0.833227040308851;0.7977915124457398;-4.6696509538289997e-07;-4.2648489176657736e-07;1.0448153407349778;1.0099143734913474;9.999927675913648;0.8335097029629521;0.01556226128261163;0.015562991520486638;0.7976314280075048;0.014892288543550116;0.7979595934244816;1.0098636050315768
62.83638;1.044577250067705;0.8332257635130358;0.7977890616861694;-4.6642998992753405e-07;-4.276510270805153e-07;1.0448146032915253;1.0099151195034881;9.99991878487155;0.8335088835874411;0.015562253536609519;0.015563035777607976;0.7976301730146099;0.014892305232230561;0.7979640730033005;1.0098604262354511
62.84638;1.044580486725216;0.8332245614166338;0.7977865938657639;-4.658681271418131e-07;-4.2879496742271527e-07;1.0448137817847862;1.0099158633199448;9.999908482145052;0.8335079825243202;0.015562244777895199;0.015563079389217664;0.7976289082689226;0.014892322234771766;0.7979685020268603;1.009857288362263
62.85638;1.0445837495822865;0.8332234329490367;0.7977841156064025;-4.652817836805084e-07;-4.2991455132224136e-07;1.0448128740420959;1.0099166054493762;9.999896756652156;0.8335070012933827;0.015562234941997538;0.015563122410138202;0.7976276348952004;0.014892339601578682;0.7979728745445125;1.0098541978807603
62.86638;1.044587043085777;0.8332223784687157;0.7977816346956264;-4.6467350635847896e-07;-4.3100793959265755e-07;1.0448118793343806;1.0099173469205722;9.999883594374039;0.8335059415585839;0.015562223968217537;0.015563164947073223;0.7976263555024081;0.014892357387430964;0.7979771845981782;1.0098511586272505
62.87638;1.0445903721265808;0.8332214011585725;0.7977791600890525;-4.6404588368978845e-07;-4.3207363818492084e-07;1.0448107970864267;1.0099180871449425;9.9998689920414;0.833504804413354;0.015562211813066407;0.015563207117410485;0.7976250742160633;0.014892375656687728;0.7979814256328409;1.0098481710299085
62.88638;1.0445937408362052;0.8332205074387349;0.7977767001130689;-4.6340126577996733e-07;-4.3311049371833384e-07;1.0448096265979443;1.0099188222517141;9.999852957175772;0.8335035895847247;0.015562198466324033;0.01556324901026604;0.7976237958502032;0.014892394484927197;0.7979855906499551;1.0098452327774434
62.89638;1.0445971521030708;0.833219706053098;0.79777426095168;-4.6274187812660523e-07;-4.3411755644543615e-07;1.044808367596306;1.0099195450761045;9.999835496255814;0.8335022950687654;0.015562183954819798;0.015563290665123278;0.7976225247675944;0.014892413954925259;0.7979896719295659;1.0098423412629667
62.90638;1.0446006077959897;0.8332190065260877;0.7977718466900069;-4.6207022981454944e-07;-4.350940311836513e-07;1.0448070216298868;1.009920247043738;9.999816605360532;0.8335009183250683;0.015562168339588175;0.015563332064404306;0.7976212640675789;0.014892434155225785;0.7979936611121471;1.009839494284656
62.91638;1.0446041098306211;0.83321841806146;0.7977694598801227;-4.613893469554655e-07;-4.360393723037303e-07;1.0448055932366243;1.0099209206528978;9.9997962785622;0.8334994579989193;0.015562151715720748;0.01556337314684772;0.7976200153609708;0.01489245517715808;0.797997550761538;1.0098366886126913
62.92638;1.0446076619774165;0.833217948883698;0.7977671019594034;-4.6070255337629104e-07;-4.3695315347747184e-07;1.0448040895327102;1.009921560299545;9.999774518142353;0.8334979144693713;0.015562134210062174;0.015563413829952136;0.7976187792855316;0.014892477102914204;0.7980013355377412;1.0098339192346333
62.93638;1.044611270879331;0.8332176057134605;0.7977647745581639;-4.6001306784402107e-07;-4.3783451115598805e-07;1.0448025180082967;1.0099221611785554;9.999751327560325;0.8334962890328711;0.015562115961361714;0.015563454025332022;0.7976175567123516;0.014892499999162421;0.7980050116306501;1.0098311790571732
62.94638;1.0446149454542613;0.8332173939379756;0.7977624813688932;-4.5932391177422825e-07;-4.3868137733522914e-07;1.044800883501313;1.0099227178847938;9.999726701369893;0.8334945831332161;0.015562097088419772;0.015563493647856173;0.7976163497625814;0.014892523919215485;0.7980085754633717;1.0098284578797267
62.95638;1.044618695557548;0.8332173183970721;0.7977602285416586;-4.586381204143252e-07;-4.3949009238671383e-07;1.044799187510885;1.0099232240972835;9.999700626245296;0.8334927988883951;0.015562077668461263;0.01556353261507179;0.797615161838844;0.014892548895208722;0.7980120227325508;1.009825742435716
62.96638;1.0446225305097991;0.8332173838836213;0.7977580239334922;-4.579587248387649e-07;-4.4025585004728226e-07;1.0447974311938966;1.0099236742277047;9.999673085947723;0.83349093970879;0.015562057737193243;0.015563570849087221;0.7976139966662795;0.014892574936057168;0.7980153484694111;1.0098230188995014
62.97638;1.0446264580951496;0.833217595041614;0.7977558766481866;-4.5728856141177634e-07;-4.409736558025544e-07;1.0447956182117801;1.0099240659671898;9.999644063411232;0.8334890100532988;0.015562037306944974;0.015563608296367198;0.7976128567564053;0.014892602049672634;0.7980185479049252;1.0098202763217674
62.98638;1.0446304847629442;0.8332179564637836;0.7977537964774181;-4.5663024258625327e-07;-4.416389514828485e-07;1.044793754033979;1.0099244012545419;9.999613544683653;0.8334870153050616;0.015562016381292386;0.01556364493988882;0.7976117427194076;0.014892630257023528;0.7980216173308335;1.009817508753083
62.99638;1.0446346159460769;0.8332184730351508;0.7977517933808349;-4.559859147472936e-07;-4.4224755482503667e-07;1.0447918437688275;1.0099246852117396;9.999581529261219;0.8334849610599415;0.015561994955437825;0.01556368077480706;0.7976106542483328;0.014892659579084276;0.7980245547601206;1.0098147152569885
63.00638;1.044638855458032;0.8332191489626822;0.7977498775501927;-4.5535701482066544e-07;-4.4279545364648084e-07;1.0447898919808196;1.0099249245892363;9.999548040898492;0.8334828514144791;0.015561973017738115;0.015563715782285256;0.7976095915949224;0.014892690014430969;0.7980273600020382;1.009811898372303
63.01638;1.0446432048799492;0.8332199861173286;0.7977480591111632;-4.547445057214844e-07;-4.4327880570902946e-07;1.0447879039264956;1.0099251271833003;9.999513130512172;0.8334806883011091;0.015561950555282268;0.015563749948069892;0.7976085565453161;0.014892721524403324;0.7980300338867057;1.0098090618819828
63.02638;1.0446476642508997;0.8332209839399292;0.7977463471417127;-4.5414901953064175e-07;-4.4369393812876575e-07;1.044785885783009;1.0099253020862131;9.999476867857897;0.8334784721075751;0.0155619275539041;0.015563783298824551;0.797607552227102;0.014892754038041963;0.798032577392778;1.0098062091620243
63.03638;1.0446522342430689;0.8332221400803747;0.7977447487496169;-4.535707398390898e-07;-4.4403753680396747e-07;1.044783844009511;1.0099254594385991;9.99943932419428;0.833476202137657;0.015561903984637573;0.015563815904674051;0.7976065817370539;0.014892787469294958;0.7980349911204929;1.0098033432318878
63.04638;1.0446569178615643;0.8332234503176106;0.7977432687366527;-4.5300957485343683e-07;-4.4430713300907767e-07;1.04478178484204;1.0099256098711464;9.999400558567388;0.833473876905224;0.015561879779453582;0.015563847845455331;0.7976056471061168;0.014892821726377788;0.7980372750373265;1.009800467539059
63.05638;1.0446617198888741;0.8332249084952205;0.7977419101921351;-4.5246556963004407e-07;-4.445012389476778e-07;1.0447797135846812;1.009925764406231;9.999360618459798;0.8334714951084853;0.015561854822411875;0.015563879179755836;0.7976047488765727;0.014892856718205979;0.7980394282949972;1.0097975860525739
63.06638;1.0446666449725432;0.8332265073367084;0.7977406751179774;-4.5193917855450556e-07;-4.446191242864914e-07;1.0447776342702861;1.009925933774774;9.999319550718832;0.8334690570522665;0.015561828960919401;0.01556390994333038;0.7976038860478384;0.0148928923641895;0.7980414493172715;1.009794703585227
63.07638;1.0446716957272162;0.8332282398175089;0.7977395637543047;-4.514314294178192e-07;-4.4466089321415547e-07;1.0447755498259095;1.009926126340215;9.999277411493527;0.8334665650500644;0.01556180201981719;0.01556394015782315;0.7976030574788615;0.014892928588786521;0.7980433365790306;1.0097918263585155
63.08638;1.044676871241726;0.8332300993610582;0.7977385733753716;-4.509440956605915e-07;-4.4462752537292415e-07;1.0447734617845237;1.009926346633757;9.999234265971454;0.8334640227741476;0.015561773825862464;0.015563969827480541;0.7976022641020453;0.014892965299197163;0.7980450888746166;1.0097889608424409
63.09638;1.044682166752852;0.8332320783536421;0.7977376982121096;-4.504795811236579e-07;-4.445203190202623e-07;1.0447713706462203;1.0099265965048694;9.999190182712237;0.8334614352275261;0.015561744240905267;0.015563998933327598;0.7976015098077479;0.01489300237187565;0.7980467048911499;1.0097861119898124
63.10638;1.0446875747462714;0.8332341671409284;0.7977369305560061;-4.5004036003729894e-07;-4.44340371977422e-07;1.0447692770747397;1.009926877068738;9.999145239522031;0.8334588091088312;0.015561713180066241;0.015564027445792708;0.7976008008432185;0.01489303966742164;0.7980481836219735;1.009783283547576
63.11638;1.044693085933627;0.8332363542445123;0.7977362624486078;-4.496284035147464e-07;-4.440887370060898e-07;1.0447671826280573;1.0099271891568737;9.99909954186117;0.8334561518014395;0.015561680615224803;0.01556405534824534;0.7976001448823972;0.014893077057795983;0.7980495248853999;1.00978047987564
63.12638;1.0446986890024867;0.833238626575222;0.7977356874888366;-4.4924491833690965e-07;-4.4376681599221206e-07;1.0447650901870658;1.0099275330176727;9.99905322833371;0.8334534694098407;0.015561646569776318;0.015564082634624839;0.7975995502025152;0.014893114430473144;0.7980507290059352;1.0097777073336363
63.13638;1.0447043701747618;0.8332409699191184;0.7977352010838018;-4.4889050471667523e-07;-4.4337644824959623e-07;1.044763003857706;1.0099279085806951;9.999006452178792;0.8334507658931112;0.015561611103220808;0.015564109286913144;0.7975990252218678;0.014893151678092525;0.7980517965714525;1.0097749744687066
63.14638;1.0447101136817705;0.8332433706160635;0.7977347985659825;-4.485657452314461e-07;-4.4291966016908285e-07;1.044760928660155;1.0099283163962252;9.998959361439306;0.8334480436462103;0.015561574308262844;0.015564135271920665;0.797598578459159;0.014893188702597761;0.7980527284162011;1.0097722911847067
63.15638;1.044715902465743;0.8332458178497633;0.7977344737705325;-4.482715708843259e-07;-4.42398452326952e-07;1.0447588709278148;1.0099287584100316;9.998912087571322;0.8334453042864732;0.015561536321536864;0.015564160549290953;0.797598217862472;0.014893225427375017;0.7980535254616175;1.0097696676201897
63.16638;1.0447217182661908;0.8332483049761077;0.7977342194609204;-4.480089401882605e-07;-4.418149509959842e-07;1.0447568389425799;1.009929237315483;9.998864733529869;0.8334425492105654;0.015561497311426744;0.015564185070774393;0.7975979494798798;0.01489326179813332;0.7980541887869707;1.0097671134954993
63.17638;1.044727541460954;0.8332508287271384;0.7977340275956536;-4.477785344150884e-07;-4.411715579758693e-07;1.044754843036416;1.009929754570236;9.998817370028373;0.8334397798291674;0.015561457449664324;0.015564208793543888;0.7975977772473611;0.014893297772075785;0.7980547199094922;1.0097646380899536
63.18638;1.044733351374147;0.8332533872974964;0.7977338885663515;-4.475808121297983e-07;-4.404707345604504e-07;1.044752893786911;1.0099303094012089;9.998770043065251;0.8334369971692223;0.015561416907886554;0.015564231713682236;0.7975977042023532;0.014893333312408514;0.7980551209975341;1.0097622502305659
63.19638;1.044739127280972;0.8332559798465553;0.797733790960738;-4.4741589505833257e-07;-4.3971474266429655e-07;1.0447509990399944;1.0099309006011936;9.998722779539547;0.8334342015619611;0.015561375877904014;0.015564253872436335;0.7975977336447673;0.014893368391224567;0.7980553951019593;1.0097599579758068
63.20638;1.0447448497110179;0.8332586072330342;0.7977337220289175;-4.472833500310192e-07;-4.3890563443012904e-07;1.044749163443381;1.0099315290220718;9.998675591275822;0.833431392758005;0.015561334577165284;0.015564275314294409;0.7975978693100744;0.01489340299316908;0.79805554595915;1.0097577682421048
63.21638;1.0447505012941558;0.8332612710622855;0.7977336684788175;-4.471822238441594e-07;-4.38045312531672e-07;1.044747389968045;1.0099321980677938;9.998628478555057;0.8334285701387435;0.015561293223219308;0.01556429604889977;0.7975981148907206;0.014893437121218928;0.7980555771807436;1.0097556866476194
63.22638;1.0447560663549897;0.8332639709590793;0.7977336182845646;-4.4711128614437273e-07;-4.371355784169417e-07;1.044745680418211;1.009932913455659;9.998581434905246;0.8334257335189186;0.015561252004256808;0.015564316056953565;0.7975984737145692;0.0148934707890488;0.7980554915588818;1.0097537177215543
63.23638;1.0447615301500335;0.8332667030567578;0.7977335625671292;-4.470692982051041e-07;-4.36178344960194e-07;1.0447440359840257;1.0099336838226138;9.998534462778846;0.8334228844770486;0.015561211073698763;0.015564335311547883;0.7975989486987812;0.014893503998780882;0.7980552908553135;1.0097518655089281
63.24638;1.0447668795039742;0.8332694605531995;0.7977334958616901;-4.4705490902296475e-07;-4.351758570275133e-07;1.0447424581334264;1.009934521085135;9.998487589393529;0.8334200270937949;0.015561170558043238;0.015564353779551381;0.7975995423443178;0.014893536740876127;0.7980549761448694;1.0097501352384992
63.25638;1.044772104083903;0.8332722349513786;0.7977334151300262;-4.470662560532949e-07;-4.3413068646384296e-07;1.0447409478119085;1.0099354397280487;9.998440863788607;0.8334171673647459;0.01556113055417315;0.015564371409771712;0.7976002567281929;0.014893569014519535;0.7980545487146332;1.0097485353501083
63.26638;1.0447771967879447;0.8332750177655279;0.7977333187032016;-4.4710098186773945e-07;-4.3304549491999614e-07;1.0447395041921177;1.0099364552920034;9.998394337055196;0.8334143117239455;0.015561091113269358;0.015564388130415907;0.797601093097014;0.014893600826633787;0.7980540104790237;1.0097470775185167
63.27638;1.0447821532729231;0.8332778025058504;0.7977332053266297;-4.471565717149475e-07;-4.31922512774578e-07;1.0447381247230247;1.0099375823081567;9.998348043409578;0.8334114660136773;0.015561052223154603;0.015564403859588856;0.7976020507380931;0.014893632173089186;0.7980533627783104;1.00974577491258
63.28638;1.0447869710388569;0.8332805849458437;0.7977330729589124;-4.472303526625365e-07;-4.307630992728061e-07;1.0447368053875468;1.0099388326016219;9.998301998170566;0.833408635508063;0.01556101380543059;0.015564418510923092;0.7976031260268629;0.014893663040025058;0.7980526047858606;1.0097446407848076
63.29638;1.0447916485198738;0.8332833606065723;0.797732917761664;-4.473193637378396e-07;-4.2956783173460343e-07;1.0447355404877383;1.0099402146193892;9.998256207108403;0.8334058250803812;0.015560975738602597;0.015564431991470578;0.7976043128945869;0.014893693426093892;0.798051733852353;1.0097436882981903
63.30638;1.0447961842810896;0.8332861217222218;0.7977327345016891;-4.4742073101293665e-07;-4.283370121330598e-07;1.044734322994668;1.0099417331759046;9.998210672525795;0.8334030388486787;0.0155609378937141;0.015564444219087472;0.7976056042432825;0.014893723357954388;0.798050747484642;1.009742931343023
63.31638;1.0448005760056505;0.833288856370861;0.7977325186788178;-4.4753237556660625e-07;-4.2707140377763896e-07;1.0447331462292562;1.0099433898892725;9.99816539591029;0.8334002796522679;0.01556090015601852;0.015564455145145265;0.7976069930519941;0.014893752879410534;0.7980496446303351;1.0097423853769403
63.32638;1.044804819826329;0.8332915496918035;0.797732268841761;-4.4765322051095023e-07;-4.257729443131433e-07;1.044732005321404;1.0099451844243241;9.998120378465257;0.8333975489620831;0.015560862426792233;0.015564464735253547;0.7976084731529964;0.014893782022412348;0.7980484259112217;1.0097420672346429
63.33638;1.0448089107321719;0.8332941859815236;0.797731987421187;-4.477826349868169e-07;-4.244450065137313e-07;1.0447308968789581;1.009947115052402;9.99807562126954;0.8333948480057443;0.0155608246120552;0.01556447293832032;0.7976100397141156;0.014893810796738556;0.7980470938788918;1.0097419936765253
63.34638;1.04481284322257;0.8332967505230894;0.7977316798963999;-4.479198879580643e-07;-4.230921663383882e-07;1.0447298185931209;1.0099491783221342;9.998031136593573;0.8333921793788857;0.015560786611761588;0.015564479699167784;0.7976116889942546;0.014893839207569022;0.798045652451753;1.0097421803230895
63.35638;1.0448166118771534;0.8332992300826866;0.7977313532584405;-4.480642698901111e-07;-4.217197215200354e-07;1.044728770410236;1.0099513689962853;9.997986967877882;0.8333895473911737;0.015560748325629554;0.0155644849935148;0.7976134173512386;0.014893867271989575;0.7980441050606678;1.009742642107996
63.36638;1.0448202126478268;0.8333016129889879;0.7977310152254297;-4.4821551559503806e-07;-4.2033298184788085e-07;1.0447277552340815;1.0099536805383562;9.997943192735308;0.8333869573417816;0.015560709665643706;0.015564488849384061;0.7976152194806655;0.014893895020311429;0.7980424535037207;1.0097433935954956
63.37638;1.0448236434003457;0.833303890180468;0.7977306749126332;-4.4837385727691296e-07;-4.189367129047594e-07;1.0447267770188524;1.0099561056811617;9.997899897670477;0.833384414748565;0.015560670568873107;0.015564491353417568;0.7976170870386423;0.01489392249237288;0.7980406985141264;1.0097444483602909
63.38638;1.0448269026895107;0.8333060556605842;0.7977303435549573;-4.4853963805841147e-07;-4.17535302800388e-07;1.0447258380744946;1.0099586364812279;9.997857150185288;0.8333819249411747;0.015560631017007475;0.015564492642622855;0.7976190093762944;0.014893949738797225;0.7980388409694598;1.0097458181047556
63.39638;1.0448299886906875;0.8333081050935474;0.7977300336658151;-4.487129844597756e-07;-4.161332154901286e-07;1.0447249382147121;1.0099612636837811;9.997814992891028;0.8333794933366659;0.015560591031586867;0.01556449288244171;0.7976209757724169;0.014893976826129045;0.7980368824602397;1.0097475114481955
63.40638;1.0448328987996063;0.8333100345474829;0.7977297577128919;-4.4889396149535076e-07;-4.1473485720777697e-07;1.0447240749598738;1.0099639762082702;9.997773449183372;0.8333771261971594;0.015560550626308397;0.01556449224380738;0.7976229778511043;0.014894003839783496;0.7980348245605543;1.0097495331483461
63.41638;1.0448356292277876;0.8333118405100015;0.7977295276613279;-4.490828517916766e-07;-4.1334405946221887e-07;1.044723243604547;1.0099667619017778;9.997732523953582;0.8333748305647406;0.015560509779497298;0.01556449088696471;0.7976250111949208;0.014894030874048116;0.7980326676013556;1.009751884912355
63.42638;1.044838174793751;0.8333135201855931;0.7977293545077528;-4.4927996495217963e-07;-4.1196408396594084e-07;1.0447224379571054;1.0099696095432151;9.997692205688152;0.8333726128777408;0.015560468477271414;0.015564488947041632;0.7976270746351539;0.014894058013658942;0.7980304102651747;1.0097545668638175
63.43638;1.0448405291074359;0.8333150713566505;0.7977292478509669;-4.49485196736032e-07;-4.1059787998008104e-07;1.0447216515207098;1.0099725100644539;9.997652479200305;0.8333704781033985;0.015560426767125992;0.0155644865147015;0.7976291678607381;0.014894085334292836;0.7980280499321959;1.0097575777919396
63.44638;1.0448426854694226;0.8333164918963715;0.7977292162470048;-4.496977466472227e-07;-4.092477908472974e-07;1.0447208779851043;1.009975455354175;9.997613334707095;0.8333684304619292;0.015560384755669883;0.015564483624489802;0.7976312899612549;0.014894112919398229;0.7980255833062335;1.0097609142001236
63.45638;1.0448446379384821;0.8333177798147184;0.7977292673740566;-4.499160830440605e-07;-4.079152044012423e-07;1.0447201111574034;1.0099784363835034;9.997574757145733;0.8333664746199705;0.01556034257875251;0.015564480270042477;0.7976334399263371;0.014894140857878728;0.7980230073252261;1.0097645700580986
63.46638;1.0448463812486888;0.8333189338729698;0.797729407552174;-4.501382775586594e-07;-4.0660059904407986e-07;1.0447193446005576;1.009981443307412;9.99753671375089;0.8333646163257525;0.015560300374856348;0.015564476425948754;0.7976356181414731;0.0148941692164266;0.7980203198595649;1.009768537820155
63.47638;1.0448479101897528;0.8333199536540039;0.7977296411375743;-4.503624111252107e-07;-4.05303496555366e-07;1.0447185711943325;1.00998446727058;9.99749915841915;0.8333628624313869;0.015560258248574575;0.015564472049307918;0.7976378272250766;0.014894198016854028;0.7980175197664828;1.009772809276255
63.48638;1.0448492198681762;0.8333208390766527;0.797729970140303;-4.5058671880375885e-07;-4.0402230399884267e-07;1.0447177834745862;1.0099875017901077;9.997462040588854;0.8333612206220556;0.01556021624449644;0.015564467074994068;0.797640070901079;0.014894227240930065;0.7980146070990454;1.009777375666485
63.49638;1.0448503061090473;0.833321590287176;0.7977303949959739;-4.508098428081649e-07;-4.027543983447966e-07;1.0447169749724476;1.009990542570029;9.997425313928627;0.8333596985651951;0.015560174360324728;0.015564461424984785;0.7976423514508796;0.014894256854023458;0.7980115841844376;1.0097822276700958
63.50638;1.0448511648220493;0.8333222080007378;0.7977309161299191;-4.5103127548571167e-07;-4.0149640735054525e-07;1.0447161418985194;1.0099935864752076;9.997388951916454;0.8333583020783573;0.015560132576458323;0.015564455033182703;0.7976446681606718;0.01489428682406381;0.7980084562994997;1.009787355642146
63.51638;1.044851791386921;0.8333226935037189;0.7977315339570048;-4.5125150804805476e-07;-4.002446075850737e-07;1.0447152840004914;1.009996631258668;9.997352959804074;0.8333570335333813;0.015560090875893773;0.015564447868766186;0.7976470180288814;0.014894317127243296;0.7980052305170678;1.0097927494983807
63.52638;1.0448521818567753;0.8333230483271644;0.7977322475964975;-4.514717742207449e-07;-3.989953867993541e-07;1.0447144038021356;1.0099996756390817;9.997317368214958;0.8333558919179086;0.01556004925438634;0.015564439930241451;0.7976493974382716;0.014894347742631932;0.7980019135490627;1.0097983982084313
63.53638;1.04485233551162;0.8333232745073823;0.7977330550849776;-4.516936203305275e-07;-3.977456170740339e-07;1.0447135058509283;1.0100027182843672;9.99728221719811;0.8333548736938292;0.015560007723496652;0.01556443121752816;0.7976518032173122;0.014894378634094041;0.7979985101947233;1.009804290337232
63.54638;1.0448522563646503;0.8333233752277976;0.7977339551284511;-4.519184641291766e-07;-3.964927943066826e-07;1.0447125969302682;1.0100057565407305;9.997247553950404;0.8333539735203805;0.015559966297299223;0.015564421724512079;0.7976542324084199;0.014894409731702599;0.7979950234172237;1.0098104148768914
63.55638;1.0448519524294266;0.8333233546720028;0.7977349481647816;-4.521473081163828e-07;-3.952348549948892e-07;1.0447116851233385;1.0100087857552817;9.997213443222739;0.8333531858585764;0.015559924972941484;0.015564411448814793;0.7976566804169462;0.014894440936801935;0.7979914556430424;1.0098167606906225
63.56638;1.044851434168178;0.8333232170525336;0.7977360361648035;-4.5238068159809654e-07;-3.9396997335054245e-07;1.044710777757955;1.0100117989577289;9.997179967149908;0.8333525071950814;0.015559883739306288;0.015564400383323022;0.7976591388371519;0.014894472143100688;0.7979878095307128;1.0098233158764909
63.57638;1.0448507139759688;0.833322965760244;0.7977372223468837;-4.5261847160717873e-07;-3.9269668586261497e-07;1.044709880684005;1.010014787382335;9.997147207561566;0.8333519370503024;0.015559842588428133;0.015564388507860221;0.7976615960623396;0.01489450323986671;0.7979840883134223;1.0098300679708214
