time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
65.14638;1.0442825777117137;0.8332406694684605;0.7979659785047523;-4.0827208275823586e-07;-4.1910508558058186e-07;1.0449500745416724;1.010057887597859;10.001724014753703;0.8332799088717447;0.015560349635951924;0.015562118243039035;0.7975428038730483;0.014891896120005665;0.7977199163739715;1.0100959642344691
65.15638;1.0442821420295005;0.8332427964072228;0.7979666751378934;-4.0932170373114185e-07;-4.208063452342672e-07;1.04495153500763;1.01005832301701;10.001743879078731;0.8332765626016578;0.015560343231155443;0.015562110727474598;0.797545023733908;0.014891881541591035;0.7977199093294451;1.0100956160668457
65.16638;1.0442817899271872;0.8332450289456254;0.7979673813051708;-4.1042085774537923e-07;-4.224758048044233e-07;1.0449529578512358;1.0100586497653252;10.001763681564254;0.8332732508490039;0.015560337646805327;0.015562103426734131;0.7975473161941713;0.014891868588015231;0.7977199678438373;1.0100952892224062
65.17638;1.044281527022845;0.8332473688540372;0.797968097754803;-4.1156782277415753e-07;-4.2411117837870307e-07;1.0449543491057056;1.0100588718762609;10.001783372454053;0.8332699905914207;0.015560332959365071;0.015562096367627624;0.7975496853918963;0.014891857299787429;0.7977201067891548;1.0100949740615508
65.18638;1.04428135720317;0.8332498163118718;0.7979688249243152;-4.127607968578258e-07;-4.257098346675986e-07;1.0449557108887992;1.0100589949432244;10.001802924509379;0.8332668021890257;0.015560329210462832;0.015562089559849439;0.7975521347059781;0.014891847720851165;0.7977203394704443;1.0100946602307415
65.19638;1.0442812846665463;0.8332523698807743;0.7979695634207332;-4.1399847662910514e-07;-4.2726946815468946e-07;1.0449570420369827;1.010059026384629;10.00182232799176;0.8332637066814067;0.01556032643862732;0.015562083013893654;0.7975546655116049;0.014891839896995553;0.7977206761351302;1.0100943369745108
65.20638;1.04428131661946;0.8332550272157787;0.7979703138967538;-4.1528061676588926e-07;-4.2878825358848247e-07;1.044958340008987;1.0100589741244042;10.001841573635465;0.8332607232940434;0.015560324691325832;0.015562076756607115;0.7975572768210748;0.014891833861487819;0.7977211232174387;1.0100939935528097
65.21638;1.044281464654585;0.8332577847742249;0.7979710769763156;-4.166078750833315e-07;-4.3026460987337676e-07;1.0449596026720886;1.010058846775402;10.001860635032068;0.8332578681239442;0.015560324008068768;0.015562070817549234;0.7975599663485565;0.014891829635740341;0.7977216839673702;1.0100936199960173
65.22638;1.044281743139895;0.8332606376760098;0.7979718536591973;-4.17980926931888e-07;-4.316970764695489e-07;1.0449608279990608;1.0100586555895308;10.001879462617811;0.8332551533731223;0.015560324395266651;0.015562065222294126;0.7975627322725443;0.01489182723344407;0.7977223598304876;1.0100932080547969
65.23638;1.0442821654473093;0.8332635798078519;0.7979726450900227;-4.1939958201479907e-07;-4.330841989173742e-07;1.0449620129112307;1.0100584138629323;10.001898001909026;0.8332525879979957;0.015560325815082196;0.015562060017029103;0.7975655744526237;0.014891826657040955;0.797723151794324;1.0100927513139697
65.24638;1.04428274150486;0.8332666034728939;0.7979734513404441;-4.208628686889539e-07;-4.3442453932845947e-07;1.0449631533715913;1.0100581332853178;10.001916220099595;0.8332501793866697;0.015560328206404744;0.015562055276762495;0.7975684940922967;0.014891827898382932;0.7977240615085139;1.0100922441916347
65.25638;1.0442834781250645;0.8332696996107554;0.7979742709282024;-4.223698603066678e-07;-4.3571696301630844e-07;1.0449642457838455;1.0100578216716731;10.001934119536434;0.8332479341587593;0.015560331515780847;0.015562051078591568;0.7975714921445576;0.014891830940997107;0.7977250915670436;1.0100916805596403
65.26638;1.044284380373942;0.8332728592185408;0.7979751019378529;-4.2391994367645735e-07;-4.369606305596443e-07;1.0449652880626021;1.0100574841914125;10.001951734795274;0.8332458581023134;0.015560335703549102;0.015562047494645112;0.7975745682466814;0.014891835764040769;0.7977262447523209;1.0100910535297807
65.27638;1.0442854524202048;0.8332760743934524;0.7979759432465194;-4.2551209523852086e-07;-4.381545778110937e-07;1.0449662792295702;1.0100571260226279;10.001969116297323;0.8332439559711639;0.015560340734979267;0.015562044611954751;0.7975777208217024;0.014891842353652316;0.7977275236974277;1.0100903564804076
65.28638;1.04428669697512;0.8332793381723083;0.7979767946204983;-4.271441479137106e-07;-4.3929755065265744e-07;1.0449672184438896;1.0100567538832201;10.001986312229823;0.8332422315243908;0.015560346574004217;0.015562042528946819;0.7975809468567118;0.014891850708238352;0.7977289316048414;1.0100895831000203
65.29638;1.0442881137707622;0.8332826447238475;0.7979776560573556;-4.288130731469995e-07;-4.4038835118781e-07;1.0449681048550643;1.0100563757005248;10.002003369461345;0.8332406879984138;0.01556035318792199;0.015562041333753053;0.7975842410237081;0.01489186083998744;0.7977304729711212;1.0100887260542364
65.30638;1.0442896995037403;0.8332859898641182;0.7979785271322258;-4.305158827546757e-07;-4.414262456547968e-07;1.044968938008906;1.0100559991734357;10.002020345107775;0.8332393278611794;0.015560360561612578;0.015562041097747174;0.7975875957115289;0.014891872776848294;0.7977321533456393;1.010087775940357
65.31638;1.0442914487939572;0.8332893703825566;0.7979794064266025;-4.322501472156455e-07;-4.424110376867257e-07;1.0449697179177408;1.0100556309573505;10.002037298681124;0.8332381514254082;0.015560368695214107;0.015562041870512121;0.797591002135453;0.014891886543844985;0.7977339780235706;1.0100867210735243
65.32638;1.0442933534953136;0.8332927830894952;0.7979802908793752;-4.3401394690658177e-07;-4.433429222224032e-07;1.0449704452982416;1.0100552768638371;10.002054274156395;0.8332371559761197;0.015560377576447243;0.015562043666690667;0.7975944509709161;0.014891902134359395;0.7977359508850578;1.010085548073804
65.33638;1.0442954014535943;0.8332962247139553;0.7979811756098092;-4.35805472967068e-07;-4.442224038945033e-07;1.0449711223190858;1.010054941624895;10.002071303019532;0.8332363361731724;0.015560387163809947;0.015562046472614395;0.7975979325905167;0.014891919507822126;0.7977380744549826;1.0100842435948838
65.34638;1.0442975770548597;0.8332996920150936;0.797982054543501;-4.37622496861712e-07;-4.4505030259604985e-07;1.0449717523169746;1.0100546281913874;10.00208842048765;0.8332356850139543;0.015560397409670607;0.015562050272381115;0.7976014381707389;0.014891938610924724;0.7977403504011501;1.0100827967488815
65.35638;1.044299864231721;0.8333031818068002;0.7979829210576321;-4.394621010090341e-07;-4.458277988461042e-07;1.0449723383191787;1.0100543375436286;10.002105666849287;0.8332351948300066;0.015560408298373253;0.015562055056667818;0.7976049605134945;0.014891959390162378;0.7977427797891194;1.010081200472969
65.36638;1.044302250702217;0.8333066909032213;0.7979837681100913;-4.413209379439904e-07;-4.465566058033581e-07;1.0449728831055485;1.010054069472156;10.002123075866002;0.8332348581333545;0.015560419856734953;0.015562060814379608;0.7976084931105075;0.014891981781914821;0.7977453634968297;1.0100794511377416
65.37638;1.0443047298995547;0.8333102155016233;0.7979845884423887;-4.4319572107274027e-07;-4.472389100878043e-07;1.044973391286022;1.0100538241918453;10.0021406690269;0.833234668144331;0.015560432126761479;0.015562067543189102;0.7976120291949946;0.014892005695951418;0.7977481025609902;1.0100775482431483
65.38638;1.044307299048966;0.8333137501587392;0.7979853755108132;-4.4508334421553126e-07;-4.4787671473444777e-07;1.0449738700381022;1.010053603074812;10.002158458727674;0.83323461897637;0.01556044512755607;0.015562075272766188;0.7976155622044483;0.014892031010866204;0.7977509979761552;1.0100754949233413
65.39638;1.0443099552664583;0.8333172870891496;0.7979861249426582;-4.4698055939632773e-07;-4.484711894509786e-07;1.0449743273544416;1.0100534077517729;10.002176457638877;0.8332347054005452;0.015560458842655125;0.015562084055024523;0.7976190865446898;0.014892057583929275;0.7977540501320343;1.0100732971061341
65.40638;1.04431269254688;0.83332081641578;0.7979868354799642;-4.488836065145447e-07;-4.490224662025488e-07;1.0449747707445811;1.010053239048974;10.00219469270464;0.8332349219765469;0.0155604732355693;0.015562093927604333;0.7976225983289267;0.014892085272253861;0.7977572586928153;1.0100709609310325
65.41638;1.0443155020609194;0.8333243280648199;0.7979875082193466;-4.507879741936596e-07;-4.495296692074187e-07;1.044975207722165;1.0100530963677097;10.00221321603798;0.8332352621108975;0.015560488256457094;0.015562104893535975;0.7976260962621491;0.014892113953049835;0.797760623215507;1.010068491467137
65.42638;1.0443183745857014;0.8333278144817917;0.7979881443715731;-4.526884910896308e-07;-4.4999136293384815e-07;1.0449756459788577;1.0100529773740328;10.002232105778404;0.8332357179107297;0.01556050382577763;0.015562116919302005;0.7976295816204622;0.014892143526300165;0.7977641431698232;1.01006589373533
65.43638;1.0443213011379573;0.8333312718884964;0.7979887439535852;-4.545798665291495e-07;-4.5040644735098954e-07;1.0449760923908122;1.0100528779063318;10.002251453192429;0.8332362806852778;0.015560519832797005;0.015562129940295872;0.7976330567807309;0.014892173909426239;0.7977678170731904;1.0100631735414018
65.44638;1.0443242710995548;0.8333346995763443;0.7979893069279709;-4.564571947734134e-07;-4.507747120493127e-07;1.0449765516841867;1.0100527917375512;10.002271340231214;0.8332369415187645;0.015560536161057901;0.015562143873454334;0.7976365230831962;0.014892205042233913;0.7977716421785856;1.010060337225049
65.45638;1.0443272714860725;0.8333380987075891;0.7979898346821883;-4.583162224837459e-07;-4.5109647683868087e-07;1.0449770248278596;1.010052710465431;10.002291822098009;0.8332376917145161;0.015560552704720423;0.015562158630401461;0.797639979808979;0.014892236889602489;0.7977756148658005;1.0100573914377287
65.46638;1.0443302890437487;0.8333414715632638;0.7979903296964972;-4.601538601522203e-07;-4.513719464744454e-07;1.0449775082052537;1.01005262429323;10.002312922552592;0.8332385229565178;0.015560569362347537;0.015562174123562695;0.7976434251409137;0.01489226942354305;0.7977797310188605;1.0100543437965794
65.47638;1.0443333121293796;0.8333448209869931;0.7979907943675543;-4.619687017867881e-07;-4.516012164344857e-07;1.0449779949257334;1.0100525238287232;10.002334642362843;0.8332394271358816;0.015560586019711815;0.015562190265656063;0.7976468570881351;0.014892302601656394;0.7977839858727214;1.010051204410043
65.48638;1.0443363309387528;0.8333481492921566;0.7979912307071718;-4.637605160043845e-07;-4.5178481744354906e-07;1.044978477413361;1.0100524018686718;10.00235697740473;0.8332403964598649;0.015560602541037522;0.015562206969450716;0.7976502731136125;0.014892336371103541;0.7977883730055887;1.010047986410369
65.49638;1.0443393378113444;0.8333514568848571;0.7979916409683171;-4.6552889341940616e-07;-4.5192407982135823e-07;1.0449789493406079;1.0100522542222208;10.002379931978947;0.8332414244490024;0.015560618789234305;0.015562224151503292;0.7976536700001428;0.014892370687094451;0.7977928834586266;1.0100447045327379
65.50638;1.0443423273180588;0.8333547419172824;0.7979920278905797;-4.672724307970803e-07;-4.520209542560904e-07;1.0449794059778033;1.0100520796937904;10.002403513039404;0.8332425069429036;0.01556063464667917;0.015562241741499054;0.797657044301283;0.014892405514370138;0.7977975062250482;1.0100413730998006
65.51638;1.044345296141632;0.83335800080641;0.7979923939498447;-4.6898893883868944e-07;-4.5207753025516677e-07;1.0449798441916567;1.0100518790139974;10.002427710789986;0.8332436418894799;0.015560650006904325;0.015562259694966352;0.7976603923722165;0.01489244081649439;0.7978022294786996;1.0100380046460338
65.52638;1.0443482448875268;0.8333612284031588;0.7979927407930097;-4.7067614028096576e-07;-4.5209581867001873e-07;1.0449802626045679;1.0100516524841696;10.002452488219292;0.8332448286447917;0.015560664769286912;0.01556227800438557;0.7976637098218572;0.0148924765539937;0.7978070414496246;1.0100346101307485
65.53638;1.0443511796355867;0.8333644177412591;0.7979930698723491;-4.7233220978335017e-07;-4.520779719207611e-07;1.0449806605682683;1.0100513984854176;10.002477791581237;0.8332460674786243;0.015560678852325186;0.0155622967037259;0.7976669907417755;0.014892512689794355;0.797811931037594;1.0100312000927376
65.54638;1.0443541092494857;0.8333675600932295;0.7979933832130721;-4.7395599614056175e-07;-4.5202652330053914e-07;1.0449810365796888;1.010051115075321;10.002503572876753;0.8332473585125086;0.015560692196919532;0.015562315850778951;0.7976702277447003;0.014892549190261086;0.7978168882089267;1.0100277851279564
65.55638;1.044357041013503;0.8333706459116615;0.7979936831758785;-4.755473244299036e-07;-4.5194421958234676e-07;1.0449813880321506;1.010050802674638;10.002529805945702;0.8332487006297262;0.015560704756131633;0.015562335481694353;0.7976734129883021;0.01489258601774914;0.7978219040083816;1.0100243760209688
65.56638;1.0443599791775928;0.833373665975923;0.7979939724148526;-4.77107275152204e-07;-4.5183353464811287e-07;1.0449817118223796;1.0100504642097703;10.002556487677706;0.8332500913241401;0.015560716495113043;0.015562355572452929;0.7976765391205616;0.014892623125062924;0.7978269701527206;1.0100209840628984
65.57638;1.0443629258898688;0.8333766120723698;0.7979942547568211;-4.786378137618729e-07;-4.516962775850822e-07;1.0449820037211;1.010050102361142;10.002583635902427;0.8332515268161161;0.015560727398437743;0.015562376042489764;0.7976796002080995;0.01489266047002667;0.7978320778170205;1.0100176210703316
65.58638;1.0443658822677517;0.8333794778214271;0.7979945352726222;-4.801408493462792e-07;-4.5153359804758493e-07;1.0449822575868097;1.0100497165413116;10.002611288162498;0.8332530018805728;0.015560737469849251;0.015562396779429522;0.7976825920250066;0.014892698043999359;0.7978372158792346;1.0100142986106049
65.59638;1.0443688495333665;0.8333822590030557;0.7979948192350838;-4.816174730551181e-07;-4.513464097688226e-07;1.044982467071847;1.0100493022404378;10.002639492021602;0.8332545096657162;0.01556074673439052;0.015562417658641997;0.7976855107610773;0.014892735884916514;0.7978423701688291;1.0100110264777198
65.60638;1.0443718299911124;0.8333849522119104;0.7979951119109452;-4.830676910090764e-07;-4.5113574983479103e-07;1.0449826278821137;1.0100488530613374;10.002668292729595;0.8332560418843842;0.015560755242993649;0.015562438567586222;0.7976883521827677;0.014892774070492106;0.7978475250264155;1.0100078116486235
65.61638;1.0443748265579458;0.8333875531405271;0.7979954191337026;-4.844904444851736e-07;-4.5090265289932276e-07;1.044982737946313;1.0100483629170867;10.002697731666752;0.8332575893939215;0.015560763063637071;0.015562459417077377;0.7976911123550703;0.014892812703116952;0.7978526660175697;1.0100046585405946
65.62638;1.044377841011185;0.8333900564534902;0.7979957469958584;-4.858837950649238e-07;-4.5064808928979176e-07;1.0449827966205427;1.0100478265262196;10.002727850850414;0.8332591428614335;0.015560770265727775;0.015562480124620576;0.7976937880326711;0.014892851879361693;0.7978577811571568;1.0100015700853693
65.63638;1.0443808729611035;0.8333924569422742;0.7979961008631539;-4.872453829815407e-07;-4.503733960649468e-07;1.0449828042340539;1.0100472395733147;10.002758686762231;0.8332606931651255;0.01556077690950022;0.01556250060917111;0.7976963763207467;0.01489289165265797;0.7978628605993259;1.0099985490161878
65.64638;1.0443839211924983;0.8333947507105317;0.7979964843961687;-4.885730996686662e-07;-4.500805129460625e-07;1.0449827618014849;1.0100465994963002;10.002790249998295;0.8332622315913885;0.01556078303655628;0.015562520804466353;0.7976988749123036;0.01489293202904908;0.7978678962219121;1.0099955989307068
65.65638;1.0443869860049533;0.8333969360015008;0.7979968983319615;-4.898654251953817e-07;-4.497716217448664e-07;1.044982670779473;1.0100459054049353;10.002822508237637;0.8332637502191981;0.015560788667203965;0.015562540665907062;0.7977012828348984;0.01489297299685164;0.7978728807407017;1.0099927252734948
65.66638;1.0443900694585753;0.8333990130500937;0.7979973397500267;-4.911211834986336e-07;-4.4944860710738384e-07;1.0449825331150737;1.0100451565791682;10.002855392215096;0.8332652418103731;0.015560793814733569;0.015562560175349942;0.7977036003335831;0.014893014538142586;0.7978778067049421;1.0099899359538491
65.67638;1.0443931739514642;0.8334009831714683;0.797997802798632;-4.9233906339793e-07;-4.4911257390944164e-07;1.0449823510546212;1.0100443515191406;10.002888819796501;0.8332666990499024;0.015560798503246211;0.015562579334439738;0.7977058276661667;0.014893056612632438;0.7978826666508649;1.0099872405549648
65.68638;1.0443963022698846;0.833402848287767;0.7979982801390432;-4.935171920861632e-07;-4.487635119589174e-07;1.0449821260964176;1.0100434889085608;10.002922709429816;0.8332681145600742;0.01556080276888363;0.01556259813996182;0.7977079640401527;0.014893099149240129;0.797887453656814;1.0099846489140833
65.69638;1.0443994587210286;0.8334046103960302;0.7979987638114175;-4.946531897884126e-07;-4.484005023212795e-07;1.0449818579326453;1.0100425689879486;10.002956974230287;0.833269481694974;0.015560806637814414;0.015562616577999237;0.7977100073164286;0.01489314204702036;0.7978921612690992;1.0099821707444203
65.70638;1.044402648531567;0.8334062706890468;0.7979992455501902;-4.957447272035267e-07;-4.480226140300107e-07;1.0449815444688428;1.010041593645193;10.002991520639938;0.8332707953768294;0.015560810102998623;0.015562634638607747;0.7977119547307764;0.014893185177291246;0.7978967831216613;1.0099798158772406
65.71638;1.044405875859104;0.8334078293961803;0.7979997175076647;-4.967896296076143e-07;-4.4762966975061197e-07;1.0449811833465095;1.0100405657407567;10.003026259881626;0.833272053069089;0.015560813144650453;0.015562652305385482;0.7977138046082096;0.014893228399003873;0.7979013121616919;1.0099775937676754
65.72638;1.0444091422495811;0.8334092862925674;0.7980001729470803;-4.97785533575766e-07;-4.4722198786220364e-07;1.0449807738656578;1.0100394892091458;10.003061115269508;0.8332732553147806;0.015560815781124046;0.015562669521304986;0.7977155573633753;0.014893271581251543;0.7979057393971083;1.0099755120915612
65.73638;1.0444124461080577;0.8334106413956309;0.7980006055201236;-4.987302241194564e-07;-4.467996493919028e-07;1.0449803171211114;1.010038370028325;10.003096017454991;0.8332744051374742;0.015560818074416517;0.01556268617931195;0.7977172146861042;0.014893314619972375;0.7979100535600188;1.0099735755176091
65.74638;1.0444157835978314;0.8334118957280319;0.7980010081098048;-4.996223046910013e-07;-4.463623333852695e-07;1.0449798148974343;1.0100372162734312;10.003130891006322;0.8332755069874126;0.01556082008272188;0.01556270215394529;0.7977187787637575;0.014893357447809587;0.7979142422806346;1.009971785720168
65.75638;1.0444191501751756;0.833413051812038;0.7980013737925791;-5.004610300004225e-07;-4.459095566229324e-07;1.0449792695215887;1.0100360360222465;10.00316564500922;0.8332765662333563;0.015560821835881802;0.015562717343696573;0.7977202529738773;0.014893400018911651;0.7979182936251159;1.0099701420889613
65.76638;1.0444225411752168;0.8334141133343397;0.7980016985849172;-5.012456848107957e-07;-4.454407813463111e-07;1.0449786847100626;1.0100348341003345;10.00320018336908;0.8332775882705479;0.015560823366294335;0.015562731686178695;0.7977216425588365;0.014893442268859684;0.7979221971951675;1.0099686416182654
65.77638;1.0444259516271257;0.8334150834020155;0.7980019822956802;-5.019754348875805e-07;-4.449553977926424e-07;1.0449780663207178;1.0100336109904253;10.003234423645294;0.8332785761074549;0.01556082475083441;0.015562745140853698;0.797722954083251;0.014893484095893875;0.7979259448092793;1.0099672778127702
65.78638;1.044429376281337;0.8334159625439769;0.7980022262588757;-5.026494564396357e-07;-4.4445258907121573e-07;1.0449774223757757;1.0100323652920629;10.003268302614408;0.8332795285792379;0.01556082612181802;0.015562757666651364;0.7977241943323836;0.01489352537842731;0.7979295309631861;1.0099660402006636
65.79638;1.0444328104284522;0.8334167488481146;0.7980024312600155;-5.03267005664021e-07;-4.439312844542384e-07;1.0449767625076056;1.0100310961901244;10.003301774466408;0.8332804419418361;0.01556082765118225;0.015562769211357795;0.7977253694890218;0.014893566002904453;0.7979329524239489;1.0099649155488886
65.80638;1.0444362514109748;0.8334174401508705;0.7980025975276177;-5.03827663510823e-07;-4.433904340215239e-07;1.0449760970667263;1.0100298035812783;10.003334809013767;0.833281313170909;0.015560829522859096;0.015562779709235778;0.7977264852324428;0.014893605890839745;0.7979362065588322;1.0099638902069197
65.81638;1.0444396990021814;0.8334180362666369;0.7980027251315361;-5.043316439613558e-07;-4.4282923028275264e-07;1.044975435514101;1.0100284868064204;10.003367381508019;0.8332821408534722;0.015560831898965913;0.015562789072822882;0.7977275473346538;0.01489364500438611;0.797939290073038;1.0099629519858393
65.82638;1.0444431536100214;0.8334185403253093;0.7980028136660946;-5.047799437028568e-07;-4.4224722226422215e-07;1.0449747845484187;1.010027142918702;10.003399463018479;0.8332829233364529;0.015560834897612888;0.015562797187780263;0.7977285616200589;0.01489368331646443;0.7979421998279062;1.0099620901883237
65.83638;1.044446614891221;0.8334189587502147;0.7980028613887037;-5.051744440035403e-07;-4.4164460681293893e-07;1.044974146997965;1.0100257665292671;10.003431023691993;0.8332836577033138;0.015560838595480521;0.015562803933061916;0.7977295336231398;0.014893720778301837;0.7979449345998452;1.0099612949113184
65.84638;1.0444500828589287;0.8334192998844215;0.7980028644317209;-5.055177718627189e-07;-4.4102217398817967e-07;1.0449735219174787;1.010024352402969;10.003462033620215;0.833284341389939;0.015560843039873049;0.015562809196949768;0.7977304682971259;0.014893757301761072;0.7979474953608287;1.0099605575927053
65.85638;1.0444535598755336;0.8334195721704571;0.7980028171024255;-5.05812730998425e-07;-4.40380644149653e-07;1.0449729063186013;1.0100228979599983;10.00349244760194;0.8332849737357384;0.015560848254037451;0.015562812867051039;0.7977313690918457;0.014893792757383164;0.7979498838605095;1.009959872166063
65.86638;1.0444570511459095;0.8334197827781658;0.7980027127763138;-5.060615529053549e-07;-4.397203150072425e-07;1.0449722979665557;1.010021403160142;10.00352218928992;0.8332855548452894;0.015560854242827769;0.015562814828035188;0.7977322371324429;0.014893827001383171;0.7979521009133734;1.0099592355905345
65.87638;1.044460562358523;0.8334199376938004;0.7980025447306826;-5.062654635712189e-07;-4.3904132635615415e-07;1.0449716970342788;1.0100198687563133;10.003551151006015;0.833286084173515;0.015560861012805868;0.015562814983298371;0.7977330718896471;0.014893859900818198;0.7979541453186971;1.0099586477875009
65.88638;1.0444640961362266;0.8334200426696924;0.798002307558514;-5.064249876713506e-07;-4.383439101547176e-07;1.0449711061443265;1.01001829494906;10.003579204695194;0.8332865613421865;0.015560868591931235;0.015562813279989235;0.7977338729161295;0.014893891326027996;0.797956014023602;1.0099581111526912
65.89638;1.044467651292953;0.8334201035273163;0.7980019980695501;-5.065404944119921e-07;-4.3762848806001515e-07;1.0449705302825156;1.0100166812369653;10.003606217067887;0.8332869866325171;0.01556087701878012;0.015562809708143962;0.797734641451117;0.014893921143795244;0.797957703515798;1.009957629784301
65.90638;1.0444712249380799;0.8334201260305235;0.7980016142898431;-5.066120626984426e-07;-4.3689558109869073e-07;1.0449699761961442;1.0100150269623258;10.003632060979752;0.8332873596150759;0.015560886313605209;0.01556280427560334;0.7977353808627551;0.014893949230690415;0.7979592113252627;1.0099572088821271
65.91638;1.044474814358576;0.8334201156590829;0.7980011537877559;-5.066390555716291e-07;-4.3614563997483344e-07;1.0449694509066583;1.0100133319862021;10.00365661545714;0.8332876786101179;0.015560896466083513;0.015562796999304821;0.7977360954662064;0.014893975487073812;0.7979605369309187;1.0099568544116957
65.92638;1.044478417233616;0.8334200771963951;0.7980006129182482;-5.066203871791265e-07;-4.3537944062747307e-07;1.044968960700594;1.010011597212759;10.003679766879104;0.8332879418206602;0.015560907448106091;0.015562787917810733;0.7977367893102982;0.014893999841117436;0.7979616828026171;1.0099565728603075
65.93638;1.0444820302256663;0.8334200145685839;0.7979999876249315;-5.065551446937927e-07;-4.3459868288895496e-07;1.0449685107133309;1.010009824704531;10.00370142406642;0.8332881482910205;0.015560919238279753;0.015562777097745891;0.7977374660304818;0.014894022244932447;0.7979626552724413;1.0099563713700042
65.94638;1.0444856476892714;0.8334199317161984;0.7979992753814615;-5.06442768365299e-07;-4.338058760310694e-07;1.0449681048522221;1.0100080178062347;10.003721528220614;0.8332882979886834;0.015560931831958084;0.015562764626988839;0.7977381283733758;0.014894042677606597;0.7979634632320902;1.0099562574760632
65.95638;1.0444892622038235;0.8334198337377026;0.79799847610374;-5.062829889344451e-07;-4.3300385275142185e-07;1.0449677465806873;1.0100061814000518;10.003740037578345;0.8332883912395173;0.015560945229575145;0.015562750596564107;0.7977387778409699;0.01489406115797497;0.7979641154978375;1.0099562376255213
65.96638;1.0444928659100634;0.8334197258861433;0.7979975909482667;-5.060758292837442e-07;-4.3219549273875426e-07;1.0449674395925337;1.0100043212995489;10.003756910174696;0.8332884283203544;0.015560959435350892;0.015562735091543255;0.797739416243722;0.01489407774162188;0.7979646199724201;1.0099563158602514
65.97638;1.0444964512160613;0.8334196112887894;0.7979966212232765;-5.058212906368639e-07;-4.3138350844807816e-07;1.0449671872275712;1.0100024427081802;10.003772106847181;0.8332884100869495;0.015560974471940301;0.015562718197483989;0.7977400476247437;0.014894092496057885;0.7979649842825054;1.0099564931627398
65.98638;1.0445000107614;0.8334194910128889;0.7979955689106909;-5.055188125270977e-07;-4.305702299382319e-07;1.0449669915168351;1.0100005493592346;10.003785589787336;0.8332883386401714;0.015560990378387799;0.015562699993072698;0.7977406780855206;0.01489410547952233;0.7979652156092;1.0099567664496092
65.99638;1.044503536744731;0.833419366364643;0.7979944370107207;-5.051673723192419e-07;-4.297577564337537e-07;1.044966852572175;1.0099986448206946;10.003797312309239;0.8332882167428179;0.015561007191655693;0.015562680531698089;0.797741314135988;0.014894116730482068;0.7979653198647569;1.0099571276694428
66.00638;1.0445070203080944;0.8334192403421954;0.7979932287201218;-5.047662333990716e-07;-4.2894844551497063e-07;1.0449667684846988;1.0099967350623749;10.003807230859952;0.8332880469394829;0.01556102493246583;0.015562659831113252;0.7977419619741289;0.014894126261580688;0.7979653016094655;1.0099575644986718
66.01638;1.0445104519911643;0.8334191176137135;0.7979919470210711;-5.043155255664849e-07;-4.281450859533897e-07;1.0449667359793386;1.0099948295069392;10.003815328294323;0.8332878318606809;0.01556104360663866;0.015562637869695249;0.7977426280780666;0.014894134069228038;0.7979651647389964;1.0099580632607381
66.02638;1.0445138228788335;0.8334190041617385;0.7979905950787786;-5.038164343495046e-07;-4.2735065669898167e-07;1.0449667506323512;1.0099929400535694;10.003821616726642;0.8332875752066519;0.015561063214989299;0.015562614602027739;0.797743319296067;0.014894140159987194;0.7979649126820457;1.0099586118054964
66.03638;1.0445171251506424;0.8334189071140092;0.797989176375718;-5.03271075908622e-07;-4.2656815280638924e-07;1.0449668070476807;1.0099910800343432;10.003826124345004;0.8332872817527499;0.01556108373639959;0.015562589994760491;0.7977440422700731;0.01489414457202262;0.7979645478583327;1.009959199637465
66.04638;1.0445203514241732;0.8334188349699868;0.7979876945977645;-5.026820128551611e-07;-4.2580068807440726e-07;1.0449669008203293;1.0099892631956076;10.003828882441988;0.8332869564247914;0.015561105089939279;0.015562564038498594;0.797744803558678;0.01489414737290284;0.7979640716396735;1.0099598170981843
66.05638;1.0445234941554404;0.8334187977016794;0.7979861539134862;-5.02051813631042e-07;-4.2505178100139714e-07;1.044967029890819;1.0099875019998346;10.003829917951;0.8332866044720478;0.015561127127687981;0.015562536727505247;0.7977456100394945;0.014894148645117481;0.7979634849934152;1.0099604558557644
66.06638;1.0445265469008382;0.833418806376669;0.7979845600391455;-5.0138314136774e-07;-4.2432543194577765e-07;1.0449671932350348;1.009985806549673;10.003829255913171;0.8332862325714158;0.015561149661429479;0.015562508058661337;0.7977464685951521;0.014894148487369124;0.7979627889779695;1.0099611091494067
66.07638;1.0445295058908015;0.8334188726008105;0.7979829213725034;-5.006789646781352e-07;-4.236256712692852e-07;1.044967390096429;1.009984185202676;10.00382692706691;0.8332858485737235;0.015561172492139484;0.015562478050295463;0.7977473854681446;0.014894147025872403;0.7979619853037159;1.009961771392612
66.08638;1.0445323698022393;0.8334190078679695;0.797981248546427;-4.99942394648617e-07;-4.229557965410861e-07;1.0449676210746133;1.0099826462713817;10.003822960103566;0.8332854602318075;0.015561195441050757;0.015562446745574011;0.7977483657257289;0.014894144410824938;0.7979610774255674;1.009962438952605
66.09638;1.0445351393555369;0.8334192235012543;0.7979795526997566;-4.991766096656361e-07;-4.22317866120668e-07;1.0449678878688207;1.0099811992244376;10.003817365507624;0.8332850743037847;0.01556121838255775;0.015562414207183779;0.7977494131527887;0.014894140804187606;0.7979600711794803;1.009963111393124
66.10638;1.0445378173352595;0.8334195311084663;0.797977844733545;-4.983850460053889e-07;-4.2171287193619547e-07;1.0449681913207334;1.009979854165051;10.00381014216357;0.8332846965071153;0.015561241251116496;0.015562380508714987;0.7977505306678511;0.014894136375833256;0.7979589739111721;1.0099637907004713
66.11638;1.0445404076181608;0.8334199421071496;0.7979761355901217;-4.975714480004607e-07;-4.211412074842654e-07;1.0449685304713485;1.00997862016571;10.003801300452626;0.8332843329017292;0.01556126401619276;0.015562345717819538;0.7977517202418334;0.014894131299651378;0.7979577932439634;1.0099644784266866
66.12638;1.0445429141887457;0.833420466837783;0.7979744356221596;-4.967397196316382e-07;-4.2060276278689896e-07;1.0449689019797923;1.0099775040922363;10.003790871184412;0.8332839911631816;0.015561286661669798;0.015562309881699543;0.7977529822821258;0.01489412573290086;0.7979565364456934;1.009965173553667
66.13638;1.0445453411361443;0.8334211146597819;0.7979727537621502;-4.958934900278409e-07;-4.200966682646166e-07;1.044969298846511;1.009976510796509;10.003778890426757;0.8332836799517689;0.015561309180681689;0.015562273022969822;0.7977543159213986;0.014894119789236042;0.7979552100177155;1.0099658730521877
66.14638;1.0445476927439152;0.8334218943993109;0.7979710978873454;-4.95035803991379e-07;-4.196209633516939e-07;1.0449697106481963;1.0099756438281842;10.003765381564614;0.8332834078848577;0.015561331559946049;0.015562235146575006;0.7977557198472934;0.014894113538724439;0.7979538198048486;1.0099665733647802
66.15638;1.0445499734076749;0.8334228143032908;0.7979694754313741;-4.941696622787325e-07;-4.191724607725468e-07;1.0449701256077621;1.009974905546853;10.003750359518737;0.833283183685924;0.015561353760495746;0.015562196256498772;0.7977571920584416;0.014894107038791484;0.797952371103941;1.009967270496931
66.16638;1.0445521872822283;0.8334238814609739;0.7979678936854427;-4.93298602034156e-07;-4.187470278866142e-07;1.0449705322473348;1.0099742969618326;10.003733844138347;0.8332830166528268;0.015561375720548215;0.015562156376220672;0.7977587288929385;0.014894100358501089;0.7979508683723576;1.0099679595969582
66.17638;1.0445543375196449;0.8334251009669854;0.7979663600003046;-4.924263427791219e-07;-4.183401052018614e-07;1.0449709202686894;1.0099738181829652;10.003715861046631;0.8332829159462267;0.015561397376048414;0.015562115562372181;0.7977603246532778;0.01489409357410127;0.797949315455797;1.0099686350063866
66.18638;1.0445564257932187;0.8334264757108899;0.7979648819035419;-4.915562342090187e-07;-4.179472612794828e-07;1.0449712818067143;1.0099734689679436;10.003696434060405;0.8332828888481169;0.015561418680563651;0.015562073909337363;0.7977619720668421;0.01489408675305245;0.7979477160391669;1.0099692899289512
66.19638;1.044558451715915;0.8334280069987249;0.7979634671670942;-4.906912017080615e-07;-4.1756474975635416e-07;1.0449716125262887;1.0099732476057832;10.003675580193496;0.8332829399419178;0.015561439614813967;0.015562031546086586;0.7977636633998993;0.014894079954909479;0.7979460738380518;1.0099699165616811
66.20638;1.044560411611023;0.8334296946415266;0.7979621234746852;-4.898338082089509e-07;-4.171898055855869e-07;1.0449719109854503;1.0099731486725831;10.003653315579857;0.8332830723086143;0.015561460184477122;0.015561988621508174;0.7977653911915659;0.014894073251546703;0.7979443930703475;1.009970508671061
66.21638;1.0445622982473826;0.8334315365057816;0.7979608577055994;-4.889862811434622e-07;-4.168203818012108e-07;1.0449721769927571;1.009973162558815;10.003629670958183;0.8332832895135813;0.01556148040979258;0.015561945289598438;0.7977671474996593;0.014894066738332814;0.7979426791834997;1.0099710646796485
66.22638;1.0445641021525247;0.8334335294756235;0.7979596749820176;-4.881507498810554e-07;-4.164546050514656e-07;1.0449724110094696;1.0099732775562396;10.003604702731533;0.8332835962990782;0.015561500321266459;0.015561901708882777;0.7977689232967359;0.01489406052926771;0.7979409390721461;1.0099715874595148
66.23638;1.0445658129332336;0.8334356709220905;0.7979585777353966;-4.87329506531946e-07;-4.1609052632469353e-07;1.0449726139104634;1.0099734824544042;10.003578493040546;0.8332839975839605;0.01556151995420065;0.015561858043382438;0.7977707090937575;0.014894054756351745;0.7979391808302109;1.009972082093081
66.24638;1.0445674200739927;0.8334379578305292;0.7979575658528161;-4.865249040472545e-07;-4.157262805181938e-07;1.0449727860885538;1.0099737672328857;10.003551145707801;0.8332844974842356;0.015561539312202275;0.015561814450266507;0.7977724953719653;0.01489404956544441;0.7979374134391756;1.0099725541876046
66.25638;1.0445689138242056;0.8334403848485474;0.7979566378578713;-4.857389551041337e-07;-4.153603495299806e-07;1.0449729275601567;1.0099741214861417;10.003522781398685;0.8332850993856602;0.015561558326526276;0.01556177106186177;0.7977742730809364;0.014894045097285459;0.7979356458463741;1.0099730085051368
66.26638;1.0445702861091986;0.8334429443287094;0.7979557914887172;-4.849731522176044e-07;-4.149915376049743e-07;1.044973038951088;1.0099745330683745;10.003493528676247;0.8332858062254999;0.015561576865527806;0.01556172797357628;0.7977760347951743;0.01489404147814664;0.7979338854023598;1.0099734488866596
66.27638;1.0445715307318868;0.8334456278008692;0.7979550228088704;-4.842287930774919e-07;-4.146186399973786e-07;1.0449731209241846;1.0099749885530798;10.003463512570145;0.8332866198274995;0.015561594767416176;0.015561685242297577;0.7977777752811205;0.014894038833099069;0.797932136685839;1.0099738797521567
66.28638;1.0445726429629723;0.833448427005394;0.7979543248761256;-4.835075105754203e-07;-4.1424032956384554e-07;1.0449731724368692;1.0099754744245388;10.003432840240318;0.833287539746024;0.01556161184192249;0.015561642889288303;0.797779490843304;0.01489403730211737;0.797930401529755;1.009974307532161
66.29638;1.0445736188120696;0.8334513344019382;0.7979536878498865;-4.828115642315885e-07;-4.1385540541278365e-07;1.0449731908333078;1.0099759784112392;10.003401583249989;0.8332885633419087;0.01556162787213678;0.015561600898793002;0.7977811776322309;0.014894037042289355;0.7979286800968014;1.0099747410594782
66.30638;1.0445744537231954;0.8334543433035323;0.7979531012730953;-4.82143656299139e-07;-4.134628280305333e-07;1.0449731737663002;1.0099764906870943;10.003369772905575;0.8332896868096288;0.01556164264914038;0.015561559226033405;0.7977828295614552;0.014894038222028628;0.7979269718458034;1.0099751901960468
66.31638;1.0445751419188385;0.8334574473893932;0.7979525567488472;-4.81506559570188e-07;-4.130613981093216e-07;1.0449731201477568;1.0099770039933447;10.003337414494965;0.8332909055101099;0.015561655989702437;0.015561517823944786;0.7977844371932071;0.014894041016515296;0.7979252760080031;1.009975663298267
66.32638;1.0445756779199853;0.8334606399799056;0.7979520485102323;-4.809030921027742e-07;-4.126497315406299e-07;1.0449730301845552;1.0099775125870385;10.003304499492401;0.8332922136362075;0.01556166772034581;0.01556147665856671;0.7977859884124441;0.014894045596507224;0.7979235923728734;1.0099761661100208
66.33638;1.0445760594172417;0.83346391409378;0.7979515718517779;-4.803362349284552e-07;-4.122265299027278e-07;1.0449729052901615;1.0099780106419445;10.003271012337905;0.8332936039218194;0.015561677677827455;0.015561435697722201;0.7977874703461978;0.014894052107963013;0.7979219222939347;1.0099767036622982
66.34638;1.0445762884849668;0.8334672637648536;0.7979511213584131;-4.798088608381924e-07;-4.1179065238358866e-07;1.044972746427758;1.0099784914743035;10.003236950069931;0.8332950677901383;0.015561685733481044;0.015561394912024976;0.7977888709836852;0.014894060659248361;0.7979202688862249;1.0099772820435946
66.35638;1.044576369639992;0.8334706850666802;0.7979506908423967;-4.793233177239625e-07;-4.113413500292885e-07;1.0449725516840929;1.0099789487243835;10.003202348806232;0.8332965957158122;0.01556169180532049;0.015561354300168211;0.7977901801156757;0.014894071319712907;0.7979186359366732;1.0099779068603372
66.36638;1.04457630735966;0.8334741750069122;0.7979502748740649;-4.788813969249946e-07;-4.1087867440013666e-07;1.044972316104309;1.0099793777345862;10.003167291685825;0.8332981768736004;0.01556169584877074;0.015561313892810756;0.7977913900000982;0.014894084120217881;0.7979170267507182;1.0099785816147668
66.37638;1.0445761049423503;0.8334777297146864;0.797949869209854;-4.784847748668974e-07;-4.1040345129576145e-07;1.0449720335490627;1.0099797755069009;10.003131893065184;0.8332997985513689;0.015561697843620308;0.01556127373275439;0.7977924945599976;0.014894099059879623;0.7979154445566691;1.009979309156916
66.38638;1.0445757638962645;0.8334813442978696;0.7979494698879087;-4.781354283988332e-07;-4.099170154039838e-07;1.044971697716618;1.0099801408860813;10.00309627523954;0.8333014469301399;0.015561697792003115;0.015561233875938307;0.79779348725936;0.014894116112367867;0.7979138934931704;1.0099800939818444
66.39638;1.0445752838386544;0.8334850135594382;0.7979490736645446;-4.778353969230604e-07;-4.0942099808980724e-07;1.0449713020609697;1.0099804752700934;10.003060557069896;0.8333031090929471;0.015561695722619845;0.01556119441293978;0.7977943602516775;0.014894135221827105;0.79791237822649;1.0099809424106616
66.40638;1.0445746633404702;0.8334887320738084;0.7979486793185826;-4.775862249715627e-07;-4.0891710687331587e-07;1.0449708396160753;1.009980782145784;10.003024856169437;0.8333047739754968;0.015561691684443718;0.015561155482229779;0.7977951052767862;0.014894156301821728;0.7979109026289759;1.0099818612130045
66.41638;1.0445739017523694;0.8334924940740328;0.79794828770542;-4.773887157205494e-07;-4.0840698986216903e-07;1.0449703020523737;1.0099810656171277;10.002989285964535;0.8333064311667767;0.01556168572856636;0.015561117270644298;0.7977957145982343;0.014894179238036426;0.7979094689284985;1.0099828568307794
66.42638;1.0445730016476051;0.8334962934951293;0.7979479009755571;-4.772428034221757e-07;-4.0789195817178844e-07;1.044969679315934;1.009981329013013;10.002953950187774;0.8333080698515678;0.01556167790000285;0.015561079990192598;0.7977961817978154;0.014894203892755259;0.7979080776080361;1.0099839350375042
66.43638;1.0445719703016834;0.8335001237516694;0.7979475219027484;-4.771474786142777e-07;-4.0737256760725044e-07;1.044968961573743;1.0099815745569616;10.00291895235189;0.8333096795174347;0.015561668258121414;0.015561043821122555;0.7977965025180502;0.014894230123426664;0.797906727889686;1.009985100815721
66.44638;1.0445708196279926;0.833503977727848;0.7979471533944801;-4.771011069375854e-07;-4.0684880560130406e-07;1.0449681409164788;1.0099818040310657;10.002884408379721;0.8333112511911344;0.015561656910359904;0.015561008871343193;0.7977966741284873;0.014894257803453236;0.7979054185701064;1.0099863592215592
66.45638;1.0445695654781664;0.8335078486075088;0.7979467983265826;-4.771018828554192e-07;-4.0632092921331454e-07;1.0449672113973303;1.0099820187935482;10.002850445507285;0.8333127782023166;0.015561644023037982;0.015560975197662742;0.7977966947087785;0.014894286825868986;0.7979041486080524;1.0099877162673192
66.46638;1.0445682258122493;0.8335117307162695;0.7979464593832363;-4.771479336435934e-07;-4.057901144696302e-07;1.0449661693284709;1.0099822191099408;10.002817186334708;0.833314255817737;0.015561629795661221;0.015560942846343122;0.7977965620205826;0.014894317092006585;0.797902916751988;1.0099891787853932
66.47638;1.0445668179083503;0.8335156193620562;0.7979461385020378;-4.77237152485625e-07;-4.0525844136116476e-07;1.0449650141578921;1.0099824043213947;10.002784723723241;0.8333156793184987;0.015561614428968324;0.01556091186116668;0.797796272858281;0.014894348498965334;0.7979017203920801;1.0099907535338273
66.48638;1.0445653565445765;0.8335195098649569;0.7979458362679396;-4.773670197621887e-07;-4.047283834555823e-07;1.0449637486793861;1.0099825738027282;10.002753109194689;0.8333170421505891;0.015561598120010319;0.015560882271230876;0.7977958239784362;0.01489438094876427;0.7979005553112136;1.009992446189603
66.49638;1.044563853749282;0.8335233969450895;0.7979455514931272;-4.775346375304484e-07;-4.0420236396614645e-07;1.0449623778398869;1.0099827271082629;10.002722367580855;0.8333183366276051;0.015561581069313997;0.015560854087780145;0.797795213634295;0.014894414378367058;0.7978994167418662;1.0099942606802954
66.50638;1.0445623197429388;0.8335272748365068;0.7979452810616627;-4.777371492763456e-07;-4.0368273562361074e-07;1.0449609066912435;1.0099828625852674;10.002692516590356;0.8333195569672374;0.015561563468669087;0.015560827318741909;0.7977944416383297;0.01489444877393486;0.7978983000815146;1.0099961985621773
66.51638;1.0445607641684385;0.8335311366530492;0.7979450202360608;-4.779720150688025e-07;-4.031719632546176e-07;1.0449593389724765;1.0099829762490753;10.002663575753207;0.8333207009510395;0.0155615454746799;0.015560801986807716;0.7977935083106088;0.014894484161554858;0.7978972011550224;1.0099982584887468
66.52638;1.0445591965595318;0.8335349725453272;0.7979447635008673;-4.782366497615902e-07;-4.026727379215424e-07;1.0449576766443966;1.0099830623954495;10.002635568483553;0.8333217681785688;0.015561527199158107;0.015560778129107805;0.7977924143035459;0.014894520597694177;0.79789611652815;1.0100004364841813
66.53638;1.0445576261755853;0.8335387681090899;0.797944505859333;-4.785281260696387e-07;-4.021880069707539e-07;1.0449559198864917;1.0099831143961258;10.002608518207923;0.8333227573244274;0.015561508727143965;0.015560755789500268;0.7977911621061554;0.014894558160621813;0.7978950433710384;1.010002726654726
66.54638;1.0445560616806302;0.8335425039725332;0.7979442435541718;-4.788434453870964e-07;-4.0172072406710937e-07;1.044954067775565;1.0099831246349338;10.002582440389654;0.833323665215923;0.015561490142107613;0.015560735014514939;0.7977897570441476;0.014894596946819884;0.7978939796298554;1.0100051216388672
66.55638;1.0445545113200077;0.8335461573912617;0.7979439731299244;-4.791798716025261e-07;-4.012732363613516e-07;1.0449521197346123;1.00998308469238;10.00255733459472;0.8333244881730105;0.015561471543533024;0.01556071582688491;0.797788206585977;0.01489463707588658;0.7978929248231952;1.0100076132664995
66.56638;1.0445529834069562;0.8335497058331004;0.7979436901333986;-4.79535178279762e-07;-4.0084701450842974e-07;1.0449500764109785;1.0099829866425847;10.002533179509577;0.8333252242267982;0.015561453051351143;0.015560698192081874;0.7977865200303009;0.014894678672083434;0.7978918800136805;1.0100101929046215
66.57638;1.044551485956955;0.8335531298196064;0.7979433888588221;-4.799079707809507e-07;-4.004430667720711e-07;1.044947939003615;1.0099828249745508;10.002509930860612;0.8333258745932589;0.015561434784480384;0.015560682030124676;0.7977847091392453;0.01489472182364643;0.7978908469384713;1.0100128507571275
66.58638;1.0445500259720006;0.8335564133000006;0.7979430622349373;-4.802975052181049e-07;-4.0006234959563065e-07;1.044945708690031;1.0099825975068217;10.002487521940237;0.8333264434902179;0.015561416821557187;0.01556066726322641;0.7977827883318784;0.014894766572167978;0.7978898275396349;1.0100155750591804
66.59638;1.0445486094594756;0.8335595431927235;0.7979427018267654;-4.807028847386698e-07;-3.9970578078937257e-07;1.0449433872891416;1.0099823051549714;10.002465877101802;0.8333269365984632;0.015561399177804074;0.015560653849402075;0.7977807740373736;0.014894812940124801;0.797888823678362;1.010018351389462
66.60638;1.0445472418499993;0.8335625098531091;0.7979422989065178;-4.811227996159678e-07;-3.993740858878425e-07;1.044940977527356;1.0099819514395914;10.002444936979948;0.8333273594484595;0.015561381817256604;0.015560641772880924;0.7977786835197342;0.01489486095298202;0.7978878358591008;1.0100211628422757
66.61638;1.0445459282935978;0.833565307756827;0.7979418456725799;-4.815561474655768e-07;-3.990676836500023e-07;1.0449384818129315;1.009981541234614;10.002424675721711;0.8333277166932846;0.01556136468745196;0.015560631003691454;0.7977765335816506;0.014894910635587054;0.797886861587362;1.0100239921514556
66.62638;1.0445446737655302;0.8335679349465155;0.7979413354735168;-4.82002479629709e-07;-3.987866080943307e-07;1.044935900981583;1.0099810796697921;10.002405108850779;0.833328012522844;0.015561347745544388;0.015560621467986318;0.7977743396549367;0.014894961996278227;0.7978858954663479;1.0100268238235626
66.63638;1.04454348261341;0.8335703916446807;0.7979407623831231;-4.824617727062258e-07;-3.9853058573320507e-07;1.044933234859241;1.0099805723807334;10.002386295782264;0.8333282513312802;0.015561330961492155;0.015560613052901745;0.7977721154532902;0.014895015011239595;0.7978849310963007;1.0100296440441898
66.64638;1.0445423575567572;0.8335726788649828;0.7979401205958087;-4.829340151874741e-07;-3.982994300849957e-07;1.0449304838403666;1.0099800249604058;10.002368321226998;0.8333284374545837;0.015561314314577697;0.015560605639805299;0.7977698723165345;0.01489506961493838;0.7978839625571189;1.010032439215047
66.65638;1.044541299623945;0.8335747976345242;0.797939403840993;-4.834189890017345e-07;-3.980933555864243e-07;1.0449276489365509;1.0099794411190588;10.002351259038333;0.833328574447505;0.015561297793541025;0.015560599139366143;0.7977676182531698;0.014895125694524836;0.7978829843408576;1.0100351958033928
66.66638;1.044540309858856;0.8335767493038793;0.7979386056600402;-4.839162781408034e-07;-3.97912800470389e-07;1.0449247303573133;1.0099788223063926;10.002335150247832;0.8333286651326666;0.015561281395879681;0.015560593499235281;0.7977653583500229;0.01489518307661563;0.7978819911285066;1.010037901917984
66.67638;1.0445393905845743;0.8335785355569513;0.7979377211313659;-4.844253715242092e-07;-3.977578941243645e-07;1.044921727737839;1.0099781677401842;10.002320004648238;0.8333287126150821;0.015561265128274285;0.015560588679923455;0.7977630962324168;0.01489524152240736;0.7978809786022749;1.0100405482097987
66.68638;1.0445385436673331;0.8335801577400319;0.7979367486816171;-4.8494557105721e-07;-3.9762802170468675e-07;1.0449186424226458;1.0099774722734156;10.00230580777559;0.8333287211664065;0.01556124900264726;0.015560584628551245;0.7977608352956655;0.01489530076212477;0.7978799444352606;1.0100431273214932
66.69638;1.0445377672126968;0.8335816172296048;0.7979356897986496;-4.854758432896961e-07;-3.9752203494281887e-07;1.0449154785700572;1.0099767246297449;10.002292524728162;0.8333286959890844;0.01556123301774238;0.015560581279388891;0.797758580136002;0.014895360542926681;0.7978788887682362;1.0100456328893803
