time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
66.70638;1.0445370541852441;0.8335829158925484;0.7979345467232545;-4.860148120752352e-07;-3.974388477293849e-07;1.0449122424232637;1.0099759092339124;10.002280103168292;0.8333286424008673;0.015561217141388022;0.015560578567610095;0.7977563378023774;0.014895420649697531;0.7978778140876204;1.0100480584499663
66.71638;1.044536393890855;0.8335840551959677;0.797933320736123;-4.865605953479341e-07;-3.973774779678441e-07;1.0449089414658648;1.0099750108709338;10.002268474544135;0.8333285654330543;0.015561201319448945;0.01556057643735102;0.7977541172789463;0.014895480909423792;0.7978767244422741;1.0100503969994528
66.72638;1.0445357750601436;0.8335850358364577;0.7979320125418202;-4.871105963024681e-07;-3.97336624396634e-07;1.0449055837757277;1.0099740183347248;10.002257556118513;0.8333284697166377;0.015561185508324799;0.015560574851555117;0.7977519269392616;0.014895541184376549;0.7978756250162368;1.0100526423988276
66.73638;1.0445351885248741;0.833585858463753;0.7979306236861174;-4.876616347823659e-07;-3.973146415224415e-07;1.0449021778853151;1.0099729242902624;10.002247259934407;0.8333283589936493;0.01556116968985514;0.015560573802934043;0.7977497720300045;0.014895601346246368;0.7978745225108574;1.0100547915034304
66.74638;1.0445346276546206;0.8335865238615742;0.7979291574737617;-4.882103511903103e-07;-3.9730985052406504e-07;1.0448987336553417;1.0099717236619161;10.002237507282924;0.8333282356101401;0.01556115384828179;0.015560573309898046;0.7977476546496974;0.014895661255253247;0.7978734250466897;1.010056844543052
66.75638;1.0445340866713333;0.833587033070787;0.7979276184793401;-4.887537141375183e-07;-3.9732064489651917e-07;1.044895262912874;1.0099704134544318;10.002228236625653;0.8333281010833892;0.015561137947393748;0.015560573399091362;0.7977455753609554;0.014895720763763663;0.7978723408343741;1.0100588037244682
66.76638;1.0445335583452182;0.833587388413573;0.7979260114539013;-4.892894019178321e-07;-3.97345477204817e-07;1.0448917784521148;1.009968993036484;10.002219399776946;0.8333279571392648;0.01556112193365902;0.015560574091169234;0.7977435338253807;0.014895779733187552;0.7978712768022705;1.0100606716595133
66.77638;1.0445330324853397;0.8335875940011229;0.7979243409891918;-4.89815811814181e-07;-3.9738293396220807e-07;1.044888292093754;1.0099674631752191;10.002210960448789;0.8333278056324493;0.015561105746635493;0.015560575390305982;0.7977415287170426;0.014895838041203946;0.7978702387630954;1.0100624506914182
66.78638;1.0445324961121958;0.833587654505186;0.7979226114105036;-4.903317451521767e-07;-3.974319213439284e-07;1.0448848136023798;1.0099658244716887;10.002202898046082;0.8333276482032222;0.015561089327708076;0.01556057727735569;0.7977395580986627;0.014895895569685872;0.7978692324320854;1.0100641430527932
66.79638;1.0445319353400033;0.8335875740941846;0.7979208267514962;-4.908359677250186e-07;-3.974920208678406e-07;1.0448813516283386;1.0099640774605263;10.002195202043685;0.8333274873581907;0.015561072636071272;0.015560579719630315;0.7977376202075437;0.01489595219368684;0.7978682633001954;1.0100657505545103
66.80638;1.0445313379898422;0.833587357709159;0.7979189908955545;-4.91326780086118e-07;-3.9756376105982896e-07;1.0448779156055454;1.0099622243278417;10.002187861409105;0.8333273279529865;0.015561055661246017;0.015560582690430739;0.7977357145815279;0.014896007785278203;0.7978673352578901;1.0100672739719798
66.81638;1.044530695615846;0.8335870126523736;0.7979171069497187;-4.918017643083534e-07;-3.9764843627129857e-07;1.0448745157515344;1.0099602694181709;10.002180863738399;0.833327176935355;0.015561038420540142;0.015560586170838248;0.7977338423038115;0.01489606221683746;0.7978664493052113;1.0100687136956186
66.82638;1.0445300039556937;0.8335865482800955;0.7979151771788899;-4.922579481562665e-07;-3.9774767889950623e-07;1.0448711613954982;1.0099582176561455;10.002174205081237;0.8333270416957692;0.015561020949423106;0.015560590134850177;0.7977320044092852;0.014896115356856325;0.7978656036489523;1.010070071022166
66.83638;1.044529260633497;0.8335859753364377;0.7979132049336943;-4.926920256990057e-07;-3.9786304360066554e-07;1.0448678608315376;1.009956073183012;10.002167902840878;0.8333269293111709;0.015561003284516269;0.015560594556162264;0.7977302001294767;0.014896167076017252;0.7978647954280451;1.010071348520861
66.84638;1.0445284609632524;0.8335853052254022;0.7979111961278226;-4.931001687601597e-07;-3.9799551066660864e-07;1.0448646225484466;1.0099538403629595;10.002161996176788;0.8333268473254404;0.015560985448155502;0.015560599444123099;0.7977284266983731;0.014896217267173988;0.7978640222728115;1.0100725499093341
66.85638;1.0445275962500689;0.8335845480872275;0.7979091577748364;-4.934779403259841e-07;-3.9814531592352436e-07;1.0448614560377139;1.009951525604706;10.002156528786696;0.83332680448285;0.015560967445379574;0.015560604864115988;0.7977266805747225;0.014896265853303586;0.7978632819765412;1.010073680296622
66.86638;1.0445266562224012;0.8335837113453965;0.7979070955324993;-4.9382061085669e-07;-3.9831234460717937e-07;1.044858372435937;1.0099491368378923;10.002151531172647;0.8333268101673257;0.015560949254598881;0.0155606109168987;0.7977249584310099;0.014896312781895892;0.7978625708617965;1.0100747459030908
66.87638;1.0445256317945955;0.8335828000982088;0.7979050133852633;-4.941234365176145e-07;-3.9849628056383964e-07;1.0448553845401447;1.0099466815473281;10.002147014898362;0.8333268730604301;0.01556093081655193;0.015560617704292153;0.7977232564429938;0.014896358027937501;0.7978618827929279;1.0100757528696744
66.88638;1.0445245150998748;0.8335818184118033;0.7979029145908645;-4.943817592495949e-07;-3.986963253727809e-07;1.0448525057122617;1.0099441660009307;10.002142981907186;0.8333269999652309;0.01556091204285295;0.015560625309178195;0.7977215691615266;0.014896401601501129;0.7978612096345903;1.010076707301964
66.89638;1.044523297743362;0.833580770570334;0.7979008021822896;-4.945910579083134e-07;-3.989111688498349e-07;1.0448497488534583;1.0099415958801756;10.002139444863534;0.833327195487837;0.015560892828482496;0.015560633781874326;0.7977198900121107;0.014896443548360746;0.7978605422342907;1.0100776174297916
66.90638;1.044521970468404;0.8335796609316314;0.7978986798470553;-4.947470588260487e-07;-3.991392842411962e-07;1.044847125968544;1.0099389770019283;10.002136436875878;0.833327462953234;0.015560873058413782;0.015560643129897798;0.79771821288874;0.014896483930975563;0.7978598709826574;1.010078494577319
66.91638;1.0445205254676184;0.8335784925408146;0.7978965528689016;-4.948459561038676e-07;-3.99379219378449e-07;1.0448446475723403;1.009936314344162;10.002133997512143;0.8333278055868811;0.01556085262153753;0.01556065332980467;0.7977165333729158;0.01489652278755165;0.7978591862469828;1.010079350601421
66.92638;1.0445189585842931;0.8335772669196787;0.7978944276172271;-4.948845530724837e-07;-3.9962962311387e-07;1.0448423214383227;1.00993360988411;10.00213215388706;0.8333282273334726;0.01556083143522304;0.015560664355286156;0.7977148490455659;0.014896560109291166;0.7978584794513014;1.0100801948883456
66.93638;1.0445172695613791;0.8335759850602519;0.7978923102402503;-4.948602462772091e-07;-3.9988908408103646e-07;1.044840151056759;1.0099308619395018;10.002130919501269;0.833328733078842;0.01556080946510071;0.015560676195346295;0.7977131594359784;0.014896595853689706;0.7978577437250091;1.010081033932101
66.94638;1.0445154618497035;0.8335746478600409;0.7978902057164349;-4.947713084610783e-07;-4.001562935720332e-07;1.0448381349394624;1.0099280665370138;10.002130304949059;0.8333293271625152;0.015560786723898873;0.015560688858482021;0.7977114662531071;0.01489662996602646;0.7978569733150936;1.0100818721102487
66.95638;1.0445135422729694;0.8335732557861231;0.7978881171886982;-4.946175892960054e-07;-4.004304717495273e-07;1.0448362677673222;1.0099252195953181;10.002130319322202;0.8333300114439132;0.015560763264998487;0.015560702373074815;0.7977097731373345;0.01489666240296464;0.7978561635143726;1.0100827121432447
66.96638;1.044511518802438;0.8335718084161053;0.7978860459757984;-4.944008302837382e-07;-4.0071140137485813e-07;1.0448345423619296;1.0099223188958641;10.002130961641214;0.8333307856838317;0.015560739180098627;0.015560716781915758;0.7977080850213992;0.01489669314960848;0.797855311219938;1.010083555470705
66.97638;1.0445093969827581;0.8335703044537482;0.7978839926968115;-4.941242422215622e-07;-4.009990388668343e-07;1.0448329508736012;1.0099193647742242;10.002132215479582;0.8333316494844789;0.015560714582989141;0.015560732122392333;0.7977064084192014;0.01489672220086968;0.7978544142150534;1.0100844025469473
66.98638;1.0445071780405661;0.8335687422468753;0.7978819583219019;-4.937918952147083e-07;-4.01293272621131e-07;1.0448314852917913;1.0099163590616556;10.002134047421748;0.8333326029214333;0.015560689586022105;0.015560748404948692;0.7977047520320565;0.014896749527045882;0.797853469512177;1.0100852532225395
66.99638;1.0445048599029416;0.8335671201229601;0.7978799437544121;-4.93408436818191e-07;-4.015940817946154e-07;1.0448301380905656;1.0099133034687886;10.002136408100137;0.8333336456804804;0.015560664281320526;0.01556076562137267;0.7977031261283362;0.014896775075643662;0.7978524727250246;1.010086107527389
67.00638;1.0445024393948406;0.8335654362555469;0.7978779487917038;-4.929792098501517e-07;-4.019018184913231e-07;1.0448289032318345;1.0099101996139561;10.002139238473434;0.833334776494732;0.015560638719159005;0.015560783778697398;0.7977015406397489;0.014896798813670302;0.797851419077248;1.010086965932325
67.01638;1.0444999142392632;0.8335636884707066;0.7978759720765427;-4.925102332642649e-07;-4.0221711626606007e-07;1.044827776675879;1.0099070505937433;10.002142481983517;0.8333359931433664;0.015560612890645338;0.015560802916632482;0.797700003413004;0.014896820768028823;0.7978503049664845;1.0100878279659113
67.02638;1.044497285095448;0.8335618740167823;0.7978740114059738;-4.920076965976582e-07;-4.025403062933035e-07;1.0448267556438773;1.009903861674977;10.002146105579754;0.8333372924557781;0.015560586723580919;0.01556082308861871;0.7976985199163726;0.014896841036407218;0.7978491289215637;1.0100886902958168
67.03638;1.0444945567037605;0.8335599889811656;0.7978720632658602;-4.914774830668187e-07;-4.028711318473245e-07;1.0448258369914878;1.0099006395146317;10.002150114854613;0.8333386701138558;0.015560560085791889;0.015560844318262521;0.7976970941277978;0.014896859774534607;0.7978478913518923;1.0100895469603257
67.04638;1.0444917364688064;0.8335580281763221;0.7978701223845999;-4.909251488614864e-07;-4.0320926228317555e-07;1.044825016379442;1.009897390950885;10.002154542961673;0.8333401202323284;0.015560532802497206;0.015560866560042658;0.7976957298052849;0.014896877171452291;0.7978465929182416;1.0100903922213598
67.05638;1.0444888319210357;0.8335559862635744;0.7978681823703049;-4.903561367810293e-07;-4.0355477304688644e-07;1.044824289239535;1.0098941222140805;10.002159430449208;0.833341635894059;0.01556050469414243;0.015560889701431558;0.7976944311871778;0.014896893422677126;0.7978452332031276;1.0100912231549835
67.06638;1.0444858495447258;0.8335538588740111;0.7978662377113658;-4.897757452608116e-07;-4.039080624272229e-07;1.0448236520862288;1.0098908395948625;10.002164818628126;0.8333432109286171;0.015560475615105422;0.015560913616372223;0.7976932023154573;0.014896908711516558;0.7978438109328311;1.010092039603065
67.07638;1.0444827940294428;0.8335516424299344;0.7978642866143699;-4.891886752670121e-07;-4.0426974703461277e-07;1.0448231040699993;1.0098875509455953;10.002170751275226;0.8333448408335371;0.015560445465531588;0.015560938224714991;0.797692046115049;0.014896923203115444;0.7978423241268254;1.0100928425791553
67.08638;1.04447966689138;0.8335493329332795;0.7978623324851373;-4.88598666156508e-07;-4.046408395753273e-07;1.0448226489462296;1.0098842658840075;10.00217727758699;0.8333465217390355;0.015560414181365318;0.015560963506874878;0.7976909643331149;0.014896937044428068;0.7978407703082875;1.0100936333736015
67.09638;1.0444764667427764;0.8335469248295763;0.7978603824933663;-4.880086440989736e-07;-4.050228158705307e-07;1.0448222948908872;1.0098809949694423;10.002184448543757;0.8333482486438247;0.015560381738879149;0.015560989480463134;0.7976899574159076;0.014896950362761355;0.7978391481528393;1.0100944138836176
67.10638;1.044473191689197;0.8335444109859261;0.7978584450908721;-4.874210219276854e-07;-4.0541721838157903e-07;1.044822051627004;1.009877749235035;10.002192300780049;0.8333500148511149;0.015560348172428446;0.01556101616659943;0.7976890238968725;0.014896963266600241;0.7978374591218546;1.0100951874905688
67.11638;1.0444698411553786;0.8335417839158857;0.7978565290748402;-4.868377096061622e-07;-4.0582507253148934e-07;1.0448219275898116;1.0098745389980863;10.002200843528005;0.8333518129595955;0.015560313565002003;0.015561043561258009;0.797688160177959;0.014896975850116373;0.797835707563256;1.0100959589984098
67.12638;1.0444664170233224;0.8335390375787207;0.7978546436498088;-4.862599369823549e-07;-4.0624674032899597e-07;1.0448219284183686;1.0098713719137635;10.00221005553238;0.8333536357797442;0.015560278009634202;0.015561071634695306;0.7976873609856443;0.01489698819613842;0.7978338993318349;1.010096733211593
67.13638;1.0444629250256183;0.8335361686107543;0.7978527978773178;-4.856882672152877e-07;-4.06682346098397e-07;1.0448220557097503;1.0098682529792065;10.002219889283923;0.8333554764140517;0.01556024158104046;0.015561100359865935;0.7976866202461467;0.014897000368699231;0.7978320403445401;1.0100975143001907
67.14638;1.0444593742430859;0.8335331765448994;0.7978510001266933;-4.851228588393645e-07;-4.071320269480371e-07;1.044822306215054;1.0098651862934762;10.002230294910152;0.833357327943252;0.015560204337200368;0.015561129737363958;0.7976859322632761;0.014897012397380987;0.7978301366943895;1.0100983063819395
67.15638;1.044455774453822;0.8335300637188439;0.7978492582357681;-4.845637687405862e-07;-4.0759560727814844e-07;1.0448226733943602;1.0098621759091344;10.002241244761603;0.8333591832027587;0.015560166325018119;0.015561159807043031;0.797685293023726;0.01489702427741705;0.797828195226633;1.0100991135287418
67.16638;1.0444521347939326;0.8335268348058866;0.7978475799017023;-4.840112200789388e-07;-4.080723241458533e-07;1.044823150602769;1.0098592257729775;10.002252724226251;0.8333610349375603;0.015560127568097753;0.015561190649641269;0.7976847012101381;0.014897035988450776;0.7978262230236473;1.0100999391454488
67.17638;1.044448463709117;0.8335234953411412;0.7978459728436409;-4.834655995683124e-07;-4.085608643580984e-07;1.0448237325560306;1.0098563401472047;10.002264706123318;0.8333628756887175;0.015560088060669672;0.015561222358938562;0.7976841581378528;0.01489704750338056;0.7978242266190828;1.010100785484313
67.18638;1.0444447675354593;0.8335200499749038;0.7978444440679127;-4.829269975827764e-07;-4.09059364294248e-07;1.044824414315516;1.0098535242666802;10.002277135361254;0.833364697367715;0.015560047787228531;0.015561254994458632;0.7976836666721644;0.014897058783820118;0.7978222118320517;1.0101016534366694
67.19638;1.0444410488635225;0.8335165018051321;0.7978429984442349;-4.823947676355363e-07;-4.0956538304530394e-07;1.0448251900513328;1.0098507844342246;10.002289921893858;0.833366491252323;0.01556000674853859;0.01556128856984173;0.7976832297457461;0.014897069784001678;0.7978201838024862;1.010102542482918
67.20638;1.044437307339149;0.8335128527601583;0.7978416380580954;-4.818676535562762e-07;-4.100759947821522e-07;1.044826053066245;1.0098481278994267;10.002302937534527;0.8333682476951748;0.015559964966962247;0.015561323081707976;0.7976828492468252;0.014897080459616314;0.7978181472146886;1.0101034505022397
67.21638;1.0444335423008795;0.8335091045687967;0.797840363030457;-4.813444186204017e-07;-4.105878618894276e-07;1.0448269962577077;1.0098455626005085;10.002316019971266;0.8333699551105888;0.015559922466585593;0.015561358525828505;0.7976825264474505;0.014897090765036106;0.7978161069206825;1.0101043740037694
67.22638;1.0444297544350276;0.8335052603430084;0.7978391729145266;-4.808243871763766e-07;-4.110973690414686e-07;1.0448280119444746;1.009843095721688;10.00232899567986;0.8333715993961476;0.015559879249815488;0.015561394896801936;0.7976822633109;0.014897100645695868;0.7978140675559096;1.01010530882686
67.23638;1.0444259460383556;0.8335013256131615;0.7978380668754806;-4.803072525899492e-07;-4.11600986069894e-07;1.0448290920884031;1.0098407318046838;10.002341715358535;0.833373164597033;0.015559835288868819;0.015561432201662482;0.7976820630870116;0.014897110039444219;0.7978120317720956;1.0101062498872537
67.24638;1.0444221213942597;0.8334973078406513;0.7978370421471477;-4.797923735493426e-07;-4.120955245327787e-07;1.0448302295099947;1.0098384725043825;10.002354069415304;0.8333746345190384;0.01555979053592445;0.015561470464528722;0.7976819302136893;0.014897118883243328;0.7978099997540771;1.010107190651796
67.25638;1.0444182866969198;0.8334932154213854;0.7978360923295881;-4.792785296896498e-07;-4.125781893271119e-07;1.0448314187073664;1.009836317242766;10.002365977904493;0.8333759942313319;0.015559744957397871;0.01556150969961288;0.7976818705857406;0.014897127116245348;0.7978079704132055;1.0101081241216456
67.26638;1.0444144493455654;0.833489057147799;0.7978352071344392;-4.787643879495374e-07;-4.130467433258026e-07;1.0448326562729946;1.0098342634926019;10.002377378488907;0.8333772305644198;0.015559698581712184;0.015561549889653062;0.7976818921893046;0.014897134680564335;0.7978059419150675;1.0101090442555414
67.27638;1.0444106177312857;0.8334848422945262;0.7978343742279005;-4.782490568592342e-07;-4.1349951551062135e-07;1.0448339414639927;1.009832307082824;10.002388218031044;0.8333783316609126;0.01555965152266078;0.015561590991192972;0.797682004123308;0.014897141525565663;0.7978039118627821;1.0101099465528598
67.28638;1.0444068010205336;0.8334805811013253;0.7978335818318345;-4.777322326392594e-07;-4.139349090528691e-07;1.0448352757880726;1.0098304420330928;10.002398442875917;0.8333792859363592;0.015559603956398058;0.01556163294263785;0.79768221375553;0.01489714761302458;0.7978018778920474;1.010110828151596
67.29638;1.044403008588083;0.8334762848013318;0.7978328196576395;-4.772138229619893e-07;-4.143509300033284e-07;1.0448366614695348;1.0098286603604838;10.002407996060747;0.8333800815180669;0.015559556075375923;0.015561675661738899;0.7976825251132599;0.014897152908878178;0.7977998376018285;1.0101116875892566
67.30638;1.0443992495117016;0.8334719653642467;0.7978320781381812;-4.766932947708948e-07;-4.147453080885879e-07;1.0448381004201623;1.009826953067615;10.00241682186449;0.833380707868665;0.015559508060407415;0.015561719040170528;0.7976829402863078;0.014897157368289579;0.7977977880932668;1.0101125249028584
67.31638;1.0443955321266052;0.8334676362819182;0.7978313475687349;-4.761693319157946e-07;-4.151158118923873e-07;1.0448395945559665;1.0098253114243823;10.002424861349807;0.8333811586369144;0.015559460078642551;0.015561762948381196;0.7976834617846563;0.014897160939583575;0.7977957263541549;1.010113342232687
67.32638;1.0443918641757162;0.8334633137244933;0.7978306178474815;-4.7564013497998006e-07;-4.154601675104426e-07;1.0448411465868366;1.0098237277498494;10.002432044454265;0.8333814326200674;0.015559412276168187;0.015561807253313851;0.7976840932274087;0.014897163578256106;0.7977936502909859;1.010114143210244
67.33638;1.0443882533911024;0.8334590159689627;0.7978298786533861;-4.751038984520818e-07;-4.157758942657638e-07;1.0448427599946855;1.0098221958479336;10.00243830175344;0.8333815322350882;0.015559364753611174;0.015561851833841156;0.7976848383830849;0.014897165249929172;0.7977915591372554;1.010114932028703
67.34638;1.0443847074321457;0.8334547612435643;0.7978291195651858;-4.745590388762514e-07;-4.160604080086777e-07;1.0448444384514581;1.0098207104184653;10.00244358779869;0.8333814617896843;0.015559317554612727;0.015561896582611444;0.797685699854119;0.014897165932818554;0.7977894528771075;1.01011571473981
67.35638;1.0443812334610258;0.8334505663546454;0.7978283302407844;-4.7400434365022576e-07;-4.163112249683901e-07;1.0448461856082374;1.0098192658812895;10.002447892398179;0.8333812270656777;0.015559270679954568;0.015561941397097817;0.7976866780930926;0.014897165628864936;0.7977873318624592;1.0101165003453347
67.36638;1.0443778378452333;0.8334464470881652;0.7978275011814276;-4.734389175560729e-07;-4.1652629780057737e-07;1.0448480044496133;1.0098178566275777;10.00245123666957;0.8333808350640481;0.01555922410091946;0.015561986169826474;0.797687770988285;0.014897164363989877;0.7977851971164267;1.0101172989991334
67.37638;1.044374525277738;0.8334424185596706;0.7978266242876384;-4.7286171680513737e-07;-4.1670450535223373e-07;1.0448498956634034;1.0098164779479533;10.002453654060897;0.8333802931308888;0.01555917776270455;0.015562030787201425;0.7976889742061228;0.014897162160573912;0.797783050570237;1.0101181195724107
67.38638;1.0443712974223136;0.8334384945410002;0.7978256927015775;-4.7227119308010954e-07;-4.168459754752516e-07;1.0448518563940181;1.0098151261386472;10.00245516551555;0.8333796085840258;0.01555913159159034;0.01556207514294304;0.7976902825911619;0.014897158996143153;0.7977808955177934;1.0101189683334157
67.39638;1.0443681525479638;0.8334346868388557;0.7978247008271331;-4.716657182126107e-07;-4.169518803762547e-07;1.0448538797942621;1.0098137989965215;10.002455777622949;0.8333787887766757;0.015559085501311626;0.01556211915315222;0.7976916915234145;0.014897154787036609;0.7977787373539359;1.0101198485235325
67.40638;1.0443650861966145;0.833431005127374;0.7978236446976288;-4.7104439133669873e-07;-4.1702382304288105e-07;1.0448559554203214;1.009812496679261;10.002455502292616;0.8333778403934997;0.015559039393514353;0.015562162748133403;0.7976931969087419;0.014897149418200212;0.7977765828237138;1.010120760539365
67.41638;1.0443620912990899;0.8334274571779035;0.7978225222387655;-4.7040721836179065e-07;-4.170634089577959e-07;1.0448580711695763;1.0098112216124753;10.002454368802486;0.8333767682408937;0.015558993163789064;0.015562205859128762;0.7976947950158818;0.014897142789696925;0.7977744378536834;1.0101217021404711
67.42638;1.0443591586838865;0.8334240494727587;0.7978213330655372;-4.697546793427248e-07;-4.1707213199350487e-07;1.0448602152695867;1.0098099775111202;10.00245242222622;0.8333755755140099;0.015558946718064457;0.015562248424508386;0.7976964827545762;0.01489713484636275;0.7977723065910521;1.010122668659758
67.43638;1.0443562798701445;0.8334207876387707;0.7978200780073009;-4.690873335190224e-07;-4.170511844369356e-07;1.0448623765005085;1.0098087679108818;10.002449717282843;0.8333742661245607;0.015558899987352087;0.01556229038470575;0.7976982576488534;0.014897125583456426;0.7977701924257944;1.010123653024089
67.44638;1.04435344974783;0.8334176764614305;0.7978187591878914;-4.684056927465555e-07;-4.170012091353681e-07;1.0448645436155517;1.0098075951048928;10.002446312981917;0.8333728461285055;0.015558852929820958;0.015562331658979654;0.7977001181483199;0.01489711502835315;0.7977680993812224;1.0101246454413568
67.45638;1.0443506670782987;0.8334147194757733;0.797817380325135;-4.677104073634987e-07;-4.169223121690081e-07;1.0448667052935112;1.0098064604318684;10.00244226823019;0.8333713225455806;0.0155588055273179;0.015562372148630026;0.7977020638141498;0.014897103212259202;0.7977660323765929;1.0101256336050857
67.46638;1.0443479343466444;0.8334119183107948;0.7978159466123496;-4.670026466767702e-07;-4.168142969205298e-07;1.0448688508007695;1.0098053646628848;10.002437634195497;0.8333697021365774;0.015558757779817823;0.01556241176902368;0.7977040940720124;0.01489709014478083;0.7977639961680684;1.0101266031829086
67.47638;1.044345256900204;0.8334092729908817;0.7978144644923654;-4.662842316466283e-07;-4.16677023645832e-07;1.0448709708096267;1.0098043071394271;10.002432444366683;0.8333679917041253;0.015558709685148072;0.015562450472132392;0.7977062068245284;0.014897075792777343;0.7977619943796656;1.0101275380422023
67.48638;1.0443426408827763;0.8334067829597456;0.797812941221015;-4.655572613168813e-07;-4.16510778460202e-07;1.0448730572042215;1.009803285253699;10.002426710356191;0.8333661982946157;0.015558661215221117;0.015562488246335063;0.7977083984769018;0.014897060080263284;0.797760029951277;1.010128420938421
67.49638;1.044340091729886;0.8334044470335775;0.7978113838510005;-4.648235724138543e-07;-4.163161598377915e-07;1.0448751018428186;1.009802295418105;10.00242043031053;0.8333643289666801;0.015558612329741065;0.015562525103693981;0.7977106643373701;0.014897042915366032;0.7977581062492276;1.0101292340829728
67.50638;1.0443376139084506;0.8334022630610691;0.7978097979832177;-4.640844355447748e-07;-4.160935691060858e-07;1.0448770956701208;1.0098013334139322;10.002413605783724;0.833362391488382;0.015558563022267125;0.01556256107014816;0.7977129982495831;0.014897024215839015;0.7977562275785609;1.010129958960426
67.51638;1.0443352113586324;0.8334002286463542;0.7978081873879267;-4.633405691091809e-07;-4.158430371685421e-07;1.0448790284563534;1.009800393080302;10.002406255686829;0.8333603952269639;0.015558513336032217;0.015562596183665003;0.7977153923359496;0.014897003917761414;0.7977543989924961;1.0101305770915137
67.52638;1.044332888364886;0.8333983421474881;0.7978065547960743;-4.6259251700272357e-07;-4.155644203362118e-07;1.0448808885991752;1.009799466092963;10.002398420911772;0.8333583504020601;0.01555846333918597;0.01556263048228412;0.797717837616295;0.014896981984427448;0.7977526253888945;1.0101310719521608
67.53638;1.0443306500513774;0.8333966028630965;0.7978049023834359;-4.618411223837663e-07;-4.1525759570045277e-07;1.0448826641615803;1.009798544323672;10.002390159674466;0.8333562660721745;0.015558413107103335;0.015562663975609537;0.7977203250670307;0.01489695841719893;0.7977509101976624;1.0101314305764826
67.54638;1.0443285017459634;0.8333950098512899;0.7978032312695174;-4.61087491080107e-07;-4.149225373040026e-07;1.044884345601057;1.009797622276164;10.002381541634964;0.8333541487005527;0.015558362719332428;0.015562696630142522;0.7977228461493866;0.014896933247915729;0.7977492546988262;1.0101316440828898
67.55638;1.0443264477807959;0.8333935607841533;0.7978015410427423;-4.603324515534753e-07;-4.1455920856332743e-07;1.0448859275999018;1.0097966977680608;10.002372648612255;0.8333520021056585;0.015558312259310316;0.015562728382709728;0.7977253924272751;0.014896906519184488;0.797747658525623;1.0101317065790578
67.56638;1.0443244913443634;0.8333922524389586;0.7977998299758416;-4.595761883923164e-07;-4.1416749944996157e-07;1.044887408654764;1.0097957706278065;10.002363575094169;0.8333498280797328;0.015558261824530399;0.015562759155333868;0.797727955691737;0.014896878273296327;0.7977461206572177;1.010131613879237
67.57638;1.0443226357502828;0.8333910812723608;0.7977980958417092;-4.5881833144106653e-07;-4.137474927490814e-07;1.044888790334652;1.0097948402138799;10.002354417741225;0.8333476267816553;0.015558211532574633;0.015562788864691361;0.7977305288254555;0.01489684855601666;0.797744639702504;1.0101313637586367
67.58638;1.044320885201152;0.8333900429985469;0.7977963367894758;-4.580582769929617e-07;-4.13299645297326e-07;1.0448900777829973;1.009793905117561;10.002345257918671;0.8333453971043618;0.015558161512227834;0.015562817438761974;0.7977331055192171;0.014896817426861698;0.797743213455833;1.0101309566236485
67.59638;1.0443192434857083;0.8333891326296795;0.7977945520806591;-4.572957801391809e-07;-4.128244763582155e-07;1.0448912800721173;1.009792965302659;10.002336153978591;0.8333431378252364;0.015558111899524921;0.015562844826157067;0.7977356791379447;0.014896784948606863;0.7977418388207509;1.0101303955387673
67.60638;1.0443177122097231;0.8333883451564146;0.7977927428169945;-4.56531553547607e-07;-4.123222933528916e-07;1.0448924087311646;1.0097920230190376;10.002327147845527;0.8333408491814519;0.015558062837755375;0.015562870989157955;0.7977382429603381;0.014896751158955281;0.7977405130278205;1.0101296856601285
67.61638;1.0443162914985005;0.8333876752655661;0.7977909116182369;-4.557670316676522e-07;-4.1179338254417716e-07;1.044893476353756;1.0097910823779859;10.002318274536917;0.8333385337431052;0.015558014470203304;0.015562895900602612;0.7977407919760221;0.014896716063322773;0.7977392350602946;1.0101288331181502
67.62638;1.0443149824143254;0.8333871160847381;0.7977890616357495;-4.550036233366714e-07;-4.1123827905790267e-07;1.0448944972087235;1.0097901495231543;10.002309570100302;0.8333361962709878;0.015557966929615481;0.015562919549525132;0.7977433242588984;0.014896679650373756;0.7977380052839204;1.0101278439796342
67.63638;1.0443137879178186;0.8333866592313021;0.7977871970567021;-4.542426099325832e-07;-4.1065781113565725e-07;1.0448954875412222;1.009789233075203;10.002301077909031;0.8333338432372879;0.01555792032590046;0.015562941939143924;0.7977458405722138;0.014896641906083733;0.7977368244103099;1.0101267236429787
67.64638;1.0443127118417201;0.8333862964344707;0.7977853238649796;-4.5348538177263343e-07;-4.100530730317013e-07;1.0448964633680167;1.009788343662491;10.002292850063126;0.8333314827579921;0.015557874738547509;0.015562963080103229;0.7977483430858212;0.014896602821687987;0.7977356936864257;1.0101254768884083
67.65638;1.044311757495004;0.8333860200434834;0.7977834489943147;-4.5273312187768463e-07;-4.0942543810086596e-07;1.0448974375059603;1.0097874924924097;10.002284942675523;0.833329124468125;0.015557830216855903;0.01556298299283694;0.7977508348870564;0.014896562391019275;0.7977346157696931;1.0101241090551762
67.66638;1.0443109274369209;0.8333858220026835;0.7977815794094418;-4.5198644768103565e-07;-4.0877660124352344e-07;1.0448984183083634;1.0097866901864045;10.002277410357454;0.8333267789522874;0.01555778677700634;0.015563001710025283;0.7977533204086749;0.014896520593576712;0.7977335951139946;1.0101226269564978
67.67638;1.0443102241580888;0.83338569274525;0.7977797215635449;-4.512457617392763e-07;-4.0810860398079605e-07;1.0448994096919617;1.009785946445426;10.00227030684502;0.8333244573011459;0.01555774440221534;0.015563019272163294;0.7977558051707715;0.014896477384833849;0.797732636844457;1.0101210383082915
67.68638;1.0443096501565126;0.8333856205379303;0.7977778801741516;-4.5051173670548657e-07;-4.0742357473950156e-07;1.0449004111668934;1.0097852697003091;10.002263683723692;0.8333221703827941;0.015557703062366864;0.015563035722553421;0.7977582938162813;0.014896432706695818;0.7977317445059933;1.010119351615379
67.69638;1.0443092079930978;0.8333855925240718;0.7977760575763906;-4.4978496781611435e-07;-4.067233375190958e-07;1.0449014189520736;1.0097846660915952;10.002257583641802;0.8333199274014369;0.015557662739774865;0.015563051091140164;0.7977607880668554;0.014896386496671259;0.7977309185679401;1.0101175770703468
67.70638;1.044308901413652;0.8333855974232847;0.7977742550170156;-4.490650826053471e-07;-4.060095067062553e-07;1.0449024287967095;1.0097841386398871;10.002252044521768;0.8333177346046633;0.015557623442736129;0.01556306537351675;0.7977632867552712;0.014896338695651434;0.7977301567390369;1.0101157261072102
67.71638;1.0443087358757948;0.8333856270479544;0.797772474238968;-4.4835041705279974e-07;-4.0528381746548697e-07;1.0449034381441764;1.0097836879961004;10.002247110817587;0.8333155948101959;0.015557585216736546;0.015563078533180775;0.7977657871144869;0.014896289272224212;0.797729455613233;1.010113809674165
67.72638;1.0443087170531682;0.8333856756753399;0.7977707172844622;-4.4763854286728917e-07;-4.045479270497751e-07;1.0449044458336754;1.0097833142556523;10.002242828209218;0.8333135080416845;0.015557548155693667;0.015563090515822308;0.797768285049581;0.014896238235100338;0.7977288122797913;1.0101118369546633
67.73638;1.044308849289203;0.8333857390481813;0.7977689852913401;-4.4692711323463374e-07;-4.038029720062205e-07;1.0449054510713633;1.0097830180406409;10.00223922758606;0.8333114735109509;0.01555751240050757;0.015563101250515689;0.7977707747392808;0.014896185611654556;0.797728225122309;1.0101098143131688
67.74638;1.044309135886974;0.8333858137847103;0.797767278439693;-4.4621439953184256e-07;-4.030496687857464e-07;1.0449064537746304;1.0097828002096572;10.002236323567958;0.8333094922216799;0.015557478133309561;0.015563110648038418;0.7977732494489094;0.01489613142863519;0.7977276936897021;1.0101077439668829
67.75638;1.044309580104393;0.8333858971432714;0.7977655972166122;-4.4549909740962695e-07;-4.022887461801069e-07;1.0449074550960626;1.0097826606519822;10.00223412869403;0.8333075682899129;0.015557445572347643;0.015563118607603534;0.7977757027618864;0.014896075714844845;0.7977272181646728;1.0101056237877184
67.76638;1.0443101854570247;0.8333859872412855;0.7977639431692447;-4.447796700970653e-07;-4.0152098197881796e-07;1.0449084564729385;1.009782597612816;10.002232667831242;0.8333057081073665;0.015557414953741078;0.015563125014909767;0.7977781286651623;0.014896018497751668;0.7977267999593496;1.0101034494661028
67.77638;1.0443109552527654;0.8333860830295672;0.7977623181046347;-4.440541184021293e-07;-4.0074695227853735e-07;1.0449094581763942;1.0097826085879964;10.002231986142016;0.8333039190660023;0.015557386505593336;0.015563129728923592;0.7977805215150823;0.014895959790591983;0.7977264427754381;1.0101012168793275
67.78638;1.044311892294739;0.833386183759615;0.7977607227321158;-4.433205332946762e-07;-3.999671528242087e-07;1.0449104589852158;1.009782691128766;10.002232145685221;0.8333022094576588;0.015557360429164056;0.015563132579214323;0.7977828764773403;0.014895899596344518;0.797726151277814;1.010098922704202
67.79638;1.0443130001639285;0.8333862886675796;0.7977591560409495;-4.4257762427779525e-07;-3.9918236534362216e-07;1.0449114570556985;1.0097828429440838;10.002233210290635;0.8333005885818101;0.01555733688269231;0.015563133378178207;0.7977851894017558;0.014895837921217021;0.7977259280617226;1.0100965652182956
67.80638;1.044314284631178;0.8333863971019669;0.797757615114485;-4.4182461806047476e-07;-3.9839359170576163e-07;1.0449124506037912;1.0097830628589508;10.002235232035822;0.8332990659746954;0.01555731596832968;0.015563131943150137;0.7977874564499259;0.014895774774944071;0.7977257729386292;1.0100941457656447
67.81638;1.0443157518405664;0.8333865087834967;0.7977560949342166;-4.41060963059565e-07;-3.9760167005000844e-07;1.0449134373028035;1.0097833515129113;10.002238248974281;0.8332976504875742;0.015557297745070782;0.015563128118994591;0.7977896743777497;0.014895710161509824;0.7977256851889024;1.0100916688694601
67.82638;1.0443174040835383;0.8333866237805566;0.7977545888001986;-4.4028607850736654e-07;-3.968070844672646e-07;1.0449144135716109;1.0097837104695675;10.002242292577263;0.8332963497438043;0.015557282259800258;0.015563121786416736;0.7977918408640856;0.014895644080091319;0.7977256656246876;1.0100891414070254
67.83638;1.0443192370823182;0.8333867422565615;0.7977530893963587;-4.394989826781429e-07;-3.9601004406395433e-07;1.0449153754134444;1.0097841414438808;10.00224739321759;0.8332951701228435;0.015557269554216352;0.015563112860176464;0.797793954388664;0.01489557653514307;0.7977257168078;1.0100865714964415
67.84638;1.0443212405594529;0.8333868643008443;0.7977515901933528;-4.386982262616271e-07;-3.952107324075505e-07;1.044916319616632;1.0097846465216231;10.002253579479355;0.8332941172568903;0.01555725964954817;0.015563101282922662;0.7977960142672783;0.014895507534324866;0.7977258420971449;1.0100839664234136
67.85638;1.0443234011497855;0.8333869894371554;0.7977500869973058;-4.378823291429855e-07;-3.944094366881285e-07;1.0449172433794613;1.0097852286290898;10.002260887789136;0.8332931961315925;0.015557252538253364;0.015563087004065081;0.7977980209851379;0.014895437083044541;0.797726044655406;1.010081331080393
67.86638;1.0443257054932442;0.8333871158378229;0.7977485782220399;-4.370501480882988e-07;-3.936064245282878e-07;1.044918143688366;1.0097858919958995;10.002269377710991;0.8332924107328846;0.015557248188229702;0.015563069948853304;0.797799976326931;0.014895365190903577;0.7977263268499964;1.0100786684893783
67.87638;1.0443281415665173;0.8333872401120141;0.7977470633490464;-4.362011968434931e-07;-3.9280198529464446e-07;1.0449190178029832;1.0097866424717559;10.002279122828721;0.8332917636481505;0.015557246560716232;0.015563050018223173;0.7978018827860133;0.014895291878710151;0.7977266894499716;1.0100759807802777
67.88638;1.0443306983363763;0.8333873578965869;0.797745541767898;-4.3533612305894724e-07;-3.9199667350715083e-07;1.04491986344938;1.0097874875049233;10.002290178750938;0.8332912553339098;0.015557247633702373;0.015563027137274267;0.7978037424288007;0.014895217177478147;0.797727130677092;1.0100732692065435
67.89638;1.044333365187765;0.8333874646780429;0.797744012824941;-4.344567869760746e-07;-3.911913733937052e-07;1.044920679440934;1.0097884355882238;10.002302561678201;0.8332908836618769;0.015557251402338388;0.015563001307449708;0.7978055563613411;0.014895141122385557;0.7977276460625031;1.0100705339439147
67.90638;1.0443361311916617;0.8333875561796913;0.7977424751212234;-4.335656740934756e-07;-3.903873136205093e-07;1.044921467572303;1.0097894950524005;10.002316250072527;0.833290644658666;0.01555725785686179;0.015562972619280656;0.7978073251118234;0.01489506375964641;0.7977282292133997;1.0100677738883317
67.91638;1.044338984352237;0.8333876284920314;0.7977409248162973;-4.326651313400819e-07;-3.895862185079963e-07;1.0449222329494372;1.0097906731140402;10.002331194378801;0.8332905335469151;0.015557266973545427;0.015562941224987342;0.7978090490162139;0.014894985172212799;0.7977288727220839;1.0100649862279791
67.92638;1.0443419124843514;0.8333876786543563;0.797739355490795;-4.317569968601441e-07;-3.887903699887599e-07;1.044922982734926;1.0097919761075802;10.002347327708474;0.8332905446253843;0.015557278724519766;0.01556290729698086;0.7978107280664931;0.01489490549408236;0.7977295686194753;1.0100621664780174
67.93638;1.0443449053125862;0.8333877052025758;0.7977377607882528;-4.3084266806513954e-07;-3.880025193608362e-07;1.0449237261274738;1.0097934098394932;10.002364585074632;0.8332906707296223;0.015557293091732705;0.015562871010861455;0.7978123618400462;0.014894824896572676;0.7977303087839339;1.0100593093595458
67.94638;1.0443479552389292;0.8333877081948478;0.7977361371242748;-4.2992320534171374e-07;-3.8722592774238986e-07;1.0449244749163666;1.009794979151348;10.002382926882097;0.8332909036850906;0.015557310080454398;0.0155628325551779;0.7978139499303508;0.014894743561403448;0.7977310863358069;1.0100564101955132
67.95638;1.044351056371767;0.8333876893663532;0.7977344836048706;-4.289992810691638e-07;-3.8646441831580805e-07;1.0449252424170665;1.0097966880098852;10.002402344100988;0.8332912353430558;0.015557329716201357;0.015562792131363948;0.7978154918912742;0.014894661655371396;0.7977318973647785;1.0100534663311622
67.96638;1.044354203593035;0.8333876517531996;0.7977328004180725;-4.280711751391034e-07;-3.857219289726671e-07;1.0449260405883263;1.009798540109181;10.002422839003918;0.8332916583549816;0.015557352020190358;0.015562749941577934;0.7978169866951578;0.014894579317901389;0.797732741046104;1.0100504779555883
67.97638;1.044357392171717;0.8333875981199415;0.7977310883662297;-4.271389343993034e-07;-3.8500180395314584e-07;1.0449268774459264;1.0098005381851833;10.002444404405528;0.8332921662605645;0.015557376988373327;0.01556270617978991;0.7978184328739226;0.01489449666507924;0.7977336183371725;1.0100474478894679
67.98638;1.044360617204986;0.8333875297973468;0.7977293494409816;-4.2620246758377664e-07;-3.843064490708335e-07;1.0449277567595183;1.0098026830603088;10.002467012761972;0.8332927529442219;0.015557404583534093;0.015562661021707419;0.7978198289044806;0.014894413797186725;0.7977345308310595;1.0100443801355743
67.99638;1.044363873236658;0.8333874464479082;0.7977275867176927;-4.2526151992630855e-07;-3.836373730281053e-07;1.0449286789682455;1.0098049743486732;10.002490606009376;0.8332934124498023;0.015557434722909427;0.015562614626405165;0.7978211731420373;0.014894330801338151;0.7977354799332281;1.0100412783697494
68.00638;1.0443671545877078;0.8333873461460033;0.7977258036494614;-4.243157876791636e-07;-3.8299540747351666e-07;1.0449296416793123;1.0098074113177369;10.0025150892119;0.8332941395513208;0.015557467266223281;0.015562567152359073;0.7978224640318926;0.014894247746652368;0.7977364659198941;1.0100381460689487
68.01638;1.044370455263146;0.8333872261450249;0.7977240039282472;-4.233651014331814e-07;-3.8238091796467614e-07;1.0449306399351042;1.009809991788418;10.002540333980072;0.8332949300981124;0.01555750203122255;0.015562518766914281;0.7978237006802251;0.014894164675931063;0.7977374872898338;1.0100349875556833
68.02638;1.0443737680162002;0.833387084001411;0.7977221914843783;-4.2240945623145024e-07;-3.8179403489930526e-07;1.0449316670549738;1.009812710271764;10.002566187887401;0.8332957809691901;0.015557538831400534;0.015562469655161596;0.7978248828261575;0.014894081610856248;0.7977385409096337;1.0100318089483311
68.03638;1.0443770840590556;0.8333869183976256;0.797720370053267;-4.2144917842655265e-07;-3.8123503244955053e-07;1.0449327164131965;1.009815558378779;10.002592487573743;0.8332966904584224;0.01555757750578911;0.015562420030239839;0.7978260104059786;0.014893998566534243;0.7977396223259373;1.0100286187184493
68.04638;1.0443803935237703;0.8333867293708822;0.7977185431065317;-4.204854859191272e-07;-3.807044175584632e-07;1.0449337832767769;1.0098185276414609;10.002619065853862;0.833297658708177;0.015557617922342028;0.015562370122651298;0.7978270832094274;0.014893915564979092;0.7977407260223831;1.0100254262781418
68.05638;1.0443836861796778;0.8333865176324848;0.7977167145295669;-4.1952093919486316e-07;-3.8020249141941134e-07;1.0449348649123293;1.0098216117164744;10.002645749285062;0.8332986874523687;0.015557659956500599;0.015562320154509476;0.7978281004654394;0.014893832650447627;0.7977418462802928;1.010022239245367
68.06638;1.0443869526152278;0.8333862834653178;0.797714889256333;-4.185592461273011e-07;-3.797290764540726e-07;1.044935959120328;1.0098248068231843;10.002672364903368;0.8332997792715064;0.015557703467851626;0.01556227033330265;0.7978290610327425;0.014893749888761944;0.7977429777443018;1.0100190628725387
68.07638;1.0443901848148496;0.8333860259539504;0.7977130732139585;-4.1760460558327214e-07;-3.79283830749512e-07;1.0449370633478696;1.0098281115435912;10.002698756194205;0.8333009368115805;0.015557748291600082;0.015562220872295753;0.7978299643197445;0.01489366734285568;0.7977441152829406;1.0100159017354373
68.08638;1.0443933760259696;0.8333857429632789;0.7977112728779251;-4.1666099648417815e-07;-3.7886666328982643e-07;1.0449381746410462;1.0098315261535118;10.002724786989981;0.8333021622130063;0.015557794241620427;0.015562172000760318;0.7978308105101709;0.014893585054386024;0.7977452546682039;1.010012761044544
68.09638;1.0443965209323165;0.8333854318619426;0.7977094944072655;-4.1573179018410797e-07;-3.784778815989199e-07;1.0449392895807288;1.0098350517084032;10.002750339731662;0.8333034566392369;0.015557841124232917;0.015562123946045715;0.7978315999568054;0.014893503043821246;0.7977463932794536;1.0100096472438331
68.10638;1.0443996150114256;0.833385090356664;0.7977077423406312;-4.148198659648661e-07;-3.781180087207531e-07;1.0449404045452;1.0098386899786342;10.002775323184123;0.8333048198625;0.015557888760159141;0.015562076915073749;0.7978323328340703;0.014893421311258788;0.7977475291650485;1.0100065683082295
68.11638;1.0444026527672474;0.833384716618411;0.7977060196305072;-4.1392778831635815e-07;-3.7778716486958857e-07;1.044941516222781;1.009842443822812;10.00279968240882;0.8333062497165069;0.015557936997981487;0.015562031088427127;0.7978330086991191;0.014893339831359808;0.7977486597142343;1.010003533817668
68.12638;1.0444056271898858;0.8333843084222474;0.7977043294502663;-4.130578992851275e-07;-3.7748449165959245e-07;1.0449426217801139;1.0098463166059322;10.002823401377656;0.8333077413906529;0.015557985706712487;0.015561986618175889;0.7978336255201568;0.014893258555814347;0.7977497813396348;1.010000555664065
68.13638;1.0444085310460556;0.8333838628576548;0.7977026762649261;-4.1221252070992546e-07;-3.772082648343385e-07;1.0449437186874837;1.0098503110953876;10.002846490409135;0.8333092878465354;0.015558034760721947;0.015561943622605321;0.7978341796357464;0.014893177429537724;0.7977508900040313;1.009997648304872
68.14638;1.0444113577227485;0.8333833779462252;0.7977010653336546;-4.1139383988556176e-07;-3.7695650748966624e-07;1.0449448040248364;1.00985442893795;10.00286895945844;0.8333108815574359;0.01555808404602051;0.015561902173020664;0.797834667563445;0.014893096403030916;0.7977519816913788;1.0099948269122883
68.15638;1.0444141007881638;0.8333828539109993;0.7976995023505248;-4.1060353234095685e-07;-3.7672752071724385e-07;1.0449458735273927;1.0098586707204162;10.002890798610075;0.8333125153747521;0.01555813349311081;0.015561862292696531;0.797835087675401;0.014893015432158457;0.7977530523286266;1.0099921048609592
68.16638;1.044416753497301;0.8333822923074106;0.7976979938384806;-4.098430282145782e-07;-3.765200429807488e-07;1.044946921881937;1.0098630365818866;10.002911980095298;0.8333141817294183;0.015558183091791095;0.015561823988797675;0.7978354398306067;0.014892934477740524;0.797754098236059;1.0099894923529475
68.17638;1.0444193085561648;0.833381694895792;0.7976965475286093;-4.0911427029846224e-07;-3.7633323515649274e-07;1.0449479442277514;1.0098675265180457;10.002932472244451;0.8333158723459605;0.015558232852332682;0.015561787285870201;0.7978357241424473;0.014892853509558877;0.7977551171268115;1.009986996290724
68.18638;1.0444217589150155;0.833381063753856;0.7976951724844753;-4.084198205083468e-07;-3.7616675410337745e-07;1.0449489369738558;1.0098721394715273;10.0029522467992;0.8333175797543337;0.0155582827549274;0.01556175221850927;0.7978359401068754;0.014892772513092787;0.7977561079522443;1.009984620749368
68.19638;1.0444240998662147;0.8333804018175006;0.7976938785725545;-4.0776235779523796e-07;-3.7602054377609416e-07;1.044949897900436;1.0098768730014485;10.00297126915973;0.8333192988628009;0.015558332740459962;0.015561718798785925;0.7978360862430968;0.014892691488994882;0.7977570701576221;1.009982367731628
68.20638;1.044426329788157;0.8333797122418434;0.7976926746243778;-4.0714442064594677e-07;-3.758941714565641e-07;1.044950826367317;1.0098817244337666;10.002989488572783;0.8333210270102824;0.015558382731873132;0.01556168700352196;0.7978361610119321;0.014892610437371055;0.7977580037417168;1.0099802385504686
68.21638;1.0444284492041642;0.8333789964112822;0.7976915668615081;-4.0656828623548855e-07;-3.7578644148042487e-07;1.0449517229110885;1.0098866910146842;10.003006847453461;0.8333227630701122;0.015558432654249305;0.015561656786650164;0.797836164141322;0.01489252934864239;0.7977589093523565;1.0099782349888398
68.22638;1.0444304603217962;0.8333782530205525;0.797690559605163;-4.0603552810699866e-07;-3.7569562302186395e-07;1.0449525882868995;1.009891768537128;10.003023286166615;0.8333245068847769;0.01555848244547473;0.015561628093535439;0.7978360965800239;0.014892448212768278;0.797759788081026;1.0099763591273891
68.23638;1.0444323665024648;0.8333774796501281;0.797689656916335;-4.0554657653076884e-07;-3.7561976590909893e-07;1.0449534227261907;1.0098969509691975;10.00303872764131;0.8333262595618642;0.015558532061833266;0.015561600877008136;0.7978359595781843;0.014892367027695854;0.7977606412886905;1.0099746125168094
68.24638;1.0444341716318668;0.8333766744034871;0.7976888627038833;-4.0510084620177886e-07;-3.7555678643423864e-07;1.0449542251758244;1.0099022316422217;10.003053068618955;0.8333280236583424;0.01555858148054331;0.015561575110428834;0.7978357541648098;0.014892285798810592;0.7977614702752842;1.0099729953768697
68.25638;1.0444358808488823;0.8333758358678224;0.7976881794543239;-4.046972837590806e-07;-3.755044389767326e-07;1.0449549930908217;1.0099076038744297;10.00306618505096;0.8333298021662819;0.015558630701583337;0.015561550776251789;0.7978354813457523;0.014892204535638812;0.7977622764412988;1.0099715061376442
