time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
68.26638;1.0444375017569094;0.8333749632227265;0.7976876075872079;-4.04334789740402e-07;-3.754601325839336e-07;1.0449557234253168;1.0099130599797146;10.003077941409645;0.8333315972249087;0.01555867974596118;0.015561527842832613;0.797835142710478;0.014892123245484026;0.7977630623101866;1.0099701423280676
68.27638;1.044439045077867;0.8333740570954913;0.7976871459277451;-4.0401217535099275e-07;-3.754207406289421e-07;1.0449564141805698;1.0099185905341825;10.003088208494692;0.8333334098541104;0.015558728642941022;0.015561506256780657;0.7978347409376524;0.014892041929603484;0.7977638319479997;1.0099689023066327
68.28638;1.0444405244266535;0.8333731197424505;0.7976867916324278;-4.037277859116588e-07;-3.7538278606979293e-07;1.0449570657876488;1.0099241851549392;10.003096884942003;0.8333352402865746;0.015558777417022485;0.01556148595022248;0.7978342799315117;0.014891960597447523;0.7977645900829351;1.0099677855582336
68.29638;1.044441954457942;0.8333721546736844;0.7976865393779513;-4.0347946725766296e-07;-3.7534295000046294e-07;1.044957681468823;1.0099298329581312;10.003103909573358;0.8333370881345331;0.015558826079182875;0.015561466843971637;0.7978337641620878;0.014891879290790987;0.7977653412333304;1.009966791770223
68.30638;1.0444433485487308;0.8333711664056012;0.7976863820321711;-4.032649331816316e-07;-3.7529864262291806e-07;1.04495826615047;1.0099355219416983;10.003109263680457;0.833338952756839;0.01555887460442818;0.01556144883967525;0.7978331975136149;0.014891798094663284;0.7977660894378626;1.0099659206960963
68.31638;1.0444447179820886;0.833370160122079;0.7976863136724099;-4.0308187613523957e-07;-3.7524808034267914e-07;1.0449588250066861;1.0099412389172802;10.003112963285826;0.8333408342139419;0.01555892292026447;0.015561431822293989;0.7978325833118338;0.014891717129560776;0.7977668386053945;1.009965172265065
68.32638;1.0444460721149678;0.8333691409546857;0.7976863322696034;-4.029279455793253e-07;-3.7518950126281426e-07;1.0449593630433023;1.0099469706656603;10.003115047173122;0.8333427335120763;0.015558970944628697;0.015561415683804434;0.7978319253919282;0.014891636532486567;0.7977675932810958;1.0099645460960291
68.33638;1.044447418325449;0.8333681134498244;0.7976864391627783;-4.028010022497389e-07;-3.7512042126969167e-07;1.044959884841384;1.0099527052110662;10.003115573736112;0.8333446513912379;0.015559018634629199;0.015561400343957843;0.7978312282362734;0.014891556436053372;0.7977683587562647;1.0099640413496151
68.34638;1.044448762211594;0.8333670818658103;0.7976866364405102;-4.0269939878080255e-07;-3.7503791491591134e-07;1.0449603933872107;1.0099584312589909;10.003114620739545;0.8333465876563232;0.015559065989814443;0.015561385753406622;0.7978304963044658;0.014891476954834459;0.7977691409639265;1.0099636570727215
68.35638;1.0444501081934168;0.8333660503644139;0.7976869252274356;-4.0262206870912134e-07;-3.7493936085663645e-07;1.0449608899474374;1.0099641359181504;10.003112277918197;0.8333485418625813;0.015559113019230299;0.015561371890574313;0.7978297339774476;0.014891398191206764;0.797769946660856;1.009963392762506
68.36638;1.0444514597224168;0.8333650222997988;0.7976873055233611;-4.025684507635174e-07;-3.7482249135101744e-07;1.0449613760555734;1.009969803866695;10.003108635259961;0.8333505136194559;0.015559159715122204;0.015561358757520986;0.7978289455875948;0.014891320252702404;0.7977707828171571;1.0099632489324202
68.37638;1.044452819289058;0.8333639994603359;0.7976877763902395;-4.0253826750178874e-07;-3.746848700198296e-07;1.044961855379288;1.0099754193196688;10.003103774067776;0.8333525025516542;0.015559206048484684;0.015561346374817672;0.7978281345753436;0.014891243258340799;0.797771655584943;1.009963226470382
68.38638;1.044454188666449;0.8333629820372327;0.7976883361730703;-4.025312806988424e-07;-3.7452365779167873e-07;1.0449623332716231;1.0099809684303154;10.003097771296808;0.833354509030254;0.015559251974905961;0.015561334781277652;0.7978273029892575;0.014891167333068129;0.7977725700001426;1.009963325126432
68.39638;1.0444555693591147;0.8333619693678276;0.7976889828500421;-4.025471679105048e-07;-3.7433576839739996e-07;1.0449628151246166;1.0099864402856027;10.00309070841403;0.8333565345600125;0.015559297444349753;0.015561324028874552;0.7978264519708689;0.014891092598070236;0.7977735300041926;1.0099635434385479
68.40638;1.0444569634556584;0.8333609608755104;0.7976897140745468;-4.0258569527831164e-07;-3.7411818432282887e-07;1.044963306102387;1.0099918274973556;10.003082667676301;0.8333585807814183;0.015559342405157198;0.015561314167419737;0.7978255820751246;0.014891019163891028;0.797774537868787;1.0099638794426762
68.41638;1.0444583746467773;0.8333599562467429;0.7976905272504827;-4.026471331654861e-07;-3.7386828789714604e-07;1.0449638121410203;1.0099971268696886;10.003073731333762;0.8333606484741971;0.015559386805674251;0.015561305243894357;0.797824693617445;0.014890947126472341;0.7977755936410409;1.009964329804747
68.42638;1.0444598084400012;0.8333589549885783;0.7976914196111836;-4.027324402257255e-07;-3.735839235763362e-07;1.0449643408832792;1.0100023386373957;10.003064000663151;0.8333627378778566;0.015559430609724905;0.0155612973136584;0.7978237874671217;0.014890876557739678;0.7977766961878644;1.0099648885723844
68.43638;1.0444612708388474;0.8333579562101919;0.7976923875897133;-4.028431313355165e-07;-3.732632978297369e-07;1.0449649022338336;1.0100074644831578;10.003053610928974;0.8333648494538481;0.015559473805990313;0.015561290433048292;0.7978228651974988;0.014890807502616333;0.7977778455536427;1.0099655474540257
68.44638;1.0444627663464432;0.8333569584920997;0.7976934260020236;-4.029809939275377e-07;-3.729051733058354e-07;1.044965508676975;1.010012506184097;10.003042720940783;0.833366983686431;0.015559516394068487;0.01556128464319816;0.7978219286083397;0.014890739994765626;0.7977790442716418;1.0099662970974062
68.45638;1.0444642971905926;0.8333559591305727;0.7976945280126329;-4.031476882114208e-07;-3.725093327332599e-07;1.0449661746217158;1.0100174655607057;10.00303149900871;0.8333691397613392;0.015559558375784167;0.015561279963959434;0.7978209799485082;0.014890674075716245;0.7977802965385287;1.0099671286241683
68.46638;1.0444658641663334;0.8333549533121024;0.7976956862975926;-4.033445405847767e-07;-3.7207678588316427e-07;1.0449669137348792;1.0100223452378798;10.00302012270103;0.8333713146086993;0.015559599767060986;0.015561276395574425;0.7978200227654092;0.014890609797248095;0.7977816066820452;1.0099680348118447
68.47638;1.0444674680825228;0.8333539349254663;0.7976968950269213;-4.035725686211614e-07;-3.71609414711007e-07;1.0449677362731444;1.0100271487908004;10.003008777562789;0.8333735038041136;0.015559640599482762;0.015561273938882805;0.7978190623402217;0.014890547205515697;0.7977829782032536;1.009969009933667
68.48638;1.0444691105301591;0.8333528989955152;0.797698151333942;-4.0383257090026827e-07;-3.71109301111859e-07;1.0449686490449075;1.0100318800437589;10.002997643751574;0.8333757030323171;0.015559680894937986;0.015561272627402844;0.7978181055433482;0.01489048633153278;0.7977844136171186;1.0099700482614309
68.49638;1.044470793309254;0.8333518435904773;0.7976994548985377;-4.0412520928064016e-07;-3.7057817299681824e-07;1.0449696571940472;1.0100365429536944;10.002986875472862;0.833377907986641;0.015559720648881236;0.01556127253053945;0.7978171603482933;0.014890427202660449;0.7977859147766716;1.0099711428605365
68.50638;1.0444725178410939;0.8333507699200478;0.7977008060117218;-4.044508868200705e-07;-3.700173855474941e-07;1.0449707661953027;1.010041141827419;10.002976583482967;0.8333801133770441;0.015559759849275864;0.015561273724725794;0.7978162350332405;0.01489036985692654;0.7977874834077948;1.0099722860795923
68.51638;1.0444742851706164;0.8333496814910303;0.797702203880905;-4.048097031180788e-07;-3.694284150667303e-07;1.044971982751293;1.0100456814862726;10.002966834604269;0.833382312801647;0.015559798504715158;0.015561276272328964;0.7978153374835588;0.014890314343860418;0.7977891220272805;1.0099734710778174
68.52638;1.0444760947512644;0.8333485836184131;0.7977036459000952;-4.052017579443114e-07;-3.688132083011868e-07;1.0449733133263925;1.010050167933365;10.002957671484403;0.8333844996392661;0.015559836664402011;0.015561280219105253;0.7978144748265729;0.014890260709795012;0.7977908342222072;1.0099746930862186
68.53638;1.0444779425705295;0.8333474836268834;0.7977051279883235;-4.0562740332443783e-07;-3.6817419087212074e-07;1.0449747613509544;1.0100546083960253;10.002949132195734;0.8333866685443178;0.015559874436536761;0.015561285592475337;0.7978136531710717;0.014890208990982005;0.7977926235680108;1.0099759494904175
68.54638;1.0444798217311821;0.8333463911180605;0.7977066458440071;-4.0608718610813616e-07;-3.675142001297359e-07;1.0449763259393847;1.010059010195;10.002941249943765;0.8333888167985004;0.015559911983243618;0.015561292392788303;0.7978128780057361;0.014890159238053237;0.7977944923562511;1.009977238752559
68.55638;1.0444817252174483;0.8333453169633523;0.7977081959399633;-4.06581434960373e-07;-3.6683628733477135e-07;1.044978003325747;1.0100633798660517;10.002934037458758;0.8333909442589105;0.015559949493669066;0.015561300584587856;0.7978121553367632;0.01489011152891231;0.7977964408279444;1.009978560263701
68.56638;1.0444836475738508;0.8333442711879938;0.7977097755999407;-4.071096864753362e-07;-3.661434924702938e-07;1.044979788629157;1.010067723185214;10.002927474247837;0.8333930523636938;0.015559987171676693;0.015561310103006248;0.7978114924094352;0.014890065926775442;0.7977984667820611;1.0099799160223266
68.57638;1.0444855844701264;0.8333432621562956;0.7977113828065691;-4.0767047247872636e-07;-3.6543881210674833e-07;1.0449816757680241;1.0100720454693601;10.002921506057952;0.8333951432296846;0.015560025240783981;0.015561320860467149;0.7978108972784209;0.014890022434517277;0.7978005654434006;1.0099813116159237
68.58638;1.0444875314725064;0.8333422973987854;0.7977130161156926;-4.0826142166929346e-07;-3.6472526025306975e-07;1.0449836569580961;1.0100763510710824;10.002916054962839;0.8333972185558397;0.015560063948741813;0.015561332735377102;0.7978103773789581;0.014889981005358812;0.7978027295725355;1.00998275449644
68.59638;1.0444894826079076;0.8333413837679289;0.7977146740897915;-4.088793945534319e-07;-3.6400584014913247e-07;1.0449857234619324;1.010080641659693;10.002911037637567;0.8333992787218745;0.015560103552155855;0.015561345574037497;0.7978099383885222;0.014889941583892244;0.797804949807521;1.0099842507703547
68.60638;1.0444914293720244;0.8333405264846656;0.7977163545106497;-4.0952079767533477e-07;-3.632835749302936e-07;1.0449878664642136;1.0100849145865702;10.002906375867756;0.8334013224580833;0.015560144274695582;0.015561359215794875;0.7978095844701233;0.014889904124314316;0.7978072151652591;1.0099858034104572
68.61638;1.0444933619294774;0.8333397285699;0.79771805463122;-4.101820312418961e-07;-3.625619112945877e-07;1.0449900769060205;1.0100891634639413;10.002901987648041;0.8334033468445042;0.015560186273248271;0.015561373508948113;0.7978093187209185;0.014889868578865281;0.7978095138638616;1.00998741340384
68.62638;1.0444952721942524;0.8333389906364941;0.7977197725111366;-4.1085976435250923e-07;-3.618450319566742e-07;1.044992345521107;1.010093381213096;10.002897780886185;0.833405348080859;0.015560229642928256;0.015561388318745647;0.7978091425972788;0.014889834887110882;0.7978118344839114;1.0099890817068358
68.63638;1.0444971555372433;0.8333383101982935;0.7977215080622646;-4.115510659798832e-07;-3.6113737598787507e-07;1.0449946631329716;1.0100975623240274;10.002893662740494;0.8334073223206646;0.015560274438166306;0.01556140354871229;0.7978090559078088;0.014889802977649125;0.797814166927712;1.009990809577885
68.64638;1.0444990093647715;0.8333376821440174;0.7977232628142429;-4.122535435109284e-07;-3.604428452999631e-07;1.0449970201551901;1.0101017018740768;10.002889548428062;0.8334092656485363;0.01556032068092181;0.015561419159452795;0.7978090587742319;0.014889772764262565;0.797816502409713;1.0099925988143155
68.65638;1.0445008307316905;0.8333371014286863;0.7977250389780575;-4.129651794278786e-07;-3.597645233151248e-07;1.0449994065741401;1.0101057935140387;10.00288536185721;0.8334111743528441;0.015560368376491522;0.015561435157847633;0.7978091533446295;0.014889744148840497;0.7978188326592256;1.0099944529931255
68.66638;1.0445026154214034;0.8333365649176605;0.7977268385558438;-4.136838706745491e-07;-3.5910471492026755e-07;1.0450018133931334;1.0101098293919961;10.002881029473459;0.8334130459395634;0.01556041754491386;0.015561451566712682;0.7978093431835266;0.014889717044480147;0.7978211490536524;1.009996377929499
68.67638;1.0445043590790093;0.8333360711781455;0.7977286622126958;-4.1440737665004175e-07;-3.58464772483263e-07;1.0450042342650545;1.0101138016699887;10.002876470857494;0.8334148795902707;0.015560468233658602;0.015561468407520745;0.7978096318496382;0.014889691389582502;0.79782344199989;1.0099983813280689
68.68638;1.0445060598497904;0.8333356207330278;0.7977305085435433;-4.1513363843090864e-07;-3.578448886141773e-07;1.0450066656769474;1.0101177033906332;10.002871601030378;0.8334166758921432;0.015560520505765405;0.015561485701677943;0.7978100222799651;0.014889667143035521;0.7978257010743111;1.0100004726623084
68.69638;1.0445077194451373;0.8333352166038934;0.7977323746753621;-4.158608689753853e-07;-3.5724438441001345e-07;1.0450091056541821;1.0101215277094708;10.002866343940507;0.8334184368214264;0.015560574427781852;0.015561503466165486;0.7978105166841248;0.014889644275901098;0.7978279156305099;1.0100026627757361
68.70638;1.0445093408271473;0.8333348633367098;0.7977342567171247;-4.165875374869017e-07;-3.5666247370533184e-07;1.0450115518576775;1.0101252656989472;10.00286063553726;0.8334201656878756;0.015560630070456294;0.015561521709262189;0.7978111166213678;0.014889622759428657;0.7978300752511224;1.0100049630638996
68.71638;1.0445109256562424;0.8333345650848034;0.797736149186149;-4.17312493948732e-07;-3.560988848277689e-07;1.045013999865333;1.010128904129341;10.002854415278373;0.8334218667175188;0.015560687509186464;0.015561540446198069;0.7978118230046977;0.014889602545118372;0.7978321704402999;1.010007384252391
68.72638;1.0445124737743863;0.8333343239253337;0.797738045047306;-4.1803505430930065e-07;-3.555540704549017e-07;1.0450164436269012;1.0101324262455333;10.002847621069712;0.8334235454056238;0.015560746804621137;0.015561559704135104;0.7978126359270049;0.014889583561114828;0.7978341932854481;1.0100099347789735
68.73638;1.0445139839591675;0.8333341394315139;0.7977399364595499;-4.187549616390505e-07;-3.550291187251165e-07;1.045018877607579;1.0101358153877547;10.002840190431769;0.833425209197163;0.015560807981083925;0.015561579503585212;0.7978135546645271;0.014889565748762225;0.7978361374442371;1.0100126201476463
68.74638;1.044515454938961;0.8333340099663543;0.7977418149387496;-4.194723614874697e-07;-3.54524987164827e-07;1.045021296735215;1.0101390577400675;10.002832069040174;0.8334268669622146;0.015560871028620324;0.015561599857812492;0.7978145780901901;0.014889549092795372;0.7978379978489508;1.0100154431574644
68.75638;1.0445168851960152;0.8333339346128318;0.7977436713872013;-4.2018782114869424e-07;-3.5404141128447527e-07;1.0450236949338774;1.0101421430282544;10.00282323014043;0.8334285281711116;0.015560935911546274;0.015561620787276012;0.7978157056502478;0.014889533593723352;0.7978397705053645;1.0100184037154067
68.76638;1.0445182715888683;0.8333339143882375;0.7977454966096731;-4.2090224778171433e-07;-3.535769299534231e-07;1.0450260659625943;1.0101450636721923;10.002813691845535;0.8334302028558933;0.015561002556640573;0.015561642315841001;0.7978169386796734;0.014889519224613013;0.7978414522585999;1.0100214990331802
68.77638;1.0445196093316715;0.8333339517560228;0.7977472817099598;-4.2161659873127153e-07;-3.5312990115682757e-07;1.0450284048857572;1.0101478126792507;10.002803511767382;0.8334319012252326;0.015561070831008232;0.015561664452640773;0.7978182811140121;0.014889505930996612;0.7978430404583969;1.0100247247581469
68.78638;1.0445208932693024;0.8333340488766626;0.7977490186090481;-4.2233151814782085e-07;-3.5269901827644933e-07;1.0450307074706342;1.0101503827147904;10.002792766596238;0.8334336323882833;0.015561140538445652;0.015561687160524463;0.7978197382510719;0.014889493655843458;0.7978445326452667;1.0100280760092712
68.79638;1.0445221180774489;0.83333420650391;0.797750701003016;-4.230472666883424e-07;-3.522830771364892e-07;1.045032968959823;1.0101527672872663;10.002781538012355;0.8334354033942469;0.015561211440711138;0.015561710325094888;0.7978213137537191;0.014889482350314542;0.7978459264275763;1.01003154768673
68.80638;1.044523278264074;0.8333344239083007;0.7977523241796186;-4.23764032867479e-07;-3.518808899914501e-07;1.045035183375109;1.010154961147615;10.002769898445115;0.8334372191892793;0.01556128328801496;0.015561733768909734;0.7978230080932706;0.014889471966884072;0.7978472194272064;1.0100351340408908
68.81638;1.0445243696417994;0.8333346991097024;0.7977538832221135;-4.2448235451824394e-07;-3.514917877312493e-07;1.0450373435893345;1.0101569589323522;10.002757894063004;0.8334390831975123;0.015561355841365745;0.015561757304996711;0.7978248202687562;0.014889462446197793;0.7978484086954488;1.0100388278769605
68.82638;1.044525390756312;0.833335029526718;0.7977553716540076;-4.2520326342525056e-07;-3.511161124845994e-07;1.0450394427848662;1.0101587546355049;10.002745549275552;0.8334409980709149;0.015561428873080803;0.015561780776337637;0.7978267499620412;0.014889453719811452;0.7978494895007225;1.0100426205087134
68.83638;1.0445263421855104;0.8333354126690381;0.7977567811532976;-4.259278728982864e-07;-3.507550755396952e-07;1.0450414753372008;1.0101603432983002;10.00273288829721;0.8334429658849104;0.015561502155156125;0.015561804060226832;0.7978287975247653;0.014889445732543659;0.7978504548319926;1.010046502804841
68.84638;1.0445272246033006;0.8333358461346304;0.7977581016443189;-4.2665691396452754e-07;-3.504101053711565e-07;1.0450434355196807;1.010161722710694;10.002719946690476;0.8334449880649766;0.015561575459919125;0.01556182706483876;0.797830962879161;0.01488943845375478;0.7978512969093493;1.0100504656732845
68.85638;1.0445280379753454;0.8333363268673302;0.7977593227188136;-4.2739075338729914e-07;-3.5008175171598554e-07;1.04504531662274;1.0101628930206947;10.002706775824;0.8334470653701564;0.015561648566412283;0.015561849746230462;0.7978332453301976;0.014889431874106022;0.7978520096135828;1.0100544994872054
68.86638;1.0445287819679985;0.8333368503092544;0.7977604364997783;-4.2812952844372275e-07;-3.497687310545976e-07;1.0450471121405955;1.010163855857785;10.002693446563075;0.8334491970344626;0.01556172125967943;0.015561872131041389;0.7978356438794683;0.014889426005750023;0.7978525895015366;1.010058594101313
68.87638;1.0445294567102672;0.8333374102862183;0.7977614394776769;-4.288731808898586e-07;-3.4946848994936675e-07;1.04504881647009;1.0101646146543233;10.002680041820307;0.8334513797101982;0.015561793335495861;0.015561894301370435;0.7978381563278083;0.014889420875971015;0.7978530350412286;1.010062739363091
68.88638;1.0445300633437702;0.8333379991085448;0.7977623317001517;-4.2962151423955483e-07;-3.491787956780749e-07;1.045050423750808;1.0101651749474858;10.002666642086329;0.8334536079666295;0.015561864618154399;0.015561916340872265;0.7978407780693744;0.014889416511919721;0.7978533455766378;1.010066924409171
68.89638;1.0445306035191722;0.8333386076879019;0.7977631145910504;-4.3037421606724436e-07;-3.488984592031268e-07;1.0450519272206344;1.0101655444985203;10.002653315743533;0.8334558758806064;0.015561934983197058;0.015561938300007034;0.7978435024046486;0.014889412935970323;0.7978535210557064;1.0100711363455002
68.90638;1.044531078760993;0.833339226695653;0.797763790008942;-4.3113083402610336e-07;-3.486270124552203e-07;1.0450533201176095;1.0101657344039627;10.002640110951807;0.8334581779635828;0.015562004369018756;0.01556196020891495;0.7978463217690474;0.01488941016356353;0.7978535624244077;1.010075360543734
68.91638;1.044531490972038;0.8333398481600977;0.7977643613369981;-4.3189077712783305e-07;-3.483644203715852e-07;1.0450545966875289;1.0101657596540181;10.002627047170348;0.8334605086216106;0.015562072767673588;0.015561982094512546;0.7978492283961708;0.01488940819037159;0.797853472474047;1.0100795821393904
68.92638;1.0445318430052801;0.8333404660999627;0.7977648342326653;-4.3265333360783055e-07;-3.4811099085987963e-07;1.0450557528344695;1.0101656379740147;10.002614115807447;0.8334628605036569;0.015562140202868712;0.015562003960450705;0.7978522140638794;0.014889406983719987;0.7978532572987144;1.010083786925512
68.93638;1.044532138186304;0.8333410759536635;0.7977652154801999;-4.334175695959012e-07;-3.478668553278862e-07;1.0450567863590319;1.0101653889328317;10.002601296819641;0.8334652233624587;0.015562206699925321;0.01556202575295216;0.7978552701072787;0.014889406484197553;0.7978529274123939;1.0100879615862142
68.94638;1.0445323789318273;0.8333416739805091;0.79776551210934;-4.3418226364895714e-07;-3.4763145972693653e-07;1.045057696663948;1.0101650335241354;10.00258858424521;0.8334675848175953;0.015562272259290778;0.015562047348869214;0.7978583880070693;0.014889406610966192;0.7978524967716908;1.0100920935176865
68.95638;1.0445325648981283;0.833342257725219;0.7977657321241857;-4.349462141124337e-07;-3.4740388144160295e-07;1.04505848465184;1.0101645930304681;10.002576000448649;0.8334699319215427;0.015562336857829304;0.01556206856823356;0.7978615590628976;0.0148894072740939;0.7978519805517642;1.0100961708957175
68.96638;1.0445326918801194;0.8333428265157082;0.7977658848396247;-4.357087042238676e-07;-3.471833306086574e-07;1.045059153087978;1.010164088159576;10.002563586616333;0.8334722521768302;0.015562400464751465;0.015562089205551898;0.7978647739189356;0.014889408386731518;0.79785139397589;1.0101001837719108
68.97638;1.04453275303531;0.8333433812500698;0.7977659797630581;-4.364695124837625e-07;-3.469692583250421e-07;1.0450597067828362;1.0101635391442652;10.002551383012364;0.8334745344939135;0.01556246304088814;0.015562109067392735;0.7978680231845063;0.014889409859927307;0.7978507521600965;1.010104125289612
68.98638;1.044532741879926;0.8333439238371931;0.7977660253534786;-4.372282948391445e-07;-3.467615788309855e-07;1.0450601520218479;1.0101629658051425;10.00253942260975;0.8334767699868395;0.015562524531780834;0.015562127999487568;0.7978712977713465;0.014889411590087246;0.797850070040781;1.0101079920580187
68.99638;1.0445326540269197;0.8333444554903021;0.7977660286107401;-4.379839654585871e-07;-3.4656099574149837e-07;1.0450604958818825;1.0101623862034017;10.00252773989244;0.8334789515570022;0.015562584874724549;0.015562145899765463;0.7978745888771729;0.014889413467091666;0.7978493622709782;1.0101117833912816
69.00638;1.0445324864099808;0.8333449743971103;0.7977659951971425;-4.3873475132533703e-07;-3.4636894357579624e-07;1.0450607463878743;1.0101618143886602;10.002516376490004;0.8334810726855054;0.015562644010171935;0.015562162719869906;0.7978778884520408;0.014889415403674815;0.7978486429655914;1.010115499920709
69.01638;1.0445322360989582;0.8333454755663883;0.7977659299365019;-4.394789211239417e-07;-3.4618742834414434e-07;1.0450609122522978;1.0101612596948406;10.00250537331222;0.8334831267250221;0.01556270187920808;0.01556217845790934;0.7978811899350948;0.014889417360944719;0.7978479253660441;1.0101191433076266
69.02638;1.0445318999083169;0.8333459532457508;0.7977658374149096;-4.402155950969131e-07;-3.4601914418824295e-07;1.0450610009814738;1.0101607275130666;10.00249475532725;0.8334851065897096;0.015562758405620143;0.015562193144258626;0.797884488698298;0.014889419362895203;0.7978472215880286;1.0101227164778197
69.03638;1.0445314737030422;0.8333464029156505;0.7977657214043772;-4.409450092753275e-07;-3.4586748473016166e-07;1.0450610178590993;1.0101602199042088;10.00248452391277;0.8334870042695247;0.015562813485598495;0.015562206833451551;0.7978877816925227;0.014889421500375954;0.797846542104691;1.0101262220758227
69.04638;1.0445309514226981;0.8333468208443804;0.7977655837501594;-4.4166830978029233e-07;-3.4573607137696477e-07;1.045060967711775;1.0101597366518162;10.00247465982879;0.8334888111118594;0.015562867000248802;0.015562219606225149;0.7978910674874543;0.014889423905014893;0.7978458951741113;1.0101296605912247
69.05638;1.0445303260496641;0.8333472029830341;0.7977654251680902;-4.423873619441129e-07;-3.456281154730998e-07;1.0450608564274475;1.0101592775119292;10.002465120607669;0.8334905193273238;0.015562918832537522;0.015562231554950887;0.797894346778731;0.014889426702554142;0.7978452869509359;1.01013303109082
69.06638;1.044529592539805;0.8333475452503587;0.7977652467906713;-4.431045312325259e-07;-3.4554617355867324e-07;1.0450606900353632;1.0101588445019474;10.00245582927505;0.8334921229954457;0.015562968872393083;0.015562242752809196;0.797897621921422;0.014889429990478743;0.7978447216588491;1.010136333542516
69.07638;1.0445287489288777;0.8333478443440384;0.7977650496587726;-4.438221507363673e-07;-3.4549232751962727e-07;1.0450604734507953;1.010158442302539;10.002446675871427;0.833493617724479;0.015563017015243197;0.015562253242811729;0.7979008965166612;0.014889433854388047;0.7978442014633335;1.010139569562164
69.08638;1.044527794379875;0.8333480983184421;0.7977648333523448;-4.4454206708218355e-07;-3.454683693012499e-07;1.0450602106636495;1.0101580758830835;10.002437547052912;0.8334950002449253;0.015563063166529827;0.015562263055250377;0.7979041758049746;0.014889438393842585;0.7978437272859316;1.010142741191016
69.09638;1.0445267276437002;0.8333483071524117;0.7977645959186078;-4.4526571120684097e-07;-3.454757069070663e-07;1.0450599058809558;1.0101577467956102;10.002428364831509;0.8334962684836058;0.015563107255873117;0.015562272230213302;0.7979074667336387;0.014889443719054391;0.7978433005360865;1.0101458505763312
69.10638;1.0445255479918905;0.8333484730067793;0.797764334218692;-4.4599425071318316e-07;-3.455151873351159e-07;1.0450595641684723;1.0101574517904128;10.002419100488014;0.8334974215888862;0.015563149244562646;0.015562280826609988;0.7979107772072869;0.014889449924321759;0.797842924138127;1.0101489016203546
69.11638;1.0445242567082165;0.8333485999050401;0.7977640435291957;-4.467284689746832e-07;-3.455872026306137e-07;1.0450591905525692;1.0101571855199847;10.002409764870412;0.8334984598699345;0.01556318912520121;0.015562288913925703;0.797914114679473;0.014889457077557736;0.7978426021551054;1.0101519004869561
69.12638;1.0445228565428581;0.8333486927429885;0.7977637172490036;-4.474686435627352e-07;-3.4569191287430245e-07;1.0450587882326823;1.0101569441018192;10.002400392757165;0.8334993842760292;0.015563226926192626;0.015562296550997539;0.797917484902731;0.014889465224296239;0.7978423387906122;1.0101548538061444
69.13638;1.0445213496226353;0.8333487563913741;0.797763347433809;-4.482144915547847e-07;-3.458292680366998e-07;1.045058358000784;1.0101567257889992;10.00239102007646;0.8335001950842776;0.015563262703352938;0.015562303768269578;0.7979208919426838;0.01488947438484448;0.7978421377185217;1.0101577668770771
69.14638;1.0445197366430234;0.833348795734978;0.7977629257499276;-4.489650894415255e-07;-3.459991093465136e-07;1.0450578997654567;1.0101565293483834;10.002381669367427;0.8335008913710594;0.015563296515925185;0.01556231056845491;0.797924339496377;0.014889484557318845;0.7978420017021862;1.010160642263328
69.15638;1.0445180182001943;0.8333488157586835;0.7977624444317893;-4.497188796788902e-07;-3.4620156958102145e-07;1.0450574140019744;1.0101563530280155;10.002372361233627;0.8335014722666695;0.015563328415499214;0.015562316944610488;0.7979278320964623;0.014889495750771661;0.7978419321725954;1.010163479256502
69.16638;1.0445161967185697;0.83334882117951;0.7977618967780898;-4.504738996917498e-07;-3.4643727982123153e-07;1.0450569012211883;1.0101561941432136;10.00236312737554;0.8335019379355412;0.015563358449791488;0.015562322903863576;0.797931374500118;0.014889508040228256;0.7978419291781571;1.010166275324034
69.17638;1.044514277331446;0.8333488164591693;0.7977612768900513;-4.512280750023849e-07;-3.4670700733013565e-07;1.0450563603083387;1.0101560478400502;10.00235400931878;0.8335022891263202;0.01556338667331096;0.015562328472759518;0.7979349700856164;0.0148895215956871;0.7978419911794435;1.0101690281530256
69.18638;1.0445122677281116;0.8333488064077575;0.7977605789015334;-4.519791808921704e-07;-3.470111072308162e-07;1.0450557874977735;1.0101559064860817;10.002345064494877;0.8335025269796724;0.015563413157375137;0.015562333679195909;0.7979386202382612;0.01488953665201582;0.7978421139771051;1.0101717371591474
69.19638;1.0445101776867605;0.8333487971583998;0.7977597962091949;-4.527246871958027e-07;-3.473492517966654e-07;1.045055176546219;1.0101557609336884;10.002336377902452;0.8335026537341053;0.01556343797802172;0.01556233853593392;0.7979423241541032;0.014889553452448665;0.7978422903246785;1.0101744039896898
69.20638;1.0445080178702784;0.8333487967183333;0.7977589216027271;-4.5346211503213403e-07;-3.4772050545142936e-07;1.0450545191391962;1.0101556019489775;10.00232804868533;0.8335026733416832;0.015563461188491489;0.015562343030666111;0.7979460781064709;0.014889572222063356;0.7978425105790572;1.01017703143879
69.21638;1.0445057981143147;0.8333488145436743;0.7977579485729385;-4.541895099829062e-07;-3.481236313143982e-07;1.0450538050974851;1.0101554209584644;10.002320155414516;0.8335025917003258;0.015563482799228522;0.015562347116859531;0.7979498751643602;0.014889593175038364;0.7978427632825248;1.0101796214873404
69.22638;1.044503526348983;0.8333488611819794;0.7977568726866273;-4.5490518080974717e-07;-3.4855741003817426e-07;1.0450530229620087;1.010155211038055;10.002312735543002;0.8335024165359243;0.015563502766742055;0.015562350728650552;0.7979537059087827;0.014889616515189179;0.7978430363011331;1.0101821741181296
69.23638;1.0445012088503942;0.8333489474737752;0.7977556920014548;-4.5560714391619404e-07;-3.490207358946794e-07;1.0450521611627315;1.0101549674550787;10.00230579167353;0.8335021565647498;0.015563520997084499;0.015562353822080929;0.7979575593641348;0.014889642416813264;0.7978433180269939;1.0101846878938734
69.24638;1.0444988519901242;0.8333490826681692;0.7977544065951248;-4.5629320464515926e-07;-3.495124582883458e-07;1.045051208586954;1.0101546869347098;10.002299311922421;0.833501820251545;0.015563537372757301;0.015562356386731093;0.7979614240064267;0.014889671006509241;0.7978435975932247;1.0101871612033988
69.25638;1.0444964639432046;0.8333492738684826;0.7977530180605873;-4.569612354037847e-07;-3.5003119172133754e-07;1.0450501535496404;1.0101543673915507;10.002293294428716;0.8335014151150939;0.0155635517841257;0.015562358410122818;0.7979652891027238;0.014889702359145452;0.7978438652596946;1.0101895931477762
69.26638;1.0444940546039014;0.8333495274277666;0.797751529126769;-4.576088956982082e-07;-3.505752532054648e-07;1.0450489832134198;1.010154008820732;10.002287764828221;0.833500947809934;0.015563564132141943;0.015562359854765218;0.7979691456601851;0.014889736503117383;0.7978441131681816;1.0101919833429975
69.27638;1.044491634365275;0.8333498499031612;0.7977499424970061;-4.582335531456281e-07;-3.511426711390672e-07;1.0450476855894137;1.010153613587999;10.002282773180987;0.8335004246439827;0.015563574300968204;0.01556236066791229;0.7979729864044645;0.014889773420293366;0.7978443356873649;1.0101943299184362
69.28638;1.0444892130740642;0.8333502472533192;0.7977482592233814;-4.5883301282948725e-07;-3.517312492335731e-07;1.045046252630487;1.0101531855111348;10.002278376281991;0.833499852249299;0.01556358213698853;0.015562360789937965;0.7979768051071636;0.014889813049437997;0.7978445301711345;1.0101966284897754
69.29638;1.0444867995118834;0.8333507229099172;0.7977464781752646;-4.5940608255808776e-07;-3.5233859533013626e-07;1.0450446809058376;1.010152728708636;10.002274625457494;0.8334992378877282;0.0155635874560854;0.015562360161581695;0.797980595589076;0.014889855309265777;0.7978446977142649;1.010198874329069
69.30638;1.044484401504414;0.8333512770093588;0.7977445970684104;-4.5995254624471614e-07;-3.529620675761963e-07;1.045042968278629;1.0101522472449955;10.00227156586312;0.8334985885152284;0.015563590071360614;0.01556235873735318;0.7979843504648018;0.01488990011930413;0.7978448418137806;1.0102010648452335
69.31638;1.0444820262499988;0.8333519081472482;0.7977426142016516;-4.6047319097145507e-07;-3.535990269440829e-07;1.0450411102111234;1.0101517455822537;10.002269233717438;0.8334979093191114;0.015563589822669963;0.015562356484550425;0.7979880604732201;0.014889947401857229;0.7978449661805047;1.0102031997040257
69.32638;1.044479679868252;0.833352615221196;0.7977405300208585;-4.609696458271309e-07;-3.542474700575987e-07;1.0450391002811097;1.0101512281886595;10.002267646603794;0.8334972040565872;0.015563586584542245;0.01556235337414579;0.7979917154864447;0.014889997081907433;0.7978450745883267;1.0102052792288674
69.33638;1.0444773665237104;0.8333533974132663;0.797738347962726;-4.6144341589433776e-07;-3.549062418453311e-07;1.0450369334810874;1.0101506980106625;10.00226679824562;0.8334964770124513;0.015563580260866556;0.015562349393797623;0.7979953059681257;0.014890049098001722;0.7978451717897844;1.0102073034833494
69.34638;1.0444750885194556;0.8333542538855406;0.7977360738698319;-4.6189480605266775e-07;-3.5557457343854863e-07;1.0450346083395463;1.0101501559774608;10.002266660172074;0.8334957342491801;0.015563570799513602;0.015562344577148706;0.797998822916828;0.01489010341483897;0.7978452635099448;1.0102092732726968
69.35638;1.0444728472357727;0.8333551836175407;0.7977337143567389;-4.623227918158559e-07;-3.562518406024997e-07;1.04503212703173;1.0101496014121472;10.002267194271845;0.8334949834093889;0.015563558214977517;0.015562339009277882;0.7980022572913685;0.014890160022652126;0.7978453565702226;1.0102111908350568
69.36638;1.0444706440408735;0.8333561844801504;0.7977312761756202;-4.627257090411906e-07;-3.5693780854507243e-07;1.0450294938449154;1.0101490315456625;10.0022683832345;0.8334942326829289;0.015563542580194817;0.015562332787732253;0.7980056004625815;0.014890218929342058;0.7978454600962742;1.010213059230457
69.37638;1.044468480551859;0.8333572527595168;0.7977287670956882;-4.631020120775189e-07;-3.5763286014316324e-07;1.0450267128096276;1.010148441164289;10.002270248835886;0.8334934896387572;0.015563523995208307;0.01556232598054329;0.7980088446651596;0.014890280156398367;0.7978455859063602;1.0102148820311336
69.38638;1.0444663580402078;0.8333583838490524;0.797726196502898;-4.6345069175346413e-07;-3.5833803946682145e-07;1.0450237865071248;1.0101478237390378;10.00227283289848;0.8334927608012648;0.015563502563947451;0.015562318640400873;0.7980119827684982;0.01489034373910655;0.79784574658488;1.0102166623730404
69.39638;1.0444642772359942;0.8333595727918317;0.7977235748583283;-4.637712324574446e-07;-3.5905479280365924e-07;1.045020716698411;1.0101471731577902;10.002276176117249;0.8334920521658881;0.015563478389103127;0.015562310848008652;0.7980150081074687;0.014890409729955848;0.7978459528546356;1.0102184010977342
69.40638;1.0444622389795228;0.833360813992385;0.7977209126063507;-4.640632684528569e-07;-3.597845762952804e-07;1.0450175061729576;1.0101464849454083;10.002280315635115;0.8334913692055187;0.015563451583547869;0.015562302711633422;0.7980179142303065;0.01489047818954564;0.7978462121958984;1.0102200968967505
69.41638;1.0444602444139661;0.8333621005517903;0.7977182190556449;-4.6432634282627804e-07;-3.6052857305689216e-07;1.0450141608502321;1.010145756445001;10.00228527688755;0.8334907156763691;0.015563422279599795;0.015562294334777804;0.7980206948039014;0.0148905491656203;0.7978465286094334;1.010221748245
69.42638;1.0444582950462593;0.8333634244428856;0.7977155017068632;-4.645600389657794e-07;-3.612874690535535e-07;1.0450106902302077;1.01014498593467;10.002291063604476;0.8334900927618539;0.01556339062220897;0.015562285807850051;0.798023344486766;0.014890622694738375;0.7978469029975874;1.0102233547315973
69.43638;1.0444563939383733;0.8333647785136564;0.7977127662201866;-4.6476448300753684e-07;-3.620616349351167e-07;1.0450071056777956;1.010144171377161;10.002297667629866;0.8334894994623049;0.015563356759225003;0.015562277221887334;0.7980258598095177;0.014890698824105833;0.7978473341348592;1.010224917527651
69.44638;1.0444545467381463;0.8333661583863268;0.7977100166222983;-4.649407946840502e-07;-3.6285161137378724e-07;1.045003417821775;1.0101433096356744;10.002305083697959;0.8334889336118118;0.015563320843345246;0.015562268675075057;0.7980282389385825;0.014890777609083914;0.7978478196846704;1.0102264385792479
69.45638;1.0444527610478023;0.8333675616216288;0.797707255654547;-4.6509091363335297e-07;-3.6365800183804044e-07;1.0449996348493586;1.0101423964980958;10.002313303222238;0.8334883929248676;0.015563283050326381;0.015562260269277926;0.798030480610248;0.014890859076450689;0.7978483567137897;1.0102279191863057
69.46638;1.0444510453779987;0.8333689855877432;0.7977044854791642;-4.652169625080874e-07;-3.6448087822115633e-07;1.0449957631171136;1.0101414272842208;10.002322298036106;0.8334878756708772;0.01556324359350663;0.015562252103445178;0.7980325829363435;0.01489094319068149;0.7978489420984437;1.010229360145249
69.47638;1.0444494078446496;0.8333704266887979;0.7977017085674372;-4.6532085676312266e-07;-3.65319648477993e-07;1.0449918087536225;1.0101403977838275;10.002332023121113;0.8334873804294214;0.01556320271256927;0.015562244264512682;0.798034542949557;0.014891029847439678;0.7978495729708729;1.0102307628409208
69.48638;1.0444478536986042;0.833371880474613;0.7976989283105849;-4.6540428846158644e-07;-3.6617330839447503e-07;1.0449877779883936;1.0101393050638567;10.002342428329936;0.8334869048509844;0.015563160655108696;0.015562236825856364;0.7980363568284723;0.014891118881095903;0.7978502464748587;1.0102321296312664
69.49638;1.0444463843351683;0.8333733412711471;0.7976961493011622;-4.654687672972049e-07;-3.6704058976526065e-07;1.0449836762008071;1.0101381475270443;10.00235345030325;0.8334864449005891;0.01556311767007903;0.015562229853294533;0.7980380198374909;0.014891210078505236;0.7978509591549569;1.0102334634152281
69.50638;1.0444449989753977;0.8333748020156625;0.7976933777160217;-4.6551570825683627e-07;-3.6792033724989974e-07;1.0449795067621912;1.0101369246029903;10.00236499973814;0.8334859956846553;0.015563073996120697;0.015562223400529108;0.7980395260224445;0.014891303205389611;0.79785170703268;1.010234767049333
69.51638;1.0444436956007335;0.8333762553795742;0.7976906216261941;-4.655465247909998e-07;-3.688120764064535e-07;1.0449752709275486;1.0101356361244946;10.002376974540905;0.833485552436182;0.015563029833638898;0.015562217497558185;0.7980408682588064;0.014891398031173538;0.7978524858441588;1.0102360433556843
69.52638;1.044442470563847;0.8333776949794187;0.7976878903948615;-4.6556259936577117e-07;-3.697159816387106e-07;1.0449709693687437;1.0101342815355339;10.002389283427267;0.8334851109191623;0.015562985323666964;0.015562212152449798;0.7980420384256206;0.01489149433786116;0.797853290863864;1.0102372952849248
69.53638;1.0444413188037016;0.8333791151602;0.7976851929943013;-4.6556522082304696e-07;-3.706321720382373e-07;1.0449666042486552;1.010132860406254;10.002401851320355;0.8334846684045656;0.01556294055978531;0.015562207370937576;0.7980430273466086;0.01489159192917763;0.7978541171102067;1.0102385254534612
69.54638;1.0444402343822041;0.8333805104086803;0.797682536800134;-4.6555541569724066e-07;-3.715600933969884e-07;1.0449621802090798;1.0101313737932085;10.002414616644186;0.8334842245446333;0.015562895628703175;0.015562203168401463;0.7980438253473082;0.014891690649492929;0.7978549602585471;1.0102397350397758
69.55638;1.0444392110792382;0.8333818756422596;0.7976799285371173;-4.6553353339294395e-07;-3.7249838641968376e-07;1.0449577034680233;1.0101298247267183;10.002427537479159;0.8334837804833585;0.015562850654174868;0.01556219955437081;0.7980444238360643;0.014891790399891396;0.797855817615747;1.0102409225714342
69.56638;1.0444382430530221;0.8333832064123283;0.7976773762333783;-4.6549899760919414e-07;-3.734450558673987e-07;1.0449531800921887;1.0101282183535765;10.002440598238842;0.8334833368883064;0.015562805819654486;0.015562196528515843;0.7980448163126577;0.014891891147025186;0.7978566883480798;1.010242083622231
69.57638;1.0444373252757178;0.8333844988049582;0.7976748895318247;-4.6545067612948465e-07;-3.743978400403691e-07;1.0449486150096274;1.0101265624606157;10.00245380555875;0.8334828925395412;0.015562761356594939;0.015562194104061225;0.798044998315659;0.01489199291871345;0.7978575722803766;1.0102432119099853
69.58638;1.0444364537195499;0.8333857499581111;0.7976724777795539;-4.6538734634763256e-07;-3.7535472106917454e-07;1.0449440120825912;1.0101248672394199;10.002467180431701;0.833482444119248;0.015562717510060366;0.015562192302764049;0.7980449677140571;0.014892095778034948;0.797858468146687;1.0102443010221478
69.59638;1.0444356243181325;0.8333869582988265;0.7976701480566828;-4.6530771235113776e-07;-3.7631421545169446e-07;1.0449393755677974;1.0101231441091414;10.002480756584804;0.8334819868262034;0.015562674505315737;0.015562191129027896;0.7980447251097229;0.014892199793682016;0.7978593732388505;1.0102453452069227
69.60638;1.0444348311102396;0.8333881233879542;0.7976679050192357;-4.6521037973176015e-07;-3.7727524267440567e-07;1.044934712128888;1.0101214053337977;10.00249457709789;0.8334815148636607;0.015562632527437097;0.01556219058578933;0.7980442730118942;0.014892305021159452;0.797860283964014;1.0102463387712053
69.61638;1.0444340658143536;0.8333892464661576;0.7976657518466466;-4.650940830609602e-07;-3.782365297475015e-07;1.0449300313071161;1.0101196637782959;10.002508682643462;0.8334810217553843;0.015562591713505408;0.015562190713389594;0.7980436143152249;0.014892411486666625;0.797861195809834;1.010247276176344
69.62638;1.044433319018967;0.8333903306003438;0.7976636908246819;-4.6495795160539566e-07;-3.7919580247726254e-07;1.0449253445029132;1.0101179311456143;10.002523094616107;0.833480501166628;0.015562552155078145;0.015562191597754833;0.798042751944872;0.01489251918445523;0.7978621032640175;1.010248153683249
69.63638;1.0444325818925415;0.8333913797409996;0.7976617231187889;-4.648015633016124e-07;-3.8014977110218e-07;1.044920663530103;1.0101162166037174;10.002537799097462;0.8334799480500977;0.015562513912388758;0.015562193351925983;0.7980416900282724;0.014892628100366623;0.7978630003670485;1.010248969834775
69.64638;1.0444318477432475;0.8333923980261435;0.797659848561471;-4.6462476612924533e-07;-3.810950993406674e-07;1.0449159992683978;1.010114527225324;10.002552749534363;0.8334793592389308;0.015562477041086225;0.01556219610527433;0.7980404345811885;0.014892738229711789;0.7978638815194766;1.0102497236565897
69.65638;1.0444311127696573;0.8333933902095371;0.7976580664905732;-4.644274735187641e-07;-3.8202916048097173e-07;1.04491136136859;1.010112868861437;10.002567893537647;0.8334787330444737;0.015562441612908956;0.015562200007798507;0.7980389926791802;0.014892849566581495;0.7978647417870012;1.0102504127021246
69.66638;1.0444303762472367;0.833394362360182;0.797656376454284;-4.642094881192219e-07;-3.829499380937212e-07;1.04490675891637;1.010111246399247;10.002583197957364;0.8334780685954138;0.015562407708818646;0.015562205229303036;0.7980373716448216;0.014892962099644021;0.7978655768334363;1.0102510325935898
69.67638;1.044429640366445;0.8333953210320618;0.7976547771908226;-4.6397039048330835e-07;-3.8385551470151176e-07;1.0449022006962554;1.0101096637240083;10.002598653402664;0.8334773654638659;0.015562375409269556;0.015562211955009588;0.798035579433949;0.014893075831679682;0.7978663831945835;1.0102515776865142
69.68638;1.044428908916193;0.8333962714028782;0.7976532660331087;-4.637095586093286e-07;-3.8474393968682126e-07;1.0448976950011657;1.0101081243246495;10.002614265854382;0.8334766228665894;0.01556234479909505;0.015562220389673137;0.7980336253486451;0.014893190783720044;0.7978671581043744;1.0102520416726524
69.69638;1.0444281850341983;0.8333972167465258;0.7976518411221019;-4.6342626184226776e-07;-3.8561365090607387e-07;1.0448932499773824;1.0101066319867258;10.002630045537904;0.8334758390369433;0.015562315958418829;0.015562230751537173;0.7980315195933947;0.014893306971018956;0.7978678987601417;1.010252418410305
69.70638;1.044427469256465;0.8333981596228542;0.7976505038942338;-4.631198865820196e-07;-3.8646375883256156e-07;1.0448888739012219;1.0101051898962357;10.002645994764624;0.8334750122538068;0.01556228894322087;0.015562243245868211;0.7980292720252632;0.014893424376370553;0.7978686023420114;1.010252703164713
69.71638;1.0444267582438596;0.8333991031765167;0.7976492586580348;-4.627901273577938e-07;-3.8729394336359157e-07;1.0448845744991508;1.0101037987858201;10.002662093899012;0.8334741423678274;0.015562263791021637;0.015562258041659088;0.7980268914033325;0.01489354293286597;0.7978692665963643;1.0102528922219516
69.72638;1.04442604439953;0.8334000511085009;0.7976481103904167;-4.6243675302570896e-07;-3.881043066199155e-07;1.0448803588064997;1.010102456850973;10.002678293311067;0.83347323100157;0.015562240549161187;0.01556227526453574;0.7980243850017631;0.014893662528011055;0.7978698899537058;1.0102529805020781
69.73638;1.044425316878341;0.8334010067244066;0.7976470631850562;-4.6205914604752397e-07;-3.888951999899001e-07;1.0448762348269003;1.0101011615769044;10.002694522658478;0.8334722810140847;0.01556221928261065;0.015562294992304947;0.7980217584669489;0.014893783021999337;0.7978704712242934;1.0102529602651533
69.74638;1.0444245637835756;0.833401972364685;0.7976461194199822;-4.6165596756106134e-07;-3.896669596877604e-07;1.0448722129194754;1.010099910493612;10.00271070523813;0.8334712965659982;0.015562200042570865;0.01556231725548019;0.7980190168165431;0.014893904251774117;0.7978710098108466;1.0102528229055938
69.75638;1.0444237748539271;0.833402949422752;0.7976452792185935;-4.612249892371948e-07;-3.9041973816803225e-07;1.0448683048472798;1.0100987007598736;10.002726758574635;0.8334702832446107;0.015562182833874208;0.01556234205529537;0.7980161659649795;0.014894026030764744;0.7978715060748056;1.0102525618612117
69.76638;1.0444229431757106;0.8334039387920291;0.7976445410433566;-4.607635701169109e-07;-3.911533487766324e-07;1.0448645218421457;1.0100975298117718;10.002742590997991;0.8334692468024575;0.015562167615614575;0.015562369382949021;0.7980132131674672;0.014894148158932663;0.7978719602193333;1.0102521735508898
69.77638;1.04442206407062;0.8334049413220184;0.7976439033812937;-4.602698387817194e-07;-3.918668391160401e-07;1.0448608733652587;1.010096395947845;10.002758112659327;0.8334681910607593;0.015562154328078722;0.015562399229297691;0.7980101666800529;0.014894270436845625;0.7978723707354746;1.01025165592309
69.78638;1.04442113280774;0.8334059578298694;0.7976433660668132;-4.5974330948225747e-07;-3.9255822689554383e-07;1.044857367116774;1.0100952976869424;10.002773255152663;0.8334671164980564;0.015562142921873924;0.015562431588096911;0.7980070357768555;0.014894392682390178;0.7978727342873951;1.0102510067173316
69.79638;1.044420145371288;0.8334069891904566;0.7976429301893626;-4.5918434441900935e-07;-3.932248740763248e-07;1.0448540105021717;1.0100942336810514;10.002787976667657;0.8334660203928773;0.015562133368193965;0.015562466447253936;0.7980038313267601;0.014894514737844297;0.7978730461044872;1.0102502232498163
69.80638;1.0444191017309925;0.8334080363100252;0.7976425971466059;-4.5859341560261305e-07;-3.938638116080735e-07;1.0448508119438005;1.0100932035126275;10.00280224924269;0.8334648988214967;0.01556212564931267;0.015562503780884798;0.7980005661828509;0.014894636463805485;0.7978733008365123;1.0102493036719924
69.81638;1.0444180069458826;0.8334090998597101;0.7976423685434529;-4.579709526522383e-07;-3.944716006178913e-07;1.0448477802776575;1.010092208321564;10.002816048997149;0.8334637490561659;0.015562119748535082;0.015562543561579456;0.7979972547586994;0.014894757732200488;0.7978734944367578;1.0102482482312891
