time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
69.82638;1.044416869018808;0.8334101810990093;0.7976422469988569;-4.5731772675054375e-07;-3.950444464195841e-07;1.044844922516645;1.0100912515349791;10.00282935623752;0.8334625708559539;0.015562115649861359;0.015562585773648645;0.7979939122254264;0.014894878413605398;0.7978736250470515;1.0102470588516699
69.83638;1.0444156962954314;0.833411282932082;0.7976422361203162;-4.5663525988614686e-07;-3.9557871262231313e-07;1.0448422415931007;1.0100903395136385;10.002842153548134;0.8334613673147957;0.015562113339537637;0.015562630387488487;0.7979905535807392;0.01489499836406899;0.7978736918918834;1.010245737661201
69.84638;1.0444144963239153;0.8334124089527308;0.7976423396126434;-4.5592587241398035e-07;-3.960713262849434e-07;1.0448397355105936;1.010089480605177;10.002854422155737;0.8334601450919273;0.0155621128082745;0.015562677308827511;0.7979871924933096;0.014895117436371529;0.7978736939744957;1.0102442871126913
69.85638;1.044413276022428;0.8334135615052336;0.7976425606847412;-4.551925611853698e-07;-3.9652004956928065e-07;1.0448373976811507;1.010088682443767;10.002866145438528;0.8334589123874694;0.015562114053298241;0.01556272636394326;0.7979838402628364;0.01489523549575312;0.7978736301628203;1.0102427117176542
69.86638;1.0444120420749874;0.8334147411536799;0.7976429019113458;-4.54438841742334e-07;-3.9692371766084634e-07;1.0448352180984009;1.0100879495127508;10.002877309032513;0.8334576759133305;0.015562117065781639;0.015562777331364996;0.7979805051555023;0.014895352397896529;0.7978735001085894;1.0102410189044764
69.87638;1.0444108006478834;0.8334159476275195;0.7976433658498214;-4.536683567261304e-07;-3.9728220732419835e-07;1.0448331856706776;1.0100872829023932;10.002887890601482;0.8334564399839547;0.015562121811459767;0.015562829976960896;0.7979771923240405;0.014895467966258385;0.7978733045162822;1.0102392181036455
69.88638;1.0444095566252558;0.8334171806802675;0.7976439560831149;-4.5288449076209005e-07;-3.9759604989702677e-07;1.0448312906049446;1.0100866824421246;10.002897856392298;0.8334552071854315;0.015562128232686623;0.015562884074034614;0.797973904280256;0.01489558201742301;0.7978730449028482;1.0102373192662155
69.89638;1.0444083132324744;0.8334184399186734;0.7976446771311192;-4.520903657296578e-07;-3.9786610052234414e-07;1.0448295254735427;1.0100861491164452;10.002907165099051;0.8334539782091082;0.01556213625993332;0.015562939412733377;0.7979706416867174;0.014895694395701202;0.7978727235239594;1.0102353321348119
69.90638;1.0444070721527738;0.8334197242387278;0.797645533197005;-4.512889284617133e-07;-3.980934952072056e-07;1.044827884985219;1.010085685576777;10.00291576319112;0.8334527517375744;0.015562145801932317;0.015562995790927911;0.7979674046875163;0.014895804979487826;0.7978723428236761;1.0102332661489382
69.91638;1.0444058342487594;0.8334210319879579;0.7976465272318168;-4.504826891272384e-07;-3.982794868585618e-07;1.0448263652134717;1.0100852955082955;10.002923578982774;0.8334515255382717;0.015562156735692096;0.015563052999449888;0.7979641942004579;0.014895913673206614;0.7978719041578649;1.010231130318182
69.92638;1.044404601406258;0.8334223619999129;0.797647660847167;-4.4967321439524065e-07;-3.9842496448912166e-07;1.044824963605386;1.01008498276206;10.002930530785973;0.8334502974266831;0.01556216892710366;0.015563110828027377;0.7979610122606459;0.014896020398992975;0.7978714074653028;1.0102289326770089
69.93638;1.0444033781453832;0.8334237147622477;0.797648934795389;-4.4886093912048697e-07;-3.985302362093204e-07;1.0448236796690367;1.0100847498113539;10.002936544000567;0.833449065766107;0.015562182255334175;0.015563169080085844;0.7979578620734887;0.01489612508184225;0.7978708528515341;1.0102266790634564
69.94638;1.0444021712372031;0.833425092510846;0.7976503495766925;-4.4804567721302273e-07;-3.9859548921470875e-07;1.0448225144653047;1.010084596780406;10.002941565348424;0.833447830020926;0.015562196611974494;0.01556322757837509;0.7979547481987913;0.014896227623154911;0.7978702420057144;1.0102243725677835
69.95638;1.044400988144618;0.8334264980589274;0.7976519057867171;-4.472273001172827e-07;-3.9862141923086176e-07;1.0448214684025534;1.0100845218177554;10.002945568141255;0.8334465908887512;0.015562211895002922;0.015563286171019626;0.7979516760616268;0.014896327888988795;0.79786957799358;1.010222014952097
69.96638;1.04439983523777;0.8334279339827373;0.7976536046580573;-4.464057402865124e-07;-3.986093176014419e-07;1.0448205390042826;1.0100845215356204;10.002948545761154;0.8334453499209407;0.015562228006932521;0.015563344742746493;0.7979486507133822;0.014896425725383149;0.7978688646266795;1.0102196088283835
69.97638;1.0443987159779635;0.8334294026355681;0.7976554484114584;-4.455807379985374e-07;-3.9856036436628456e-07;1.0448197205831378;1.0100845911188847;10.00295049869081;0.8334441090663901;0.015562244843678298;0.01556340321698905;0.7979456757432082;0.014896520971638776;0.7978681059396489;1.01021715870196
69.98638;1.0443976307612182;0.8334309056631557;0.7976574391360366;-4.447522195209909e-07;-3.9847448727638867e-07;1.044819005852001;1.0100847245407991;10.002951419676208;0.8334428699967702;0.015562262293598807;0.01556346154502966;0.7979427527866821;0.014896613460213497;0.7978673060488114;1.010214670170318
69.99638;1.0443965790235075;0.833432442611866;0.7976595768514262;-4.439208312014117e-07;-3.9834978340464466e-07;1.0448183883434037;1.010084915060199;10.0029512814213;0.8334416334264714;0.015562280262747011;0.015563519696652635;0.7979398815686131;0.014896703023044498;0.7978664699090187;1.010212148912081
70.00638;1.0443955612065063;0.8334340101318966;0.7976618586185966;-4.4308787940431404e-07;-3.9818317805532276e-07;1.0448178646782842;1.0100851552982628;10.002950037512235;0.833440399680034;0.015562298692439362;0.015563577660127344;0.7979370603613183;0.014896789513844095;0.7978656031573405;1.010209601571542
70.01638;1.0443945791215483;0.8334356028326466;0.7976642792607396;-4.422548849501062e-07;-3.979715915231395e-07;1.044817435108449;1.0100854357867342;10.002947628901067;0.8334391699765891;0.015562317545328944;0.015563635443971402;0.7979342862681299;0.014896872829480766;0.7978647104201545;1.0102070371610343
70.02638;1.0443936356910384;0.8334372139664074;0.797666832772406;-4.4142320386598273e-07;-3.977124353900329e-07;1.0448171022535058;1.010085743474226;10.002943981623833;0.8334379463366377;0.01556233678481345;0.015563693069337133;0.7979315551320652;0.014896952917325474;0.7978637939265075;1.010204466205357
70.03638;1.044392734576644;0.8334388348843558;0.7976695136323353;-4.405938814700427e-07;-3.97403468468365e-07;1.0448168705938852;1.0100860631624236;10.002939007220242;0.8334367306861236;0.015562356369496131;0.015563750555112294;0.7979288617538335;0.014897029770052118;0.7978628525398649;1.0102018985068653
70.04638;1.0443918800375298;0.8334404553246437;0.7976723175349377;-4.39767610025497e-07;-3.970427274361919e-07;1.0448167473740522;1.010086380937641;10.002932622768798;0.8334355248134027;0.015562376259637987;0.015563807910987005;0.7979262008985344;0.014897103412091333;0.7978618818458978;1.0101993428468912
70.05638;1.0443910778260617;0.8334420650631799;0.7976752409532656;-4.389447735268606e-07;-3.9662880585881314e-07;1.0448167431052495;1.0100866857193012;10.002924782717132;0.8334343303811718;0.015562396424130626;0.01556386514478731;0.7979235686197624;0.014897173898709282;0.7978608765518576;1.0101968087538546
70.06638;1.0443903353058743;0.8334436545410316;0.7976782803937822;-4.381257280614405e-07;-3.9616136550026136e-07;1.0448168705710226;1.0100869683357019;10.002915489338463;0.8334331480749558;0.015562416831084802;0.015563922266120203;0.7979209629720433;0.014897241329115582;0.7978598331397802;1.0101943074989466
70.07638;1.0443896589011734;0.8334452139549589;0.7976814324331113;-4.3731110619846573e-07;-3.956414023290926e-07;1.044817142158624;1.010087220574016;10.0029047683422;0.8334319771335882;0.015562437433203893;0.015563979274318379;0.7979183836530243;0.014897305833451814;0.7978587506114165;1.0101918516144772
70.08638;1.0443890513936693;0.8334467332841085;0.7976846942923262;-4.3650185656541247e-07;-3.950710600848875e-07;1.0448175673345654;1.0100874351190878;10.002892641016865;0.8334308163581079;0.015562458177972511;0.01556403615335912;0.7979158303316013;0.014897367534340617;0.7978576299627432;1.0101894543577437
70.09638;1.044388511755761;0.8334482036446705;0.7976880645163152;-4.3569920054493814e-07;-3.944536257569609e-07;1.044818152098439;1.010087605463708;10.002879119461515;0.8334296653889945;0.015562479022805763;0.015564092888664276;0.7979133009456771;0.014897426532169567;0.7978564733236251;1.0101871295807519
70.10638;1.0443880367558673;0.833449617961964;0.7976915424466176;-4.3490485760969495e-07;-3.9379376760263905e-07;1.0448188987588838;1.010087725323181;10.002864218743925;0.8334285248681736;0.01556249991480822;0.015564149487608397;0.7979107921591888;0.014897482915011556;0.7978552829530584;1.0101848910591191
70.11638;1.044387622802289;0.8334509705175795;0.7976951261303491;-4.3412125133522516e-07;-3.930972466406484e-07;1.0448198046961734;1.0100877884865471;10.002847967348442;0.8334273959265406;0.015562520761228316;0.015564205986975109;0.7979083011695784;0.01489753675324114;0.7978540604084928;1.0101827504057175
70.12638;1.0443872673277645;0.833452255993574;0.7976988111607023;-4.333513315779239e-07;-3.923700276796431e-07;1.0448208617464856;1.0100877900355294;10.002830405855448;0.8334262792221284;0.015562541441575652;0.0155642624478944;0.7979058263703293;0.01489758808108058;0.7978528060781018;1.0101807151099365
70.13638;1.0443869691144434;0.8334534685925417;0.7977025916703966;-4.325984797752107e-07;-3.9161738877407817e-07;1.0448220574052773;1.0100877280184144;10.002811575333626;0.8334251738053609;0.015562561834528489;0.01556431894354027;0.7979033665632007;0.014897636898716085;0.7978515189659486;1.0101787883967717
70.14638;1.0443867276118313;0.8334546022934656;0.7977064616043161;-4.318664329817719e-07;-3.908435393284455e-07;1.044823377143952;1.0100876038469657;10.0027915036008;0.8334240770265908;0.015562581807693274;0.015564375542139656;0.7979009204087272;0.014897683197221701;0.7978501970874632;1.0101769697356227
70.15638;1.0443865429116852;0.8334556523613443;0.7977104145072239;-4.3115869118183094e-07;-3.9005172131207867e-07;1.0448248062135823;1.0100874216643674;10.002770212466574;0.8334229846797219;0.015562601193016935;0.015564432288994812;0.7978984869914902;0.014897726971154846;0.7978488387159761;1.0101752555510248
70.16638;1.0443864169358745;0.8334566161801171;0.7977144423957758;-4.304779996115128e-07;-3.8924453285201513e-07;1.044826329668117;1.0100871878838442;10.002747744406694;0.8334218911795714;0.015562619796845078;0.015564489197540417;0.7978960667488801;0.014897768206333397;0.7978474433591947;1.0101736404935775
70.17638;1.0443863535908016;0.8334574919725476;0.7977185359617692;-4.2982622610228775e-07;-3.884245570835093e-07;1.0448279319073515;1.0100869096505938;10.00272416639457;0.8334207915779089;0.015562637439948523;0.01556454625354337;0.7978936617150206;0.014897806877539915;0.7978460114794415;1.0101721180671943
70.18638;1.0443863569352716;0.8334582769067749;0.7977226870593291;-4.292040885063053e-07;-3.875950167387551e-07;1.0448295977823117;1.0100865916186788;10.002699550463511;0.8334196833562479;0.01556265398116632;0.015564603424644493;0.7978912746380181;0.014897842970207997;0.7978445439710172;1.0101706806084647
70.19638;1.044386429631661;0.8334589667827987;0.7977268907464311;-4.286110888152261e-07;-3.8675989098495964e-07;1.0448313137258578;1.010086234840878;10.00267396240578;0.8334185655669853;0.015562669307757947;0.015564660672201592;0.7978889079584734;0.014897876492911685;0.7978430421480763;1.0101693195260595
70.20638;1.044386573125822;0.8334595572430115;0.7977311441746064;-4.2804617105986814e-07;-3.859235596626118e-07;1.0448330668615862;1.0100858395485985;10.002647458850385;0.8334174373319967;0.015562683329100697;0.015564717961142296;0.7978865636628758;0.014897907465934935;0.797841507544534;1.0101680251615508
70.21638;1.044386787755398;0.8334600452672697;0.7977354438780226;-4.275084589545874e-07;-3.850902755181376e-07;1.0448348439814952;1.0100854076954409;10.002620095322378;0.8334162972692355;0.015562695997019265;0.015564775253974787;0.7978842430018327;0.014897935910857937;0.7978399418113038;1.0101667861830148
70.22638;1.0443870721275825;0.8334604299948195;0.7977397839915414;-4.269974395758337e-07;-3.8426376584910545e-07;1.0448366318662257;1.0100849432307486;10.002591946777319;0.8334151438950546;0.015562707320855372;0.015564832489919756;0.7978819451588317;0.01489796185716551;0.7978383469973168;1.01016558982909
70.23638;1.0443874241355804;0.8334607118841683;0.7977441560632486;-4.265128706029139e-07;-3.83447246330513e-07;1.0448384175212244;1.0100844521516268;10.002563117235086;0.8334139765116059;0.015562717351700856;0.01556488957642004;0.7978796660002739;0.014897985354843428;0.7978367252940759;1.0101644232139313
70.24638;1.0443878435118497;0.8334608909250957;0.7977485500687864;-4.2605469499987e-07;-3.826435047180499e-07;1.0448401882265668;1.0100839421262011;10.002533737247756;0.833412794982831;0.015562726160860183;0.015564946401842918;0.7978773979444296;0.014898006473048541;0.7978350783367423;1.0101632743882218
70.25638;1.0443883330570676;0.83346096657348;0.7977529558147616;-4.2562271483105025e-07;-3.8185470646969334e-07;1.0448419319310276;1.010083420715258;10.002503964282212;0.8334115991297296;0.015562733825449268;0.01556500283883675;0.7978751308715765;0.014898025276041912;0.7978334071005282;1.01016213229493
70.26638;1.0443888972840132;0.8334609389395045;0.797757364444457;-4.2521612353339614e-07;-3.810822348881323e-07;1.0448436371080965;1.0100828937892865;10.002473975385781;0.8334103896720976;0.015562740407647532;0.015565058737415132;0.7978728539054372;0.01489804180126268;0.7978317127018589;1.0101609863182197
70.27638;1.0443895394956937;0.8334608085023233;0.7977617694529715;-4.248333842424952e-07;-3.803266475828388e-07;1.0448452927516614;1.0100823654504625;10.002443948920547;0.8334091690751343;0.015562745939494149;0.015565113945777804;0.797870557206301;0.014898056065773171;0.7978299972374409;1.0101598263208873
70.28638;1.044390259900136;0.8334605757043076;0.7977661663437343;-4.2447240786129977e-07;-3.7958763347774804e-07;1.0448468895029643;1.010081838546094;10.002414044560728;0.8334079409649218;0.01556275042987158;0.01556516835248994;0.7978682325077834;0.014898068073587336;0.797828263751923;1.0101586434905407
70.29638;1.044391056071694;0.8334602423718902;0.7977705513246078;-4.2413067560334627e-07;-3.78864248021177e-07;1.0448484204123742;1.0100813149807206;10.002384380900889;0.833406709925983;0.015562753881342886;0.015565221899590701;0.7978658724139085;0.014898077804648266;0.7978265161022501;1.0101574319476356
70.30638;1.044391923759479;0.8334598127858729;0.7977749194657163;-4.238054806994008e-07;-3.7815564088087266e-07;1.044849880560334;1.0100807964902956;10.002355021458659;0.8334054821426676;0.015562756294956607;0.015565274554613942;0.7978634698491542;0.01489808521912232;0.7978247595684238;1.0101561892500446
70.31638;1.0443928565254714;0.8334592927064035;0.7977792629526076;-4.234944747440323e-07;-3.774619517939827e-07;1.044851266050671;1.0100802852433084;10.002325972590144;0.8334042655330474;0.015562757666129957;0.015565326288750354;0.7978610183930726;0.014898090282686254;0.7978230008522713;1.0101549138739883
70.32638;1.0443938452263746;0.8334586876798896;0.7977835712161259;-4.231958771775639e-07;-3.767845121706518e-07;1.0448525726210645;1.0100797832383754;10.002297188714177;0.8334030683993248;0.01556275798720804;0.015565377088102265;0.7978585125172807;0.014898092984152402;0.7978212464430561;1.010153601920215
70.33638;1.0443948782663943;0.8334580023639682;0.7977878331219191;-4.229082435406964e-07;-3.7612499861139207e-07;1.0448537951680468;1.0100792915088763;10.002268592408749;0.8334018965748748;0.015562757250796462;0.01556542696054517;0.7978559476840452;0.014898093334731384;0.7978195010049858;1.010152246797873
70.34638;1.0443959426845388;0.8334572412001847;0.7977920389650619;-4.2263058309788616e-07;-3.754844935261062e-07;1.0448549285722835;1.0100788098219036;10.002240098004155;0.8334007518346355;0.015562755445924836;0.015565475909727419;0.7978533209487351;0.014898091362899255;0.7978177674223158;1.0101508409316533
70.35638;1.0443970255002264;0.833456409112998;0.7977961805746536;-4.223626436585409e-07;-3.7486351993663994e-07;1.0448559679168399;1.0100783365470298;10.002211621657306;0.8333996342733146;0.015562752552432293;0.015565523906860942;0.7978506310377488;0.014898087124753196;0.7978160477674398;1.0101493762647047
70.36638;1.0443981142146412;0.8334555110962659;0.7978002507234125;-4.221048130063663e-07;-3.7426281327148153e-07;1.044856907621069;1.0100778683339682;10.002183085621853;0.8333985457467971;0.015562748534619149;0.015565570904774858;0.7978478775695788;0.014898080719834452;0.797814343412909;1.0101478445847518
70.37638;1.0443991967840105;0.8334545512853094;0.7978042439300308;-4.2185793429897205e-07;-3.7368380092474035e-07;1.0448577411851423;1.0100773999018626;10.00215442240814;0.8333974904997614;0.01556274333360953;0.015565616881109868;0.7978450605957352;0.014898072289558206;0.7978126541411948;1.01014623982994
70.38638;1.0444002621737325;0.8334535326489133;0.7978081575882964;-4.216231076994703e-07;-3.731284113905079e-07;1.0448584622627255;1.0100769245964543;10.002125567754453;0.8333964740067329;0.015562736868639468;0.01556566185864003;0.7978421808335687;0.01489806199733322;0.7978109781326613;1.0101445598134497
70.39638;1.0444013012186188;0.8334524576419138;0.7978119914898649;-4.2140129674373346e-07;-3.7259865836791944e-07;1.0448590659542636;1.0100764346964495;10.002096447724263;0.833395501776015;0.015562729059255813;0.015565705901540725;0.7978392399828715;0.014898050006701335;0.797809313526391;1.0101428048693657
70.40638;1.0444023073759097;0.8334513293320702;0.7978157466672672;-4.211930596792322e-07;-3.7209647254787596e-07;1.0448595492743808;1.010075920754463;10.00206698675479;0.8333945782915654;0.015562719862622174;0.015565749112182526;0.7978362409705815;0.014898036470662745;0.7978076598969036;1.010140976290003
70.41638;1.0444032773509149;0.8334501518656376;0.7978194247103368;-4.2099857287093217e-07;-3.716237448177453e-07;1.0448599109761454;1.0100753715680386;10.00203713314459;0.8333937068437186;0.015562709294843532;0.015565791627405854;0.7978331879218769;0.014898021525833298;0.7978060184321997;1.0101390766962468
70.42638;1.0444042112604082;0.8334489294585521;0.7978230276358709;-4.208178493180322e-07;-3.711822571207911e-07;1.0448601508646735;1.0100747757043376;10.002006867641787;0.8333928901096406;0.015562697422574243;0.015565833609674316;0.7978300850541058;0.014898005284942449;0.7978043913319561;1.0101371099887733
70.43638;1.0444051124665914;0.8334476651991441;0.7978265583973235;-4.2065115948844205e-07;-3.707734150350652e-07;1.0448602685944768;1.0100741237205069;10.001976196637969;0.8333921304728756;0.015562684354369402;0.015565875223711499;0.7978269355441685;0.01489798783171223;0.797802781266064;1.0101350800014408
70.44638;1.0444059869804536;0.8334463614897141;0.7978300210005285;-4.2049935879192915e-07;-3.703978516738781e-07;1.0448602625120973;1.010073409792046;10.001945156171253;0.8333914301387284;0.015562670235383717;0.015565916603143598;0.7978237420265339;0.01489796922094647;0.7978011912379105;1.0101329892678226
70.45638;1.044406842033555;0.8334450212213272;0.7978334192858463;-4.2036371284583e-07;-3.7005513547826683e-07;1.0448601286091597;1.010072631443561;10.001913811777436;0.833390791023007;0.01556265522338969;0.015565957833166106;0.7978205075414764;0.014897949488643446;0.797799624867556;1.0101308385809835
70.46638;1.0444076845976065;0.8334436480140548;0.7978367555120295;-4.202453452768531e-07;-3.697438725174415e-07;1.0448598600562422;1.010071787653707;10.00188224205786;0.8333902144040114;0.01556263946549679;0.015565998947715563;0.7978172350017431;0.014897928669473674;0.797798086170122;1.0101286278907176
70.47638;1.0444085205518958;0.8334422456245619;0.79784002977627;-4.201448658519212e-07;-3.6946195157297063e-07;1.044859447928199;1.0100708772818654;10.00185052821539;0.8333897006239778;0.015562623099961613;0.015566039925462226;0.7978139257898302;0.014897906811467913;0.7977965783145244;1.0101263573467267
70.48638;1.0444093541242776;0.8334408169026897;0.7978432400095221;-4.200624894238989e-07;-3.6920665214293e-07;1.0448588821866565;1.0100698990422996;10.00181874523055;0.8333892482572411;0.015562606269053378;0.015566080699385967;0.797810579744492;0.014897883991529479;0.7977951028826317;1.0101240266820484
70.49638;1.0444101870090627;0.8334393629606388;0.7978463823207789;-4.199983610033213e-07;-3.689748841941268e-07;1.0448581525533789;1.0100688530152013;10.001786948248894;0.8333888533149403;0.015562589123395507;0.015566121190179413;0.7978071969141264;0.014897860324075977;0.7977936605464343;1.0101216345871753
70.50638;1.0444110174476153;0.8334378835695325;0.7978494516379983;-4.1995266444138694e-07;-3.6876364833673993e-07;1.044857249726519;1.0100677424510704;10.001755177743691;0.8333885106233693;0.015562571826971704;0.015566161339825515;0.7978037789789125;0.014897835934696997;0.797792252398047;1.0101191796636628
70.51638;1.0444118407494793;0.833436378012839;0.7978524425448912;-4.1992546621776353e-07;-3.685703564079079e-07;1.0448561666863458;1.0100665741390142;10.001723482709632;0.8333882164345899;0.015562554566486309;0.015566201118544296;0.7978003290336679;0.014897810918664964;0.7977908811650115;1.0101166614746755
70.52638;1.0444126511349319;0.8334348446606935;0.7978553501497062;-4.199164636914925e-07;-3.68392839994964e-07;1.0448548996209912;1.0100653569842608;10.001691936615583;0.8333879685820973;0.015562537535076795;0.015566240505645064;0.7977968504406567;0.01489778534131896;0.7977895516486612;1.0101140805088993
70.53638;1.04441344301115;0.8334332797063763;0.7978581706991744;-4.199247441952946e-07;-3.6822927311728497e-07;1.0448534478201905;1.010064100253981;10.001660639179821;0.8333877646183017;0.015562520894379542;0.015566279481395629;0.7977933457786326;0.014897759270517216;0.7977882699925932;1.0101114372184383
70.54638;1.044414211152369;0.833431677007527;0.7978609019006078;-4.199487918217769e-07;-3.6807816698903777e-07;1.044851812705058;1.0100628129053075;10.001629706091013;0.8333876020438263;0.015562504763714255;0.015566318046155025;0.7977898165094447;0.014897732791227122;0.7977870419843749;1.0101087310273302
70.55638;1.0444149500179583;0.8334300291640502;0.7978635432402363;-4.1998687318659604e-07;-3.67938286182186e-07;1.0448499969850715;1.0100615033691895;10.001599249310795;0.8333874805312813;0.015562489241228581;0.01556635622283438;0.7977862632270759;0.014897706004634637;0.7977858713666245;1.0101059599659865
70.56638;1.0444156528593758;0.8334283287957857;0.7978660956924855;-4.2003747820604564e-07;-3.6780843158899435e-07;1.0448480044739934;1.0100601795271238;10.00156936149972;0.8333874025557434;0.015562474417726587;0.01556639402049148;0.7977826860785789;0.014897679028643624;0.7977847591779766;1.0101031198521433
70.57638;1.0444163123217016;0.8334265698757787;0.7978685599569383;-4.200994812966932e-07;-3.6768717316469623e-07;1.0448458411637576;1.0100588492711706;10.001540114231654;0.8333873719289612;0.015562460366276567;0.01556643140729719;0.7977790859651174;0.014897651993521058;0.7977837037958495;1.010100203363009
70.58638;1.0444169223629824;0.8334247483577281;0.7978709347504586;-4.201719403845243e-07;-3.675724800267364e-07;1.0448435170524608;1.0100575208901132;10.001511569664295;0.833387392206577;0.015562447118122514;0.015566468327268037;0.7977754659236307;0.01489762503152105;0.7977827014019359;1.0100972015648186
70.59638;1.0444174792697087;0.8334228611948915;0.7978732172857071;-4.2025367708624777e-07;-3.6746162263734464e-07;1.0448410466472875;1.0100562030259925;10.001483799508438;0.8333874662740548;0.015562434647975593;0.015566504724197957;0.7977718308470948;0.014897598261299876;0.797781746990677;1.0100941067183413
70.60638;1.044417981132806;0.8334209052512832;0.7978754053983977;-4.2034298876377e-07;-3.6735190708115486e-07;1.0448384476632155;1.0100549036156947;10.001456894809603;0.8333875966981246;0.015562422886230113;0.01556654053938116;0.797768186287727;0.014897571774203446;0.7977808354655878;1.010090913121923
70.61638;1.0444184265326277;0.833418877448148;0.7978774993978424;-4.204377921008504e-07;-3.672416835888284e-07;1.044835739542516;1.0100536284033492;10.001430956470863;0.8333877855669983;0.015562411741505449;0.015566575702445113;0.7977645379262692;0.01489754563903994;0.7977799631794973;1.0100876171842739
70.62638;1.0444188130091034;0.8334167749598576;0.7978795026404917;-4.2053606963329214e-07;-3.671304360922111e-07;1.0448329422153666;1.0100523813836868;10.001406081268318;0.833388034138761;0.015562401103408762;0.015566610140946218;0.7977608913939342;0.014897519922220152;0.7977791295222596;1.0100842183874494
70.63638;1.0444191364547653;0.8334145947648923;0.7978814211593611;-4.206361704708042e-07;-3.670179815799755e-07;1.0448300745545303;1.0100511662599563;10.0013823606619;0.833388343029008;0.015562390834692887;0.015566643803570085;0.797757251979826;0.014897494701685693;0.7977783367869492;1.0100807197023398
70.64638;1.0444193922833183;0.8334123335138512;0.7978832631978144;-4.2073683507577403e-07;-3.6690400943777206e-07;1.0448271538391056;1.010049986870405;10.001359888368636;0.8333887122718626;0.015562380783289226;0.015566676666998833;0.7977536242662366;0.014897470056693398;0.7977775888344126;1.0100771267422914
70.65638;1.0444195772388933;0.8334099879526916;0.7978850388493798;-4.208371144672479e-07;-3.6678835761128376e-07;1.044824196193684;1.0100488464535677;10.001338762092747;0.8333891406759756;0.015562370802683365;0.01556670872362656;0.7977500117591535;0.01489744604011407;0.797776890092811;1.0100734462001815
70.66638;1.0444196900359872;0.8334075551073837;0.7978867591163684;-4.2093633852938136e-07;-3.666712368372053e-07;1.0448212153709582;1.010047746420178;10.00131907185287;0.8333896249727144;0.015562360762776766;0.015566739989246951;0.7977464172096775;0.014897422669433091;0.7977762443480548;1.010069684621827
70.67638;1.0444197305590361;0.833405032147724;0.7978884342519179;-4.210343215327562e-07;-3.665529604273648e-07;1.0448182207238113;1.0100466866015259;10.001300885692357;0.8333901599341921;0.01556235056255898;0.015566770529592332;0.7977428436733198;0.014897399947505434;0.7977756532401247;1.0100658481255274
70.68638;1.0444196988149936;0.8334024168012196;0.7978900728600586;-4.2113156220209525e-07;-3.6643360106029786e-07;1.0448152169105205;1.0100456672588662;10.001284245588884;0.8333907392656347;0.015562340132927717;0.015566800458347244;0.7977392950079497;0.014897377873879371;0.797775116184407;1.0100619417177097
70.69638;1.04441959490264;0.8333997082152805;0.7978916823992689;-4.2122879336170285e-07;-3.6631311821432934e-07;1.0448122043492274;1.0100446905167353;10.00126917039148;0.8333913555244914;0.015562329418002863;0.015566829904993218;0.7977357758362043;0.014897356432052075;0.7977746318101611;1.0100579685665192
70.70638;1.0444194200294081;0.8333969068248789;0.797893269421436;-4.2132612175498327e-07;-3.661916742879341e-07;1.0448091800834414;1.0100437598071532;10.001255665128376;0.833392000153149;0.01556231835837544;0.015566858983973406;0.7977322915741656;0.014897335586802592;0.7977741994180156;1.0100539316148203
70.71638;1.044419177064795;0.8333940129755867;0.7978948387865551;-4.214226563811727e-07;-3.6606950411112135e-07;1.0448061401920858;1.010042878199887;10.001243737702133;0.833392665395473;0.015562306895842494;0.01556688777411253;0.7977288483254882;0.014897315295629581;0.7977738195826866;1.010049836520123
70.72638;1.044418869406449;0.8333910257516715;0.7978963934033426;-4.215166147081011e-07;-3.659465873610981e-07;1.0448030821981729;1.0100420480385726;10.001233406842495;0.8333933458056012;0.015562294999873199;0.01556691631238583;0.7977254528590293;0.014897295505084463;0.7977734932376846;1.0100456925567252
70.73638;1.0444184988453886;0.8333879430818597;0.7978979354384224;-4.216055174654951e-07;-3.658227220517248e-07;1.044800005864409;1.0100412722080547;10.001224692478637;0.8333940375148983;0.015562282684182175;0.015566944597294777;0.7977221117485879;0.014897276137806866;0.797773220259484;1.0100415108650287
70.74638;1.0444180645627281;0.8333847628539454;0.7978994676780845;-4.2168666591745504e-07;-3.656979316929573e-07;1.044796912780131;1.0100405546238544;10.001217612545519;0.8333947364447297;0.015562269978672917;0.015566972592358503;0.7977188291064352;0.014897257091128099;0.7977730000005722;1.0100373022937637
70.75638;1.0444175644561162;0.833381483717215;0.797900993445985;-4.21757690085397e-07;-3.6557266483667436e-07;1.0447938053604076;1.0100398989568797;10.001212195033478;0.8333954371297186;0.015562256886158601;0.015567000236206302;0.7977156053546761;0.014897238242312687;0.797772833151163;1.0100330767952836
70.76638;1.044416996821688;0.8333781053104391;0.7979025158144221;-4.218165659267178e-07;-3.654476083262607e-07;1.0447906858601745;1.0100393071276128;10.001208474908506;0.8333961330090982;0.01556224337386274;0.015567027450397477;0.7977124382645806;0.014897219449058027;0.7977727220445481;1.0100288440171186
70.77638;1.0444163604187295;0.8333746293661137;0.7979040380746442;-4.218612793591512e-07;-3.653237143800888e-07;1.044787555804759;1.0100387790045902;10.001206471863135;0.8333968175073001;0.015562229392470692;0.015567054133935608;0.7977093245603988;0.014897200549044884;0.7977726690403433;1.0100246130885528
70.78638;1.0444156539785543;0.8333710608921178;0.7979055647806949;-4.218895514260268e-07;-3.6520271934413353e-07;1.0447844160889854;1.0100383126597647;10.001206177181588;0.8333974846763952;0.015562214889350253;0.015567080155705855;0.797706260895196;0.014897181375952797;0.7977726750201561;1.0100203912498598
70.79638;1.0444148762833156;0.8333674071410871;0.7979071015089568;-4.2189878484934203e-07;-3.650874035279262e-07;1.044781267579647;1.0100379038508525;10.00120755277286;0.8333981290827702;0.015562199808344607;0.015567105349512266;0.797703244224383;0.014897161790123637;0.7977727396701506;1.0100161829637724
70.80638;1.0444140267363022;0.8333636754374236;0.797908654157106;-4.218864089388796e-07;-3.6498115305108506e-07;1.0447781115653156;1.010037545284735;10.001210531997614;0.8333987458596493;0.015562184086666637;0.015567129519703163;0.7977002720990192;0.014897141690659898;0.797772862882184;1.0100119899297604
70.81638;1.0444131060340303;0.8333598723274094;0.797910228620773;-4.21850344338926e-07;-3.6488733223389056e-07;1.0447749502449637;1.0100372270194184;10.00121502889203;0.8333993317496259;0.015562167661184304;0.015567152465704625;0.7976973432197312;0.014897120997447576;0.7977730449628558;1.0100078113679607
70.82638;1.0444121157214996;0.8333560042916855;0.7979118303712469;-4.217891335338086e-07;-3.648089292049776e-07;1.0447717873343576;1.0100369370135722;10.00122095444182;0.8333998860724323;0.01556215048141498;0.015567174006248225;0.797694457597117;0.014897099633734319;0.7977732859786496;1.0100036449874616
70.83638;1.0444110566112672;0.8333520788699842;0.7979134642939733;-4.2170176993955635e-07;-3.647484980052171e-07;1.0447686279308812;1.0100366610024096;10.0012282229662;0.8334004099394905;0.015562132516192267;0.015567193988498285;0.7976916159098517;0.014897077524470574;0.7977735862053346;1.0099994890617914
70.84638;1.0444099284025794;0.8333481047719504;0.7979151350049365;-4.2158727062274185e-07;-3.6470827132365475e-07;1.044765477815937;1.010036383756819;10.00123674568696;0.8334009042599773;0.015562113754537608;0.015567212291535064;0.7976888191046908;0.014897054600554622;0.7977739469428141;1.0099953443852485
70.85638;1.0444087306091023;0.8333440901986447;0.7979168473195253;-4.2144391286527856e-07;-3.6469038754815874e-07;1.0447623429478536;1.0100360918319702;10.001246422068812;0.8334013692434303;0.015562094200697556;0.015567228835650142;0.797686069336492;0.014897030812691753;0.7977743706600766;1.009991214747078
70.86638;1.044407462461626;0.83334004150291;0.7979186064008146;-4.2126860335055335e-07;-3.6469708942919774e-07;1.0447592287882288;1.0100357748508175;10.001257132658166;0.8334018058250046;0.015562073863923118;0.015567243593431125;0.7976833709630594;0.014897006147644784;0.7977748607190313;1.0099871057927035
70.87638;1.0444061226741421;0.833335964410306;0.7979204172458205;-4.2105716303467855e-07;-3.647304939286945e-07;1.0447561400837402;1.0100354246096577;10.001268733938765;0.8334022162559366;0.015562052753730704;0.01556725657929369;0.7976807293309613;0.014896980623652687;0.7977754206641845;1.0099830229099978
70.88638;1.0444047112647805;0.8333318654870431;0.7979222843654713;-4.2080541878568163e-07;-3.647921326807025e-07;1.0447530823069728;1.0100350336308894;10.00128105878383;0.8334026034787086;0.015562030877681128;0.015567267806638004;0.7976781483989708;0.01489695427076614;0.79777605358724;1.0099789695923713
70.89638;1.0444032320250605;0.8333277519166365;0.7979242118708536;-4.2051019890377746e-07;-3.6488303300173193e-07;1.044750062974285;1.010034593964993;10.00129392541817;0.8334029715617126;0.01556200822738108;0.015567277250036739;0.7976756297487817;0.014896927114776923;0.7977767618469614;1.0099749475840307
70.90638;1.044401693322159;0.8333236310075339;0.7979262026172217;-4.2016979506368e-07;-3.6500415278948693e-07;1.0447470911244434;1.010034097015335;10.001307157795639;0.8334033272509604;0.015561984761085385;0.015567284855727233;0.797673172953362;0.01489689916748124;0.7977775467602227;1.0099709582920882
70.91638;1.0444001071037672;0.8333195098112318;0.7979282570118391;-4.1978386356803925e-07;-3.651563386129284e-07;1.044744176181896;1.0100335352192902;10.001320610202688;0.833403680431646;0.015561960407188234;0.015567290573336338;0.7976707761752997;0.014896870423257968;0.7977784084951172;1.009967003725062
70.92638;1.0443984872567993;0.8333153946100039;0.7979303733042065;-4.193528420895611e-07;-3.653398691070012e-07;1.0447413274703556;1.0100329044040535;10.00133417446013;0.8334040424675832;0.015561935077093973;0.01556729435799093;0.797668436354657;0.014896840860968171;0.7977793460242115;1.0099630863136548
70.93638;1.044396848556179;0.833311290540179;0.7979325482673688;-4.1887732458296935e-07;-3.65554161153801e-07;1.0447385547898853;1.010032204433062;10.00134776440526;0.8334044240777967;0.015561908665423767;0.015567296159600081;0.7976661492106268;0.014896810450607959;0.7977803563230838;1.0099592086084352
70.94638;1.0443952060292847;0.8333072016513884;0.7979347771223146;-4.1835770049055767e-07;-3.657977348663777e-07;1.0447358695270235;1.010031437473422;10.001361300614388;0.8334048346209438;0.015561881051488933;0.015567295927937225;0.7976639100215661;0.014896779167220403;0.7977814335218857;1.0099553736161622
70.95638;1.0443935736859078;0.8333031318725757;0.7979370542273316;-4.177941108777037e-07;-3.6606831849213507e-07;1.044733285188096;1.0100306058225674;10.00137470623893;0.83340528197337;0.015561852100328354;0.01556729361418273;0.7976617147052568;0.014896747007855341;0.7977825696031905;1.0099515853510646
70.96638;1.0443919636214936;0.8332990859727807;0.7979393745422112;-4.1718666355744494e-07;-3.6636304746442805e-07;1.0447308168905263;1.0100297107915148;10.001387903585021;0.8334057719365742;0.015561821647005168;0.015567289159801706;0.7976595599901786;0.014896714000687974;0.7977837560307008;1.009947848691615
70.97638;1.0443903868627613;0.8332950696019998;0.79794173413494;-4.165356727902867e-07;-3.666787161213912e-07;1.0447284799486158;1.010028752321981;10.001400813097414;0.8334063081324732;0.015561789494178328;0.015567282485633193;0.797657442755224;0.014896680192525134;0.7977849846658585;1.009944168287117
70.98638;1.0443888546438977;0.8332910888547548;0.7979441297572183;-4.158418704864245e-07;-3.670121349637441e-07;1.044726288943596;1.0100277299070473;10.00141336390625;0.833406892978394;0.015561755452213532;0.01556727348671789;0.7976553592198953;0.01489664562616015;0.7977862481397026;1.0099405475413246
70.99638;1.0443873786980236;0.8332871500050811;0.7979465582756742;-4.1510655326554383e-07;-3.673605316743447e-07;1.0447242579566018;1.0100266446352513;10.00142550894472;0.8334075289123856;0.015561719385110702;0.015567262043825237;0.7976533047737082;0.014896610343021728;0.7977875403635618;1.009936988813188
71.00638;1.044385970546767;0.8332832599928316;0.7979490164126483;-4.1433160258720503e-07;-3.6772171702239486e-07;1.0447224005246738;1.0100254993262332;10.001437228781365;0.8334082186285384;0.01556168121484476;0.015567248051655241;0.7976512750935149;0.014896574406104288;0.7977888565811511;1.0099334942186475
71.01638;1.0443846402649635;0.8332794268016679;0.797951501002315;-4.1351959652302625e-07;-3.6809404447437076e-07;1.0447207296056842;1.0100242964160682;10.001448522813327;0.8334089638891623;0.015561640899401662;0.015567231431946861;0.7976492681778353;0.014896537909381497;0.7977901926011643;1.0099300651453802
71.02638;1.0443833956019168;0.8332756585391367;0.7979540092089145;-4.126741230282768e-07;-3.684764719376983e-07;1.0447192586122196;1.0100230368799286;10.001459397238351;0.8334097640812098;0.015561598422908345;0.015567212113985781;0.7976472859222704;0.014896500969002035;0.7977915441135598;1.0099267005323078
71.03638;1.0443822417318342;0.8332719619648893;0.7979565381079017;-4.117998877388682e-07;-3.6886874935800404e-07;1.0447180016701592;1.0100217207428137;10.00146985249486;0.833410615955921;0.015561553804106258;0.015567190019193116;0.7976453344062844;0.014896463709322601;0.7977929067558441;1.0099233961706766
71.04638;1.0443811816296984;0.8332683413234709;0.7979590840228091;-4.109023184122176e-07;-3.692715981385567e-07;1.0447169720180285;1.0100203475499625;10.001479875633905;0.8334115147713349;0.015561507111042993;0.015567165083860787;0.7976434227531581;0.014896426254692379;0.7977942764039417;1.0099201458639584
71.05638;1.0443802168335155;0.8332647980107282;0.7979616431609309;-4.099870554527634e-07;-3.6968651184316674e-07;1.0447161808586083;1.0100189165981022;10.001489448754397;0.8334124557394694;0.0155614584586736;0.015567137288441177;0.7976415607832305;0.014896388729841895;0.7977956485723202;1.009916943138791
71.06638;1.0443793474715335;0.8332613312408665;0.7979642129444133;-4.0905967631285895e-07;-3.7011499884767033e-07;1.044715637679524;1.0100174271882134;10.001498569353712;0.8334134347184143;0.015561407984328464;0.01556710665149387;0.7976397572503168;0.014896351260948735;0.7977970171415497;1.0099137825319116
71.07638;1.0443785713921656;0.833257938724721;0.7979667910824244;-4.0812566475014756e-07;-3.7055800693903716e-07;1.0447153505488038;1.0100158789802838;10.001507264481916;0.8334144487874086;0.015561355838087113;0.015567073204312153;0.7976380195609466;0.014896313967796827;0.7977983739904556;1.0099106609326478
71.08638;1.044377884426948;0.8332546173195515;0.7979693732540813;-4.071904668542047e-07;-3.7101580642055956e-07;1.044715326035777;1.010014273073197;10.001515595189462;0.8334154969993932;0.015561302199601189;0.015567036974379883;0.7976363539278845;0.01489627694618462;0.7977997096882504;1.0099075788380192
71.09638;1.0443772832299119;0.8332513642526328;0.7979719526104471;-4.0625922929358066e-07;-3.714878017301354e-07;1.044715568749126;1.0100126138221492;10.00152365686946;0.8334165798555448;0.015561247283122958;0.015566997972522303;0.7976347658334834;0.014896240260762614;0.7978010142524796;1.0099045401440503
71.10638;1.0443767681060514;0.8332481779299424;0.7979745210766152;-4.053362581415337e-07;-3.719724864221282e-07;1.0447160810406568;1.0100109088534772;10.00153156539357;0.8334176976372365;0.015561191315872585;0.015566956185323734;0.7976332601899933;0.014896203957886154;0.7978022777762267;1.0099015502828332
71.11638;1.0443763427882682;0.8332450574744312;0.7979770709149833;-4.044248003731393e-07;-3.724678630919235e-07;1.044716864152659;1.0100091661954977;10.001539428434247;0.8334188494554328;0.015561134517938863;0.01556691158580326;0.7976318405366427;0.0148961680713227;0.7978034906450667;1.009898613763994
71.12638;1.0443760123432595;0.8332420021282262;0.7979795954396095;-4.0352742946422785e-07;-3.729717862137634e-07;1.0447179189975115;1.010007392618524;10.001547325587937;0.8334200335602017;0.015561077098606425;0.015566864147030924;0.7976305085901382;0.014896132616099194;0.7978046432088565;1.009895732696633
71.13638;1.0443757812357939;0.833239011357475;0.7979820886414024;-4.0264655998438403e-07;-3.7348203647904214e-07;1.0447192445494204;1.0100055953243265;10.001555310611993;0.8334212479459477;0.01556101925489319;0.015566813839107243;0.7976292641622222;0.014896097592908318;0.7978057257607066;1.0098929072827978
71.14638;1.0443756515779767;0.8332360848856545;0.7979845448591011;-4.0178439094162565e-07;-3.739965664877427e-07;1.0447208356903825;1.0100037832788509;10.001563423954053;0.8334224905657461;0.015560961160335703;0.015566760619313117;0.7976281044719539;0.014896062995565527;0.7978067288942037;1.0098901374878322
71.15638;1.0443756223577663;0.8332332224646486;0.7979869586796211;-4.0094253208916045e-07;-3.7451381604078893e-07;1.0447226831880434;1.0100019662688724;10.001571695941797;0.8334237596917574;0.015560902955679447;0.015566704429532424;0.7976270242448555;0.01489602880959969;0.7978076436121964;1.0098874249705392
71.16638;1.0443756912396156;0.8332304239910351;0.7979893242091084;-4.0012226228117705e-07;-3.7503272475418757e-07;1.0447247759800469;1.0100001537361958;10.001580140161122;0.833425054361304;0.015560844760415318;0.015566645200900111;0.7976260175296134;0.01489599501116919;0.7978084615476748;1.0098847745733341
71.17638;1.044375856999899;0.8332276899669481;0.7979916345372221;-3.9932516663284955e-07;-3.7555251716696234e-07;1.044727103425968;1.0099983539458273;10.001588756872568;0.8334263738202523;0.015560786689110522;0.015566582860973692;0.7976250791435363;0.014895961577840266;0.7978091758608099;1.0098821943606813
71.18638;1.04437611913954;0.8332250220732301;0.7979938827376826;-3.985531304473784e-07;-3.760724889084881e-07;1.044729655428385;1.0099965733737835;10.001597548077394;0.833427716334314;0.01556072884677078;0.015566517341971507;0.7976242045115375;0.014895928510730686;0.7978097823044983;1.0098796944585096
71.19638;1.0443764759129803;0.8332224235548549;0.7979960637214448;-3.978080264864292e-07;-3.7659190559216003e-07;1.0447324213594016;1.0099948173281246;10.001606521700158;0.833429078737541;0.015560671314718121;0.015566448592727447;0.7976233893711348;0.014895895843531829;0.7978102796935107;1.0098772858273815
71.20638;1.0443769238865785;0.8332198984950379;0.7979981748925993;-3.9709197788219634e-07;-3.771100821259537e-07;1.044735389715382;1.0099930905467827;10.001615682935016;0.8334304568044846;0.01556061414540947;0.015566376587619732;0.7976226300342812;0.014895863622860769;0.7978106698481778;1.0098749790189439
71.21638;1.0443774585593155;0.833217449985107;0.7980002147111314;-3.9640774130844816e-07;-3.776265276208981e-07;1.0447385480785019;1.0099913959546718;10.001625033062355;0.8334318454610218;0.01556055736366775;0.015566301327727487;0.7976219232035902;0.014895831884512637;0.7978109574617497;1.0098727833121484
71.22638;1.0443780746275766;0.8332150792417785;0.7980021810405883;-3.957583376386327e-07;-3.781406915439797e-07;1.044741882693922;1.0099897333353112;10.001634574154016;0.833433238629388;0.01556050096896537;0.01556622284568152;0.7976212648887343;0.014895800650658849;0.7978111499212207;1.0098707073749462
71.23638;1.0443787665731774;0.833212786346141;0.798004071261444;-3.95146285380974e-07;-3.7865152926199164e-07;1.044745378352577;1.0099881000064792;10.001644306384955;0.8334346296234817;0.015560444946135248;0.015566141215198927;0.7976206495977289;0.01489576993933045;0.7978112566710563;1.0098687601902037
71.24638;1.0443795296583112;0.8332105712296551;0.7980058831147027;-3.945733850460965e-07;-3.791577117848963e-07;1.0447490186879014;1.0099864926287019;10.001654221526701;0.833436012185037;0.015560389283100206;0.015566056557518292;0.7976200713057964;0.01489573977115237;0.7978112878233735;1.0098669503343407
71.25638;1.0443803598191725;0.8332084344778072;0.7980076150828443;-3.940411936859189e-07;-3.796580997315477e-07;1.0447527861163546;1.0099849086319501;10.001664298427535;0.8334373811229588;0.015560333983230793;0.01556596903892832;0.7976195248816711;0.014895710174264146;0.7978112525976495;1.009865284389131
71.26638;1.0443812523754537;0.8332063774190601;0.7980092666200294;-3.935514193810319e-07;-3.801516584289715e-07;1.0447566613264418;1.0099833470388484;10.001674503054456;0.8334387320981376;0.015560279077906917;0.015565878850481883;0.7976190055731441;0.014895681191369775;0.7978111588060096;1.0098637661502479
71.27638;1.0443822011243942;0.8332044014046242;0.7980108375585858;-3.93105724466686e-07;-3.806371109808528e-07;1.0447606232691153;1.0099818085763654;10.001684790940763;0.8334400611510742;0.015560224632447927;0.015565786177158479;0.7976185074984832;0.014895652891808192;0.7978110131711614;1.009862397038608
71.28638;1.0443831985693346;0.8332025078357278;0.7980123269368348;-3.927054855036517e-07;-3.8111303407874436e-07;1.044764649756953;1.0099802943211291;10.001695108874957;0.8334413644474886;0.015560170735841995;0.01556569118151702;0.7976180233104183;0.01489562538340638;0.7978108213255682;1.0098611767142942
71.29638;1.044384236282939;0.8332006985337489;0.7980137334748117;-3.9235199967968924e-07;-3.8157841407515445e-07;1.0447687174826028;1.009978804008472;10.001705407987814;0.8334426382409956;0.01556011749999016;0.01556559400998471;0.7976175450828105;0.01489559880089436;0.797810587786143;1.0098601032607095
71.30638;1.044385304446435;0.8331989751695329;0.7980150571444352;-3.9204681771960273e-07;-3.82032980705945e-07;1.0447728016863675;1.0099773363773465;10.001715666439821;0.8334438792968915;0.015560065067791116;0.015565494797866727;0.7976170650069109;0.014895573263695784;0.7978103162000297;1.0098591734757971
71.31638;1.0443863915428913;0.8331973386865292;0.7980162985853649;-3.9179186069863877e-07;-3.824770024605756e-07;1.0447768773990371;1.0099758909351049;10.001725894314633;0.8334450853325909;0.015560013609208855;0.015565393659724334;0.7976165747666253;0.01489554883356607;0.7978100092073664;1.0098583829843042
71.32638;1.044387485442153;0.833195789125479;0.7980174567223833;-3.915891065397716e-07;-3.8291082605240605e-07;1.044780922283199;1.0099744690001942;10.001736115479854;0.8334462549382216;0.015559963317315668;0.015565290681973196;0.7976160644691784;0.01489552550170569;0.7978096680958862;1.0098577254955474
71.33638;1.044388575569836;0.8331943258095623;0.7980185283116127;-3.914399756889667e-07;-3.8333435315922773e-07;1.0447849185366986;1.0099730734579495;10.001746353220378;0.8334473875836036;0.015559914402876808;0.015565185933044675;0.7976155229915537;0.01489550320037044;0.7978092929573655;1.009857192206606
71.34638;1.0443896541025082;0.8331929480087834;0.7980195096221796;-3.9134519880057633e-07;-3.8374676232826586e-07;1.0447888524215754;1.0099717075549426;10.001756633887464;0.8334484837865946;0.015559867071131914;0.015565079494389056;0.797614939193471;0.014895481818933085;0.797808883194506;1.0098567723239502
71.35638;1.0443907141618818;0.8331916547145429;0.7980203973445749;-3.913052423822532e-07;-3.841467938034357e-07;1.044792712765104;1.009970373658365;10.00176698783807;0.8334495452312326;0.015559821496439353;0.015564971489944342;0.7976143027092751;0.014895461226693557;0.7978084381098647;1.0098564537072972
71.36638;1.0443917469255442;0.8331904435596865;0.7980211877878186;-3.913204320791532e-07;-3.8453325985941046e-07;1.0447964902223819;1.0099690731626818;10.001777438037621;0.833450574914346;0.015559777812661641;0.015564862086429525;0.797613604837125;0.014895441297856273;0.7978079577903207;1.009856223115484
71.37638;1.0443927415818375;0.8331893105812351;0.7980218759389833;-3.913907183338687e-07;-3.8490534347112324e-07;1.0448001772470694;1.0099678071145353;10.001788001621884;0.8334515767018021;0.015559736112724732;0.01556475147783672;0.7976128391249694;0.014895421913412307;0.7978074436901719;1.0098560667580914
