time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
71.38638;1.0443936878004147;0.8331882510456123;0.7980224563128208;-3.915155598927862e-07;-3.852627631052742e-07;1.0448037680400306;1.00996657626783;10.001798704372566;0.8334525544597161;0.015559696453215628;0.015564639866293539;0.7976120012122586;0.014895402952205497;0.7978068982031794;1.009855970945205
71.39638;1.0443945769237801;0.8331872605129116;0.7980229245903134;-3.9169378494473677e-07;-3.856057420759581e-07;1.0448072582935546;1.0099653809923712;10.001809578667885;0.8334535120596195;0.015559658865129927;0.015564527429499726;0.797611089019061;0.014895384294051442;0.7978063236972067;1.0098559227778874
71.40638;1.0443954010381884;0.833186335451162;0.7980232776656521;-3.919234867216608e-07;-3.859347261399186e-07;1.0448106445509766;1.0099642219126632;10.00182065191389;0.833454454122633;0.015559623363223793;0.015564414301817214;0.7976101028979897;0.01489536582257739;0.7978057218368975;1.0098559114517904
71.41638;1.044396152284946;0.8331854732377652;0.7980235133382014;-3.9220237186655325e-07;-3.8625016223101803e-07;1.0448139237540592;1.0099631001183604;10.00183194087043;0.8334553859791867;0.015559589945614787;0.015564300595371453;0.7976090452455371;0.014895347429258455;0.7978050935179263;1.009855929486425
71.42638;1.0443968234205434;0.8331846721084558;0.7980236314207683;-3.9252822972630065e-07;-3.865523076896714e-07;1.044817093070064;1.0099620161757095;10.001843437832335;0.8334563126400453;0.015559558594023101;0.015564186425972498;0.7976079202734719;0.014895329030555595;0.7978044388220722;1.0098559727797627
71.43638;1.044397408680089;0.8331839314603972;0.7980236341713496;-3.928989065268011e-07;-3.868411115540057e-07;1.0448201485480524;1.0099609696721603;10.001855100323672;0.8334572384890403;0.015559529286536538;0.01556407191720243;0.7976067334552077;0.014895310572927499;0.7978037573021969;1.0098560397690781
71.44638;1.0443979042670593;0.8331832521541617;0.7980235245025665;-3.9331208056536627e-07;-3.8711650522471754e-07;1.044823083634153;1.009959960055588;10.001866865212154;0.8334581683908968;0.015559502005467327;0.015563957198966877;0.7976054910267197;0.014895292012630684;0.7978030495715347;1.0098561305478824
71.45638;1.044398309278673;0.833182637062678;0.7980233042249549;-3.9376527410411683e-07;-3.873788759214755e-07;1.0448258898598786;1.0099589875719321;10.00187866924671;0.8334591082879749;0.015559476732877144;0.015563842404476795;0.7976042009045045;0.01489527329825728;0.7978023181805844;1.009856245979329
71.46638;1.044398626840158;0.8331820919311794;0.7980229741630781;-3.9425577656012014e-07;-3.876293572673158e-07;1.044828558394649;1.0099580539157058;10.00189046514477;0.8334600640862784;0.015559453445910807;0.015563727654092715;0.7976028734517774;0.014895254364747075;0.7978015662984693;1.0098563868119765
71.47638;1.0443988632402568;0.8331816243439077;0.7980225348636789;-3.947806327072093e-07;-3.8786978356143144e-07;1.0448310811660773;1.009957162528349;10.001902236612754;0.8334610403202779;0.01555943210856621;0.015563613039978542;0.7976015205790808;0.014895235138407138;0.7978007968921439;1.009856553530643
71.48638;1.044399025205768;0.8331812405462841;0.7980219865031176;-3.9533714308818265e-07;-3.8810225600840116e-07;1.0448334522166753;1.0099563184973415;10.00191399875793;0.8334620400881365;0.015559412664323164;0.015563498636011492;0.7976001544851666;0.014895215561918529;0.7978000134317896;1.0098567470545095
71.49638;1.0443991179430199;0.8331809434796282;0.7980213287252528;-3.959230922765203e-07;-3.8832884102106885e-07;1.044835668535488;1.0099555283605886;10.001925785116136;0.8334630660693644;0.015559395033251829;0.015563384517672096;0.7975987865070361;0.0148951956117758;0.7977992202570828;1.0098569695843613
71.50638;1.0443991451092227;0.8331807331429509;0.7980205611562576;-3.9653616545561456e-07;-3.8855158858638186e-07;1.0448377302061482;1.0099547989039845;10.001937642084695;0.8334641216868384;0.015559379099745713;0.015563270765091149;0.7975974261913049;0.014895175285292106;0.7977984227958892;1.0098572250503866
71.51638;1.0443991099525494;0.8331806079537091;0.7980196839704055;-3.97173521709535e-07;-3.887722401580076e-07;1.0448396408384417;1.0099541348717083;10.001949629122855;0.8334652116957048;0.015559364707087582;0.015563157460932677;0.7975960814852798;0.01489515458564056;0.7977976283558628;1.0098575185699141
71.52638;1.0443990164879382;0.8331805661950297;0.7980186977802156;-3.9783220248821455e-07;-3.889917900648956e-07;1.044841407723737;1.0099535377822297;10.001961809135395;0.8334663417333807;0.015559351678030712;0.015563044703412144;0.7975947593609868;0.014895133518860645;0.7977968459385119;1.0098578546433354
71.53638;1.044398870113666;0.8331806067994425;0.7980176029091434;-3.985097160249943e-07;-3.8921053820566703e-07;1.0448430412096146;1.0099530068132845;10.001974232012774;0.833467517046838;0.01555933983550402;0.015562932618754886;0.7975934661280561;0.01489511208828868;0.7977960842207559;1.0098582350636929
71.54638;1.044398677811814;0.8331807295455708;0.7980163990290841;-3.9920395723248856e-07;-3.894284666690218e-07;1.044844553405865;1.009952540248698;10.001986927537677;0.8334687413833185;0.01555932900467005;0.015562821348015978;0.797592208036241;0.014895090284942718;0.7977953498646437;1.00985865848949
71.55638;1.0443984482887023;0.8331809350070438;0.7980150859526322;-3.999126299004242e-07;-3.8964547673154424e-07;1.044845956544115;1.0099521363730795;10.001999909593883;0.8334700164430682;0.015559319007026163;0.015562711016739028;0.797590992330187;0.014895068074908717;0.797794648253682;1.0098591219704771
71.56638;1.0443981916108178;0.8331812242699904;0.7980136650903187;-4.0063290536313706e-07;-3.8986123257815165e-07;1.0448472620064189;1.0099517947184986;10.002013177614318;0.8334713418723597;0.015559309656530927;0.015562601704936228;0.7975898279204685;0.014895045392471287;0.7977939853757818;1.0098596222031475
71.57638;1.0443979174475306;0.833181599113912;0.7980121401547904;-4.013615992969869e-07;-3.900748187104886e-07;1.0448484802716305;1.0099515176124083;10.002026716417586;0.833472715719767;0.015559300761552574;0.015562493429283073;0.797588724798043;0.014895022150983653;0.7977933682732564;1.0098601560647433
71.58638;1.0443976329493188;0.8331820628400292;0.7980105161513062;-4.0209580441692153e-07;-3.9028449169280197e-07;1.0448496213860983;1.0099513106784543;10.002040507968136;0.8334741344363575;0.015559292129940214;0.015562386155150496;0.7975876924395547;0.014894998257801509;0.7977928038084768;1.009860721696609
71.59638;1.0443973422560053;0.8331826208630702;0.7980087982555262;-4.028336277993848e-07;-3.904875405480843e-07;1.0448506949306822;1.009951182313962;10.002054544416172;0.8334755922072453;0.01555928356621289;0.015562279830369993;0.7975867384004399;0.014894973620849067;0.7977922976247059;1.0098613192752366
71.60638;1.0443970469594872;0.8331832802776928;0.7980069923153006;-4.0357429014556585e-07;-3.9068066398324757e-07;1.0448517085624753;1.0099511418706513;10.002068816311139;0.8334770813511679;0.015559274858597826;0.015562174414085538;0.7975858682987405;0.014894948147956614;0.797791854196633;1.009861950820416
71.61638;1.044396746296113;0.8331840481368649;0.7980051055043428;-4.0431746075828984e-07;-3.9086096909409653e-07;1.0448526672856364;1.009951196312314;10.002083282046257;0.8334785942997552;0.015559265779388213;0.015562069898230621;0.79758508711852;0.014894921740605917;0.7977914771235683;1.0098626201850185
71.62638;1.0443964381584132;0.8331849299927494;0.7980031459071828;-4.0506249814188285e-07;-3.9102657775118783e-07;1.0448535753019348;1.0099513479546274;10.002097857342473;0.833480124583476;0.015559256105497942;0.015561966319863034;0.7975844002475966;0.014894894297884523;0.7977911694679607;1.0098633336695304
71.63638;1.0443961209909047;0.8331859304758623;0.7980011220168175;-4.0580796368954197e-07;-3.91176281185518e-07;1.0448544384785123;1.009951595895916;10.002112438748803;0.8334816654922486;0.015559245622507274;0.015561863754746195;0.7975838135301172;0.014894865738607325;0.7977909344245103;1.0098641005856914
71.64638;1.04439579510004;0.8331870544067512;0.7979990422030835;-4.065513722386545e-07;-3.913090952011482e-07;1.0448552649086214;1.009951939533852;10.002126929253372;0.8334832092420011;0.015559234106944562;0.01556176230627608;0.7975833332489688;0.014894836019896088;0.7977907757825422;1.009864932670931
71.65638;1.0443954625568375;0.8331883067651638;0.7979969130943618;-4.072892342977625e-07;-3.9142430578164676e-07;1.0448560638821056;1.0099523806912085;10.002141238879537;0.8334847488037304;0.015559221329580812;0.015561662090167717;0.7975829662226194;0.014894805144503311;0.7977906977349305;1.0098658419968896
71.66638;1.0443951260503845;0.8331896924643729;0.7979947376324049;-4.080174010634184e-07;-3.9152157859716776e-07;1.0448568455030867;1.0099529237085638;10.002155274179504;0.8334862798551124;0.015559207079108548;0.015561563198468652;0.797582719116996;0.014894773168773849;0.7977907045024485;1.0098668382067493
71.67638;1.0443947888494;0.833191216383048;0.7979925149208955;-4.0873155211870696e-07;-3.916008669936058e-07;1.0448576204474227;1.0099535749120343;10.002168939395036;0.8334878002909126;0.015559191175289809;0.015561465668126594;0.7975825974919519;0.014894740194496972;0.7977908007140744;1.0098679263042536
71.68638;1.0443944555208482;0.8331928830921849;0.797990241771022;-4.094276445403548e-07;-3.9166215239417877e-07;1.0448583985167657;1.0099543413849201;10.002182147999841;0.8334893085750171;0.015559173482838872;0.015561369475763576;0.7975826058631789;0.014894706329349847;0.7977909925154716;1.0098691066849224
71.69638;1.0443941308489695;0.8331946961928043;0.7979879139282987;-4.101019537650914e-07;-3.91705125755306e-07;1.0448591878950961;1.0099552283841027;10.002194831278642;0.8334908027441474;0.015559153924132336;0.015561274545456511;0.7975827483939135;0.01489467165359618;0.7977912876670084;1.009870377859383
71.70638;1.0443938190644293;0.8331966577520536;0.7979855264919107;-4.1075058944812994e-07;-3.9172910736093775e-07;1.0448599955706546;1.0099562372951032;10.002206938885807;0.8334922800454467;0.015559132467194673;0.015561180768253961;0.7975830289487833;0.014894636224647645;0.7977916934311445;1.0098717393590149
71.71638;1.044393526094219;0.833198768827032;0.7979830746414254;-4.113691618984499e-07;-3.9173321326354724e-07;1.0448608272872062;1.0099573661259278;10.002218438257458;0.8334937365330004;0.015559109120553704;0.015561088032196836;0.7975834499904714;0.014894600091602523;0.7977922141433091;1.0098731929489095
71.72638;1.0443932617502378;0.8332010305539068;0.7979805547203134;-4.119530188929982e-07;-3.917165044132889e-07;1.0448616872055545;1.0099586115612225;10.002229320322517;0.8334951661235596;0.015559083951299565;0.015560996247432079;0.7975840114218068;0.01489456330006144;0.7977928507111977;1.0098747432453947
71.73638;1.044393038039166;0.8332034438626997;0.7979779645633868;-4.1249766305509554e-07;-3.916780076254043e-07;1.0448625774458646;1.0099599707788565;10.002239607850042;0.833496560015631;0.015559057086113146;0.01556090535392219;0.7975847107737077;0.014894525904599883;0.7977936011685277;1.0098763976654581
71.74638;1.0443928651066177;0.8332060080065126;0.7979753031295479;-4.1299896233211405e-07;-3.9161669643154363e-07;1.044863497115834;1.009961441790434;10.002249349701374;0.8334979083683333;0.01555902869186098;0.015560815312166994;0.7975855442697878;0.014894487972092958;0.797794461093631;1.009878164360384
71.75638;1.0443927487435278;0.8332087195115417;0.7979725699189312;-4.1345316212878466e-07;-3.915315822514553e-07;1.04486444228508;1.009963021805501;10.002258599883891;0.8334992029741244;0.015558998957268463;0.015560726091123939;0.797586507706506;0.014894449551365343;0.7977954244044344;1.0098800501261473
71.76638;1.044392690713115;0.8332115722818485;0.797969763948945;-4.13856950944759e-07;-3.914219489336406e-07;1.0448654078719462;1.009964705244087;10.002267409057612;0.8335004379979163;0.01555896807485665;0.015560637663047884;0.797587596774291;0.014894410646580562;0.7977964845010171;1.0098820603790084
71.77638;1.0443926903423435;0.8332145591414035;0.7979668832416773;-4.1420774380892167e-07;-3.912876201030609e-07;1.0448663888615208;1.0099664838261448;10.002275836077077;0.8335016096396167;0.015558936227497454;0.01556054999965447;0.7975888066136645;0.014894371228071109;0.7977976355597937;1.0098841996155026
71.78638;1.0443927458142221;0.833217674096861;0.7979639255637078;-4.1450388278841076e-07;-3.911290953315439e-07;1.0448673790754908;1.0099683487285687;10.002283958104638;0.8335027161238502;0.015558903594541566;0.015560463060217336;0.7975901309673659;0.014894331255106667;0.7977988736785301;1.0098864711062279
71.79638;1.0443928552257529;0.8332209132410947;0.7979608896271727;-4.147443968258326e-07;-3.9094738380464866e-07;1.0448683696832153;1.0099702925435046;10.002291867749827;0.8335037569748736;0.015558870374793985;0.015560376785697277;0.797591561659578;0.014894290682828883;0.7978001963071498;1.0098888770214367
71.80638;1.044393017319578;0.8332242735513327;0.7979577761301566;-4.149286431269938e-07;-3.90743569681945e-07;1.044869349525549;1.00997230950253;10.002299664206422;0.8335047321653362;0.015558836810945971;0.015560291116424504;0.7975930888128128;0.014894249464765487;0.797801600683498;1.0098914206159575
71.81638;1.0443932317766633;0.8332277517421397;0.7979545880368311;-4.150560318901677e-07;-3.9051858062251735e-07;1.0448703066947063;1.0099743944111117;10.00230745184752;0.8335056425302125;0.015558803215686357;0.01556020601045843;0.7975947015791564;0.014894207564337113;0.7978030837958174;1.0098941087123707
71.82638;1.0443935001295173;0.8332313441831726;0.7979513301393372;-4.151256351776194e-07;-3.902733800927641e-07;1.0448712298143963;1.009976541373347;10.002315344798943;0.8335064903317427;0.015558769983112918;0.015560121448126137;0.7975963889151064;0.01489416496430437;0.7978046425463579;1.0098969500588644
71.83638;1.0443938274504796;0.8332350463985143;0.7979480084727565;-4.1513632628819905e-07;-3.9000894947970783e-07;1.0448721086506745;1.0099787427809457;10.00232346012138;0.8335072786539375;0.015558737547669106;0.015560037438793896;0.7975981404735661;0.014894121670430742;0.7978062723867648;1.009899950804005
71.84638;1.0443942230298044;0.8332388523607834;0.7979446297141296;-4.150878748803729e-07;-3.8972577489618373e-07;1.0448729348064616;1.0099809885721394;10.00233189635861;0.8335080102662037;0.015558706314088138;0.01555995402297708;0.7975999470706768;0.0148940777124713;0.7978079666149646;1.0099031126249836
71.85638;1.044394698214189;0.8332427548138647;0.7979412012909054;-4.1498183248303457e-07;-3.8942361050451974e-07;1.044873702551704;1.009983265542702;10.002340716618868;0.8335086871461334;0.015558676628672946;0.01555987126322011;0.7976018003890827;0.014894033140958525;0.797809717171925;1.009906434275368
71.86638;1.044395262685028;0.8332467460630149;0.7979377322721484;-4.148212561871916e-07;-3.891018987591548e-07;1.0448744088856947;1.0099855570793623;10.002349947825103;0.8335093112193523;0.015558648793344761;0.015559789239902798;0.7976036933890142;0.014893988032418093;0.7978115154325016;1.0099099142217394
71.87638;1.0443959221685315;0.8332508184552052;0.7979342336340843;-4.1460989090214266e-07;-3.8876027851593047e-07;1.0448750526382622;1.0099878445085952;10.002359587795944;0.8335098857898785;0.015558623073925347;0.015559708042343365;0.797605621527439;0.014893942510891848;0.7978133528576548;1.0099135525062206
71.88638;1.044396678539383;0.8332549652220832;0.7979307173740887;-4.143518017510239e-07;-3.883987093617237e-07;1.0448756332633575;1.0099901087324337;10.00236961203808;0.8335104155982395;0.015558599706050209;0.015559627743662303;0.797607582690899;0.01489389676798108;0.7978152211077595;1.0099173508719645
71.89638;1.0443975317747296;0.8332591816866355;0.7979271953465675;-4.140513716766376e-07;-3.880171017193605e-07;1.044876149382372;1.009992329745573;10.002379978326843;0.8335109050239865;0.015558578905020324;0.015559548391910722;0.7976095755916353;0.014893851058900306;0.7978171109592189;1.0099213124313071
71.90638;1.0443984819135625;0.8332634652996382;0.7979236785531418;-4.1371294853246854e-07;-3.876147729619979e-07;1.0448765976737713;1.0099944864540573;10.002390630587785;0.8335113568183187;0.015558560852275345;0.015559470030238248;0.7976115985867992;0.014893805670374327;0.7978190114974867;1.0099254415158874
71.91638;1.044399529025482;0.8332678148411224;0.7979201770142806;-4.133402343696026e-07;-3.871904735530438e-07;1.0448769733173013;1.0099965594383182;10.00240150389198;0.833511772340122;0.015558545674631717;0.015559392708733065;0.7976136494635411;0.01489376088260899;0.7978209108711483;1.009929743257652
71.92638;1.044400672203917;0.8332722297715871;0.7979167000295194;-4.129359823156287e-07;-3.867429868219774e-07;1.0448772719129855;1.0099985338060098;10.00241252991543;0.8335121516981796;0.015558533450493958;0.015559316466363257;0.7976157252650684;0.014893716953205887;0.7978227975833965;1.0099342230237192
71.93638;1.0444019092532455;0.8332767088850249;0.7979132564478141;-4.125020631354616e-07;-3.8627146993488753e-07;1.0448774913012837;1.0100003993200537;10.00242364281757;0.8335124930396857;0.015558524228334323;0.015559241307890992;0.7976178224880055;0.014893674115394547;0.7978246610730534;1.0099388847665818
71.94638;1.0444032363305675;0.8332812492740062;0.7979098547361756;-4.1203972949278736e-07;-3.857753948855159e-07;1.0448776311725978;1.0100021488977298;10.002434781780568;0.8335127924009395;0.015558518030016863;0.015559167214420284;0.7976199380287423;0.014893632563696716;0.7978264921381394;1.0099437286446609
71.95638;1.0444046474127886;0.8332858467691954;0.7979065024568569;-4.1154992769767245e-07;-3.852545963037881e-07;1.044877690708038;1.0100037772863928;10.002445890281484;0.8335130442597408;0.015558514852877991;0.01555909418204247;0.7976220696480106;0.014893592436043792;0.7978282837836087;1.0099487506067317
71.96638;1.0444061348669154;0.8332904956757794;0.7979032049535727;-4.110336032319034e-07;-3.8470923932217676e-07;1.0448776668495108;1.0100052799714208;10.002456916718437;0.8335132412740436;0.015558514683668331;0.015559022242806371;0.7976242155950058;0.014893553824966248;0.7978300312593911;1.0099539438986267
71.97638;1.0444076910443836;0.833295187886437;0.7978999645333613;-4.104920044960985e-07;-3.8413940099136513e-07;1.0448775545652318;1.0100066519162878;10.00246781227775;0.8335133741493452;0.015558517495264492;0.015558951455936216;0.7976263741485148;0.014893516810877673;0.7978317309973949;1.0099592999866502
71.98638;1.0444093095257982;0.8332999137726168;0.7978967809570129;-4.099268200619993e-07;-3.835447187375654e-07;1.0448773480084979;1.0100078870227602;10.002478526481102;0.8335134333973072;0.015558523226612686;0.015558881894328748;0.7976285426430798;0.014893481467700751;0.7978333798712522;1.0099648089208293
71.99638;1.0444109846451848;0.833304663836836;0.7978936521184176;-4.0934007918084106e-07;-3.8292440554936247e-07;1.0448770409000858;1.0100089785985564;10.00248900957328;0.833513411928944;0.015558531782881023;0.015558813636421828;0.7976307160139084;0.01489344783792283;0.7978349752510617;1.0099704598402972
72.00638;1.0444127099913934;0.8333094294472417;0.7978905746929682;-4.0873397542750203e-07;-3.8227740270362773e-07;1.0448766266402816;1.0100099194930185;10.00249921939971;0.8335133065531799;0.015558543058580294;0.015558746756508902;0.7976328865144033;0.014893415934975117;0.7978365154524709;1.0099762403655528
72.01638;1.0444144787303364;0.8333142029231433;0.7978875452153888;-4.0811079783244254e-07;-3.816025749372855e-07;1.0448760989017507;1.0100107019831326;10.002509121122781;0.8335131174765675;0.015558556963425523;0.015558681305442341;0.7976350449979158;0.014893385778370372;0.7978379997168449;1.009982135103726
72.02638;1.0444162857627888;0.8333189772823115;0.7978845607643359;-4.074730323005648e-07;-3.8089911547768926e-07;1.0448754519973813;1.0100113188721132;10.002518679425167;0.83351284643497;0.015558573431793019;0.015558617288252682;0.7976371822253723;0.014893357411742612;0.7978394272940408;1.0099881253646041
72.03638;1.0444181279121727;0.8333237463312569;0.7978816190142348;-4.068234490195906e-07;-3.801670027708729e-07;1.0448746812453789;1.010011765083613;10.002527855974963;0.8335124957080364;0.015558592406163129;0.015558554671282854;0.7976392895589314;0.01489333089564087;0.797840796816262;1.0099941903149796
72.04638;1.044420001326899;0.8333285054901846;0.7978787178408339;-4.061650562239596e-07;-3.7940715114023766e-07;1.0448737836185586;1.0100120383024995;10.002536620588108;0.8335120686258496;0.015558613811159817;0.015558493429518556;0.7976413599592321;0.0148933063019577;0.7978421065693423;1.0100003077572262
72.05638;1.044421899796399;0.8333332524835713;0.7978758545239174;-4.0550108490954084e-07;-3.786214365985444e-07;1.0448727584501818;1.0100121396799782;10.002544967182198;0.8335115701322712;0.015558637539039329;0.015558433585652206;0.7976433893079597;0.01489328371889151;0.7978433553605538;1.0100064545230298
72.06638;1.0444238152452139;0.8333379869860283;0.7978730256220176;-4.04834843822276e-07;-3.778127169396364e-07;1.0448716081729694;1.0100120747048689;10.002552918103715;0.8335110066988589;0.01555866345328847;0.01555837519746814;0.7976453765717466;0.014893263257558872;0.7978445434742724;1.0100126079393195
72.07638;1.0444257384357016;0.8333427089297362;0.797870227670526;-4.0416905342145956e-07;-3.7698448300529103e-07;1.0448703380293034;1.010011852088383;10.002560515884912;0.8335103854369376;0.01555869141334513;0.015558318317753544;0.7976473223395251;0.014893245049648781;0.7978456722189309;1.0100187474023865
72.08638;1.044427659533025;0.8333474171105124;0.7978674575397808;-4.03505092993396e-07;-3.7614025222817013e-07;1.0448689543727097;1.0100114811119785;10.00256781015747;0.8335097131408873;0.015558721306640185;0.015558262976161528;0.7976492274818814;0.014893229228254128;0.7978467424989396;1.0100248546428152
72.09638;1.0444295685644447;0.8333521098234737;0.7978647118038322;-4.028431144204085e-07;-3.75283409141818e-07;1.0448674631898012;1.0100109699915871;10.002574842628002;0.8335089966371976;0.01555875305925494;0.015558209193208718;0.7976510928559005;0.014893215895086827;0.7978477547096259;1.010030913238967
72.10638;1.0444314549281366;0.8333567858111174;0.7978619857798812;-4.021830027425599e-07;-3.744176180837056e-07;1.0448658695215276;1.010010325780277;10.002581641783332;0.8335082436569018;0.015558786618947704;0.015558157004337582;0.7976529188468011;0.014893205092532967;0.7978487096155439;1.0100369072111608
72.11638;1.0444333070616036;0.8333614440362186;0.7978592741742132;-4.015251815520525e-07;-3.735468863970445e-07;1.0448641768945073;1.0100095551125436;10.002588231587525;0.8335074623778685;0.015558821928827118;0.015558106473861895;0.7976547046130072;0.014893196799558629;0.7978496087688822;1.0100428186557988
72.12638;1.0444351136208754;0.8333660837375637;0.7978565731121028;-4.0087093409153707e-07;-3.7267478255249915e-07;1.0448623865877056;1.010008665810521;10.00259463424269;0.8335066604550596;0.015558858910408183;0.015558057691453886;0.7976564477226441;0.014893190946410123;0.7978504548220668;1.010048626912797
72.13638;1.044436864855539;0.8333707057374102;0.797853880804206;-4.0022258026038397e-07;-3.71803735092786e-07;1.0448604979044895;1.0100076684042176;10.00260086311993;0.833505845109739;0.015558897457010966;0.015558010762695312;0.797658144198935;0.01489318743072887;0.797851252031968;1.0100543101837305
72.14638;1.044438552329464;0.833375313655395;0.7978511967077819;-3.9958316726885147e-07;-3.7093531652264555e-07;1.0448585098704393;1.0100065755077543;10.002606922060904;0.8335050233169323;0.015558937434131666;0.015557965811534258;0.7976597894543779;0.014893186130017711;0.7978520060562025;1.0100598475772788
72.15638;1.0444401674203208;0.833379913699404;0.7978485210334316;-3.9895568277509097e-07;-3.7007115923958306e-07;1.0448564225369235;1.010005399937312;10.002612810092304;0.8335042012896111;0.015558978690345745;0.015557922980356735;0.7976613795371849;0.014893186900459853;0.7978527224169267;1.0100652203240201
72.16638;1.044441700379966;0.8333845134625804;0.7978458544276067;-3.983427499326342e-07;-3.6921353513439794e-07;1.0448542369531608;1.0100041542795533;10.002618524786683;0.8335033843746278;0.015559021061597263;0.015557882403527897;0.7976629115735973;0.01489318957166576;0.7978534045474064;1.0100704120794428
72.17638;1.0444431404634182;0.8333891202073699;0.7978431970235992;-3.977468148645628e-07;-3.6836521434644406e-07;1.0448519552949866;1.0100028512986814;10.002624066612276;0.8335025778940948;0.015559064368959269;0.015557844178097687;0.7976643840827812;0.014893193964542448;0.79785405336098;1.01007540879896
72.18638;1.0444444762445035;0.8333937391858459;0.7978405475786053;-3.971700482950488e-07;-3.675291262570284e-07;1.0448495823396393;1.0100015032257754;10.002629442729564;0.8335017879521127;0.015559108439611119;0.015557808354052566;0.7976657972387369;0.014893199916408471;0.7978546689804271;1.0100801986854206
72.19638;1.044445695547801;0.8333983729213574;0.7978379038878806;-3.9661406173358836e-07;-3.667081217276675e-07;1.044847127034663;1.0100001206724256;10.00263466577229;0.8335010214247188;0.015559153128622884;0.015557774925688269;0.7976671525612105;0.014893207295970327;0.797855252549514;1.0100847718762345
72.20638;1.044446786292315;0.8334030215560487;0.7978352643919241;-3.9607997701520737e-07;-3.6590448172116286e-07;1.044844601768489;1.0099987124405163;10.002639747133259;0.8335002855447267;0.01555919830448864;0.015557743833385524;0.7976684529866369;0.014893216007976485;0.797855805884718;1.0100891197068471
72.21638;1.0444477392491742;0.833407684122861;0.7978326298350612;-3.955688244898459e-07;-3.651194695426944e-07;1.0448420199593969;1.009997285971678;10.002644692959453;0.8334995873118922;0.01555924382403369;0.01555771498589386;0.7976697032646419;0.014893225977460981;0.7978563296203723;1.0100932345267972
72.22638;1.0444485503626992;0.8334123598406981;0.7978300041873142;-3.9508185954456964e-07;-3.6435346695937776e-07;1.0448393946211856;1.0099958485826037;10.00264951149037;0.8334989325816012;0.01555928953290681;0.015557688269205528;0.7976709093120411;0.01489323713705851;0.7978568223113582;1.0100971106359506
72.23638;1.0444492205849691;0.8334170480880738;0.7978273941462536;-3.946204232419836e-07;-3.6360642612207324e-07;1.0448367385618664;1.0099944088464188;10.002654218435792;0.8334983259609985;0.015559335280364617;0.015557663544262693;0.7976720769767935;0.014893249438226626;0.7978572814253113;1.0101007447904107
72.24638;1.0444497541115882;0.8334217476605285;0.7978248070151527;-3.941855171332252e-07;-3.6287852726302134e-07;1.0448340650606638;1.00999297590361;10.002658827598108;0.8334977721830463;0.01555938091259544;0.015557640659870262;0.7976732113653794;0.014893262857185811;0.7978577049498922;1.0101041352840947
72.25638;1.0444501562831021;0.8334264566520655;0.7978222481123484;-3.9377774659062146e-07;-3.6217082732032483e-07;1.0448313882037035;1.0099915574184417;10.00266334230114;0.8334972768295082;0.015559426250013803;0.015557619468366085;0.7976743164410436;0.014893277382689937;0.7978580924493068;1.0101072811728042
72.26638;1.0444504323178347;0.833431172481693;0.7978197192387525;-3.933975371417101e-07;-3.6148525880515674e-07;1.044828722867532;1.0099901585200628;10.002667758252668;0.8334968447207886;0.015559471087049834;0.015557599826592492;0.7976753948822827;0.01489329300131058;0.7978584449689347;1.010110181922035
72.27638;1.0444505873615941;0.833435891340039;0.7978172194323281;-3.9304496502556344e-07;-3.608241421692095e-07;1.044826083860608;1.0099887817114275;10.002672068509039;0.8334964779996682;0.015559515214390095;0.015557581584246485;0.7976764487166166;0.014893309680196854;0.797858763663622;1.010112836183783
72.28638;1.0444506265587057;0.8334406082083118;0.7978147474326385;-3.9271943090075044e-07;-3.601898666996585e-07;1.0448234844135786;1.0099874275113663;10.002676263851429;0.8334961762356697;0.015559558442481955;0.015557564582092984;0.7976774802306906;0.014893327353436422;0.7978590485025564;1.0101152411481116
72.29638;1.04445055457823;0.8334453175901265;0.7978123032281553;-3.92419702642046e-07;-3.5958492768225764e-07;1.0448209353712417;1.0099860955014646;10.002680328534785;0.8334959377282998;0.015559600626399142;0.015557548675390522;0.7976784926646383;0.014893345935488885;0.7978592982787491;1.0101173940494739
72.30638;1.0444503760816772;0.833450013225966;0.7978098878774781;-3.921441265330071e-07;-3.590118261729352e-07;1.0448184449547613;1.0099847847161667;10.002684236354874;0.8334957612760459;0.01555964168917093;0.01555753375266899;0.797679490569383;0.014893365352878642;0.7978595114918832;1.0101192935882397
72.31638;1.044450097727982;0.8334546874693373;0.7978075033482042;-3.918907179446472e-07;-3.5847265457966827e-07;1.0448160185311226;1.0099834933706362;10.002687951597217;0.8334956484259756;0.015559681623623539;0.015557519723294704;0.7976804791507452;0.014893385557666509;0.7978596871592956;1.0101209399981452
72.32638;1.044449729523721;0.8334593318678044;0.7978051533121381;-3.91657087631334e-07;-3.579690322351798e-07;1.044813659278625;1.0099822179050253;10.00269143688286;0.8334956038471798;0.015559720462662881;0.015557506497072424;0.7976814628436356;0.014893406513689452;0.7978598253767589;1.010122336167082
72.33638;1.0444492830616545;0.8334639386107746;0.7978028440846353;-3.914403394835301e-07;-3.5750214550636357e-07;1.044811370229257;1.009980951438783;10.002694666993005;0.8334956328299501;0.01555975823591401;0.01555749398242487;0.7976824444343176;0.014893428168087385;0.7978599276709797;1.0101234900198242
72.34638;1.0444487679958905;0.833468502178346;0.7978005844005875;-3.912371681287614e-07;-3.570722974567923e-07;1.0448091560272295;1.0099796831108294;10.002697633023603;0.8334957385253855;0.01555979493640814;0.015557482103485464;0.7976834248213998;0.014893450427952282;0.7978599963617333;1.0101244143126327
72.35638;1.0444481907481666;0.8334730197896631;0.7977983836492311;-3.9104407395609314e-07;-3.5667876319714867e-07;1.044807022403766;1.0099783987686437;10.002700331698065;0.8334959209155888;0.015559830515894539;0.015557470824546959;0.7976844031197925;0.01489347316844759;0.797860033114924;1.0101251229219137
72.36638;1.044447556086678;0.833477490212221;0.7977962503884635;-3.908575583489707e-07;-3.5632041451431636e-07;1.0448049744691126;1.0099770821718346;10.002702759830727;0.8334961776384145;0.015559864915349168;0.01555746015056843;0.7976853775778555;0.014893496262268085;0.7978600382575134;1.0101256279535307
72.37638;1.0444468689423148;0.8334819128755856;0.7977941929385792;-3.906741659851699e-07;-3.559962616509456e-07;1.0448030160328419;1.0099757165379664;10.00270492143958;0.8334965052695891;0.01555989809393823;0.01555745008967923;0.7976863467664405;0.014893519600921109;0.7978600108192014;1.0101259398390794
72.38638;1.0444461352845895;0.8334862879284437;0.7977922201267785;-3.9049029776697665e-07;-3.557053988608871e-07;1.0448011493212594;1.0099742867977988;10.002706836657064;0.8334968992970025;0.015559930027292617;0.015557440622117703;0.7976873094835424;0.014893543101871477;0.7978599487745615;1.0101260685851994
72.39638;1.0444453625083288;0.833490615862363;0.7977903398685035;-3.903021870206018e-07;-3.5544685258305395e-07;1.0447993739930477;1.0099727826640263;10.002708542683479;0.8334973535428123;0.015559960702929072;0.0155574317108484;0.797688263225493;0.014893566699740414;0.7978598503809546;1.010126024567627
72.40638;1.044444559531089;0.8334948964738838;0.7977885573484794;-3.901062483403866e-07;-3.552198746356363e-07;1.0447976872795637;1.0099712006894854;10.002710087335544;0.8334978610033272;0.015559990122740135;0.015557423337588949;0.7976892031053856;0.0148935903246827;0.7978597158084167;1.010125818439638
72.41638;1.0444437363428383;0.8334991280162559;0.797786874803604;-3.8989945313598494e-07;-3.550243082754994e-07;1.044796085959567;1.009969543041671;10.002711524719421;0.8334984155687699;0.015560018295888187;0.015557415533822653;0.7976901220793043;0.014893613879219239;0.7978595473688587;1.010125461248278
72.42638;1.0444429031663924;0.8335033067738009;0.7977852921442187;-3.896795640072563e-07;-3.548602981386536e-07;1.0447945666229022;1.0099678146270568;10.002712917412001;0.833499012478526;0.015560045232376129;0.015557408380903472;0.7976910108511601;0.014893637222627494;0.7978593488541231;1.0101249650492323
72.43638;1.044442069071619;0.8335074275394233;0.7977838076916507;-3.8944537067532584e-07;-3.547275959989157e-07;1.0447931237563608;1.0099660216787774;10.002714336006477;0.8334996476903895;0.015560070941148389;0.015557401982181772;0.7976918574933201;0.014893660171861216;0.7978591248273149;1.0101243429147015
72.44638;1.0444412401937937;0.8335114849210812;0.7977824190730929;-3.891967881173651e-07;-3.546253379093613e-07;1.0447917497223598;1.0099641715156242;10.002715844581832;0.8335003179462945;0.015560095428749084;0.015557396440754148;0.7976926490666422;0.014893682519415776;0.7978588804755613;1.010123609088302
72.45638;1.0444404195124475;0.8335154737869067;0.7977811235185529;-3.889344835830161e-07;-3.545522959501547e-07;1.0447904369778083;1.0099622722355153;10.002717482407208;0.8335010217660368;0.0155601187064093;0.015557391858518184;0.7976933742950889;0.014893704053130768;0.7978586220512358;1.0101227791446938
72.46638;1.0444396083575502;0.8335193886117687;0.7977799172087247;-3.8865922138810755e-07;-3.5450693825043643e-07;1.0447891789093275;1.0099603322908541;10.00271925556044;0.8335017600021593;0.015560140795766569;0.015557388346072695;0.7976940242785298;0.014893724563152163;0.7978583567334145;1.0101218685860949
72.47638;1.0444388078766538;0.8335232231636632;0.7977787950691444;-3.8837147314073714e-07;-3.544873128188994e-07;1.0447879679851504;1.009958359422663;10.002721135271546;0.8335025344574912;0.015560161723087598;0.015557386030287881;0.7976945916656617;0.01489374384294822;0.7978580916559759;1.0101208914902626
72.48638;1.0444380201333483;0.8335269707678925;0.7977777517802863;-3.8807143281855905e-07;-3.5449118493072467e-07;1.0447867945455211;1.009956359688594;10.002723067235229;0.8335033458515884;0.015560181504607295;0.01555738504354335;0.7976950704435986;0.01489376168887519;0.7978578328415766;1.0101198609039872
72.49638;1.0444372488525833;0.8335306248270534;0.7977767829195463;-3.8775910125251386e-07;-3.5451627189753993e-07;1.0447856487930838;1.0099543378426463;10.002724992519367;0.8335041937258184;0.015560200127768318;0.015557385499750097;0.7976954564018767;0.01489377788833343;0.7978575844778723;1.0101187895273127
72.50638;1.0444364998633908;0.8335341794624606;0.7977758854089857;-3.874341892534031e-07;-3.5456034433331916e-07;1.0447845237265738;1.0099522979299358;10.002726860861438;0.8335050770082265;0.01556021754931485;0.015557387496208738;0.7976957473340996;0.014893792205237103;0.7978573485702503;1.0101176899176751
72.51638;1.0444357814336143;0.8335376296534264;0.7977750572320097;-3.870960889098089e-07;-3.546212641694894e-07;1.0447834166471826;1.0099502430380003;10.00272862488545;0.8335059932967971;0.015560233718918766;0.015557391138444782;0.7976959428917384;0.014893804375059421;0.7978571249007066;1.0101165744136202
72.52638;1.0444351033366144;0.8335409709053434;0.7977742967755337;-3.8674398639874e-07;-3.5469690502588783e-07;1.0447823287118534;1.0099481749967425;10.002730231658106;0.8335069381075851;0.015560248610574557;0.015557396541422524;0.7976960439620802;0.014893814113493383;0.7978569116284078;1.0101154543979787
72.53638;1.0444344747432133;0.8335441990704531;0.7977736025987778;-3.863768291888739e-07;-3.5478514090306933e-07;1.0447812627359383;1.009946095239403;10.002731631169388;0.8335079055691402;0.015560262253792182;0.015557403810927727;0.7976960513617254;0.014893821146531355;0.7978567068617167;1.0101143395716352
72.54638;1.044433903643972;0.8335473097596424;0.7977729736366931;-3.8599343310980304e-07;-3.5488412451848373e-07;1.044780221592652;1.0099440057583724;10.002732793263066;0.8335088903847971;0.015560274757099509;0.01555741303265663;0.7976959649798854;0.014893825252730671;0.797856509851143;1.0101132374306638
72.55638;1.0444333981889098;0.833550297426908;0.7977724085653914;-3.8559277108555133e-07;-3.5499250761198847e-07;1.0447792083852216;1.0099419081126952;10.002733717015449;0.8335098892873428;0.015560286297512906;0.015557424265756872;0.7976957843387531;0.01489382629356385;0.7978563205447982;1.0101121526716503
72.56638;1.0444329672918342;0.8335531557135993;0.7977719040527115;-3.85173827505651e-07;-3.551093274037488e-07;1.0447782264800554;1.0099398026388144;10.002734427415357;0.8335109009921616;0.015560297088196994;0.015557437534371337;0.7976955097216832;0.014893824209641039;0.797856139181253;1.0101110881117876
72.57638;1.0444326190937654;0.8335558784955415;0.7977714540489972;-3.847352875520795e-07;-3.552338190638304e-07;1.0447772785955376;1.0099376898928578;10.002734964282787;0.8335119253318626;0.015560307369655526;0.0155574528199037;0.7976951426529153;0.014893818985483797;0.797855967314967;1.0101100467844497
72.58638;1.044432358772548;0.8335584597761629;0.7977710514138022;-3.842758025697344e-07;-3.5536565901546377e-07;1.0447763658550864;1.0099355718245293;10.002735374324931;0.8335129618739102;0.015560317403220942;0.015557470062113898;0.7976946854187084;0.014893810623922029;0.7978558092862382;1.010109032463642
72.59638;1.0444321883336043;0.8335608930854727;0.7977706900375593;-3.8379462573609224e-07;-3.5550552201411924e-07;1.0447754873287327;1.0099334519509624;10.002735708513594;0.8335140086538098;0.015560327443014998;0.015557489180142783;0.797694140708371;0.014893799149019844;0.7978556727290681;1.0101080486234897
72.60638;1.0444321081239913;0.8335631721079656;0.7977703658070266;-3.832919635975298e-07;-3.556550739671134e-07;1.0447746399469975;1.009931335881925;10.002736022615379;0.8335150620181018;0.015560337725772975;0.015557510112552905;0.7976935123320987;0.014893784610438169;0.7978555672226975;1.0101070976243929
72.61638;1.0444321172731377;0.8335652918734816;0.7977700765665716;-3.827689238451125e-07;-3.5581643928146187e-07;1.0447738191755758;1.0099292314329957;10.002736371334267;0.8335161178365192;0.015560348478395351;0.015557532851379768;0.7976928056542314;0.014893767076484233;0.7978555020109924;1.0101061802563438
72.62638;1.0444322132204662;0.8335672483789037;0.7977698213888499;-3.822273068032741e-07;-3.5599201733859185e-07;1.0447730212011794;1.00992714828603;10.002736793617718;0.833517173108938;0.015560359924544359;0.015557557446678253;0.7976920264266898;0.014893746633319615;0.797855484727366;1.0101052953708802
72.63638;1.0444323924310877;0.833569037253543;0.7977695999029721;-3.816693656852479e-07;-3.561846533637933e-07;1.0447722449103585;1.0099250979326424;10.002737302821746;0.8335182264546585;0.015560372300832846;0.015557583990174189;0.7976911794324381;0.014893723401708785;0.7978555213106072;1.010104440124119
72.64638;1.0444326518718143;0.8335706540956394;0.7977694123596608;-3.8109763585798915e-07;-3.5639755759205996e-07;1.0447714910795713;1.0099230925465177;10.002737883807495;0.8335192776219988;0.015560385858432968;0.015557612592894558;0.797690268570086;0.014893697546670512;0.7978556162727046;1.0101036107903085
72.65638;1.0444329897277813;0.8335720957661176;0.7977692593993593;-3.8051490297513636e-07;-3.5663380489735387e-07;1.044770760719426;1.0099211427392008;10.0027384982052;0.8335203265657044;0.015560400834502688;0.015557643360452443;0.7976892973777855;0.014893669255997952;0.7978557732530676;1.010102803211102
72.66638;1.0444334048979234;0.83357336022162;0.7977691409540889;-3.799243576481241e-07;-3.5689591131264226e-07;1.0447700554989292;1.0099192568011386;10.00273909567245;0.8335213719440172;0.015560417422743077;0.015557676384397002;0.7976882688840903;0.014893638720107176;0.7978559961619165;1.010102012844965
72.67638;1.0444338958060733;0.8335744456341226;0.7977690557090789;-3.7932979247429926e-07;-3.5718585490431496e-07;1.0447693784148178;1.009917442157852;10.002739619369517;0.8335224101638377;0.015560435757256413;0.01555771175984457;0.7976871857992024;0.014893606138965837;0.7978562906060283;1.010101235258378
72.68638;1.0444344592671735;0.8335753504077668;0.7977690017926287;-3.787353240768912e-07;-3.575052606775357e-07;1.044768733006956;1.0099157076602505;10.002740009898742;0.8335234359263374;0.015560455917225633;0.015557749600225573;0.7976860511063335;0.014893571729442659;0.797856664357018;1.0101004662761586
72.69638;1.0444350900323014;0.8335760742294123;0.7977689778674865;-3.7814494306933267e-07;-3.578556634596511e-07;1.044768122542761;1.0099140651419758;10.002740214556283;0.8335244432471847;0.015560477952576061;0.015557790022004907;0.7976848680490684;0.014893535711256591;0.7978571260767943;1.0100997012851427
72.70638;1.0444357812019351;0.8335766193914609;0.7977689835989183;-3.775626338357459e-07;-3.582389373252172e-07;1.0447675498086606;1.0099125285441197;10.002740193889762;0.8335254264630274;0.015560501904176465;0.015557833108428577;0.797683639966072;0.014893498272267687;0.7978576836220791;1.0100989349738851
72.71638;1.0444365243837292;0.8335769908355082;0.7977690193591322;-3.769924318632765e-07;-3.5865757477745427e-07;1.0447670172568237;1.0099111108557297;10.002739916698156;0.8335263812666736;0.01556052780991229;0.015557878888888604;0.7976823702221552;0.014893459539072208;0.7978583436561253;1.0100981621809761
72.72638;1.044437309939531;0.833577194702251;0.7977690858914805;-3.764380011398908e-07;-3.591145660588152e-07;1.0447665275131606;1.0099098219424016;10.002739349421578;0.8335273045408933;0.015560555715386632;0.015557927349684541;0.7976810619702548;0.014893419586656995;0.7978591126598589;1.0100973797823105
72.73638;1.044438128899006;0.8335772367401414;0.797769183704407;-3.7590254650528347e-07;-3.5961282775510056e-07;1.0447660841811204;1.009908669594857;10.00273845587842;0.8335281928592154;0.015560585690446382;0.015557978450344226;0.7976797183658533;0.01489337846900295;0.7978599985925935;1.0100965882039092
72.74638;1.0444389746606213;0.8335771211481555;0.7977693123961207;-3.753891474311939e-07;-3.601544794142638e-07;1.0447656924561932;1.0099076616391147;10.002737206266172;0.8335290418198036;0.01556061781930853;0.015558032131451389;0.7976783429249386;0.014893336229932354;0.7978610122939562;1.0100957910256043
72.75638;1.0444398426436108;0.8335768502095422;0.7977694709368124;-3.749009970379535e-07;-3.6074067785307113e-07;1.0447653586137886;1.009906806269345;10.002735572315256;0.8335298473269588;0.01556065216166526;0.015558088319004782;0.7976769387022706;0.014893292906472828;0.7978621673365436;1.0100949931685064
72.76638;1.0444407294167783;0.8335764248854474;0.7977696582819372;-3.744412941729373e-07;-3.613719668322589e-07;1.0447650891001348;1.0099061117032426;10.002733509782166;0.8335306067631685;0.01556068873267143;0.015558146926137186;0.7976755072191466;0.014893248550495886;0.797863477630309;1.01009419871511
72.77638;1.0444416323896468;0.83357584566593;0.7977698733454567;-3.7401278878114427e-07;-3.6204843121495284e-07;1.0447648907358287;1.0099055856742247;10.00273095983499;0.8335313178446825;0.015560727509555937;0.015558207857762059;0.7976740489026238;0.014893203249365087;0.7978649548910295;1.0100934097972203
72.78638;1.0444425504491088;0.8335751136857622;0.7977701143290523;-3.7361756300193106e-07;-3.6276969660634125e-07;1.0447647712214285;1.0099052338090904;10.002727866590579;0.8335319761769151;0.015560768431896929;0.01555827102144544;0.7976725639119198;0.01489315712546227;0.7978666090114306;1.0100926271773087
72.79638;1.044443485346917;0.8335742320593159;0.7977703783205198;-3.7325717482807875e-07;-3.6353527137440575e-07;1.044764738225542;1.0099050582670253;10.00272418194787;0.8335325739556205;0.015560811396040989;0.01555833633387756;0.797671052382267;0.014893110314865898;0.7978684499523925;1.01009185131663
72.80638;1.044444442172782;0.8335732061239137;0.7977706618216194;-3.729326276183314e-07;-3.6434501803754287e-07;1.0447647977360062;1.0099050575124247;10.002719861375619;0.8335331007342691;0.015560856257332209;0.015558403712292267;0.7976695152062782;0.014893062941669944;0.7978704877907871;1.0100910832505805
72.81638;1.0444454281777733;0.8335720422473352;0.7977709611436961;-3.726445129453218e-07;-3.6519898885506515e-07;1.0447649536711714;1.0099052266187283;10.002714865815678;0.83353354529708;0.015560902845372593;0.015558473051712395;0.7976679550348221;0.014893015122875618;0.7978727314681964;1.0100903252226436
72.82638;1.0444464506340736;0.8335707464845972;0.7977712726805396;-3.7239362144789357e-07;-3.6609655404476974e-07;1.044765208483285;1.0099055589167494;10.002709167299813;0.8335338968495598;0.0155609509933691;0.015558544203312567;0.7976663765026453;0.014892966998278504;0.7978751881782373;1.0100895809442847
72.83638;1.0444475144048033;0.8335693238092559;0.7977715938953867;-3.721812331128822e-07;-3.67035919608842e-07;1.044765563842972;1.0099060484672793;10.002702749795368;0.8335341449648148;0.015561000559016464;0.015558616982206317;0.7976647858349558;0.014892918740513576;0.797877863151896;1.0100888554088692
72.84638;1.0444486203784058;0.8335677775119495;0.797771923803531;-3.720087988348451e-07;-3.6801461248779444e-07;1.0447660215982955;1.009906690720549;10.002695597647557;0.8335342797083376;0.015561051424256499;0.015558691197360077;0.797663189793216;0.01489287053698453;0.7978807590731597;1.0100881541876952
72.85638;1.0444497663474481;0.833566108947113;0.7977722618189359;-3.718774004577347e-07;-3.690301191588301e-07;1.0447665843732894;1.0099074819846938;10.002687684348505;0.8335342930352542;0.015561103483876487;0.015558766661289898;0.7976615946265133;0.014892822571544444;0.7978838753494258;1.0100874824384565
72.86638;1.044450949285837;0.8335643186827032;0.7977726058131726;-3.717870051087701e-07;-3.700799799559335e-07;1.0447672553731344;1.0099084196564914;10.002678980282719;0.8335341804277697;0.015561156624255753;0.015558843179497645;0.7976600057261941;0.01489277501626937;0.797887208179057;1.0100868440976964
72.87638;1.0444521656438575;0.8335624086744184;0.7977729517113535;-3.7173591843429733e-07;-3.7116144860991815e-07;1.0447680383426141;1.009909502062706;10.00266946775433;0.8335339410793965;0.01556121070588769;0.015558920546119051;0.7976584272332089;0.014892728025419359;0.7978907519280839;1.0100862421376435
72.88638;1.0444534098306757;0.83356038331309;0.7977732957041626;-3.7172137431080726e-07;-3.722712402795331e-07;1.0447689385076961;1.00991072783463;10.002659147291928;0.8335335763518593;0.01556126556493432;0.015558998550373144;0.797656862198329;0.014892681735128107;0.7978945008701842;1.0100856793338737
72.89638;1.044454674733793;0.8335582483196682;0.7977736367161902;-3.7174076253778607e-07;-3.734056914158866e-07;1.0447699636117975;1.0099120960519306;10.002648038368987;0.8335330880648111;0.01556132102085677;0.015559076986371947;0.7976553138422966;0.014892636271948478;0.7978984500781732;1.0100851576549161
72.90638;1.0444559542991336;0.8335560085878297;0.7977739771154901;-3.7179197835067815e-07;-3.7456110061413807e-07;1.0447711228740648;1.0099136057240792;10.002636172012442;0.8335324783897372;0.015561376873508092;0.015559155663972656;0.7976537860892037;0.014892591758306784;0.7979025954100604;1.010084677177712
72.91638;1.0444572441504603;0.8335536669337485;0.7977743220646507;-3.7187297691536384e-07;-3.7573401636501657e-07;1.0447724247501693;1.0099152543711125;10.002623569729378;0.8335317505093902;0.015561432893820342;0.015559234429820728;0.797652283503712;0.014892548305802191;0.797906933098929;1.0100842361603644
72.92638;1.0444585400663844;0.8335512253826297;0.7977746778521033;-3.7198157951220806e-07;-3.769213885760583e-07;1.044773877034545;1.0099170382117504;10.00261023530215;0.8335309076029844;0.015561488834625124;0.015559313192124927;0.7976508120873468;0.01489250600356378;0.7979114593665888;1.0100838312174722
72.93638;1.0444598375475895;0.8335486877510544;0.7977750499269919;-3.7211559246443444e-07;-3.781205104314459e-07;1.0447754880921318;1.0099189534819426;10.002596176396631;0.8335299505034593;0.015561544468717829;0.015559391926235337;0.7976493795504993;0.014892464912222236;0.797916170182168;1.0100834570411517
