time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
72.94638;1.0444611326591362;0.8335460604921963;0.7977754422340396;-3.7227273304750134e-07;-3.7932894272555405e-07;1.0447772650277558;1.009920996397516;10.002581421508026;0.8335288772942433;0.015561599609795296;0.01555947065748736;0.7976479942936912;0.014892425068030245;0.7979210607300982;1.0100831064159883
72.95638;1.0444624219259249;0.8335433521517859;0.7977758581254834;-3.7245035878487736e-07;-3.805447254761521e-07;1.0447792103214717;1.009923162479451;10.002566011864356;0.8335276862906711;0.015561654091707126;0.015559549436250783;0.79764666448528;0.014892386495876382;0.7979261245792323;1.0100827709523856
72.96638;1.0444637014181342;0.833540573177821;0.7977763018133759;-3.7264556061641074e-07;-3.817667268600487e-07;1.0447813216356532;1.0099254463144696;10.002549992173362;0.8335263792031431;0.015561707748694819;0.015559628314410791;0.7976453974266772;0.014892349216398698;0.7979313535072985;1.0100824428464694
72.97638;1.0444649671206898;0.8335377351211412;0.7977767790100745;-3.7285563398027235e-07;-3.829947468993384e-07;1.0447835944622137;1.009927840855749;10.00253342208374;0.8335249613660491;0.015561760423682992;0.015559707324182494;0.7976441988667882;0.01489231323863944;0.7979367379422873;1.0100821164093203
72.98638;1.0444662159358726;0.8335348490320668;0.7977772961515277;-3.7307834531951436e-07;-3.8422926152822294e-07;1.0447860236709379;1.009930336608978;10.002516394867996;0.8335234402464626;0.01556181198220173;0.015559786474814364;0.7976430723383984;0.014892278550360075;0.7979422673459204;1.0100817874978416
72.99638;1.0444674454643779;0.8335319244862798;0.7977778596541762;-3.733119642081308e-07;-3.8547078292843694e-07;1.0447886032247875;1.0099329214303705;10.00249903640164;0.8335218238246522;0.015561862315369853;0.015559865776917304;0.7976420187321529;0.014892245122180582;0.7979479312211508;1.010081451374611
73.00638;1.0444686536170535;0.8335289692138245;0.7977784757897508;-3.7355522167735096e-07;-3.867191084201797e-07;1.0447913260458985;1.0099355807437005;10.00248148902308;0.8335201193803743;0.01556191133234952;0.01555994526317947;0.7976410366759341;0.014892212931946366;0.7979537205978913;1.0100811008869683
73.01638;1.0444698388574825;0.8335259892570174;0.7977791496982274;-3.7380717068279886e-07;-3.8797300830215746e-07;1.0447941842808013;1.0099382988228325;10.002463899854085;0.833518333310858;0.015561958964567623;0.015560024985575863;0.7976401234054329;0.014892181987416434;0.7979596282021498;1.010080726629459
73.02638;1.0444709998674253;0.8335229897983285;0.7977798834651201;-3.740672071327254e-07;-3.89230446359002e-07;1.0447971691589222;1.009941060983391;10.002446412604888;0.833516471140107;0.015562005191451882;0.015560105014389087;0.7976392749777486;0.014892152323547478;0.797965647022308;1.0100803190177996
73.03638;1.0444721346856922;0.8335199760853836;0.7977806751986312;-3.7433548693575413e-07;-3.9048901686841013e-07;1.0448002708901531;1.0099438542105428;10.002429156175559;0.8335145372449024;0.015562050047068551;0.01556018544116452;0.7976384859112672;0.014892123988992407;0.7979717685264667;1.0100798697632365
73.04638;1.0444732411219388;0.8335169540274256;0.7977815207278011;-3.746133765577962e-07;-3.917463768798018e-07;1.044803479730774;1.00994666509329;10.002412235286593;0.8335125351088222;0.015562093593919588;0.015560266371644947;0.7976377498763624;0.014892097042201695;0.7979779813128494;1.0100793718991743
73.05638;1.0444743184041714;0.8335139300524004;0.7977824159396193;-3.749032091546931e-07;-3.9300063149750395e-07;1.0448067876034328;1.0099494775402376;10.002395725915578;0.8335104680422101;0.015562135891397348;0.015560347931841897;0.79763706183625;0.014892071549089588;0.7979842708978688;1.0100788200580726
73.06638;1.0444753671286335;0.8335109111298039;0.7977833564502818;-3.752072715977748e-07;-3.9425056864400965e-07;1.0448101883693812;1.0099522732870188;10.002379671729557;0.8335083394701783;0.015562176977334051;0.015560430275923895;0.7976364195827383;0.01489204757381979;0.7979906210821218;1.0100782111666384
73.07638;1.0444763869805938;0.8335079057908271;0.7977843363848868;-3.7552685298503403e-07;-3.954956300376519e-07;1.0448136767217637;1.0099550344968677;10.002364088651925;0.8335061523801746;0.015562216873700132;0.015560513560999144;0.7976358234100687;0.014892025170019743;0.7979970157553451;1.0100775444842252
73.08638;1.0444773754759742;0.8335049243262581;0.7977853493099122;-3.7586192397422444e-07;-3.967358962225825e-07;1.0448172471793158;1.0099577449364958;10.002348985999872;0.8335039089263406;0.015562255604094022;0.015560597920418355;0.7976352751485;0.014892004370105875;0.7980034393525286;1.0100768205054205
73.09638;1.0444783288817285;0.833501977020451;0.7977863896955705;-3.7621140247997504e-07;-3.9797223497075726e-07;1.044820893805638;1.0099603890079707;10.002334393174092;0.8335016110965936;0.015562293204126741;0.015560683466513332;0.7976347774026965;0.014891985176093105;0.7980098757221832;1.0100760398052195
73.10638;1.0444792428246201;0.833499071871283;0.7977874529362484;-3.765739407026259e-07;-3.9920622422129503e-07;1.0448246102615375;1.0099629508622099;10.00232037106283;0.8334992617092345;0.015562329724942682;0.015560770304005012;0.7976343331203204;0.014891967562433599;0.7980163072216353;1.0100752034710287
73.11638;1.0444801113929132;0.8334962135705271;0.7977885347012048;-3.7694870731752647e-07;-4.0043981019700695e-07;1.0448283901409086;1.0099654149993798;10.002306999405402;0.8334968646960568;0.015562365233011417;0.015560858535947958;0.7976339460237403;0.014891951482858245;0.7980227150390337;1.010074313801566
73.12638;1.044480926925288;0.8334934040519604;0.7977896306412436;-3.7733548456396713e-07;-4.016747206525731e-07;1.0448322275694915;1.0099677679319732;10.002294352740847;0.8334944245683852;0.015562399808856799;0.015560948250509238;0.7976336210194804;0.014891936881616736;0.7980290795026451;1.010073373578702
73.13638;1.0444816811437878;0.8334906433151784;0.797790736489558;-3.7773442089724286e-07;-4.0291133936403114e-07;1.0448361174217418;1.0099699990544955;10.00228247947288;0.8334919459084068;0.015562433537458025;0.015561039496802875;0.7976333636048829;0.014891923710268328;0.798035380205411;1.0100723851890345
73.14638;1.0444823653839324;0.8334879296490134;0.7977918481132494;-3.781457593287883e-07;-4.041478539495145e-07;1.0448400549543486;1.0099721000492008;10.00227138769465;0.8334894336887348;0.015562466490541332;0.015561132283655646;0.7976331792972052;0.014891911935253944;0.7980415969985251;1.0100713504942935
73.15638;1.044482970057395;0.8334852597477805;0.7977929617447989;-3.78569280246342e-07;-4.053807999459358e-07;1.044844034526891;1.0099740635931895;10.002261039872522;0.8334868942891037;0.015562498716674183;0.01556122660236155;0.7976330736009327;0.014891901533993704;0.7980477112954355;1.0100702707067548
73.16638;1.04448348504437;0.8334826293309469;0.7977940742272912;-3.7900393823706407e-07;-4.0660632281964595e-07;1.0448480477381137;1.009975882340816;10.002251356599043;0.8334843361518202;0.015562530233801095;0.015561322448953929;0.7976330519353281;0.014891892481059302;0.7980537065691615;1.0100691461606173
73.17638;1.0444839006709965;0.8334800338556809;0.7977951824877197;-3.7944821105950395e-07;-4.078208291469057e-07;1.044852083145869;1.0099775498752814;10.002242229437881;0.8334817688511289;0.015562561022235055;0.015561419841766191;0.7976331195928229;0.014891884728062436;0.7980595682548401;1.0100679765776264
73.18638;1.0444842087369126;0.8334774686615565;0.7977962833980895;-3.799005850559541e-07;-4.0902098608534166e-07;1.044856128007213;1.0099790627810685;10.002233539857949;0.8334792010311473;0.015562591029133922;0.015561518826821004;0.7976332814611066;0.014891878199146709;0.7980652836975078;1.0100667622256578
73.19638;1.0444844033604466;0.8334749293177447;0.7977973751220141;-3.803595402465461e-07;-4.102036774315466e-07;1.0448601704798748;1.009980421208179;10.00222517720704;0.8334766388710657;0.015562620176240705;0.015561619454765684;0.7976335411818294;0.014891872808398102;0.7980708421164104;1.010065505426212
73.20638;1.044484481082776;0.8334724122738569;0.797798458401895;-3.8082333231277074e-07;-4.1136594530155603e-07;1.044864200896862;1.009981628219569;10.002217050333206;0.8334740858977686;0.015562648373726902;0.015561721741319142;0.7976339009272775;0.01489186848096091;0.798076234390858;1.0100642107440208
73.21638;1.0444844406863127;0.8334699142970511;0.7977995364189913;-3.812901429705413e-07;-4.125049114913854e-07;1.0448682110800078;1.0099826892537025;10.00220908799712;0.8334715443115492;0.015562675542698646;0.015561825642263475;0.7976343619446393;0.014891865168689847;0.7980814526983404;1.0100628836629713
73.22638;1.044484283064846;0.8334674311114405;0.7978006140988585;-3.8175853256653504e-07;-4.136180805865456e-07;1.0448721930176528;1.0099836118584515;10.002201231528032;0.8334690169685084;0.01556270161637808;0.015561931051820427;0.7976349241873384;0.014891862851881743;0.7980864905109671;1.0100615298338418
73.23638;1.0444840101669115;0.8334649570652044;0.7978016981643148;-3.822278146737456e-07;-4.147037370750342e-07;1.0448761388416168;1.0099844049401312;10.0021934256985;0.8334665076766712;0.015562726520123126;0.015562037817991118;0.797635585303713;0.014891861527619461;0.7980913432098992;1.01006015555352
73.24638;1.044483622806864;0.8334624859159827;0.7978027975471784;-3.826979377653412e-07;-4.15760603959091e-07;1.0448800415444413;1.0099850769076912;10.002185608478085;0.8334640192136716;0.015562750167124719;0.015562145766809062;0.7976363408467791;0.01489186121364941;0.7980960080551042;1.0100587676225008
73.25638;1.0444831193799609;0.8334600117128879;0.7978039227165807;-3.831687215315234e-07;-4.167871078653472e-07;1.0448838949629822;1.0099856339119608;10.002177711834724;0.8334615519229573;0.015562772466692165;0.015562254722724137;0.7976371856708494;0.014891861963666295;0.7981004831044215;1.0100573719348902
73.26638;1.044482496981553;0.8334575291708408;0.7978050838620774;-3.8363913520570375e-07;-4.177814518716727e-07;1.0448876927062074;1.0099860794653939;10.002169682640382;0.8334591048622086;0.015562793317159028;0.015562364524904705;0.7976381153085058;0.014891863854929074;0.7981047664610573;1.0100559723642677
73.27638;1.0444817533763942;0.8334550338930854;0.7978062895535399;-3.841073655835468e-07;-4.18742458655696e-07;1.0448914272927021;1.0099864149281086;10.00216150352352;0.8334566781005943;0.015562812590858118;0.015562475037460331;0.797639126988975;0.014891866963507562;0.798108856080614;1.0100545708187376
73.28638;1.0444808881837668;0.8334525230794679;0.7978075465891853;-3.8457143212385444e-07;-4.1966992610026937e-07;1.0448950904513465;1.0099866398681303;10.002153194701895;0.833454273766736;0.015562830138054947;0.015562586144430691;0.797640220169712;0.014891871355762325;0.7981127496931346;1.0100531684358132
73.29638;1.0444799033055425;0.8334499957307927;0.7978088601108865;-3.8502957613821476e-07;-4.2056416275518087e-07;1.044898673904266;1.0099867521418702;10.002144798644853;0.8334518948643383;0.015562845808466268;0.015562697732610806;0.7976413961269299;0.014891877076819044;0.7981164450030311;1.0100517673629257
73.30638;1.0444788029744951;0.8334474516325748;0.7978102341398609;-3.8548023775087437e-07;-4.214254751825215e-07;1.0449021696196523;1.0099867481795597;10.002136352415747;0.8334495432853799;0.015562859467663316;0.015562809659479664;0.7976426568031592;0.014891884143871392;0.7981199400283672;1.0100503712417717
73.31638;1.0444775938015087;0.8334448909131271;0.797811672941849;-3.8592198619415605e-07;-4.2225376027590827e-07;1.0449055694917804;1.0099866235817943;10.002127863446963;0.8334472188966165;0.015562871008808887;0.015562921716830646;0.7976440036674451;0.014891892561501998;0.7981232333386733;1.010048983677994
73.32638;1.0444762840287596;0.8334423145217609;0.7978131813385084;-3.8635347789291193e-07;-4.2304808189911207e-07;1.0449088654876246;1.0099863739463335;10.002119309213407;0.8334449198028857;0.015562880366377652;0.015563033626877417;0.7976454372094448;0.014891902328098075;0.7981263242540118;1.0100476065833006
73.33638;1.0444748817172154;0.8334397239496854;0.7978147634083669;-3.867734070377784e-07;-4.2380665774980577e-07;1.044912050566661;1.0099859960455546;10.00211065492971;0.833442643111504;0.015562887514098494;0.015563145078078773;0.7976469575824767;0.014891913428689837;0.7981292130308836;1.0100462403600272
73.34638;1.044473394111114;0.8334371209001293;0.7978164219088025;-3.871807360703508e-07;-4.2452737522771407e-07;1.044915119026205;1.009985488330102;10.002101867192149;0.833440385709234;0.015562892451167107;0.01556325577306858;0.7976485656067612;0.014891925837996142;0.7981319011834312;1.0100448858028144
73.35638;1.044471828558643;0.8334345079326173;0.7978181590809381;-3.875749517850802e-07;-4.252084322601363e-07;1.044918066238524;1.0099848499436985;10.002092911510216;0.8334381445974431;0.015562895203548229;0.015563365459881968;0.797650262810302;0.01489193952592319;0.7981343918173147;1.0100435453108898
73.36638;1.0444701924703936;0.8334318888100067;0.7978199771630311;-3.8795572623619206e-07;-4.258485679766802e-07;1.0449208891192487;1.0099840803253897;10.002083743691797;0.8334359164190142;0.01556289582454992;0.015563473930995572;0.7976520511368823;0.014891954454172733;0.7981366892495062;1.0100422222096255
73.37638;1.0444684920437561;0.8334292680999333;0.7978218778727786;-3.8832243149346695e-07;-4.2644672552109873e-07;1.0449235867306321;1.0099831804633443;10.002074313170915;0.8334336964977761;0.015562894373649364;0.0155635810012879;0.7976539331669024;0.014891970571350383;0.7981387981727844;1.0100409206188241
73.38638;1.0444667320084355;0.8334266507772381;0.7978238616743696;-3.886741809822019e-07;-4.270016559120608e-07;1.0449261601659319;1.0099821524558525;10.002064569200869;0.833431478372258;0.015562890900892124;0.015563686488183924;0.7976559120384666;0.014891987813742527;0.7981407227391024;1.0100396469164195
73.39638;1.0444649170767872;0.8334240418244889;0.7978259273988774;-3.89010273971966e-07;-4.275118353880484e-07;1.0449286123487327;1.0099809966028477;10.002054455619334;0.8334292541768664;0.015562885449196673;0.015563790208091299;0.7976579905926707;0.014892006110316063;0.7981424655977635;1.010038410292936
73.40638;1.044463053212614;0.833421445576472;0.7978280720375538;-3.893307166026992e-07;-4.2797573731830285e-07;1.0449309481000428;1.0099797106401485;10.002043907758157;0.8334270155016932;0.015562878055042077;0.015563891994141847;0.7976601705545117;0.014892025393899668;0.7981440284209472;1.0100372218100964
73.41638;1.0444611468739227;0.8334188653661568;0.7978302904663023;-3.896364638674808e-07;-4.283921810616327e-07;1.0449331740338597;1.0099782918894809;10.002032858835252;0.8334247545485026;0.01556286874761921;0.015563991713875862;0.7976624521948953;0.014892045617715555;0.798145413414086;1.0100360931735495
73.42638;1.044459202964402;0.8334163042894097;0.797832575321139;-3.8992927476998695e-07;-4.287601447850516e-07;1.0449352976701358;1.0099767382489233;10.002021241170368;0.8334224657225768;0.015562857551401934;0.015564089255511067;0.7976648343355105;0.014892066756090297;0.7981466229295245;1.0100350349326375
73.43638;1.0444572236267047;0.8334137666501508;0.7978349174528407;-3.9021128251093365e-07;-4.290781965317655e-07;1.044937325981648;1.0099750476226872;10.002008980008794;0.8334201467754137;0.015562844487091013;0.015564184502835032;0.7976673144200698;0.014892088785375733;0.7981476575776054;1.010034054913076
73.44638;1.04445520827524;0.8334112586124326;0.7978373065877574;-3.9048430719574047e-07;-4.293441158163333e-07;1.044939264082017;1.009973218019409;10.00199599479964;0.8334177980714889;0.015562829573890989;0.015564277333075431;0.7976698883113904;0.014892111669139877;0.7981485153097961;1.0100331587273885
73.45638;1.0444531541433428;0.83340878744998;0.7978397319477657;-3.9074929101036657e-07;-4.2955484012353474e-07;1.0449411144591816;1.009971248289849;10.00198221028978;0.833415421085894;0.015562812832049418;0.015564367624953314;0.7976725504753532;0.014892135359943184;0.7981491923091887;1.0100323513131049
73.46638;1.044451057452725;0.8334063602235859;0.7978421834133821;-3.9100627625887703e-07;-4.297070247538714e-07;1.0449428776800003;1.0099691388896466;10.001967569798413;0.8334130181256341;0.015562794287933175;0.015564455263799166;0.7976752949967097;0.014892159822390633;0.7981496848416966;1.0100316371607259
73.47638;1.044448914958329;0.8334039829601445;0.7978446525916914;-3.912547340007017e-07;-4.2979797217794987e-07;1.0449445546737504;1.0099668921082865;10.001952043263904;0.8334105928668789;0.015562773990130641;0.015564540147006522;0.7976781161656752;0.014892185063240061;0.7981499897575735;1.010031019323024
73.48638;1.0444467247239169;0.8334016609189498;0.7978471320886922;-3.9149395251034604e-07;-4.2982594127174757e-07;1.044946148059752;1.009964511583663;10.001935620322811;0.8334081501949665;0.015562752019397273;0.015564622177350771;0.7976810077932776;0.014892211130451638;0.7981501032344283;1.0100304988716193
73.49638;1.0444444855454607;0.8333993991867281;0.7978496136796402;-3.9172338784357633e-07;-4.297898659805063e-07;1.0449476608552937;1.0099620020821283;10.001918293381483;0.8334056948668638;0.015562728474566995;0.015564701246379499;0.7976839623453049;0.014892238080247438;0.7981500206485997;1.0100300758199574
73.50638;1.0444421958625778;0.83339720220666;0.797852088077968;-3.9194268133478155e-07;-4.2968921988451855e-07;1.04494909455276;1.0099593691200874;10.001900050204126;0.8334032302809792;0.015562703445524014;0.015564777231866436;0.7976869715791469;0.014892265953296095;0.7981497382451961;1.0100297510049558
73.51638;1.0444398537373791;0.833395073064077;0.7978545465292957;-3.9215137715177024e-07;-4.295240400201647e-07;1.0449504482888285;1.009956617575301;10.001880881332163;0.8334007588004986;0.01556267700375965;0.015564850013495814;0.7976900280848805;0.014892294772171131;0.7981492546384901;1.0100295276322033
73.52638;1.0444374578735616;0.8333930139568924;0.7978569821753076;-3.923488078435206e-07;-4.292949236214756e-07;1.0449517187206736;1.0099537503728557;10.001860783308633;0.833398282735881;0.015562649229012309;0.015564919495896218;0.797693125231319;0.014892324532288415;0.7981485713918343;1.0100294118080388
73.53638;1.0444350079205367;0.8333910268961462;0.7978593906816794;-3.9253409959659106e-07;-4.290030623045134e-07;1.044952900840419;1.0099507683513682;10.00183975126739;0.8333958042055724;0.015562620236503741;0.015564985625182388;0.7976962557431644;0.014892355190044983;0.7981476926204407;1.0100294121575304
73.54638;1.0444325033763622;0.8333891136560692;0.7978617704870437;-3.92706090165054e-07;-4.286501281799669e-07;1.044953989875341;1.0099476708810988;10.001817783469061;0.8333933240279509;0.01556259017015103;0.015565048386137537;0.7976994111549899;0.01489238668115309;0.7981466238439097;1.0100295390632859
73.55638;1.0444299431773407;0.8333872753464507;0.7978641217010242;-3.9286339758918783e-07;-4.282377708436835e-07;1.0449549827684148;1.0099444562693312;10.001794900056739;0.8333908411527162;0.015562559186389761;0.015565107782157517;0.7977025824563724;0.014892418949893405;0.7981453711958207;1.0100298035249036
73.56638;1.0444273279709355;0.8333855120259595;0.7978664438804934;-3.930046207537529e-07;-4.27767071066082e-07;1.0449558785864137;1.009941122233148;10.001771147488798;0.833388353764302;0.015562527446018623;0.015565163811183814;0.7977057610283659;0.014892451953088252;0.7981439414339364;1.0100302155594423
73.57638;1.044424662435008;0.8333838229766323;0.797868734551366;-3.9312853178168165e-07;-4.27238373891979e-07;1.0449566789110665;1.0099376669523534;10.001746580794553;0.8333858615003843;0.01556249509605498;0.015565216450187372;0.7977089394159708;0.014892485660479493;0.7981423419903494;1.010030783126669
73.58638;1.0444219549735057;0.8333822075674104;0.7978709884950403;-3.9323445312249154e-07;-4.2665132186055334e-07;1.0449573879983873;1.009934089953783;10.001721249330108;0.8333833669154136;0.015562462253631774;0.015565265653328796;0.7977121118070092;0.014892520066043392;0.7981405807231351;1.0100315115048992
73.59638;1.0444192168981086;0.8333806654506987;0.7978731977407049;-3.9332266375851287e-07;-4.260050779227157e-07;1.0449580119919428;1.0099303923279295;10.001695196948281;0.8333808755495085;0.015562429018448159;0.01556531136667758;0.7977152736618727;0.014892555179161826;0.798138665435122;1.0100324023587213
73.60638;1.0444164617153828;0.8333791953455661;0.7978753531375768;-3.9339447586236105e-07;-4.2529902573357896e-07;1.0449585577858855;1.0099265765470815;10.001668458294457;0.8333783952186083;0.015562395489903156;0.015565353556575795;0.7977184204759817;0.014892590996925721;0.798136603190065;1.010033453143515
73.61638;1.0444137030955924;0.8333777936449804;0.7978774460736991;-3.934520676707155e-07;-4.245335751970115e-07;1.0449590313542654;1.0099226459236583;10.001641052335225;0.8333759348438461;0.015562361765929794;0.01556539223657368;0.7977215468524662;0.014892627489476508;0.7981343999475385;1.010034657459718
73.62638;1.044410953398738;0.8333764550865344;0.7978794687896643;-3.934982277493871e-07;-4.237103779300775e-07;1.0449594358430594;1.0099186032489023;10.001612991999567;0.8333735034698948;0.015562327946573076;0.015565427475703594;0.7977246461321812;0.014892664597444403;0.7981320605478994;1.0100360062263927
73.63638;1.0444082244924695;0.8333751751600431;0.797881414404973;-3.935359600042927e-07;-4.228319134720257e-07;1.0449597717027552;1.0099144493776273;10.001584297379148;0.8333711099442651;0.015562294144337659;0.015565459388313918;0.7977277104889146;0.014892702228557349;0.7981295883238441;1.0100374888166888
73.64638;1.0444055297686017;0.8333739518869644;0.7978832775657743;-3.9356815502072735e-07;-4.219010142587002e-07;1.0449600390435783;1.0099101840694378;10.001554995914805;0.8333687623864483;0.015562260474541043;0.015565488124975898;0.7977307319781259;0.0148927402625103;0.7981269846261271;1.0100390937239643
73.65638;1.0444028855291787;0.8333727859290356;0.7978850547558705;-3.935975105806352e-07;-4.2092068473413847e-07;1.0449602391410346;1.0099058088665807;10.001525130036976;0.83336646742284;0.015562227038073282;0.015565513864309731;0.7977337039240447;0.014892778573077834;0.7981242495870128;1.0100408096866895
73.66638;1.044400310005032;0.8333716795412629;0.7978867436315088;-3.9362634507283074e-07;-4.1989408354793023e-07;1.044960373594143;1.009901328598697;10.00149477149323;0.8333642304544924;0.015562193925229824;0.015565536792160906;0.7977366219921265;0.014892817051689447;0.798121383882337;1.010042627579029
73.67638;1.0443978208829063;0.8333706356740137;0.7978883417376039;-3.9365637955572136e-07;-4.18824638826898e-07;1.0449604432519783;1.0098967501655585;10.001464006519642;0.8333620563818652;0.015562161229778824;0.01556555708214354;0.7977394847266989;0.014892855613079061;0.7981183898455357;1.0100445417017039
73.68638;1.044395434153053;0.8333696576892272;0.7978898452686554;-3.936889909253356e-07;-4.177161597710699e-07;1.0449604485687338;1.0098920812487566;10.001432905200247;0.8333599490809076;0.01556212905647692;0.01556557489115754;0.7977422932220073;0.014892894186998165;0.7981152718304324;1.0100465484407632
73.69638;1.0443931645971036;0.8333687490101862;0.797891249163342;-3.937256751682905e-07;-4.1657256074852714e-07;1.044960390089644;1.0098873307687068;10.001401518833335;0.8333579099724271;0.015562097521353511;0.015565590354422242;0.7977450507118564;0.014892932707340755;0.7981120360734576;1.0100486433309046
73.70638;1.0443910259373685;0.8333679125483782;0.7978925485167212;-3.9376823421305056e-07;-4.15397368309285e-07;1.0449602681806385;1.0098825096666755;10.001369898179119;0.833355937567375;0.015562066744141092;0.01556560356866836;0.7977477624894423;0.014892971112644872;0.7981086896595667;1.010050820396624
73.71638;1.0443890296488507;0.8333671502131916;0.7978937395276192;-3.938186350603673e-07;-4.141933604754227e-07;1.044960082786445;1.0098776314946738;10.001338099962627;0.8333540286250621;0.01556203683622381;0.015565614577544452;0.797750435299122;0.014893009364257411;0.7981052394892156;1.0100530733643152
73.72638;1.0443871842623482;0.8333664628283624;0.7978948197784104;-3.938785845851242e-07;-4.129623413909667e-07;1.044959833400098;1.009872713578036;10.001306176550655;0.8333521795074049;0.015562007882012667;0.015565623380081165;0.7977530761043301;0.014893047455122235;0.7981016915343182;1.010055395865759
73.73638;1.0443854967507393;0.8333658502106249;0.7978957887810275;-3.939490423000144e-07;-4.117052191446106e-07;1.0449595195970145;1.0098677771073905;10.001274163984151;0.8333503865592093;0.015561979922298616;0.01556562996048258;0.7977556910852859;0.01489308539752945;0.7980980497214837;1.010057781541849
73.74638;1.0443839739517746;0.8333653111754444;0.7978966488199495;-3.9403016867854403e-07;-4.104226848494898e-07;1.044959142067648;1.0098628448654;10.00124207956222;0.8333486462830398;0.015561952964043264;0.015565634316991527;0.7977582854357778;0.014893123222016422;0.7980943154793418;1.0100602245656924
73.75638;1.0443826218456675;0.8333648441092157;0.7978974056870303;-3.941218236594117e-07;-4.0911622811936746e-07;1.0449587026391063;1.0098579391246922;10.001209928029327;0.8333469560572906;0.015561927003603019;0.015565636477346436;0.7977608636600252;0.014893160986099514;0.7980904884780818;1.0100627193642395
73.76638;1.0443814438616423;0.8333644475078443;0.7978980684075905;-3.9422390756006526e-07;-4.0778864452973306e-07;1.044958203107446;1.0098530815792324;10.001177708132122;0.8333453147902745;0.015561902034044641;0.015565636498123191;0.7977634302580111;0.014893198754172044;0.7980865674861513;1.0100652605508622
73.77638;1.0443804403323647;0.8333641193961316;0.7978986472891083;-3.9433615094934376e-07;-4.064437098091481e-07;1.0449576444867692;1.0098482936740263;10.001145416955842;0.8333437232411981;0.015561878044074214;0.015565634455174811;0.797765990652758;0.014893236561065067;0.7980825512694145;1.010067843611882
73.78638;1.0443796091572992;0.8333638567365226;0.7978991515260986;-3.9445797305381376e-07;-4.050855883928576e-07;1.0449570277758071;1.009843596391923;10.001113055777603;0.8333421836850666;0.015561855025997813;0.015565630448266476;0.7977685508481117;0.01489327439798858;0.7980784394762896;1.0100704647605354
73.79638;1.0443789461241129;0.8333636556049528;0.7978995885414475;-3.945885856722123e-07;-4.037184271276404e-07;1.0449563549979826;1.0098390102790167;10.001080633602735;0.8333406984101758;0.015561832987276925;0.01556562462596861;0.7977711158646785;0.014893312220230395;0.7980742328013742;1.0100731197361925
73.80638;1.044378443842271;0.8333635108841101;0.7978999652858441;-3.9472695554941247e-07;-4.023461710562848e-07;1.0449556281443708;1.0098345556019113;10.001048164020201;0.8333392683217682;0.015561811944150187;0.01556561719466128;0.7977736890552019;0.01489334996333938;0.7980699328009312;1.010075803264385
73.81638;1.0443780903567264;0.8333634156243876;0.797900289473501;-3.948719916298684e-07;-4.009726191317467e-07;1.0449548466557694;1.0098302522000988;10.00101566487168;0.833337892955224;0.015561791898994886;0.015565608380728974;0.7977762723934236;0.014893387559019415;0.7980655414855136;1.0100785097848402
73.82638;1.0443778695508654;0.833363361630427;0.7979005695185816;-3.950230925622332e-07;-3.996015694927457e-07;1.044954006930863;1.0098261191762392;10.000983164522596;0.8333365715775003;0.015561772827094401;0.015565598374011717;0.797778866714965;0.014893424943021575;0.7980610606969183;1.0100812338466885
73.83638;1.0443777631312792;0.833363340885836;0.7979008143274549;-3.951803367311946e-07;-3.982368176859725e-07;1.0449531048909748;1.0098221743528661;10.000950699523635;0.8333353045448898;0.015561754676823695;0.015565587304342451;0.7977814717874817;0.014893462053073615;0.7980564922276697;1.0100839693577364
73.84638;1.04437775195795;0.8333633463469845;0.7979010337790667;-3.9534423435566966e-07;-3.9688199222605575e-07;1.0449521379658069;1.0098184333481937;10.000918304750305;0.83333409355305;0.015561737375664898;0.015565575266857633;0.79778408556175;0.014893498817665564;0.7980518381470656;1.0100867093649288
73.85638;1.0443778161752737;0.8333633716188033;0.7979012383404921;-3.9551530787652865e-07;-3.95540307610411e-07;1.0449511040080535;1.0098149087901882;10.000886013617048;0.833332940305313;0.015561720843925844;0.015565562363078777;0.7977867031391648;0.014893535147739808;0.7980471004867905;1.0100894473911954
73.86638;1.0443779359423273;0.8333634105347717;0.797901437424764;-3.9569355071556706e-07;-3.9421438813920205e-07;1.0449500003522905;1.0098116102831123;10.000853860064593;0.8333318455938045;0.015561705018011124;0.015565548711285128;0.797789318215063;0.014893570939821106;0.798042281351822;1.0100921786640131
73.87638;1.0443780934827438;0.8333634574983083;0.7979016384370317;-3.9587820428012917e-07;-3.9290634288328866e-07;1.044948825567663;1.0098085451128826;10.000821871129284;0.8333308099797424;0.015561689875861323;0.01556553442184353;0.7977919264191679;0.014893606076077995;0.7980373837335146;1.010094899925924
73.88638;1.0443782740513332;0.8333635071233751;0.79790184661047;-3.960680171910864e-07;-3.916180851506834e-07;1.0449475810554434;1.0098057190483938;10.000790062388386;0.8333298345261511;0.015561675443693326;0.015565519578260799;0.7977945264697119;0.014893640412480936;0.7980324118682355;1.0100976087969176
73.89638;1.044378464521573;0.8333635529867276;0.7979020646986587;-3.9626162091414107e-07;-3.903518058158531e-07;1.0449462703980987;1.0098031364495403;10.000758441913733;0.8333289212237838;0.015561661776118198;0.015565504234164753;0.7977971183998172;0.014893673772631398;0.7980273707120941;1.010100303570005
73.90638;1.044378652211694;0.8333635877636826;0.7979022933231058;-3.9645772172017323e-07;-3.891103148255778e-07;1.0449448984444767;1.0098007996761313;10.000727022509802;0.833328074123404;0.015561648930831869;0.015565488399184738;0.7977997016932882;0.014893705956312652;0.7980222649332942;1.0101029834177748
73.91638;1.0443788257889375;0.8333636043308292;0.7979025318659402;-3.966550831473533e-07;-3.87896867012626e-07;1.0449434712605947;1.009798708632607;10.000695844462536;0.8333272999550587;0.015561636957622998;0.015565472029976966;0.7978022751600482;0.014893736748817612;0.7980170984825257;1.0101056493245428
73.92638;1.0443789767247205;0.8333635961211411;0.7979027785056362;-3.968524387848298e-07;-3.8671476345942254e-07;1.0449419955936625;1.009796861496879;10.000664992197336;0.8333266073363534;0.015561625901237532;0.015565455047733464;0.7978048375730215;0.014893765930317942;0.7980118751281711;1.010108304864233
73.93638;1.0443790996709206;0.8333635577643851;0.7979030299985715;-3.970482948412723e-07;-3.8556741150840877e-07;1.0449404773386137;1.0097952559199135;10.000634585835844;0.8333260052236708;0.015561615805448648;0.015565437358568092;0.7978073871693333;0.014893793295856233;0.7980065981910203;1.0101109550730365
73.94638;1.044379191922759;0.8333634864251607;0.7979032827313132;-3.9724068678375893e-07;-3.844586218420957e-07;1.0449389197286076;1.009793888480553;10.00060475634078;0.8333255006886183;0.015561606711714384;0.015565418864217546;0.7978099199200501;0.014893818679041982;0.7980012696946027;1.0101136048516233
73.95638;1.044379252607436;0.8333633817832354;0.79790353440242;-3.9742706113753974e-07;-3.833922323234734e-07;1.0449373226459187;1.0097927527338462;10.000575625932573;0.8333250976936681;0.015561598664319495;0.015565399473228842;0.79781242842701;0.01489384195899942;0.797995891207754;1.0101162590194837
73.96638;1.0443792824619937;0.8333632443434402;0.7979037844939364;-3.9760425580484297e-07;-3.8237126271278937e-07;1.04493568429397;1.0097918382677276;10.000547299903072;0.8333247979540623;0.015561591718824057;0.015565379115573147;0.7978149031820619;0.014893863042276894;0.7979904647483151;1.0101189223415166
73.97638;1.0443792843719215;0.8333630744254564;0.7979040332703605;-3.9776865519078447e-07;-3.8139773136296975e-07;1.0449340036679098;1.0097911320858832;10.000519861367977;0.8333246018731504;0.015561585927461404;0.015565357746447841;0.7978173352301187;0.014893881846533917;0.7979849918859551;1.0101215985029084
73.98638;1.044379263068441;0.8333628724978405;0.7979042808441796;-3.979166341463888e-07;-3.804731102792858e-07;1.0449322807708699;1.00979062166423;10.000493365123372;0.8333245086945397;0.015561581315653614;0.015565335332932534;0.7978197172342117;0.014893898313940774;0.797979473270508;1.0101242899527676
73.99638;1.0443792233913578;0.8333626390631054;0.7979045274855499;-3.980451193539545e-07;-3.795984729911711e-07;1.0449305147877932;1.0097902972388137;10.000467832396943;0.8333245168478387;0.015561577888318301;0.015565311839158238;0.7978220418701247;0.014893912430713911;0.797973909677022;1.0101269982430374
74.00638;1.0443791685829709;0.8333623738110116;0.7979047743470764;-3.981518847117549e-07;-3.7877423578292796e-07;1.0449287039154005;1.009790151789552;10.000443253739197;0.833324624691858;0.01556157564744381;0.015565287213515758;0.7978242996669882;0.014893924221635595;0.7979683026371905;1.0101297232843909
74.01638;1.0443791000189468;0.8333620752039955;0.797905022804781;-3.98235520857144e-07;-3.7800018959690334e-07;1.044926847319628;1.0097901797472248;10.000419610945109;0.8333248306844682;0.015561574580560334;0.015565261382185546;0.7978264785548589;0.014893933736804208;0.7979626535075995;1.0101324628321948
74.02638;1.0443790184340496;0.8333617404884015;0.7979052725417933;-3.9829545997514843e-07;-3.7727596291837357e-07;1.044924945586224;1.0097903763610594;10.000396903036783;0.8333251330427746;0.015561574629430537;0.015565234262838302;0.7978285651018012;0.014893941048721198;0.7979569626023605;1.010135213103556
74.03638;1.0443789256348586;0.8333613658274783;0.7979055208594596;-3.983320809193529e-07;-3.766013413722027e-07;1.0449229995854266;1.0097907383229179;10.00037514790428;0.8333255297252656;0.015561575674713614;0.015565205783502031;0.7978305460938633;0.014893946249268167;0.7979512298042636;1.0101379698133346
74.04638;1.0443788257740652;0.833360946649574;0.7979057644039937;-3.98346601550147e-07;-3.759761133339103e-07;1.0449210101218152;1.0097912640275826;10.000354366488297;0.8333260180154396;0.015561577552824411;0.01556517589093053;0.7978324097438341;0.014893949445649203;0.7979454553858885;1.0101407292777795
74.05638;1.0443787253126648;0.833360478200747;0.7979060010902628;-3.983408365072635e-07;-3.7539963825319477e-07;1.0449189779264572;1.0097919527690342;10.000334569265906;0.833326593873659;0.015561580086335644;0.01556514454835107;0.7978341464599112;0.014893950759478098;0.7979396404822552;1.010143488909077
74.06638;1.0443786312663277;0.8333599562563117;0.7979062303131965;-3.9831695712266616e-07;-3.7487076343424746e-07;1.0449169033907124;1.009792804538398;10.000315747223167;0.8333272521789261;0.015561583101426349;0.015565111718003663;0.7978357488081478;0.01489395031843169;0.7979337881823938;1.0101462470179214
74.07638;1.0443785489882689;0.8333593774534221;0.7979064523940549;-3.982771614732868e-07;-3.7438843956054317e-07;1.0449147861909571;1.0097938210569957;10.00029787253795;0.8333279870185034;0.015561586430739833;0.015565077349234648;0.7978372109387112;0.014893948244717207;0.797927904401713;1.0101490023355049
74.08638;1.044378481351873;0.8333587390986126;0.7979066681106737;-3.982232446622687e-07;-3.7395231188864837e-07;1.044912624626585;1.0097950065170942;10.000280908777821;0.8333287912983681;0.015561589906773485;0.015565041386296665;0.7978385284663752;0.014893944657508186;0.7979219967453984;1.0101517532928408
74.09638;1.0443784292198857;0.8333580392664035;0.7979068776566787;-3.981562101547175e-07;-3.7356260775366075e-07;1.0449104160044447;1.0097963669541183;10.00026481699712;0.8333296565996474;0.01556159335392772;0.015565003774362629;0.7978396986894886;0.014893939677177805;0.7979160722173239;1.0101544973255807
74.10638;1.0443783918757745;0.8333572767803391;0.7979070792361718;-3.9807622559863793e-07;-3.7321948906030467e-07;1.0449081585439732;1.0097979091097058;10.000249554425778;0.8333305737018066;0.015561596595508593;0.015564964465882118;0.7978407204418787;0.014893933420771822;0.7979101367463208;1.0101572302302027
74.11638;1.0443783678683995;0.8333564502189427;0.7979072692461829;-3.97983088501851e-07;-3.729222860625314e-07;1.0449058526920978;1.009799639186895;10.000235070904807;0.8333315339828244;0.015561599470848193;0.015564923433801739;0.7978415936438448;0.014893926003091371;0.7979041968324442;1.0101599462042514
74.12638;1.0443783568289622;0.8333555575255281;0.7979074440354759;-3.9787679995229833e-07;-3.7266940230848264e-07;1.044903501294464;1.0098015609183282;10.000221309678905;0.8333325317053076;0.015561601849018652;0.015564880681754533;0.7978423192339906;0.014893917540076164;0.7978982603599485;1.0101626386457119
74.13638;1.0443783608876624;0.8333545975196395;0.7979076001094139;-3.977577063390456e-07;-3.724591538369083e-07;1.0449011094639458;1.00980367376065;10.000208221526657;0.8333335647755341;0.015561603640604394;0.01556483624845562;0.7978428997716667;0.014893908144546662;0.7978923356661033;1.0101653001100115
74.14638;1.044378384049492;0.8333535712370825;0.7979077324588778;-3.976261668907906e-07;-3.722903722584339e-07;1.0448986835448897;1.009805972631419;10.000195784981775;0.8333346325210113;0.015561604803593665;0.015564790195042784;0.7978433398848522;0.014893897918079433;0.7978864309040985;1.0101679216950104
74.15638;1.0443784293687017;0.8333524811332944;0.7979078341724453;-3.9748227191090475e-07;-3.7216227631659896e-07;1.0448962299643203;1.009808448855562;10.000184007915603;0.8333357331625919;0.015561605331788518;0.01556474258960911;0.7978436460587514;0.014893886942243209;0.797880553956301;1.0101704934615543
74.16638;1.0443784960953095;0.8333513289297455;0.7979078978671665;-3.9732601382010483e-07;-3.7207436595439694e-07;1.0448937559949716;1.0098110906169835;10.000172906550283;0.8333368633300365;0.015561605237948136;0.01556469352039088;0.7978438259717278;0.014893875276597713;0.7978747122614768;1.0101730054118574
74.17638;1.0443785795670124;0.8333501140589952;0.7979079167939659;-3.9715747318602536e-07;-3.720265007980757e-07;1.0448912711296205;1.009813883298746;10.000162483964795;0.8333380187211259;0.015561604558988312;0.015564643118353854;0.7978438874221151;0.014893862973083146;0.7978689137820877;1.0101754479022453
74.18638;1.0443786735726655;0.8333488345729702;0.7979078849169045;-3.9697645741505484e-07;-3.720188476910242e-07;1.0448887863935203;1.0098168113346364;10.000152719522838;0.8333391944120196;0.015561603365571799;0.015564591552740573;0.7978438374117478;0.01489385009623734;0.7978631682742593;1.0101778121507552
74.19638;1.0443787720897715;0.8333474893629599;0.7979077969767029;-3.9678207585520787e-07;-3.720515482344429e-07;1.0448863119048337;1.0098198605116147;10.000143568820818;0.8333403849514914;0.015561601748311633;0.01556453900419316;0.7978436823703146;0.014893836723447152;0.7978574865873431;1.0101800913049954
74.20638;1.0443788694128504;0.8333460775842042;0.797907648745772;-3.9657317519750885e-07;-3.7212418119868486e-07;1.0448838547858865;1.009823019273203;10.000134975006533;0.8333415847684217;0.01556159980308073;0.015564485642358671;0.7978434294699104;0.014893822927331322;0.7978518788617872;1.010182280593413
74.21638;1.0443789603250864;0.8333445957658846;0.797907436569273;-3.963492385011894e-07;-3.722354636171928e-07;1.0448814187114988;1.0098262786528187;10.000126880275452;0.8333427883921458;0.015561597623684129;0.015564431619114917;0.7978430873474684;0.014893808765286743;0.7978463534892374;1.0101843763773073
74.22638;1.044379040629565;0.8333430373962555;0.7979071566421918;-3.9611054411559504e-07;-3.723833915381298e-07;1.044879005664042;1.0098296308543093;10.000119219720984;0.8333439901130901;0.015561595289770651;0.015564377065959704;0.7978426656094355;0.014893794274769705;0.7978409173219535;1.0101863755129354
74.23638;1.0443791074468254;0.8333413955781748;0.7979068050887804;-3.9585769201131757e-07;-3.725655446086222e-07;1.044876618213578;1.0098330687812374;10.000111908247787;0.8333451839402;0.0155615928642463;0.015564322079084312;0.7978421743968501;0.01489377946492667;0.7978355769319948;1.0101882750980042
74.24638;1.0443791594078704;0.8333396656372155;0.7979063785233426;-3.9559137104789316e-07;-3.7277930341587094e-07;1.0448742588391897;1.0098365877209445;10.000104845033848;0.8333463648872089;0.015561590405452722;0.015564266701085775;0.7978416239350447;0.01489376431909939;0.797830339426892;1.010190072452441
74.25638;1.0443791967799763;0.8333378454805965;0.7979058750338073;-3.953124948699402e-07;-3.7302194610107004e-07;1.044871927524032;1.0098401861519724;10.00009793096021;0.8333475305946555;0.01556158798132985;0.015564210923127044;0.7978410239127572;0.014893748804280398;0.7978252117273189;1.0101917654478432
74.26638;1.0443792208278624;0.8333359339099767;0.7979052953132872;-3.9502237600104957e-07;-3.732908497443289e-07;1.0448696214243303;1.0098438636954172;10.000091083265168;0.8333486810382099;0.015561585677187927;0.015564154706893435;0.7978403837017701;0.014893732862101619;0.7978202003693117;1.0101933531231124
74.27638;1.0443792322370153;0.8333339293882662;0.7979046425188089;-3.9472260763757256e-07;-3.735837490900615e-07;1.0448673357014115;1.0098476188385899;10.000084243808207;0.8333498167195558;0.015561583596811736;0.015564098016408828;0.7978397126604237;0.014893716394103638;0.7978153131039384;1.0101948363253352
74.28638;1.0443792302984316;0.8333318303971758;0.7979039211039481;-3.9441465508364376e-07;-3.73898551421185e-07;1.0448650642043287;1.0098514494687623;10.000077383551536;0.833350937149272;0.015561581864191869;0.01556404084820962;0.7978390195803547;0.01489369927004248;0.7978105602037696;1.0101962170898244
74.29638;1.0443792138678596;0.8333296362818098;0.797903136331341;-3.940995325643021e-07;-3.74232781666598e-07;1.0448628008589664;1.0098553547910238;10.000070506053948;0.8333520399076841;0.015561580623646105;0.015563983235766004;0.7978383124163562;0.014893681355041231;0.7978059539623237;1.0101974974146175
74.30638;1.0443791827911861;0.833327348022217;0.7979022944775385;-3.937776743367544e-07;-3.745833362149479e-07;1.0448605409148817;1.0098593357092946;10.000063642473796;0.8333531208969337;0.015561580020623064;0.01556392522753169;0.797837598968828;0.014893662541876278;0.7978015070378336;1.0101986795130242
74.31638;1.0443791383412697;0.8333249685457037;0.7979014023447826;-3.934490325720583e-07;-3.749467645545557e-07;1.0448582812907574;1.0098633940673907;10.000056830631822;0.8333541760091288;0.015561580164446212;0.015563866857632981;0.7978368871518533;0.014893642774061059;0.7977972313259966;1.0101997664103375
74.32638;1.044379082552413;0.8333225020721989;0.7979004659320479;-3.93113609198857e-07;-3.753196142557796e-07;1.0448560204616073;1.009867531965457;10.000050092935748;0.8333552021253956;0.01556158111873797;0.015563808119328877;0.7978361837813944;0.01489362203889409;0.7977931377174422;1.010200761583987
74.33638;1.0443790178018866;0.8333199534602637;0.797899489404936;-3.927721039253374e-07;-3.756986284221575e-07;1.0448537583198874;1.0098717511901287;10.000043430538183;0.8333561963359062;0.01556158293672704;0.015563748961434013;0.7978354929666185;0.01489360034385375;0.7977892353250021;1.0102016689278455
74.34638;1.0443789470126439;0.8333173283949284;0.7978984750758702;-3.9242596366585974e-07;-3.7608123220818025e-07;1.0448514963235374;1.009876053098317;10.000036827855926;0.8333571554481292;0.015561585680897702;0.015563689314898687;0.7978348153349002;0.014893577715427818;0.7977855303627548;1.0102024934086777
74.35638;1.0443788734604031;0.8333146328510744;0.7978974240535945;-3.9207683238168453e-07;-3.7646602825953854e-07;1.044849237231827;1.0098804389421057;10.000030259353862;0.8333580770740338;0.015561589397375541;0.015563629118833786;0.7978341487567856;0.014893554211105015;0.7977820262327049;1.0102032408277202
74.36638;1.0443788010525512;0.8333118712933569;0.7978963367000934;-3.9172635134613803e-07;-3.7685242081787504e-07;1.0448469838844874;1.009884909968784;10.000023702910767;0.8333589604377082;0.015561594091397832;0.01556356832926483;0.7978334910193577;0.014893529908367347;0.7977787250709014;1.010203916077107
74.37638;1.0443787355851806;0.8333090458515685;0.7978952128511585;-3.91376739965984e-07;-3.7723978108743165e-07;1.0448447377142456;1.0098894673406233;10.000017153214989;0.8333598057306243;0.015561599733283143;0.01556350692647556;0.7978328426894079;0.014893504880242697;0.7977756294367925;1.0102045216332274
74.38638;1.044378685310829;0.8333061575347569;0.7978940525906545;-3.910314477358849e-07;-3.7762711377723816e-07;1.044842497711788;1.0098941122569622;10.000010616182948;0.8333606132482371;0.015561606277866092;0.015563444923036384;0.797832207436847;0.014893479187939575;0.797772742997781;1.010205057261517
74.39638;1.044378660249769;0.833303208141001;0.7978928573003196;-3.906953084702045e-07;-3.780131410477161e-07;1.0448402600845823;1.0098988455498967;10.00000408699664;0.8333613834392593;0.015561613677983003;0.015563382350196513;0.7978315899874164;0.014893452893440878;0.7977700704022254;1.0102055202449876
74.40638;1.044378670591408;0.8333002005922042;0.7978916297155692;-3.903741405242128e-07;-3.7839630297986024e-07;1.044838018890552;1.0099036667297776;9.999997534754188;0.8333621178527136;0.015561621886983323;0.015563319227859492;0.7978309942523395;0.01489342606315377;0.7977676166340517;1.0102059062557864
74.41638;1.0443787249253949;0.8332971370982106;0.7978903734579129;-3.9007399416980865e-07;-3.787746880017626e-07;1.044835766934091;1.0099085735321973;9.99999090687826;0.8333628199798813;0.015561630855452072;0.01556325555746748;0.797830422808851;0.01489339874980262;0.7977653861227965;1.0102062107812997
74.42638;1.0443788297208145;0.8332940177469476;0.7978890933008631;-3.898003698745534e-07;-3.791462790669036e-07;1.0448334951002076;1.00991356147023;9.99998415072261;0.8333634945865535;0.015561640537869336;0.015563191331294506;0.7978298766676377;0.014893370992632682;0.7977633824306265;1.0102064299515314
74.43638;1.0443789906664411;0.8332908413124657;0.797887795344461;-3.8955768972337184e-07;-3.7950939657402716e-07;1.044831190995807;1.0099186235468873;9.999977228209904;0.8333641459660481;0.015561650914987075;0.015563126521544334;0.7978293544577438;0.014893342841497487;0.7977616084599503;1.0102065605595996
74.44638;1.044379215259444;0.8332876068797411;0.7978864858786402;-3.8934931825551044e-07;-3.798627656540682e-07;1.0448288397585173;1.0099237514945199;9.999970103336834;0.8333647773189148;0.015561662010050563;0.015563061073645364;0.7978288519536401;0.014893314359822482;0.7977600661293534;1.0102066001481056
74.45638;1.0443795143406056;0.8332843146752528;0.7978851695872249;-3.8917796668242155e-07;-3.8020518494679833e-07;1.0448264264447962;1.0099289373003142;9.999962727629045;0.8333653915276753;0.015561673883111344;0.01556299493547849;0.7978283627726862;0.014893285619952918;0.7977587561195809;1.0102065470186874
74.46638;1.0443799007867898;0.8332809662674984;0.7978838489653194;-3.890460311753678e-07;-3.8053533761459373e-07;1.0448239375454726;1.009934172838552;9.999955048968756;0.8333659919504508;0.015561686620627417;0.015562928092541456;0.7978278794086963;0.014893256720392914;0.7977576787176603;1.0102063994640353
74.47638;1.044380387012478;0.8332775646586144;0.7978825254257242;-3.8895574167848347e-07;-3.808519993940541e-07;1.0448213616598085;1.0099394486087556;9.999947027451222;0.8333665826570179;0.015561700328003315;0.015562860577849984;0.7978273940426162;0.01489322780354625;0.7977568343239863;1.010206154946705
74.48638;1.0443809834417808;0.8332741139573596;0.7978812004539186;-3.8890891951833197e-07;-3.8115419766382583e-07;1.0448186896794864;1.0099447538061728;9.999938641535477;0.833367167360847;0.015561715115126726;0.015562792464167436;0.7978268990831473;0.014893199056396272;0.7977562229540539;1.0102058099244327
74.49638;1.044381697994573;0.8332706189463123;0.7978798756769238;-3.889063916798102e-07;-3.8144102341733717e-07;1.0448159144943603;1.009950076907498;9.999929884969543;0.833367747662687;0.01556173108321828;0.015562723848242676;0.7978263869119436;0.014893170684643364;0.7977558437212281;1.0102053601914616
