time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
74.50638;1.0443825359152716;0.8332670852910183;0.7978785520126463;-3.889478643132854e-07;-3.8171154378756915e-07;1.0448130311454369;1.009955405331328;9.999920755543206;0.8333683227436485;0.015561748316023133;0.015562654827315638;0.7978258490876468;0.014893142869643518;0.797755694627223;1.0102048021194334
74.51638;1.0443834994160834;0.8332635196738551;0.7978772287863796;-3.8903244375579734e-07;-3.8196492256755557e-07;1.044810036818303;1.0099607252249505;9.999911243476477;0.8333688903591909;0.015561766871189377;0.015562585486073737;0.7978252759567248;0.014893115757841358;0.7977557728039728;1.0102041350030324
74.52638;1.0443845874032713;0.8332599291818897;0.7978759038017259;-3.8915893844484067e-07;-3.822002926454483e-07;1.044806930321514;1.0099660217521085;9.999901328784935;0.8333694482931511;0.015561786776696557;0.015562515913969064;0.7978246571382277;0.014893089487772307;0.7977560746331834;1.010203363465537
74.53638;1.0443857970314738;0.8332563209426127;0.7978745740726333;-3.89325718753569e-07;-3.8241664545412836e-07;1.0448037119048763;1.0099712790983688;9.999890983417123;0.8333699956043343;0.015561808027492388;0.015562446231925257;0.7978239825000789;0.014893064201518456;0.7977565954421202;1.010202497934412
74.54638;1.0443871267053595;0.8332527025630457;0.7978732366402242;-3.8953081758394374e-07;-3.82613047512456e-07;1.0448003830258867;1.0099764806283904;9.999880170260033;0.8333705314193098;0.015561830583622718;0.015562376586453755;0.797823242672046;0.014893040027108666;0.7977573298538386;1.0102015523663723
74.55638;1.0443885771292534;0.8332490823265503;0.7978718893738143;-3.8977237896445334e-07;-3.827884509894604e-07;1.0447969466205445;1.0099816095362995;9.999868844918078;0.8333710518694295;0.015561854377734061;0.015562307114795285;0.7978224292083168;0.014893017057430825;0.7977582728155818;1.0102005412953865
74.56638;1.0443901499495567;0.8332454683089968;0.7978705308852745;-3.9004884147017333e-07;-3.8294111266607253e-07;1.0447934081670616;1.0099866494720746;9.999856967836044;0.8333715493039933;0.0155618793261303;0.01556223792843279;0.7978215350086555;0.014892995344817288;0.7977594200189462;1.0101994783096084
74.57638;1.0443918458907535;0.8332418671505842;0.79786915920242;-3.9035875774396545e-07;-3.830686810102427e-07;1.0447897755216657;1.0099915853167964;9.99984451857238;0.8333720146376705;0.015561905335968608;0.015562169125961076;0.797820554360785;0.01489297492009162;0.7977607672068086;1.010198375107787
74.58638;1.0443936631012634;0.8332382836374846;0.7978677704449321;-3.907005978664361e-07;-3.8316876333809396e-07;1.0447860569260339;1.0099964042073364;9.999831504028405;0.8333724398841987;0.015561932309554357;0.01556210079791247;0.7978194823753362;0.014892955812438347;0.7977623091778793;1.0101972406331314
74.59638;1.0443955966325364;0.8332347204892019;0.7978663584442004;-3.9107242403585e-07;-3.8323911404736036e-07;1.044782259067921;1.0100010958864678;9.999817951689442;0.8333728193915357;0.015561960150212361;0.015562033013629597;0.7978183145229726;0.014892938050309465;0.7977640394722953;1.0101960822837228
74.60638;1.0443976391458303;0.8332311777903019;0.7978649155588733;-3.914715158469561e-07;-3.832777609207695e-07;1.0447783872275291;1.0100056519432705;9.99980388368965;0.8333731505715573;0.01556198876364794;0.015561965816433734;0.797817046403862;0.014892921661147347;0.7977659506378401;1.0101949085615782
74.61638;1.0443997820083109;0.8332276538288883;0.7978634344406804;-3.9189458656081084e-07;-3.8328344494428083e-07;1.0447744469257871;1.0100100644376913;9.999789298105796;0.8333734341456978;0.015562018052138022;0.015561899232261606;0.7978156740753677;0.014892906672972196;0.7977680343141849;1.010193729586081
74.62638;1.044402016604299;0.8332241474500482;0.7978619092604274;-3.92338522235776e-07;-3.83255811218538e-07;1.0447704449726398;1.0100143251402371;9.999774170898839;0.8333736729487394;0.015562047916413375;0.015561833279658332;0.7978141952750532;0.014892893112149266;0.7977702810216578;1.0101925549220159
74.63638;1.0444043351435957;0.8332206594528115;0.797860335643355;-3.9280084855900816e-07;-3.8319521458006616e-07;1.0447663901838078;1.0100184266350891;9.999758460885355;0.8333738698833942;0.015562078262698415;0.01556176798178488;0.7978126103852488;0.014892881005427912;0.7977726801096717;1.0101913909901383
74.64638;1.0444067302355784;0.8332171923613364;0.7978587100661051;-3.9327964082475376e-07;-3.831026560828836e-07;1.0447622942287758;1.0100223644081663;9.999742120082134;0.8333740263509913;0.015562108995188393;0.015561703385304692;0.7978109219630111;0.014892870387905318;0.7977752201868711;1.0101902395279894
74.65638;1.0444091935430049;0.8332137494049991;0.7978570293507116;-3.9377330348599275e-07;-3.8297992427776296e-07;1.0447581716620966;1.0100261377957949;9.999725113572493;0.8333741415563704;0.01556213999991286;0.015561639573388769;0.7978091334198703;0.014892861317120625;0.7977778897466713;1.0101890972235414
74.66638;1.0444117144785947;0.8332103335861377;0.7978552909400627;-3.942806001799435e-07;-3.828295782579902e-07;1.044754038956093;1.0100297492970531;9.999707429947398;0.8333742133877745;0.015562171146191241;0.015561576652386857;0.7978072481276929;0.014892853882331972;0.7977806774286467;1.0101879566255407
74.67638;1.0444142801276701;0.8332069474196689;0.7978534941371718;-3.948008023135307e-07;-3.826544568081583e-07;1.0447499126807722;1.0100332032384016;9.9996890761605;0.8333742403438875;0.015562202307260421;0.015561514722843107;0.7978052688142271;0.014892848188417481;0.797783572553599;1.010186808491753
74.68638;1.0444168765872421;0.8332035928166145;0.7978516413902144;-3.9533372313786783e-07;-3.8245704301046596e-07;1.0447458077247274;1.0100365045071713;9.999670072258793;0.8333742221500039;0.015562233373039245;0.015561453856858906;0.7978031966862515;0.014892844324536459;0.7977865658183555;1.010185644137832
74.69638;1.044419490987325;0.8332002712833441;0.7978497383342824;-3.9587950786943764e-07;-3.822393735298014e-07;1.044741736897155;1.0100396575959045;9.999650456361378;0.8333741587887588;0.015562264241652657;0.015561394075672157;0.7978010315282482;0.014892842357671486;0.7977896482368041;1.0101844562309283
74.70638;1.0444221125435809;0.8331969848760117;0.7978477920820553;-3.964380803802652e-07;-3.8200322051333266e-07;1.0447377117293803;1.010042666072338;9.999630289887069;0.833374049314155;0.015562294799062244;0.015561335333422304;0.7977987733508325;0.014892842363325016;0.7977928092182325;1.0101832387065413
74.71638;1.0444247308469665;0.8331937366827247;0.7978458092857127;-3.970086074065446e-07;-3.817498492011934e-07;1.0447337432565256;1.0100455320817312;9.999609651185738;0.8333738910129684;0.015562324906123675;0.015561277535757338;0.7977964235249663;0.014892844449163625;0.7977960365328133;1.0101819869466862
74.72638;1.0444273334652625;0.8331905306094888;0.7978437955947706;-3.975896036721428e-07;-3.814797586274445e-07;1.0447298411352168;1.0100482559677049;9.999588622484357;0.8333736795115337;0.015562354414278355;0.015561220587431165;0.7977939842497459;0.014892848742922194;0.7977993178829872;1.01018069795054
74.73638;1.0444299063479194;0.8331873713014716;0.7978417558889933;-3.981795610331886e-07;-3.8119305681502284e-07;1.0447260118578314;1.01005083683804;9.999567280645158;0.8333734094860901;0.015562383196018183;0.01556116443151019;0.7977914579299373;0.014892855368430422;0.797802642252196;1.010179369677886
74.74638;1.04443243594868;0.8331842638516661;0.7978396946736526;-3.9877742316773777e-07;-3.808900115741632e-07;1.0447222593870205;1.0100532737460937;9.999545694714529;0.833373074682292;0.015562411153191569;0.015561109055370984;0.7977888476964216;0.014892864423265652;0.7978060002760988;1.0101780003277148
74.75638;1.044434910196331;0.8331812133424537;0.7978376168953653;-3.9938276089277005e-07;-3.8057134376326216e-07;1.0447185876786786;1.0100555661521664;9.999523923748267;0.833372668147655;0.0155624381999988;0.01556105446612239;0.7977861584665225;0.01489287596298952;0.797809383469974;1.0101765888227618
74.76638;1.0444373182165918;0.8331782244319768;0.7978355280663731;-3.9999581130408137e-07;-3.802385277797502e-07;1.0447150018038793;1.0100577134739994;9.999502011215387;0.8333721837529211;0.015562464248528966;0.01556100065855811;0.7977833976369363;0.014892890010831298;0.7978127824241728;1.0101751353608528
74.77638;1.04443965093866;0.8331753004621074;0.797833433117802;-4.006172702086651e-07;-3.798938656936919e-07;1.0447115069395156;1.0100597148786068;9.99947997945428;0.833371617670323;0.015562489208810525;0.015560947597039212;0.7977805744069876;0.014892906580548863;0.7978161854827769;1.0101736407770106
74.78638;1.0444419028755139;0.8331724427729512;0.7978313356127872;-4.0124783949007936e-07;-3.7953996760469365e-07;1.0447081062059407;1.0100615698187512;9.999457827207157;0.8333709689235441;0.015562512984160604;0.01556089522105622;0.7977776977349211;0.014892925679844347;0.7978195800908437;1.0101721057805912
74.79638;1.0444440721030988;0.8331696517724316;0.7978292379595525;-4.0188792937746225e-07;-3.7917915995868836e-07;1.0447047992436667;1.0100632792126907;9.99943553321861;0.8333702391281752;0.015562535463615433;0.015560843467295624;0.7977747752285547;0.014892947297380861;0.7978229560520617;1.010170531612053
74.80638;1.0444461573328139;0.8331669289474973;0.7978271414865954;-4.025379382455492e-07;-3.788134353065007e-07;1.0447015830257111;1.0100648470228326;9.999413064458697;0.8333694319073246;0.015562556536210628;0.015560792282787358;0.7977718142149713;0.014892971397225183;0.7978263073146153;1.0101689216831191
74.81638;1.0444481551065146;0.8331642774559378;0.7978250460006803;-4.031987754087743e-07;-3.7844471078438865e-07;1.0446984541438593;1.0100662808995793;9.999390385904643;0.8333685526602327;0.01556257611022253;0.015560741622608442;0.7977688231967582;0.014892997924098638;0.797829631233342;1.010167281809718
74.82638;1.0444500597354398;0.833161701211013;0.7978229495741401;-4.0387177529040986e-07;-3.780747783519496e-07;1.0446954108173754;1.0100675910437853;9.999367472882192;0.8333676087121878;0.015562594113732104;0.01556069144730438;0.7977658116973834;0.014893026810067746;0.7978329271031658;1.0101656186620669
74.83638;1.0444518648112024;0.8331592040579753;0.797820848719875;-4.0455806808195504e-07;-3.7770509319651657e-07;1.0446924531718098;1.010068788917356;9.999344323949135;0.8333666098348971;0.015562610496641186;0.015560641720103501;0.7977627886897409;0.014893057981440307;0.7978361952101307;1.0101639387593164
74.84638;1.0444535640530286;0.8331567899987735;0.7978187383582256;-4.052583164334317e-07;-3.7733695776029793e-07;1.044689582459662;1.0100698872580038;9.999320963719642;0.8333655680981191;0.01556262523963009;0.015560592403057969;0.7977597613373085;0.014893091363808108;0.7978394365892194;1.0101622484595434
74.85638;1.0444551512938665;0.8331544635779699;0.7978166119611506;-4.05972855155167e-07;-3.769718375457415e-07;1.0446868008207801;1.0100708997391115;9.999297427383778;0.8333644963343135;0.015562638348662956;0.015560543453898333;0.7977567351534911;0.014893126871953693;0.7978426527776441;1.0101605536732048
74.86638;1.0444566200722003;0.8331522282903308;0.7978144626185729;-4.0670148770798e-07;-3.7661140480108617e-07;1.0446841104199767;1.0100718395083776;9.999273742107247;0.8333634069971478;0.015562649839052842;0.015560494815194718;0.7977537154621467;0.014893164386773197;0.7978458449094393;1.0101588596830806
74.87638;1.044457963164507;0.8331500839368189;0.7978122840463978;-4.0744312162306885e-07;-3.762575364415486e-07;1.044681511877411;1.0100727185419978;9.999249923875453;0.8333623117385018;0.015562659724781571;0.01556044640898074;0.7977507087571146;0.014893203747372904;0.7978490132908517;1.0101571716809306
74.88638;1.0444591731197113;0.8331480266453773;0.7978100707998158;-4.081959445510082e-07;-3.7591232212901793e-07;1.044679004735735;1.0100735476183236;9.999225980484875;0.8333612204376925;0.01556266801386852;0.015560398148316302;0.79774772257184;0.014893244769355609;0.7978521580101868;1.010155494984018
74.89638;1.0444602439540358;0.833146051525486;0.7978078189152371;-4.0895800776904324e-07;-3.755778362855034e-07;1.0446765897525756;1.0100743356406974;9.999201908059275;0.8333601407351654;0.01556267470089533;0.015560349943484741;0.7977447647962735;0.014893287267872679;0.7978552793575198;1.0101538342156091
74.90638;1.0444611716407146;0.8331441545327133;0.7978055270237626;-4.097276986321311e-07;-3.752557849851451e-07;1.0446742706490804;1.0100750892368735;9.999177688035008;0.8333590788590534;0.015562679757169;0.015560301700576009;0.7977418435470846;0.014893331061777187;0.797858377069883;1.0101521927726045
74.91638;1.0444619523837033;0.8331423323922005;0.797803196284696;-4.1050375093314377e-07;-3.7494732970658393e-07;1.0446720545523573;1.0100758129769012;9.99915329692941;0.8333580401288325;0.015562683138899332;0.015560253327943814;0.7977389673694967;0.014893375962830075;0.7978614486759278;1.0101505739320904
74.92638;1.0444625823478548;0.833140581715487;0.7978008294487252;-4.1128470595038805e-07;-3.746531850525937e-07;1.044669950964958;1.0100765091097386;9.999128732016194;0.8333570284358547;0.015562684808947055;0.01556020474634551;0.7977361457207511;0.014893421777587425;0.7978644886135964;1.0101489821397762
74.93638;1.044463060547666;0.8331388986044138;0.7977984306469;-4.1206838407931153e-07;-3.7437396062159804e-07;1.0446679698310448;1.0100771773262562;9.999104032597089;0.8333560458316635;0.015562684739192353;0.01556015589842219;0.7977333891007156;0.014893468325222979;0.7978674891949487;1.0101474229353933
74.94638;1.044463390264276;0.8331372796481827;0.7977960054020621;-4.128520202294031e-07;-3.741104550328328e-07;1.044666119894184;1.0100778156727128;9.99907927109935;0.8333550929754012;0.015562682903752918;0.015560106753697601;0.7977307082697488;0.014893515447570935;0.7978704424643293;1.0101459027282367
74.95638;1.0444635771723227;0.8331357232848839;0.7977935598041855;-4.136327337462104e-07;-3.738635310354632e-07;1.0446644071264568;1.0100784220175294;9.999054532622694;0.8333541700177743;0.015562679295803869;0.015560057307442884;0.7977281128995162;0.014893563008796748;0.7978733416775299;1.0101444286645482
74.96638;1.044463629033391;0.8331342296570259;0.797791099526627;-4.144075828734474e-07;-3.736338025915497e-07;1.0446628337019224;1.0100789949065527;9.999029921706928;0.8333532771387828;0.015562673947978497;0.015560007572269227;0.7977256104455;0.014893610901150134;0.7978761822298782;1.0101430077749372
74.97638;1.0444635581880681;0.8331327995757292;0.7977886294704963;-4.1517340193660777e-07;-3.7342165236387956e-07;1.0446613992836515;1.0100795328114447;9.999005582761578;0.8333524144327272;0.015562666924579525;0.015559957555648585;0.797723206681443;0.014893659054773635;0.7978789620688054;1.010141646666593
74.98638;1.044463381643905;0.833131434091973;0.7977861537755401;-4.159270708286322e-07;-3.7322757323634204e-07;1.0446601028416622;1.0100800328340418;9.9989816904861;0.8333515816360088;0.015562658301225886;0.0155599072398685;0.7977209073396639;0.014893707435944238;0.797881681047925;1.0101403519867718
74.99638;1.0444631172733916;0.8331301343361434;0.7977836759341015;-4.166659352588008e-07;-3.730523841568411e-07;1.0446589421874721;1.010080491633586;9.998958419238852;0.8333507784131471;0.015562648156501732;0.015559856584490505;0.7977187184307771;0.014893756035341947;0.7978843393118966;1.010139130345426
75.00638;1.044462780702649;0.8331289010589298;0.7977811996067738;-4.1738772230920525e-07;-3.728970425787468e-07;1.044657913305629;1.0100809077751751;9.998935931132557;0.8333500047242923;0.015562636574153927;0.01555980554709602;0.7977166452025292;0.014893804846604741;0.7978869354968683;1.0101379884381883
75.01638;1.0444623856112876;0.8331277343821986;0.7977787297878688;-4.180902491413233e-07;-3.727623150305316e-07;1.0446570121406447;1.010081282536741;9.998914376181684;0.8333492601346884;0.015562623648333327;0.015559754105060448;0.7977146914379473;0.014893853826511332;0.7978894656017621;1.0101369339688797
75.02638;1.0444619455527193;0.8331266340357077;0.7977762727119329;-4.187716859185747e-07;-3.726486418138424e-07;1.0446562372839154;1.010081618981305;9.998893888191548;0.8333485424981892;0.015562609487089816;0.015559702258592253;0.797712859364051;0.01489390286642644;0.7978919236811963;1.0101359760554025
75.03638;1.0444614746240426;0.8331255996654866;0.7977738348715726;-4.194311336904522e-07;-3.725561184530637e-07;1.0446555908654838;1.0100819210180882;9.99887459400975;0.8333478472421154;0.015562594206843602;0.015559650018657762;0.7977111497688693;0.014893951808239093;0.7978943035317854;1.0101351246417694
75.04638;1.0444609863770216;0.8331246314532491;0.7977714223163567;-4.200685760998549e-07;-3.7248466097215594e-07;1.0446550774467585;1.010082193363647;9.998856627000958;0.8333471673430596;0.015562577928810538;0.015559597397571866;0.7977095626544624;0.014894000476475513;0.7978965990752747;1.0101343893332522
75.05638;1.0444604921780911;0.8331237309247128;0.7977690402636304;-4.2068438478134507e-07;-3.724346039408913e-07;1.0446547028001705;1.01008244158367;9.998840113561842;0.8333464945644095;0.015562560790582321;0.01555954440935591;0.7977080979872668;0.014894048695377382;0.7978988038893162;1.0101337781512587
75.06638;1.0444600003094529;0.8331229009599168;0.7977666932737709;-4.2127919443709464e-07;-3.7240737395552186e-07;1.0446544735165555;1.010082671361693;9.998825151945958;0.8333458223620256;0.015562542951880504;0.01555949107101104;0.7977067556247591;0.01489409630515607;0.7979009112420178;1.0101332968373342
75.07638;1.044459515908868;0.8331221457397346;0.7977643856099467;-4.21854030328774e-07;-3.7240536537254225e-07;1.0446543968344972;1.0100828877400383;9.998811812617927;0.8333451480215823;0.015562524579903165;0.015559437388985277;0.7977055349597414;0.014894143184484128;0.7979029146150636;1.0101329484186896
75.08638;1.0444590414365091;0.8331214712759435;0.7977621209815111;-4.2241031236638336e-07;-3.7243083844473007e-07;1.0446544809215474;1.0100830952824478;9.998800144527976;0.83334447268386;0.01556250583524028;0.015559383354833239;0.7977044353314604;0.014894189256525858;0.7979048088798327;1.0101327328989123
75.09638;1.044458577325778;0.8331208854632386;0.7977599022525558;-4.2294970177050975e-07;-3.7248507776775014e-07;1.0446547353063727;1.0100832982842602;9.998790174645473;0.8333438010138854;0.015562486869777062;0.015559328971081967;0.7977034567314687;0.014894234472363014;0.7979065914706459;1.0101326480050026
75.10638;1.0444581224667993;0.8331203976244196;0.797757731979022;-4.2347395165826605e-07;-3.7256869322519015e-07;1.044655169484778;1.010083500070221;9.998781914187358;0.8333431404599865;0.015562467822428077;0.015559274265024148;0.7977025995268564;0.014894278792847705;0.7979082623315182;1.0101326904699792
75.11638;1.044457674972493;0.8331200180970316;0.7977556129657123;-4.2398503008828084e-07;-3.726821519425542e-07;1.0446557904198894;1.010083702726619;9.998775372295878;0.8333424989554438;0.01556244880309835;0.015559219278401296;0.7977018638038019;0.01489432217313078;0.7979098229864344;1.0101328559386689
75.12638;1.0444572328789605;0.8331197578905615;0.7977535477420483;-4.2448523102655186e-07;-3.7282570791434314e-07;1.0446566019622996;1.0100839082845454;9.998770558528449;0.8333418825358887;0.015562429868785662;0.015559164071573702;0.7977012492087026;0.014894364549679533;0.7979112757610637;1.010133137964023
75.13638;1.0444567937500806;0.8331196287688888;0.7977515379348483;-4.2497671142439857e-07;-3.729992595388959e-07;1.0446576056463532;1.0100841194106234;9.998767475519745;0.833341294352703;0.015562411013589862;0.015559108736056135;0.7977007543613246;0.014894405849461457;0.7979126235041931;1.0101335282896264
75.14638;1.0444563534194287;0.8331196434998619;0.7977495843851622;-4.2546082749495416e-07;-3.732025318176437e-07;1.044658799794722;1.010084338109818;9.998766120650918;0.8333407350141452;0.015562392195031098;0.015559053385408726;0.7977003760025299;0.0148944460188248;0.7979138694651997;1.0101340183227625
75.15638;1.044455905084872;0.8331198152938225;0.79774768697861;-4.2593803003288745e-07;-3.734352209488684e-07;1.0446601776605524;1.0100845648494539;9.998766494914193;0.8333402042701106;0.015562373367954357;0.015558998127763712;0.7977001090519817;0.014894485034716158;0.7979150167663274;1.0101345996112063
75.16638;1.0444554405852313;0.8331201566563536;0.7977458440242864;-4.2640824016870624e-07;-3.7369687608229424e-07;1.0446617277313022;1.0100847999137033;9.998768610454858;0.833339702848632;0.015562354482027443;0.01555894304331531;0.7976999475240435;0.014894522882828233;0.7979160678433703;1.0101352625690112
75.17638;1.0444549536580339;0.8331206786478973;0.7977440525492767;-4.268712029805909e-07;-3.7398641699747484e-07;1.0446634357079256;1.0100850449598027;9.998772490043848;0.833339232760348;0.01556233546265091;0.01555888818646942;0.7976998856552935;0.014894559536707765;0.7979170248065651;1.0101359952557099
75.18638;1.0444544416268848;0.8331213905815069;0.7977423097146913;-4.273265555477859e-07;-3.7430156479258913e-07;1.0446652863305381;1.0100853035879929;9.998778150670583;0.8333387966296992;0.015562316213821292;0.015558833601201028;0.7976999183186823;0.014894594958563889;0.7979178899846231;1.010136783943636
75.19638;1.0444539035578448;0.8331222997984327;0.7977406138698613;-4.2777372912515187e-07;-3.746391007423579e-07;1.0446672649120945;1.01008558145457;9.998785583537723;0.8333383971085861;0.015562296637019904;0.015558779328400036;0.7977000402349039;0.01489462910647217;0.7979186652636614;1.0101376147420198
75.20638;1.044453337420917;0.8331234116732724;0.7977389644790263;-4.282120061011068e-07;-3.7499584766304604e-07;1.0446693578880122;1.0100858857539865;9.998794744292498;0.8333380366370564;0.015562276646192287;0.015558725417594562;0.7977002452344777;0.014894661946277;0.7979193513112165;1.0101384745040483
75.21638;1.0444527394067142;0.8331247294948472;0.7977373617718613;-4.286408994062848e-07;-3.7536906032734375e-07;1.0446715521996368;1.0100862240222972;9.998805555954652;0.8333377175964203;0.015562256168128296;0.015558671938342556;0.7977005266792415;0.01489469347113932;0.7979199479568859;1.0101393514642645
75.22638;1.0444521050310118;0.8331262533264852;0.7977358065946604;-4.290606762802212e-07;-3.7575608502369163e-07;1.0446738344058448;1.0100866022377248;9.998817925231377;0.8333374423798642;0.015562235130993893;0.015558618959830956;0.7977008778712371;0.014894723710920635;0.7979204551291714;1.010140236077799
75.23638;1.044451430077331;0.8331279785346134;0.7977342999381265;-4.2947245707258915e-07;-3.761542459695452e-07;1.0446761900481853;1.0100870228131538;9.998831762497998;0.8333372132618793;0.015562213467247211;0.015558566520576552;0.7977012917899313;0.014894752724440137;0.7979208742136308;1.010141120524629
75.24638;1.0444507114102244;0.8331298957667991;0.7977328423699944;-4.298776823619213e-07;-3.765610272644877e-07;1.04467860391273;1.010087484476453;9.998846994521417;0.833337032437751;0.01556219114298218;0.015558514635562206;0.7977017612312476;0.01489478059320578;0.7979212094977125;1.010141997903151
75.25638;1.0444499477133726;0.8331319927964634;0.7977314338243121;-4.3027742629491347e-07;-3.7697404121823535e-07;1.0446810608451973;1.0100879834422345;9.998863568004282;0.8333369023098415;0.015562168182126536;0.015558463320309518;0.7977022789729517;0.014894807414952697;0.7979214685882631;1.0101428625154978
75.26638;1.0444491389290784;0.8331342572065242;0.7977300734042732;-4.306719965788405e-07;-3.773908296754574e-07;1.0446835466798676;1.0100885135144186;9.99888144494719;0.833336825960339;0.015562144662481577;0.015558412580426532;0.7977028373882207;0.014894833283525755;0.7979216612814118;1.0101437095491437
75.27638;1.044448284878737;0.8331366784677641;0.7977287591188192;-4.3106101328247365e-07;-3.778089743319624e-07;1.0446860493232448;1.010089066284956;9.998900597187477;0.8333368074436506;0.015562120695626026;0.015558362386402807;0.7977034282852884;0.014894858276731619;0.797921797255736;1.0101445341947495
75.28638;1.044447384411305;0.8331392484150423;0.7977274877488988;-4.314437908016963e-07;-3.782264507127004e-07;1.044688558222017;1.0100896326722149;9.998921008266825;0.8333368511213157;0.015562096404070394;0.015558312683322226;0.7977040429708309;0.014894882459246127;0.7979218840805956;1.0101453312643474
75.29638;1.0444464349496088;0.8331419603265666;0.7977262554121453;-4.318195818980738e-07;-3.786416422016188e-07;1.0446910622667696;1.0100902044672209;9.99894267378147;0.8333369601440199;0.01556207190549843;0.015558263417982162;0.7977046726409472;0.014894905877648733;0.7979219268201823;1.0101460951264958
75.30638;1.0444454322888248;0.8331448079283857;0.7977250588604254;-4.32187607716278e-07;-3.7905320962597767e-07;1.044693549432362;1.0100907747209662;9.998965588350723;0.8333371354519516;0.015562047314061534;0.015558214545420725;0.7977053094040535;0.014894928557524738;0.797921929110818;1.0101468206028774
75.31638;1.0444443708260343;0.8331477849267136;0.7977238959586986;-4.325469528593482e-07;-3.7946019466715174e-07;1.0446960089101165;1.0100913370408628;9.99898972893779;0.8333373758886323;0.015562022753265741;0.015558166025035486;0.7977059470254555;0.014894950521159163;0.7979218946372342;1.0101475042661805
75.32638;1.0444432443405915;0.8331508842565024;0.7977227648127567;-4.3289637311684654e-07;-3.7986203576921914e-07;1.0446984337056457;1.010091885502094;9.999015047566827;0.8333376790691167;0.015561998361061735;0.015558117829533088;0.7977065812885216;0.014894971805181815;0.797921828164111;1.0101481440822728
75.33638;1.0444420477271001;0.8331540975467135;0.7977216624649804;-4.3323431911208995e-07;-3.802584117333948e-07;1.0447008212802473;1.0100924154307536;9.999041473119782;0.8333380425413479;0.015561974284357112;0.015558069956596216;0.7977072107544954;0.014894992454692932;0.797921735870713;1.0101487374662177
75.34638;1.0444407784973824;0.8331574160089791;0.7977205843901958;-4.335592863517881e-07;-3.806490900032331e-07;1.0447031708021992;1.0100929237316563;9.999068922699378;0.833338464030689;0.015561950671368308;0.01555802241859106;0.7977078367615482;0.014895012510675891;0.7979216245081345;1.0101492797000622
75.35638;1.0444394363210248;0.8331608316590311;0.7977195260199265;-4.3387031879409105e-07;-3.810337827641807e-07;1.0447054799799982;1.0100934090444529;9.999097319703523;0.8333389403734404;0.015561927657273765;0.015557975220114772;0.7977084612055515;0.014895032013435363;0.7979214997257557;1.010149763964533
75.36638;1.0444380218286735;0.8331643375879347;0.7977184846831455;-4.341674155848344e-07;-3.8141203332008797e-07;1.044707744710492;1.010093871673127;9.999126605238978;0.8333394666476892;0.015561905352078574;0.015557928354845898;0.7977090839572393;0.01489505100216748;0.7979213650464954;1.0101501824638208
75.37638;1.044436536723265;0.8331679273249956;0.7977174590804839;-4.344514720291678e-07;-3.8178307463723655e-07;1.0447099600266578;1.0100943131846782;9.99915673544126;0.8333400365414825;0.015561883839176067;0.015557881825765134;0.7977097027309302;0.014895069498768088;0.7979212220164926;1.010150527729105
75.38638;1.0444349845539334;0.8331715934869697;0.7977164474085293;-4.347238653405175e-07;-3.8214554282387183e-07;1.044712120936146;1.0100947367293727;9.99918766949128;0.8333406431444025;0.015561863168357516;0.015557835662637251;0.7977103152483677;0.014895087503917227;0.7979210708501155;1.010150793607294
75.39638;1.044433370606568;0.8331753272037592;0.7977154471260244;-4.349861747651374e-07;-3.824974117904132e-07;1.0447142232894315;1.0100951476710278;9.999219355653196;0.8333412792143862;0.015561843354485247;0.015557789920147794;0.7977109213102103;0.014895105009392218;0.7979209114455925;1.0101509753216031
75.40638;1.04443170105753;0.8331791193380544;0.7977144562251942;-4.352400854213396e-07;-3.828365384094541e-07;1.044716263996799;1.010095553291163;9.999251722892675;0.8333419373204947;0.01556182439506308;0.015557744677090637;0.7977115232914949;0.014895122007001903;0.7979207450015438;1.0101510693172386
75.41638;1.0444299821351415;0.833182961542294;0.7977134736611914;-4.354874253483998e-07;-3.83161177286133e-07;1.0447182405099953;1.010095961783307;9.999284688776578;0.8333426102519141;0.015561806271773285;0.015557700040419134;0.7977121257846073;0.014895138491404678;0.7979205750741329;1.0101510734441603
75.42638;1.0444282195376124;0.8331868462447972;0.7977124980585494;-4.357305025501606e-07;-3.834697805356655e-07;1.044720150484406;1.010096381282901;9.999318180222634;0.8333432913479284;0.015561788933608444;0.01555765612808037;0.7977127345872732;0.014895154461030667;0.7979204074381561;1.01015098642028
75.43638;1.0444264183923007;0.8331907672141403;0.7977115265729908;-4.359723531242997e-07;-3.837604423556406e-07;1.0447219919520419;1.0100968185811874;9.999352144222057;0.8333439743912446;0.01556177229749263;0.015557613050940711;0.7977133543260393;0.014895169918319597;0.7979202496834052;1.010150807061876
75.44638;1.04442458385509;0.8331947207335412;0.7977105555142338;-4.3621622478980956e-07;-3.840307584864929e-07;1.0447237632031157;1.0100972772959254;9.99938654337418;0.8333446529579954;0.015561756259630648;0.015557570918128047;0.7977139867065035;0.014895184867995128;0.7979201102669942;1.010150534277162
75.45638;1.0444227216575186;0.8331987058050159;0.7977095814716495;-4.364646014449063e-07;-3.8427825576377323e-07;1.044725462205722;1.010097757202583;9.99942135156913;0.833345319779058;0.01556174069221819;0.015557529845828942;0.7977146314984771;0.014895199313516213;0.7979199969155635;1.0101501674680535
75.46638;1.0444208378597433;0.8332027233401721;0.7977086017654017;-4.367187659334321e-07;-3.8450061868564967e-07;1.0447270865628997;1.0100982553494526;9.99945654649511;0.8333459667911357;0.015561725426366956;0.015557489961785754;0.7977152884340326;0.01489521325194186;0.7979199157736975;1.0101497073921084
75.47638;1.0444189386896083;0.8332067751988909;0.7977076149051049;-4.369792438854196e-07;-3.8469540161914253e-07;1.044728634644395;1.0100987669771706;9.99949209145906;0.833346586241721;0.0155617102460654;0.01555745140192762;0.7977159581341887;0.01489522667205746;0.7979198714906381;1.010149157389841
75.48638;1.0444170317390151;0.8332108631681082;0.7977066211146561;-4.3724644740032413e-07;-3.848598788576138e-07;1.0447301075594122;1.0100992862128741;9.999527929081374;0.8333471725045564;0.015561694905292467;0.015557414298748101;0.7977166423894082;0.014895239565374564;0.797919867735647;1.010148524055281
75.49638;1.044415127402774;0.8332149882288049;0.7977056218365858;-4.3752084827839153e-07;-3.849913714903959e-07;1.044731510224772;1.0100998076659198;9.999563998256034;0.8333477230246297;0.015561679147386742;0.015557378773304724;0.7977173437093813;0.014895251942431385;0.7979199083418314;1.010147817238425
75.50638;1.044413238846404;0.8332191510894977;0.7977046184359061;-4.3780295931644055e-07;-3.8508774027470996e-07;1.0447328499178636;1.0101003270702906;9.999600245204668;0.8333482375742067;0.015561662715610679;0.015557344928769264;0.7977180640784035;0.01489526383625845;0.797919998435908;1.010147049629113
75.51638;1.044411381147756;0.8332233533738067;0.7977036120241419;-4.3809355394216443e-07;-3.8514751075279825e-07;1.044734133195272;1.0101008401673242;9.99963661693517;0.8333487168500022;0.01556164535912801;0.015557312849583862;0.7977188041282666;0.014895275292852382;0.7979201440341744;1.0101462349644486
75.52638;1.0444095709492518;0.8332275974324915;0.7977026047462875;-4.3839381208476106e-07;-3.851696398618867e-07;1.0447353636040813;1.0101013420812095;9.999673056761445;0.833349161692264;0.015561626831004604;0.015557282609872354;0.7977195640084368;0.014895286365527857;0.7979203507778992;1.0101453852721716
75.53638;1.0444078257989253;0.8332318849497815;0.797701600585599;-4.3870509074448496e-07;-3.851533561848823e-07;1.0447365417050816;1.0101018276270797;9.999709507031397;0.8333495732094515;0.015561606882607113;0.01555725428878587;0.7977203454839291;0.0148952971138549;0.7979206242757534;1.010144510282608
75.54638;1.0444061621729568;0.8332362160184568;0.7977006049024823;-4.3902873009437184e-07;-3.850979879903681e-07;1.044737666737714;1.0101022914221809;9.999745912532836;0.8333499530121771;0.015561585262086758;0.01555722798822165;0.7977211529245783;0.01489530759231092;0.7979209711456651;1.0101436196561207
75.55638;1.0444045937922972;0.8332405889840063;0.7976996237896402;-4.393661624735233e-07;-3.850027746596588e-07;1.0447387378094337;1.0101027277002903;9.999782222485791;0.8333503024408752;0.015561561720630107;0.015557203826241834;0.7977219923275857;0.01489531783056959;0.7979213982706909;1.0101427246831605
75.56638;1.044403131431934;0.833245001107738;0.7976986635918727;-4.397187873819353e-07;-3.84867171059084e-07;1.0447397536020344;1.0101031303659747;9.999818392919485;0.8333506213070135;0.015561536028949103;0.015557181909571439;0.7977228699365978;0.014895327825813083;0.7979219113335045;1.0101418378261295
75.57638;1.0444017835281179;0.8332494494721205;0.7976977298464338;-4.400874953871546e-07;-3.8469159693395277e-07;1.0447407119731555;1.0101034939594695;9.999854393077722;0.8333509083005805;0.01556150798690867;0.015557162325304703;0.7977237913589414;0.014895337565679586;0.7979225141387223;1.0101409719666765
75.58638;1.0444005571646993;0.8332539306886487;0.7976968260831643;-4.404724695942312e-07;-3.8447782989009824e-07;1.0447416102577194;1.0101038149527906;9.999890207242531;0.8333511624803255;0.015561477420879377;0.015557145148473114;0.7977247611965517;0.014895347060553442;0.7979232083402265;1.0101401408074668
75.59638;1.0443994589260843;0.8332584401326804;0.7976959542915419;-4.40873202655989e-07;-3.842288674227736e-07;1.0447424458825332;1.0101040916231103;9.999925824079533;0.8333513836163791;0.015561444197990913;0.015557130437480257;0.797725783110585;0.014895356346647577;0.7979239934460522;1.0101393595467347
75.60638;1.0443984946051514;0.8332629721244038;0.7976951172640527;-4.412884212932269e-07;-3.839486385405402e-07;1.0447432179639495;1.010104322069948;9.999961225155776;0.8333515726020122;0.01556140825454597;0.015557118222551888;0.797726859611981;0.014895365469429532;0.7979248673896475;1.0101386443916223
75.61638;1.0443976679832185;0.8332675202459637;0.7976943209725879;-4.41716161457455e-07;-3.836413987880841e-07;1.0447439292010892;1.0101045025631055;9.999996380138965;0.8333517330419716;0.015561369596071609;0.01555710850552376;0.7977279916578555;0.014895374473382138;0.7979258273408439;1.0101380108285702
75.62638;1.0443969806842466;0.8332720772251065;0.7976935752734157;-4.4215390937130363e-07;-3.833110099655204e-07;1.0447445857842552;1.0101046284013246;10.000031246533053;0.8333518719333028;0.015561328267449326;0.015557101273273432;0.797729179199116;0.014895383393702584;0.7979268700373779;1.0101374721113079
75.63638;1.0443964329733515;0.8332766353843599;0.7976928921501658;-4.425985740975208e-07;-3.829608433125199e-07;1.0447451958497866;1.0101046954858675;10.000065776287114;0.8333519985253903;0.01556128434078584;0.015557096511103456;0.7977304221157;0.014895392232003793;0.7979279919934675;1.0101370392474904
75.64638;1.044396023608447;0.8332811877313756;0.7976922829872903;-4.430465560381874e-07;-3.8259419552153815e-07;1.0447457687631108;1.010104700001083;10.000099920234591;0.8333521226170278;0.015561237931283754;0.015557094204158076;0.7977317202115205;0.01489540092476293;0.7979291903455509;1.0101367220195518
75.65638;1.0443957503293608;0.8332857285858903;0.7976917572182283;-4.434941347952823e-07;-3.822146090357815e-07;1.0447463149244303;1.0101046371998825;10.000133616633937;0.8333522532129629;0.015561189202423395;0.015557094328749145;0.7977330726531525;0.014895409345148089;0.7979304633678329;1.0101365294373923
75.66638;1.04439561187219;0.8332902533249348;0.7976913220806494;-4.4393790530279216e-07;-3.8182590444414203e-07;1.0447468452380142;1.0101045011726637;10.000166780268815;0.8333523977567481;0.015561138353307455;0.01555709684092775;0.7977344772903789;0.01489541734337789;0.7979318095788238;1.0101364689341004
75.67638;1.0443956085607768;0.8332947578086497;0.7976909825910843;-4.4437495037408195e-07;-3.8143208926528675e-07;1.0447473711276156;1.0101042857903;10.000199315601108;0.833352562049854;0.015561085611156187;0.015557101676326807;0.7977359305911902;0.014895424782104563;0.7979332266264053;1.0101365458399831
75.68638;1.0443957408543811;0.8332992380375088;0.7976907419893631;-4.4480271533729944e-07;-3.810374882531303e-07;1.0447479043401247;1.010103985690906;10.000231137911515;0.8333527509611697;0.015561031239366634;0.01555710877026114;0.7977374291130727;0.014895431541490048;0.7979347113939845;1.010136764322094
75.69638;1.0443960082455972;0.8333036897760231;0.7976906027888668;-4.452186057924489e-07;-3.8064696311773256e-07;1.0447484552670279;1.0101035962799774;10.000262174576736;0.8333529691849781;0.015560975546298025;0.015557118077058596;0.7977389708412546;0.014895437504097457;0.7979362606321937;1.0101371288004708
75.70638;1.0443964097873717;0.8333081080908961;0.7976905680996844;-4.4561963695076467e-07;-3.8026558416538225e-07;1.0447490316946522;1.0101031131459148;10.000292353640114;0.8333532213099613;0.015560918869666193;0.01555712956947708;0.7977405547806473;0.014895442542617644;0.7979378714314613;1.010137644648762
75.71638;1.0443969447835844;0.8333124875673567;0.7976906422346124;-4.460025373516496e-07;-3.798977793475125e-07;1.044749639678128;1.0101025317191341;10.000321603038312;0.8333535118116786;0.01556086156248633;0.015557143232228137;0.7977421803893405;0.014895446526081602;0.7979395422117262;1.0101383174684915
75.72638;1.0443976121809229;0.8333168226426568;0.7976908297547203;-4.4636410123753634e-07;-3.7954653035156933e-07;1.0447502853012902;1.0101018473695114;10.000349862615394;0.8333538451084865;0.015560804013863838;0.015557159059925633;0.7977438481627436;0.014895449335397803;0.7979412732658907;1.0101391515134854
75.73638;1.0443984107283044;0.8333211070550889;0.7976911336729731;-4.46701694098911e-07;-3.7921307725438915e-07;1.0447509759500901;1.0101010560294446;10.00037709669324;0.8333542256542753;0.015560746655871755;0.015557177051091161;0.7977455598030436;0.014895450872661118;0.7979430651803221;1.0101401488863089
75.74638;1.044399340864282;0.8333253335165037;0.7976915550025346;-4.4701384543618475e-07;-3.7889739999905575e-07;1.0447517208065695;1.0101001548567505;10.000403299719434;0.8333546586735491;0.015560689915500494;0.015557197204059282;0.7977473172231975;0.014895451063163551;0.797944916604994;1.0101413092455818
75.75638;1.0444004056295093;0.8333294944465077;0.7976920945840427;-4.473000754772909e-07;-3.7859893442659323e-07;1.044752530589236;1.010099142216716;10.000428490409211;0.8333551502051197;0.015560634163932227;0.015557219522990778;0.7977491217909948;0.01489544985964866;0.7979468236034221;1.0101426292375935
75.76638;1.044401609237288;0.833333582643489;0.797692754602787;-4.475600326440005e-07;-3.783167476697065e-07;1.0447534167682244;1.0100980181582084;10.000452703716809;0.8333557057681227;0.015560579708077041;0.01555724401760365;0.7977509739138201;0.014895447250943866;0.7979487803879046;1.0101441022109257
75.77638;1.044402954114983;0.833337591085465;0.7976935379415746;-4.477932376207153e-07;-3.7804939976966106e-07;1.044754390437534;1.010096785869317;10.000475996764298;0.8333563293528886;0.015560526795530908;0.015557270694161431;0.7977528726839762;0.01489544324783374;0.7979507805434533;1.0101457181885152
75.78638;1.0444044384159725;0.8333415123316998;0.7976944472007148;-4.479996026276772e-07;-3.7779506537471314e-07;1.0447554610683638;1.0100954518020004;10.000498456544639;0.83335702260852;0.015560475611881923;0.01555729955220049;0.7977548163809967;0.014895437841633392;0.7979528181019246;1.0101474641478076
75.79638;1.0444060560604986;0.8333453386343546;0.7976954843522471;-4.4817997103694073e-07;-3.77551880875274e-07;1.0447566358234859;1.0100940242293666;10.000520190607524;0.8333577839478288;0.015560426287603395;0.01555733058019052;0.7977568033139865;0.01489543098522061;0.7979548877641033;1.0101493252088662
75.80638;1.0444077983581304;0.8333490629624697;0.797696650264973;-4.483361962448388e-07;-3.7731811452593375e-07;1.04475792021072;1.0100925121775297;10.000541306200113;0.8333586085402721;0.015560378916430213;0.015557363747659798;0.797758832218138;0.014895422613146648;0.7979569849034881;1.0101512862891469
75.81638;1.0444096550467705;0.8333526797538783;0.7976979443002008;-4.4847063776860254e-07;-3.7709215338434287e-07;1.0447593195210647;1.0100909244390865;10.00056189189106;0.8333594889451882;0.01556033357677929;0.015557399005689062;0.7977609025846066;0.01489541265713028;0.7979591065148895;1.0101533336386272
75.82638;1.0444116149221587;0.8333561853850351;0.7976993643844609;-4.4858544531803384e-07;-3.7687262381703305e-07;1.0447608390610799;1.0100892683070655;10.000582013458901;0.8333604162807273;0.015560290350338318;0.015557436297165264;0.7977630148482824;0.014895401040745338;0.7979612517140349;1.0101554560572752
75.83638;1.0444136668717703;0.8333595790961165;0.7977009070004337;-4.4868212136784384e-07;-3.7665850662804964e-07;1.044762482625991;1.0100875495625508;10.000601723517143;0.8333613816058318;0.0155602493217053;0.015557475563754563;0.7977651701306433;0.014895387686767826;0.7979634203017189;1.0101576451429723
75.84638;1.044415801321682;0.8333628634344731;0.797702566711459;-4.487615487292676e-07;-3.7644901791981255e-07;1.044764250850164;1.0100857736725466;10.000621070868647;0.8333623764565251;0.015560210562135475;0.015557516738818958;0.797767369477185;0.014895372538158277;0.7979656112387475;1.0101598946229398
75.85638;1.0444180113424506;0.8333660428988;0.7977043360014492;-4.488242446164012e-07;-3.762434125395763e-07;1.0447661403057802;1.0100839462432962;10.00064010022626;0.8333633929031772;0.01556017412467062;0.015557559736441752;0.7977696133385236;0.014895355552575523;0.7979678223705087;1.0101622001103492
75.86638;1.0444202921226244;0.8333691217192228;0.7977062057589239;-4.488705375233416e-07;-3.760407313749715e-07;1.0447681435222416;1.0100820720688117;10.000658845165512;0.8333644237846126;0.015560140053479233;0.015557604448374273;0.7977719020227637;0.014895336670366167;0.7979700500957156;1.0101645594492958
75.87638;1.0444226401441439;0.8333721030190956;0.7977081660056508;-4.4890076378899077e-07;-3.7583951646235643e-07;1.044770250801284;1.0100801537743835;10.000677326503583;0.8333654626985046;0.01556010839377653;0.015557650757412948;0.7977742353911328;0.01489531579958499;0.797972288673277;1.0101669718524184
75.88638;1.0444250536003177;0.8333749891352541;0.7977102066541975;-4.489155251248398e-07;-3.756377207715969e-07;1.0447724528393925;1.010078191625867;10.000695562133433;0.8333665036006054;0.01556007921004946;0.015557698569701945;0.7977766105294266;0.01489529284562279;0.7979745305485699;1.0101694353278838
75.89638;1.0444275321487138;0.8333777814454267;0.797712318025163;-4.489158385934447e-07;-3.7543284602273714e-07;1.0447747411919721;1.0100761849198947;10.000713578070568;0.833367540383179;0.015560052605336402;0.015557747836834453;0.7977790195196045;0.014895267764580299;0.7979767680205627;1.010171944643826
75.90638;1.0444300755803049;0.8333804796898754;0.7977144913048352;-4.489030413810186e-07;-3.7522236877906677e-07;1.044777106333784;1.0100741331088496;10.000731410122148;0.8333685664792811;0.015560028722934337;0.015557798548120765;0.7977814500927501;0.014895240585521023;0.7979789951932551;1.0101744913596438
75.91638;1.0444326829895545;0.833383081472383;0.7977167188809137;-4.488784120844626e-07;-3.750042924476039e-07;1.0447795363844568;1.0100720356334467;10.000749102863555;0.8333695745634015;0.015560007740791986;0.015557850709191558;0.7977838884270354;0.014895211385115367;0.7979812090565276;1.0101770653204143
75.92638;1.044435352874073;0.8333855827434229;0.7977189939217244;-4.488428941849219e-07;-3.747772644244202e-07;1.0447820176444014;1.01006989187145;10.000766713669618;0.8333705570827619;0.015559989853613548;0.015557904317877264;0.7977863209544765;0.014895180257897577;0.7979834086936716;1.0101796566321566
75.93638;1.044438084064286;0.8333879794455809;0.7977213095861577;-4.487972130684253e-07;-3.745404213580616e-07;1.044784535024652;1.0100677018373505;10.000784306054086;0.833371507916056;0.015559975231657315;0.015557959342318857;0.7977887350923814;0.014895147311863404;0.7979855931841396;1.0101822568614898
75.94638;1.0444408759133006;0.8333902685861119;0.7977236587397373;-4.487419266438383e-07;-3.742933911402254e-07;1.0447870719986434;1.0100654659727268;10.000801927671139;0.8333724238434035;0.015559963987528442;0.015558015717450406;0.7977911202964565;0.01489511267877579;0.7979877605182363;1.0101848590933644
75.95638;1.0444437267155533;0.8333924478243404;0.7977260342765385;-4.4867720720913863e-07;-3.740360424480937e-07;1.0447896116018411;1.010063184017863;10.000819601691022;0.8333733047466129;0.015559956178005907;0.015558073368596563;0.7977934687491695;0.01489507651711251;0.7979899078641818;1.0101874581306187
75.96638;1.0444466327576083;0.833394515183096;0.7977284295086069;-4.4860281035960144e-07;-3.7376795984240476e-07;1.0447921382328416;1.0100608556677764;10.00083733792126;0.8333741534036587;0.015559951820607069;0.015558132239757886;0.7977957748083351;0.014895038995451741;0.7979920317826747;1.0101900513186324
75.97638;1.0444495895907322;0.8333964694862391;0.7977308379123202;-4.485184309713864e-07;-3.7348834397204047e-07;1.044794638252374;1.0100584825409649;10.000855136989616;0.833374975383214;0.015559950887094779;0.015558192299146099;0.7977980332340376;0.014895000265751584;0.7979941287171679;1.0101926385042475
75.98638;1.04445259297415;0.8333983101593557;0.7977332528456901;-4.4842420255824335e-07;-3.7319635774750134e-07;1.0447970990651871;1.0100560687884796;10.000872982596043;0.8333757775550297;0.015559953279824129;0.015558253534463707;0.7978002375343941;0.014894960449395913;0.7979961960523181;1.0101952202197588
75.99638;1.0444556375277736;0.8334000361412515;0.797735668530719;-4.483207647277314e-07;-3.72891499277842e-07;1.0447995084537691;1.0100536207489963;10.000890841354998;0.8333765653209292;0.01555995883570079;0.015558315956187868;0.797802380074033;0.01489491965008934;0.7979982327896182;1.0101977953007546
76.00638;1.0444587157879248;0.8334016452021055;0.7977380810551303;-4.482086746724826e-07;-3.7257388159181573e-07;1.0448018547449218;1.010051146337317;10.000908674361096;0.8333773414094489;0.01555996736291561;0.015558379593326196;0.7978044530007271;0.014894877975529098;0.7980002398911699;1.01020035958785
76.01638;1.0444618199269184;0.8334031345423719;0.7977404877366984;-4.4808781165630044e-07;-3.7224422183930755e-07;1.0448041268680526;1.0100486534018984;10.000926451593605;0.8333781070486732;0.015559978673065973;0.015558444478288158;0.797806448574641;0.014894835543673879;0.7980022202604625;1.0102029065733644
76.02638;1.0444649436004545;0.8334045021708572;0.7977428865893708;-4.479573612466049e-07;-3.71903567107539e-07;1.0448063139344868;1.0100461481378062;10.000944166055637;0.833378863770187;0.015559992595412393;0.01555851063919467;0.7978083595179702;0.014894792485599146;0.7980041777911977;1.0102054288039788
76.03638;1.0444680811905578;0.8334057479273841;0.7977452772449654;-4.4781638494971357e-07;-3.715532871763414e-07;1.04480840541826;1.0100436355975382;10.000961836084766;0.8333796142668295;0.015560008981839827;0.015558578096689559;0.7978101793131057;0.014894748955926938;0.7980061160983892;1.0102079185332355
76.04638;1.0444712261396476;0.833406873807818;0.7977476616735829;-4.476644694521508e-07;-3.711953888827931e-07;1.0448103924955385;1.0100411212041307;10.000979495090313;0.833380361550271;0.015560027699513599;0.015558646853782089;0.797811901483075;0.014894705136616306;0.7980080376511015;1.0102103684131258
76.05638;1.044474371032731;0.8334078836952084;0.7977500433440047;-4.4750169272343787e-07;-3.7083262447702866e-07;1.0448122686574135;1.010038610602127;10.000997191172393;0.8333811076009277;0.0155600486177319;0.015558716883301774;0.7978135186619;0.014894661223214499;0.79800994327958;1.0102127721821617
76.06638;1.0444775077237611;0.8334087823028146;0.7977524251162689;-4.4732799873710137e-07;-3.704680083557918e-07;1.0448140293052248;1.0100361081478537;10.001014992334198;0.8333818534124261;0.015560071601491757;0.015558788128418849;0.7978150230050401;0.014894617386944165;0.7980118319540305;1.0102151244516495
