time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
76.07638;1.0444806260644055;0.8334095735702318;0.7977548077537968;-4.4714288349434325e-07;-3.7010401590510417e-07;1.0448156720888075;1.0100336164893775;10.00103298027737;0.8333826001246801;0.015560096512555991;0.015558860514914358;0.7978164078163893;0.014894573734995965;0.7980137014085039;1.0102174207632024
76.08638;1.0444837137366738;0.833410259150723;0.7977571903305781;-4.4694555146756115e-07;-3.697424272598908e-07;1.0448171973450773;1.0100311377063962;10.001051239098622;0.8333833496952564;0.015560123223789798;0.015558933960215458;0.7978176686361108;0.014894530319766026;0.7980155497433605;1.010219658409254
76.09638;1.044486757353387;0.833410837564932;0.7977595708260703;-4.4673501768057013e-07;-3.693849529977562e-07;1.044818607564557;1.0100286739598963;10.001069843494491;0.8333841049511459;0.015560151630045808;0.015559008381192922;0.7978188023628985;0.014894487182783524;0.7980173758528603;1.0102218363389819
76.10638;1.0444897430324147;0.8334113042355911;0.7977619460109053;-4.465100569507906e-07;-3.690336250013476e-07;1.0448199060896837;1.0100262269670373;10.001088853246657;0.8333848694214697;0.015560181631355153;0.015559083692459907;0.7978198057206821;0.014894444360127258;0.7980191777846218;1.0102239536245965
76.11638;1.0444926567111723;0.8334116522865913;0.7977643117993586;-4.4626925058423575e-07;-3.6869061993971447e-07;1.0448210953177413;1.0100237977365467;10.00110833041363;0.8333856462463107;0.015560213113765011;0.015559159791219558;0.7978206750714524;0.0148944018452883;0.7980209522135288;1.0102260082671901
76.12638;1.0444954846363887;0.8334118741764124;0.7977666636380871;-4.460112361199022e-07;-3.6835802140353853e-07;1.0448221753998566;1.0100213867607502;10.001128367204288;0.8333864363038517;0.015560245948305748;0.01555923655648157;0.7978214065434006;0.01489435957171572;0.7980226968295622;1.01022799782222
76.13638;1.0444982144171893;0.8334119635872936;0.7977689961396206;-4.457350807501e-07;-3.680376217899523e-07;1.0448231443516736;1.0100189935323833;10.001149089287024;0.8333872377737481;0.015560280000889031;0.015559313861207574;0.7978219953997541;0.014894317431579525;0.7980244120922731;1.0102299209531131
76.14638;1.0445008364903678;0.8334119164137189;0.797771303384048;-4.4544057362345205e-07;-3.6773065597665336e-07;1.044823999046806;1.0100166157365562;10.001170635413972;0.8333880478491676;0.015560315153859791;0.015559391567319888;0.797822435963776;0.014894275306385126;0.7980260996047237;1.0102317785820045
76.15638;1.0445033439211016;0.8334117307880345;0.7977735808538367;-4.4512805103217665e-07;-3.6743782510376626e-07;1.0448247361575138;1.0100142497638205;10.001193143271328;0.8333888643910352;0.015560351317003063;0.015559469508076306;0.7978227226992606;0.01489423310007117;0.798027760169362;1.0102335748241031
76.16638;1.0445057298535025;0.8334114070537394;0.7977758271061025;-4.4479797076384156e-07;-3.671595217683087e-07;1.044825353092137;1.01001189204861;10.001216741889762;0.8333896863484425;0.015560388412023887;0.015559547494866465;0.7978228513714335;0.014894190760928174;0.7980293943399205;1.0102353172699425
76.17638;1.044507985463472;0.8334109479305095;0.7977780434569918;-4.4445089206924626e-07;-3.668956950062542e-07;1.0448258484573503;1.0100095391904136;10.001241540840011;0.8333905133639776;0.01556042635934764;0.015559625352520147;0.797822819377673;0.014894148274415937;0.7980310038182286;1.0102370157586815
76.18638;1.0445101009530957;0.8334103581130984;0.7977802326402845;-4.440875283463902e-07;-3.6664581460892354e-07;1.0448262209833354;1.0100071871454392;10.00126763044695;0.8333913450425895;0.01556046507730423;0.0155597029393369;0.7978226254733346;0.0148941056358634;0.7980325916578959;1.0102386807156432
76.19638;1.0445120677232513;0.8334096432209958;0.7977823977659811;-4.437086382617628e-07;-3.6640936173751807e-07;1.0448264682035173;1.0100048306988971;10.00129508694967;0.8333921807054064;0.015560504474746495;0.015559780140661672;0.7978222698500146;0.014894062825774703;0.7980341613781697;1.010240322360417
76.20638;1.0445138782117582;0.8334088087341696;0.7977845418624554;-4.433152984249051e-07;-3.661860023589165e-07;1.0448265867442879;1.0100024631492686;10.00132395849844;0.8333930198248997;0.015560544448413205;0.015559856858688393;0.7978217540501213;0.014894019798593294;0.7980357166214673;1.0102419505537927
76.21638;1.0445155246552584;0.8334078593711816;0.7977866677458513;-4.429092884912343e-07;-3.659750163050224e-07;1.0448265736151165;1.0100000773771758;10.001354245878256;0.8333938628384746;0.015560584902330985;0.01555993299709855;0.7978210795518873;0.014893976490191413;0.7980372619767718;1.0102435743741178
76.22638;1.0445170001227895;0.8334067996714073;0.7977887778851056;-4.424928232744869e-07;-3.657748009232873e-07;1.0448264275932426;1.0099976691984671;10.001385902797244;0.8333947116347699;0.015560625758055655;0.015560008442892704;0.797820247063776;0.01489393283927352;0.798038803226591;1.0102452012901184
76.23638;1.0445183003852447;0.8334056354806031;0.7977908742664697;-4.420678773731642e-07;-3.6558311572857655e-07;1.0448261505449152;1.0099952395417828;10.001418852696235;0.83339556857354;0.01556066693506648;0.015560083059690468;0.7978192579456824;0.014893888793970567;0.7980403462684675;1.0102468368044424
76.24638;1.0445194238581519;0.8334043747780308;0.7977929579001197;-4.4163589819164726e-07;-3.6539764368925824e-07;1.044825747574823;1.0099927926016419;10.001453007536508;0.8333964344396236;0.015560708328243907;0.015560156692399968;0.7978181148776126;0.014893844302864601;0.7980418960471745;1.0102484849596967
76.25638;1.0445203710911384;0.8334030276250315;0.7977950279533494;-4.411978323112095e-07;-3.652161851170243e-07;1.0448252258931783;1.009990332610531;10.00148827536038;0.8333973067218646;0.015560749799604348;0.015560229181116523;0.7978168207331058;0.014893799323765547;0.7980434560986212;1.0102501489966516
76.26638;1.0445211454143675;0.8334016056146489;0.7977970817675687;-4.407541761390635e-07;-3.650365763038285e-07;1.044824594075763;1.0099878626862495;10.001524554595678;0.8333981791455185;0.015560791192024276;0.015560300385819428;0.7978153780829292;0.014893753843506715;0.7980450280258143;1.0102518313506836
76.27638;1.0445217529087896;0.833400120370201;0.7977991162821969;-4.4030529528240066e-07;-3.6485674390894686e-07;1.0448238616277241;1.0099853854994096;10.00156172811749;0.8333990429201052;0.015560832365820065;0.015560370215267598;0.7978137897628663;0.014893707875695352;0.798046610700973;1.0102535336573242
76.28638;1.0445222009903528;0.8333985818508515;0.7978011294248399;-4.3985171462591355e-07;-3.646749347948623e-07;1.0448230383475239;1.0099829037943837;10.001599670177134;0.8333998887642996;0.015560873241542802;0.015560438630054067;0.797812058964817;0.014893661423799134;0.7980481998563501;1.0102552575220405
76.29638;1.0445224974687872;0.8333969980875267;0.7978031204273203;-4.3939392899266896e-07;-3.6448996172606375e-07;1.044822134878964;1.0099804201707225;10.001638262450575;0.8334007084861291;0.015560913841753465;0.015560505601333893;0.7978101888173762;0.014893614431079052;0.7980497886893012;1.010257004390272
76.30638;1.0445226509311838;0.8333953763496654;0.7978050896556228;-4.389321294831603e-07;-3.6430125855616264e-07;1.0448211641986722;1.0099779366859098;10.001677407990442;0.8334014962862217;0.01556095430439792;0.01556057107776077;0.7978081822852078;0.01489356676864114;0.7980513693562743;1.010258773839894
76.31638;1.0445226710120177;0.8333937249300724;0.7978070380448555;-4.384661808400814e-07;-3.641086650905474e-07;1.0448201417350849;1.0099754554065796;10.001717036861175;0.833402249294131;0.015560994835846779;0.015560635007669556;0.7978060427835691;0.014893518275174203;0.7980529341692053;1.0102605625550307
76.32638;1.044522567139798;0.8333920539418207;0.7978089661816856;-4.3799574419810396e-07;-3.639122012050203e-07;1.044819083881649;1.0099729799686037;10.001757094974284;0.8334029661748303;0.015561035642237419;0.015560697371147564;0.797803775335;0.014893468798073607;0.7980544756346537;1.0102623649071283
76.33638;1.044522346959376;0.8333903734458297;0.79781087422233;-4.3752062025193676e-07;-3.6371197145876715e-07;1.044818006593034;1.0099705167556354;10.001797525025014;0.8334036448910569;0.015561076895436106;0.015560758175405573;0.7978013871378984;0.014893418201607432;0.7980559861422555;1.0102641739765565
76.34638;1.044522016049804;0.8333886913716233;0.7978127620838443;-4.3704125992262727e-07;-3.6350799142164053e-07;1.0448169246558716;1.0099680753358862;10.001838259862382;0.8334042820159777;0.01556111873615747;0.015560817428784708;0.7977988869754341;0.014893366372111626;0.7980574579348277;1.010265982678011
76.35638;1.0445215782492578;0.833387014508598;0.7978146283448044;-4.3655906093173695e-07;-3.632999731212193e-07;1.044815851156003;1.0099656677567928;10.001879225254374;0.8334048742852853;0.015561161296968325;0.015560875114201376;0.7977962838586827;0.01489331323657592;0.7980588830094685;1.010267785157463
76.36638;1.0445210354939574;0.8333853504380758;0.7978164693684692;-4.3607642651290564e-07;-3.6308740267306673e-07;1.0448147969727979;1.0099633060964046;10.001920344773259;0.8334054208644315;0.015561204723926015;0.0155609311776926;0.7977935857930929;0.014893258759065775;0.798060253830762;1.0102695780889113
76.37638;1.04452038783746;0.8333837073757999;0.7978182803388539;-4.3559673591357646e-07;-3.628698279412372e-07;1.0448137698583149;1.0099609999020875;10.001961550012004;0.8334059247490724;0.015561249172756161;0.015560985544129238;0.797790800051575;0.01489320292917866;0.7980615651582822;1.0102713614314038
76.38638;1.0445196341148546;0.8333820929036555;0.7978200565753196;-4.3512408121986506e-07;-3.6264692483007164e-07;1.0448127728991945;1.0099587558004812;10.002002791587456;0.8334063926501256;0.015561294797707724;0.01556103813964375;0.7977879345474729;0.014893145783556912;0.7980628146217349;1.010273137540537
76.39638;1.0445187723641198;0.8333805136080659;0.7978217935355758;-4.3466305993701017e-07;-3.624184004114223e-07;1.0448118044309693;1.0099565796132506;10.002044036857626;0.833406832840036;0.015561341758875547;0.01556108889431839;0.7977849985404004;0.01489308742360297;0.7980640012840289;1.0102749085572813
76.40638;1.0445177995960921;0.8333789756656859;0.7978234864322281;-4.342188033433533e-07;-3.621840089073467e-07;1.044810860634099;1.009954478955622;10.00208525022527;0.833407252563418;0.01556139022131104;0.015561137735200561;0.7977820022876081;0.014893027989072055;0.7980651246161462;1.0102766750444154
76.41638;1.0445167110401714;0.8333774850050838;0.7978251309367995;-4.3379667574859394e-07;-3.6194355446001025e-07;1.0448099381748568;1.0099524638348611;10.002126375278857;0.8334076579398916;0.015561440335694827;0.015561184590665876;0.797778956160642;0.014892967618723498;0.7980661851591028;1.0102784373139653
76.42638;1.0445154995780768;0.8333760465030147;0.7978267247600601;-4.334018936662019e-07;-3.6169693502923403e-07;1.0448090354618578;1.009950545247085;10.00216733793197;0.8334080554137357;0.015561492242083632;0.01556122940260109;0.7977758698219738;0.014892906437175413;0.7980671852271422;1.0102801969892954
76.43638;1.0445141562790579;0.8333746633132212;0.797828268628587;-4.3303948933111287e-07;-3.614443587649489e-07;1.0448081539163996;1.0099487333507213;10.00220805920919;0.8334084517949645;0.015561546106490165;0.015561272133900598;0.7977727522376433;0.014892844555278034;0.798068128241976;1.0102819578255078
76.44638;1.0445126715868727;0.8333733373551276;0.7978297658048822;-4.3271392702805333e-07;-3.611864853667203e-07;1.0448072981279581;1.0099470358612426;10.002248455746505;0.8334088536778023;0.015561602138248426;0.0155613127635848;0.7977696125359249;0.014892782055220046;0.7980690175825788;1.0102837264464897
76.45638;1.0445110365577608;0.8333720702818498;0.7978312206575924;-4.324284406690246e-07;-3.609242623723069e-07;1.0448064733728293;1.0099454575216469;10.002288432298979;0.8334092683551437;0.015561660555353476;0.015561351276073195;0.7977664600103456;0.014892718981185136;0.798069855949574;1.0102855115700937
76.46638;1.0445092444141673;0.833370863493217;0.797832637498302;-4.32185108417214e-07;-3.606584295126886e-07;1.0448056829440706;1.009944001335129;10.002327882227368;0.8334097046494843;0.015561721541767177;0.015561387662365696;0.7977633023547261;0.0148926553621433;0.7980706448545951;1.0102873215281638
76.47638;1.0445072916942648;0.8333697176110245;0.7978340200814391;-4.319854300763366e-07;-3.603891800151093e-07;1.0448049273497426;1.0099426699490006;10.002366694317136;0.8334101716921305;0.015561785242187922;0.015561421926418685;0.7977601445048519;0.014892591235008397;0.7980713841223949;1.0102891623747354
76.48638;1.0445051779414383;0.8333686330734034;0.7978353711936039;-4.3183034338387003e-07;-3.601164335473779e-07;1.044804204830767;1.0099414659271708;10.002404754615936;0.83341067754046;0.015561851776871962;0.015561454081826845;0.797756989394169;0.014892526640959582;0.7980720720494451;1.0102910372993943
76.49638;1.0445029050282657;0.8333676113959038;0.7978366923585622;-4.317196954802813e-07;-3.598403402084926e-07;1.0448035125464394;1.009940391509375;10.002441938271268;0.8334112294655976;0.015561921251129133;0.015561484146632188;0.7977538385022764;0.01489246161597045;0.7980727060766934;1.0102929471861264
76.50638;1.044500477270978;0.8333666550165265;0.7978379843562489;-4.316518404774866e-07;-3.595617604641232e-07;1.044802847750422;1.0099394479604664;10.002478101138752;0.8334118349575383;0.015561993758182785;0.015561512140527893;0.7977506916391599;0.01489239619632401;0.798073283139474;1.0102948923665347
76.51638;1.0444979012346138;0.8333657653195817;0.7978392484501828;-4.3162372418678946e-07;-3.5928269214578485e-07;1.044802208415543;1.0099386343709957;10.00251308714386;0.8334125022415894;0.01556206937438386;0.015561538082264794;0.797747547593933;0.014892330430925041;0.7980737994555708;1.0102968734084157
76.52638;1.044495184946007;0.8333649412025762;0.7978404871719096;-4.3163149464908926e-07;-3.5900603787358156e-07;1.0448015938342397;1.0099379473830008;10.002546746254962;0.8334132395831527;0.01556214814429969;0.01556156199718505;0.7977444059325131;0.01489226437536763;0.7980742506896488;1.010298889117343
76.53638;1.0444923379810436;0.8333641803474877;0.7978417041753579;-4.3167102422751946e-07;-3.587347630629351e-07;1.044801006006032;1.0099373829416638;10.002578946886787;0.8334140539875878;0.015562230066530968;0.015561583937619358;0.797741268357339;0.01489219807388111;0.7980746335710007;1.010300934123453
76.54638;1.044489371502884;0.8333634811525795;0.7978429039404649;-4.317378128570916e-07;-3.584715315946405e-07;1.0448004509468927;1.0099369373856646;10.00260958102675;0.8334149512875311;0.015562315095646423;0.015561603996750523;0.7977381381211932;0.014892131565941137;0.7980749479575583;1.0103029991042445
76.55638;1.0444862963721426;0.8333628423479458;0.797844092041009;-4.3182682642154966e-07;-3.5821883031869353e-07;1.0447999377871424;1.0099366055579895;10.002638561203288;0.8334159369463875;0.01556240315043743;0.015561622294048616;0.7977350190353982;0.014892064901875527;0.7980751969618562;1.0103050731409924
76.56638;1.0444831210792378;0.8333622612756827;0.7978452755394075;-4.3193295560763973e-07;-3.579789723637903e-07;1.0447994759527877;1.0099363791572202;10.002665809094749;0.833417015167014;0.015562494124822183;0.015561638941154822;0.7977319161169273;0.01489199813147121;0.7980753850569285;1.0103071461078634
76.57638;1.0444798518816356;0.8333617330676802;0.7978464625264545;-4.320517703943128e-07;-3.577541786351618e-07;1.0447990735796664;1.009936248308822;10.00269125242833;0.83341818760538;0.015562587914679479;0.015561654030737079;0.7977288357859869;0.014891931295762917;0.7980755165877907;1.0103092101677036
76.58638;1.0444764943312275;0.8333612510385049;0.7978476613024091;-4.321797947219155e-07;-3.5754646530385603e-07;1.044798738471868;1.0099362039952233;10.002714839840346;0.8334194541346708;0.015562684420721933;0.015561667657895023;0.7977257843998006;0.014891864447683117;0.7980755954051701;1.0103112600185165
76.59638;1.044473053894456;0.8333608071281144;0.7978488803113716;-4.323141563387995e-07;-3.573571213323956e-07;1.0447984794513163;1.0099362389061362;10.00273655619447;0.8334208143916908;0.015562783496766187;0.01556167992416749;0.7977227680421135;0.014891797669852762;0.7980756242301951;1.0103132917827902
76.60638;1.044469534741869;0.8333603916834988;0.7978501282358517;-4.324521160728892e-07;-3.571867432552479e-07;1.044798306161354;1.0099363472299796;10.002756420949323;0.8334222681614426;0.015562884903806543;0.015561690909564191;0.7977197940966103;0.014891731063295867;0.7980756041913585;1.0103153010982167
76.61638;1.0444659383230546;0.8333599936610504;0.7978514133432517;-4.325909726442002e-07;-3.570360504762339e-07;1.0447982278654124;1.009936523831728;10.002774475613098;0.8334238151296475;0.015562988317462462;0.015561700659889302;0.7977168714466278;0.014891664713959446;0.7980755354478274;1.0103172811313892
76.62638;1.0444622635159533;0.8333596021355623;0.7978527426584091;-4.327282631090402e-07;-3.5690649776249285e-07;1.0447982525587047;1.0099367631375367;10.002790777303892;0.8334254548373313;0.01556309336282161;0.015561709200439245;0.7977140080690831;0.014891598665571635;0.7980754177186188;1.0103192210894916
76.63638;1.0444585080151658;0.8333592075597064;0.7978541218715184;-4.3286178528905766e-07;-3.5680030211623055e-07;1.0447983862329537;1.0099370586843623;10.002805403493317;0.8334271859365531;0.015563199641691243;0.015561716541278164;0.7977112082646202;0.01489153292287985;0.7980752504942171;1.0103211063225797
76.64638;1.0444546697269803;0.833358801063011;0.7978555555193919;-4.329893154570505e-07;-3.5672013806827965e-07;1.044798632010124;1.0099374039029116;10.002818454680703;0.8334290046744147;0.015563306748277243;0.015561722674842062;0.7977084717507688;0.01489146747130135;0.7980750333694387;1.0103229212074065
76.65638;1.0444507474406737;0.8333583734747807;0.7978570464211909;-4.331085180065807e-07;-3.5666868000458267e-07;1.0447989903091535;1.0099377939530947;10.002830047417335;0.8334309047675643;0.015563414283668784;0.015561727596821569;0.7977057944265585;0.014891402287181358;0.7980747653129014;1.01032465330251
76.66638;1.0444467412614535;0.8333579161810596;0.7978585949994412;-4.3321734272279296e-07;-3.566481993215133e-07;1.044799459895222;1.0099382263307015;10.002840308747652;0.8334328787431051;0.015563521874263679;0.015561731338478506;0.7977031695726743;0.014891337340706766;0.7980744434001009;1.0103262955361574
76.67638;1.0444426532595164;0.8333574221254539;0.7978601997747441;-4.3331453846408586e-07;-3.566602943751182e-07;1.0448000383992673;1.0099386981260672;10.002849376826168;0.8334349187045887;0.015563629190022294;0.01556173396851441;0.7977005890134018;0.014891272600614253;0.7980740632491031;1.010327845872322
76.68638;1.0444384875724282;0.8333568855090158;0.7978618586106505;-4.333999044531976e-07;-3.567058778921067e-07;1.0448007219879236;1.009939202920303;10.002857396751555;0.8334370163076167;0.015563735949390155;0.0155617355679344;0.7976980444067713;0.014891208039272479;0.7980736205081259;1.0103293058729257
76.69638;1.044434250088778;0.8333563012384682;0.7978635700857225;-4.3347401624839235e-07;-3.567855313633228e-07;1.0448015041040584;1.0099397312468579;10.002864503617007;0.8334391628796012;0.015563841914904756;0.015561736215559764;0.7976955284548574;0.014891143638580007;0.7980731111450171;1.0103306788949749
76.70638;1.044429948609085;0.8333556644286615;0.7978653349366335;-4.3353779167428236e-07;-3.568996827562433e-07;1.0448023746635955;1.0099402730245488;10.002870803658558;0.8334413499409329;0.015563946891928877;0.015561735991008439;0.7976930354277147;0.014891079398402587;0.7980725305220732;1.0103319687026187
76.71638;1.0444255924005315;0.8333549709728646;0.79786715634898;-4.335926066787215e-07;-3.5704830943824605e-07;1.0448033219799806;1.0099408186148724;10.002876366857324;0.8334435694528937;0.015564050718427378;0.01556173497858289;0.7976905614569546;0.014891015344387774;0.7980718728577958;1.0103331788806624
76.72638;1.0444211899523772;0.8333542198401178;0.797869038791875;-4.3364050527854106e-07;-3.572308298033812e-07;1.0448043357448498;1.0099413587513553;10.002881226934491;0.8334458136441438;0.015564153240229531;0.015561733264013607;0.7976881055069963;0.014890951531215882;0.7980711319966487;1.010334312496884
76.73638;1.044416746918674;0.8333534140198278;0.797870987286241;-4.3368388877644273e-07;-3.5744638071323166e-07;1.0448054078298534;1.0099418848929462;10.002885388574262;0.8334480747421791;0.015564254282993701;0.015561730924302797;0.7976856699938428;0.014890888040937923;0.7980703029096591;1.0103353719944967
76.74638;1.0444122658950796;0.8333525586734637;0.7978730077590079;-4.337251058501558e-07;-3.57693952308743e-07;1.0448065313919082;1.0099423894422488;10.002888847812118;0.8334503441227632;0.015564353632418608;0.015561728024155366;0.7976832595933195;0.014890824980257322;0.7980693829657849;1.0103363588856882
76.75638;1.0444077470485418;0.8333516592710676;0.797875106917972;-4.3376634804067525e-07;-3.5797235708759146e-07;1.0448076998348235;1.0099428655768836;10.002891616304556;0.8334526119687908;0.015564451049057185;0.015561724627955055;0.7976808791821214;0.014890762483517518;0.798068372600781;1.0103372728650917
76.76638;1.0444031897898143;0.8333507214928786;0.7978772907915499;-4.3380982234091894e-07;-3.5828018879050747e-07;1.0448089056442391;1.0099433076942737;10.002893727132047;0.8334548686776468;0.015564546323281673;0.01556172080603986;0.7976785328335286;0.014890700716371373;0.7980672752051915;1.0103381118063757
76.77638;1.0443985955050983;0.8333497521378072;0.7978795632247531;-4.338579410257143e-07;-3.5861575553806606e-07;1.044810139546977;1.009943711799922;10.002895216155856;0.8334571062999899;0.015564639319113123;0.015561716616017072;0.7976762240972698;0.014890639864663009;0.7980660962805475;1.010338873423584
76.78638;1.0443939687309192;0.8333487594038747;0.7978819257513446;-4.3391299149533555e-07;-3.5897710437404205e-07;1.044811390778575;1.0099440755304405;10.002896109890203;0.8334593187333706;0.015564729965445017;0.015561712076535027;0.7976739562091774;0.014890580115034233;0.7980648424459912;1.010339557173417
76.79638;1.0443893158481792;0.8333477522918239;0.7978843784252733;-4.339764719198438e-07;-3.593619489769061e-07;1.044812647711102;1.0099443988743961;10.00289644125013;0.8334615015713421;0.015564818215334692;0.015561707167012852;0.7976717317602171;0.014890521645723636;0.7980635207240846;1.0103401648919497
76.80638;1.0443846433731496;0.833346740582019;0.7978869205015293;-4.340490116256251e-07;-3.5976733297458076e-07;1.0448138978636197;1.0099446847348517;10.002896266839615;0.8334636524580123;0.015564904011458406;0.015561701856554118;0.7976695529198177;0.01489046462901177;0.798062137701778;1.010340699665112
76.81638;1.0443799572272454;0.8333457353089804;0.7978895509397542;-4.341308240079641e-07;-3.6018951722875675e-07;1.0448151280791365;1.0099449384752532;10.002895658992456;0.8334657713756658;0.015564987269796273;0.015561696127343868;0.7976674220275323;0.01489040924787126;0.7980606989094164;1.0103411631763795
76.82638;1.0443752626334177;0.8333447481220133;0.7978922688233051;-4.342219824422592e-07;-3.606246024805446e-07;1.044816325531584;1.0099451670666002;10.002894691146272;0.833467860002345;0.015565067882050906;0.015561689983182816;0.7976653413796272;0.014890355713326931;0.7980592091213847;1.010341554159801
76.83638;1.04437056448963;0.8333437892183366;0.7978950731877993;-4.343225375305242e-07;-3.610693896401087e-07;1.0448174787424929;1.0099453773908762;10.002893441978426;0.8334699205458377;0.015565145739483198;0.015561683463082338;0.7976633126868303;0.014890304237965977;0.7980576725054023;1.0103418700591302
76.84638;1.044365868939492;0.8333428657203941;0.7978979626935415;-4.344327448492858e-07;-3.615214415397902e-07;1.0448185779887271;1.0099455744866959;10.002891998661223;0.8334719546424494;0.015565220759763658;0.015561676645667029;0.7976613370927104;0.014890254975477503;0.798056092695144;1.0103421084481856
76.85638;1.0443611852675596;0.8333419815303481;0.7979009360795789;-4.3455314101849544e-07;-3.619784441019284e-07;1.0448196159863015;1.0099457620867334;10.002890436269794;0.833473963208339;0.015565292893502848;0.015561669622970356;0.7976594156554287;0.014890207993996214;0.7980544740928323;1.0103422660727341
76.86638;1.0443565257559266;0.8333411371627185;0.7979039928806906;-4.346841075011153e-07;-3.62437844017741e-07;1.044820589183246;1.0099459443855392;10.002888793601082;0.833475948179626;0.015565362114064271;0.015561662466602549;0.7976575496273444;0.014890163300112284;0.7980528231071133;1.0103423382456926
76.87638;1.0443519035247937;0.8333403293785248;0.797907133293979;-4.3482524280556966e-07;-3.6289725527781494e-07;1.0448214976307053;1.0099461258992235;10.002887065482561;0.8334779140320893;0.015565428396194132;0.015561655230892856;0.7976557401276453;0.014890120875810977;0.798051147871796;1.0103423191333845
76.88638;1.0443473306008928;0.83333955184387;0.7979103572218088;-4.3497540335720305e-07;-3.63355053324896e-07;1.0448223430205326;1.0099463097025814;10.002885208840542;0.8334798665316516;0.015565491695882535;0.015561647988383514;0.7976539878236896;0.014890080701620862;0.798049456991294;1.0103422018687984
76.89638;1.0443428170939877;0.833338796552445;0.7979136631814514;-4.3513354674076446e-07;-3.638101478776575e-07;1.044823126822435;1.0099464977272652;10.002883157377498;0.8334818104183542;0.015565551952879153;0.01556164084235859;0.7976522928374729;0.014890042771840358;0.798047758306104;1.0103419791081343
76.90638;1.0443383708083513;0.8333380552867776;0.7979170479199758;-4.352993106284513e-07;-3.642613653879392e-07;1.0448238494319904;1.0099466934703132;10.0028808370698;0.8334837486334081;0.015565609107791901;0.015561633900223833;0.7976506540857613;0.014890007115294696;0.7980460588436472;1.0103416442887105
76.91638;1.044333997241413;0.8333373208960466;0.7979205070179526;-4.354727135773857e-07;-3.647075268344122e-07;1.0448245113458146;1.0099469027828722;10.002878172033576;0.8334856831646127;0.015565663117449249;0.015561627247711471;0.7976490688726539;0.014889973810515053;0.7980443655115584;1.0103411925527253
76.92638;1.0443297001722929;0.8333365883236015;0.7979240350446115;-4.356536914917486e-07;-3.6514789042000307e-07;1.0448251158800173;1.009947132351238;10.002875075093854;0.8334876162101813;0.015565713963900081;0.01556162095574819;0.7976475340544725;0.014889942977908523;0.7980426847884112;1.0103406205902437
76.93638;1.04432548253703;0.8333358553701942;0.7979276241272734;-4.3584201730205923e-07;-3.6558226058161053e-07;1.0448256696529306;1.0099473895295425;10.00287143803626;0.833489550013093;0.015565761651233455;0.015561615095572105;0.7976460472867105;0.014889914747570548;0.798041022073751;1.0103399260787171
76.94638;1.0443213476691457;0.8333351229424036;0.7979312623841831;-4.360374312989349e-07;-3.6601075570140106e-07;1.044826180312175;1.0099476831972998;10.00286713690536;0.8334914855102782;0.015565806194335001;0.015561609729305592;0.7976446069417948;0.014889889223202923;0.7980393819885965;1.01033910757456
76.95638;1.0443173004286936;0.8333343944651174;0.7979349339990754;-4.362399009077317e-07;-3.664334564229625e-07;1.0448266555210857;1.0099480228155144;10.00286204196609;0.8334934219110769;0.01556584761319919;0.015561604895068715;0.7976432113774632;0.014889866478290801;0.7980377688561145;1.0103381651181813
76.96638;1.0443133470343842;0.8333336750224065;0.7979386206723571;-4.3644986630298047e-07;-3.668504317058411e-07;1.0448271034735428;1.009948415972029;10.002856028617558;0.8334953577933697;0.015565885939024866;0.015561600614046859;0.7976418580628617;0.014889846582172909;0.7980361868888864;1.0103371014638718
76.97638;1.0443094941529936;0.8333329709432088;0.7979423036161031;-4.3666816446749216e-07;-3.6726217148329546e-07;1.044827532230228;1.0099488666766772;10.002848987275113;0.8334972925386177;0.01556592121889468;0.015561596920486361;0.797640543344201;0.014889829613530293;0.7980346403602105;1.0103359224067125
76.98638;1.0443057481016234;0.8333322892698476;0.7979459654274234;-4.3689580216545467e-07;-3.676696191732094e-07;1.04482794902448;1.0099493749156732;10.002840816509886;0.8334992272575533;0.015565953511461502;0.015561593886051333;0.7976392634471747;0.014889815652142839;0.7980331336561599;1.0103346347375475
76.99638;1.0443021135052621;0.8333316365889959;0.7979495907069759;-4.371338182929073e-07;-3.680738903315442e-07;1.0448283605836162;1.0099499367177847;10.002831412698384;0.8335011647079453;0.015565982890242365;0.015561591610607415;0.7976380154793645;0.014889804772519976;0.7980316714598593;1.0103332434804124
77.00638;1.044298592065949;0.8333310179647697;0.7979531659292486;-4.373830169735356e-07;-3.6847646161437735e-07;1.0448287726435894;1.0099505451541106;10.002820685360232;0.8335031085184899;0.015566009448376876;0.015561590202875264;0.7976367973201975;0.01488979704602999;0.7980302596349431;1.0103317508978606
77.01638;1.0442951830899259;0.8333304371135187;0.7979566801827863;-4.376437749224979e-07;-3.6887945613461237e-07;1.0448291895709119;1.0099511923138522;10.00280858132502;0.8335050628469344;0.01556603328607293;0.015561589774591707;0.7976356068180306;0.014889792543050165;0.798028906616281;1.0103301571883478
77.02638;1.0442918852703282;0.8333298977319351;0.7979601255684794;-4.3791624999549886e-07;-3.6928526628497256e-07;1.044829616160553;1.009951870469707;10.002795087454349;0.8335070320992813;0.015566054493132517;0.015561590428446535;0.7976344412029404;0.014889791330908455;0.7980276236148622;1.010328461333692
77.03638;1.044288697608095;0.8333294045977634;0.7979634957419347;-4.3820036373262186e-07;-3.6969584423546774e-07;1.0448300597000253;1.0099525725127654;10.002780225837459;0.8335090196332142;0.015566073138782667;0.015561592236461473;0.7976332974197134;0.014889793466497537;0.7980264225363938;1.0103266610834638
77.04638;1.0442856187127576;0.8333289635951319;0.7979667845134987;-4.384952756296272e-07;-3.7011232920066285e-07;1.044830529416083;1.009953293572682;10.002764049899543;0.8335110266249878;0.015566089274484177;0.015561595233707459;0.797632173430038;0.014889798987853755;0.7980253135089421;1.0103247526179726
77.05638;1.0442826459896535;0.8333285806253429;0.7979699858433585;-4.387992140037002e-07;-3.7053504629794295e-07;1.0448310343636802;1.0099540320735074;10.002746623984942;0.8335130527655302;0.015566102958962625;0.015561599429516642;0.7976310693612335;0.014889807915074183;0.7980243042794685;1.0103227318337737
77.06638;1.044279775951079;0.8333282605028004;0.7979730937794706;-4.3910996585154107e-07;-3.709636893735259e-07;1.0448315821896876;1.0099547877854247;10.002727999592835;0.8335150981610843;0.015566114282082835;0.015561604811347638;0.7976299875530397;0.014889820258411122;0.7980234007801532;1.0103205976960714
77.07638;1.0442770049779129;0.833328007191474;0.7979761018886099;-4.3942536565230704e-07;-3.7139760596032773e-07;1.0448321787612307;1.0099555593942298;10.00270821356238;0.8335171647054388;0.015566123353395704;0.015561611336961803;0.7976289319976887;0.014889836022426;0.7980226071577583;1.0103183547169405
77.08638;1.044274329474918;0.8333278244415779;0.7979790032718009;-4.3974355735349404e-07;-3.718360140587983e-07;1.0448328284158057;1.0099563440956614;10.002687301282686;0.8335192556835372;0.015566130281002616;0.015561618938492616;0.7976279078618876;0.014889855208163282;0.7980219258640914;1.010316012362351
77.09638;1.0442717456450012;0.8333277155141701;0.7979817912307621;-4.4006315458064637e-07;-3.7227796738455066e-07;1.0448335348718323;1.0099571379034307;10.002665306642042;0.8335213741944901;0.015566135182932756;0.015561627537609353;0.7976269212385123;0.014889877819305699;0.7980213581502719;1.010313582776295
77.10638;1.0442692490011907;0.8333276824309576;0.7979844597619383;-4.4038322299767613e-07;-3.7272206720151856e-07;1.0448343022734934;1.00995793543523;10.00264228472322;0.8335235230537094;0.015566138198881176;0.015561637055132539;0.7976259789534965;0.014889903865464333;0.7980209036829355;1.0103110785499467
77.11638;1.0442668334705258;0.8333277255196543;0.7979870034508816;-4.4070326173621276e-07;-3.731661010746267e-07;1.04483513542487;1.0099587298097543;10.002618304740874;0.8335257065822181;0.015566139457501894;0.015561647409868816;0.7976250880352458;0.014889933357925067;0.7980205600759692;1.0103085115013233
77.12638;1.0442644917584738;0.8333278436077091;0.7979894173815525;-4.4102327782286587e-07;-3.7360681282527447e-07;1.0448360381646407;1.0099595131420835;10.002593456443105;0.8335279309780189;0.015566139033557656;0.015561658508197091;0.7976242552764831;0.014889966303573289;0.7980203236160163;1.010305892757547
77.13638;1.0442622174046716;0.8333280348848402;0.7979916974269566;-4.4134374390584046e-07;-3.740399424922838e-07;1.044837011357383;1.0099602773364278;10.00256784981659;0.833530201887126;0.01556613694448029;0.01556167024276186;0.7976234879470145;0.014890002698638582;0.7980201904662078;1.0103032330062458
77.14638;1.0442600061536067;0.8333282978630362;0.7979938401862826;-4.416654762631247e-07;-3.744606750487172e-07;1.0448380524808976;1.0099610148606915;10.00254160354069;0.8335325217728371;0.01556613317910671;0.015561682507341513;0.7976227948267558;0.014890042525480523;0.7980201575762536;1.0103005423905826
77.15638;1.04425785550071;0.8333286316033648;0.7979958430531084;-4.4198948817826687e-07;-3.7486446101174765e-07;1.0448391563629582;1.0099617185227472;10.002514837908754;0.833534889712501;0.015566127735053911;0.015561695209252562;0.7976221856636735;0.014890085753970599;0.7980202224795135;1.0102978302461643
77.16638;1.044255763532055;0.8333290351150193;0.7979977048257456;-4.4231663394061804e-07;-3.752476791409888e-07;1.0448403167074227;1.0099623801593922;10.002487679667082;0.8335373030972034;0.015566120650029913;0.015561708259537206;0.7976216697053489;0.014890132338296063;0.7980203817272813;1.0102951041058092
77.17638;1.0442537286377438;0.8333295061371409;0.797999425468724;-4.4264701452783126e-07;-3.756075754132749e-07;1.0448415284388028;1.009962990831595;10.002460261934024;0.833539758922914;0.015566112008091784;0.015561721550377465;0.7976212549065923;0.014890182217480355;0.798020629950822;1.0102923676420037
77.18638;1.0442517502408935;0.8333300397262206;0.7980010049248953;-4.429796090529046e-07;-3.759419410078486e-07;1.0448427895100818;1.009963542858263;10.002432708198189;0.8335422544185838;0.015566101924444999;0.015561734957611532;0.7976209476251651;0.014890235333170146;0.7980209609119999;1.0102896194020214
77.19638;1.0442498293303994;0.8333306274694268;0.7980024424811537;-4.4331253505754625e-07;-3.7624945227855025e-07;1.044844100960639;1.009964030404931;10.002405111775172;0.8335447875611907;0.015566090534794769;0.01556174836815242;0.7976207524445063;0.014890291640857874;0.798021369055842;1.0102868545733745
77.20638;1.0442479681208447;0.8333312576877147;0.7980037371562028;-4.43643564019953e-07;-3.765302112341516e-07;1.0448454661070252;1.009964447999219;10.002377525211633;0.8335473565947237;0.015566077992099971;0.015561761700553449;0.7976206723660701;0.014890351098902018;0.7980218498116723;1.0102840677988831
77.21638;1.0442461690816631;0.8333319167635523;0.7980048883228986;-4.4397039209454345e-07;-3.767854562173964e-07;1.0448468899608616;1.009964789447159;10.002349960336623;0.8335499590270055;0.015566064454091096;0.015561774900997366;0.7976207092344636;0.014890413654832693;0.7980223986815564;1.0102812541507498
77.22638;1.0442444340807826;0.833332591158061;0.7980058963269783;-4.442906333118413e-07;-3.7701678528749506e-07;1.0448483785799905;1.009965048410304;10.002322401037286;0.8335525915232721;0.015566050058969189;0.01556178791681535;0.7976208639113636;0.014890479229751289;0.79802301057241;1.0102784086269676
77.23638;1.044242764153977;0.8333332690405131;0.7980067630279648;-4.446017985843393e-07;-3.7722584675920936e-07;1.044849938229974;1.0099652195253337;10.002294831181267;0.8335552498920226;0.015566034906447776;0.015561800685433906;0.7976211360251709;0.01489054770230322;0.79802368048433;1.0102755249419526
77.24638;1.0442411599036603;0.8333339404694342;0.7980074914080934;-4.449015041655894e-07;-3.774146206390178e-07;1.0448515745154139;1.0099652988732373;10.00226725556721;0.833557928282121;0.015566019061977035;0.015561813149664691;0.7976215237467572;0.01489061891318162;0.7980244047328668;1.0102725948590312
77.25638;1.0442396223732617;0.8333345964172092;0.7980080846303363;-4.4518770490251256e-07;-3.77585651760848e-07;1.0448532914508821;1.0099652844602276;10.002239695034147;0.8335606186737143;0.015566002573333914;0.015561825255852852;0.79762202385657;0.014890692679855974;0.7980251812342405;1.0102696091266046
77.26638;1.0442381540888201;0.8333352284949077;0.7980085459081769;-4.454587029886255e-07;-3.7774196073655874e-07;1.0448550910028354;1.0099651771075289;10.002212169141513;0.8335633109737348;0.015565985473261714;0.015561836939697999;0.7976226317609315;0.014890768802643227;0.7980260092912755;1.0102665585345214
77.27638;1.044236759731319;0.8333358294752419;0.7980088789465454;-4.4571299018891427e-07;-3.77886962384532e-07;1.0448569730964372;1.0099649805412965;10.002184687888581;0.8335659929123366;0.01556596776718708;0.015561848135525372;0.7976233412807375;0.014890847074791512;0.7980268899963586;1.0102634344150312
77.28638;1.0442354457871028;0.8333363934015411;0.7980090877552407;-4.459490564388827e-07;-3.78024344238107e-07;1.0448589354815188;1.0099646997381;10.002157254346185;0.8335686503674485;0.01556594942773263;0.015561858791617228;0.7976241439433678;0.014890927299061026;0.7980278263923001;1.0102602305076105
77.29638;1.0442342195740613;0.8333369151934568;0.79800917573835;-4.4616529441669855e-07;-3.7815763882538056e-07;1.0448609741418338;1.0099643388934607;10.002129863277421;0.8335712686477694;0.015565930408639473;0.015561868869359277;0.7976250282257974;0.014891009291727833;0.7980288228921;1.0102569461640174
77.30638;1.0442330883085764;0.8333373900510762;0.798009144978991;-4.463600365951636e-07;-3.782897241585841e-07;1.0448630845230953;1.0099639010976351;10.002102498965797;0.8335738334139038;0.015565910664513372;0.015561878343033738;0.7976259807588705;0.014891092878109358;0.7980298850119345;1.0102535869803735
77.31638;1.0442320583199893;0.8333378132734663;0.7980089966690818;-4.465316766591627e-07;-3.7842262542082425e-07;1.044865261712719;1.0099633889940403;10.00207514762065;0.8335763307411914;0.015565890154381791;0.015561887218873558;0.7976269888663622;0.014891177894192373;0.798031019146944;1.0102501610744337
77.32638;1.044231135834665;0.8333381807391247;0.7980087327778806;-4.466787902625341e-07;-3.785575835950514e-07;1.0448674994592186;1.0099628051074516;10.002047813699123;0.833578747077688;0.015565868828613933;0.015561895548157798;0.7976280411669295;0.014891264187291918;0.7980322320357179;1.010246674913852
77.33638;1.0442303290222763;0.8333384891752884;0.7980083568904183;-4.468003891022961e-07;-3.7869514145692e-07;1.0448697900613868;1.0099621519846955;10.002020523654508;0.833581069367235;0.015565846617175073;0.015561903396834323;0.7976291265638212;0.014891351613117677;0.7980335300908495;1.0102431319859928
77.34638;1.0442296479795714;0.8333387357735382;0.7980078724749522;-4.468963832340068e-07;-3.7883505532194153e-07;1.0448721251083004;1.0099614320527335;10.001993319806482;0.8335832855150519;0.015565823439232858;0.015561910801607182;0.7976302341343744;0.014891440033913078;0.7980349180891876;1.010239532947471
77.35638;1.044229102475739;0.8333389173608852;0.7980072809962211;-4.469677579739618e-07;-3.7897600057858917e-07;1.0448744966016756;1.009960647052996;10.001966247855758;0.8335853847718365;0.015565799244259678;0.01556191775884534;0.7976313538219537;0.014891529306642653;0.7980363985260389;1.010235875947781
77.36638;1.0442287006134807;0.833339029387478;0.7980065823590676;-4.4701616330373124e-07;-3.791154151193089e-07;1.0448768981527925;1.0099597975066241;10.001939335909707;0.8335873573231799;0.015565774049785683;0.015561924232858794;0.7976324766021874;0.014891619271632192;0.798037972565375;1.0102321577814408
77.37638;1.044228449284171;0.8333390657275546;0.7980057763294833;-4.470433418272622e-07;-3.7924988045637696e-07;1.0448793252593034;1.009958883437178;10.001912576983779;0.8335891939506124;0.01556574793433684;0.015561930162006448;0.7976335939438722;0.014891709772335553;0.7980396403792194;1.0102283755335801
77.38638;1.044228354447831;0.8333390196714534;0.7980048633456118;-4.470509472364023e-07;-3.7937585586393634e-07;1.044881775257868;1.0099579061470472;10.001885931943365;0.8335908865758476;0.01556572101105373;0.015561935465996407;0.7976346972186994;0.014891800681068434;0.7980414001473756;1.0102245275890396
77.39638;1.0442284206267265;0.8333388852722502;0.7980038445760302;-4.4704083301721776e-07;-3.7949016232891425e-07;1.0448842470263127;1.0099568690997045;10.00185934594086;0.8335924289665615;0.015565693412265817;0.015561940057983817;0.7976357774664506;0.014891891891588217;0.7980432477315075;1.0102206129541242
77.40638;1.044228651898051;0.833338658523603;0.7980027213765948;-4.4701532673790967e-07;-3.795899804793784e-07;1.0448867399427175;1.009955778016894;10.001832761694148;0.8335938171711743;0.015565665272717077;0.015561943857583452;0.7976368253490056;0.01489198330375258;0.7980451776621159;1.010216628610618
77.41638;1.0442290546469721;0.8333383375287416;0.7980014944968692;-4.4697692687479124e-07;-3.7967266029199055e-07;1.044889253962894;1.009954640755315;10.001806126825809;0.833595049519106;0.015565636702217684;0.015561946798806237;0.7976378314937985;0.014892074815506967;0.7980471843290667;1.0102125673918878
77.42638;1.0442296377656586;0.8333379215422881;0.7980001635619852;-4.4692760984551634e-07;-3.7973564555641315e-07;1.044891790560253;1.0099534661861136;10.001779395037046;0.8335961260525139;0.01556560775745466;0.015561948835193698;0.7976387874436947;0.01489216630090956;0.7980492629878276;1.010208418850838
77.43638;1.0442304088851155;0.833337410464278;0.7979987274628889;-4.4686859323146934e-07;-3.7977634854659837e-07;1.0448943516661502;1.009952262744177;10.001752521640283;0.8335970483232248;0.015565578434267454;0.015561949944800564;0.7976396862416991;0.014892257586275142;0.7980514100796102;1.0102041710115133
77.44638;1.044231371183498;0.8333368053236514;0.797997185282053;-4.468006876330064e-07;-3.797918649092979e-07;1.044896937767195;1.0099510377974588;10.001725465926478;0.8335978200551978;0.015565548690803063;0.015561950122678267;0.7976405222834482;0.014892348452542278;0.7980536221027991;1.010199810250078
77.45638;1.0442325231348435;0.8333361085030843;0.7979955365775043;-4.467244865690095e-07;-3.7977898479805586e-07;1.044899547966048;1.0099497976462435;10.001698200911719;0.8335984476785079;0.015565518480271543;0.015561949358633406;0.7976412909234911;0.014892438659393433;0.7980558944954316;1.010195320980444
77.46638;1.044233859195162;0.8333353228571398;0.7979937808775013;-4.4664006113714844e-07;-3.7973446314322423e-07;1.04490218118194;1.0099485477592975;10.001670713086709;0.8335989398632835;0.015565487760157409;0.015561947624259642;0.7976419880403244;0.014892527963549786;0.7980582220181551;1.0101906867499757
77.47638;1.0442353703756309;0.8333344507398817;0.7979919170106652;-4.4654661457675536e-07;-3.7965517168345305e-07;1.0449048363552953;1.009947292960873;10.001642993451096;0.8335993065156578;0.01556545647438312;0.015561944886688737;0.7976426102163737;0.01489261612084716;0.7980605995482899;1.0101858911793182
77.48638;1.0442370454730487;0.8333334944313808;0.7979899429247946;-4.4644257923441187e-07;-3.7953820264514657e-07;1.0449075116609496;1.009946037482983;10.001615035528296;0.8335995580765997;0.01556542453470749;0.015561941130859331;0.7976431553215171;0.014892702893124827;0.79806302250526;1.0101809182130683
77.49638;1.0442388729219787;0.8333324573459918;0.7979878562160084;-4.463260085126623e-07;-3.793808076719973e-07;1.0449102044587941;1.0099447851006966;10.00158683667626;0.8335997049386408;0.015565391816379679;0.015561936358551298;0.7976436224691801;0.014892788079196547;0.7980654873974086;1.0101757528333923
77.50638;1.044240841813746;0.8333313438416213;0.7979856549116665;-4.461947893978624e-07;-3.791801811521599e-07;1.0449129125348202;1.0099435394277676;10.001558394507262;0.8335997568910939;0.015565358160893212;0.015561930575124748;0.7976440111140467;0.014892871542522385;0.7980679923684998;1.0101703823719441
77.51638;1.0442429414304204;0.833330158107762;0.7979833384433352;-4.4604648774763343e-07;-3.7893339299413725e-07;1.0449156351743092;1.0099423046499687;10.001529709240613;0.8335997231328802;0.015565323388431635;0.01556192379416695;0.7976443194514279;0.014892953203497426;0.7980705371307825;1.0101647979258974
77.52638;1.0442451604775016;0.8333289046778359;0.7979809083575539;-4.458782391099882e-07;-3.7863760896895785e-07;1.0449183724500242;1.009941086366204;10.00150079300094;0.8335996126408644;0.015565287337497168;0.015561916046901365;0.7976445436986646;0.014893033032127925;0.7980731221743609;1.0101589953994987
77.53638;1.0442474869815916;0.8333275896776607;0.7979783678798977;-4.456871532741959e-07;-3.7829055104032827e-07;1.0449211228762734;1.0099398911058435;10.001471670034881;0.8335994345278974;0.015565249907883542;0.015561907381328594;0.7976446799763047;0.014893111060026741;0.7980757478566635;1.0101529754638048
77.54638;1.044249908664654;0.8333262210440134;0.7979757212079606;-4.4547075172232376e-07;-3.778906074455299e-07;1.0449238817653048;1.0099387249360554;10.001442368945945;0.8335991980870473;0.015565211064548437;0.01556189786534271;0.7976447268238298;0.014893187369587824;0.7980784137007003;1.0101467425391544
77.55638;1.0442524129584545;0.8333248086305525;0.7979729730811785;-4.4522701549709976e-07;-3.774362864839657e-07;1.0449266422123569;1.0099375934773813;10.001412920596373;0.833598912067407;0.01556517081842543;0.015561887591931995;0.7976446855036337;0.014893262065970832;0.7980811182218527;1.0101403040595467
77.56638;1.0442549864831283;0.833323364218352;0.7979701277981206;-4.449544102531682e-07;-3.7692591536403933e-07;1.044929397395049;1.009936502432963;10.001383361844885;0.8335985837682333;0.015565129216424256;0.015561876674929217;0.797644558617091;0.014893335266527417;0.7980838595762704;1.0101336705433819
77.57638;1.0442576150649674;0.8333219007713207;0.7979671883660253;-4.4465181812046834e-07;-3.7635816514299825e-07;1.044932141533851;1.0099354565223166;10.001353740971583;0.833598218649403;0.015565086334118315;0.015561865240715948;0.7976443492857335;0.014893407092526378;0.7980866358499608;1.0101268554450828
77.58638;1.0442602846466666;0.8333204316795579;0.7979641569781257;-4.4431826477073524e-07;-3.757326454289092e-07;1.0449348691498166;1.0099344593332658;10.001324123185826;0.8335978203361634;0.015565042256909386;0.015561853428459829;0.7976440618876536;0.014893477650783441;0.7980894447298165;1.0101198743717266
77.59638;1.0442629826536303;0.8333189701919215;0.7979610363617814;-4.4395285937233583e-07;-3.750499203389074e-07;1.0449375739506201;1.0099335156211362;10.001294584728907;0.8335973910932306;0.015564997061206592;0.015561841398067714;0.7976437029027189;0.014893547028335969;0.798092283659007;1.010112744162089
77.60638;1.0442656988853198;0.8333175285223582;0.797957830740878;-4.435549394233171e-07;-3.7431126319758314e-07;1.0449402480205647;1.0099326323745488;10.001265196663761;0.8335969324990945;0.015564950813400988;0.01556182932373859;0.7976432801107218;0.014893615298291014;0.7980951498799843;1.010105482067531
77.61638;1.0442684241816511;0.8333161168035194;0.7979545458311805;-4.431241902323691e-07;-3.73518508253364e-07;1.0449428813158075;1.0099318166058602;10.00123601931475;0.8335964454808817;0.015564903579492034;0.015561817374296029;0.7976428007532834;0.01489368251167126;0.7980980399034693;1.0100981054618832
77.62638;1.044271147922776;0.8333147423833771;0.7979511883802692;-4.4266078999124637e-07;-3.726739562455925e-07;1.0449454619182357;1.009931072840068;10.001207109790768;0.8335959303147504;0.015564855422485696;0.015561805709527688;0.7976422704096116;0.014893748688168531;0.7981009492359309;1.0100906320187661
