time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
77.63638;1.0442738577098871;0.8333134100221812;0.7979477657041187;-4.421653712821504e-07;-3.71780415532984e-07;1.0449479774211154;1.009930403119365;10.001178528119544;0.8335953876794742;0.015564806387021702;0.015561794493922464;0.7976416931319134;0.014893813821247347;0.7981038724660141;1.010083079484955
77.64638;1.0442765407825951;0.8333121229961221;0.7979442850657518;-4.4163854424023066e-07;-3.708412983771787e-07;1.0449504160452194;1.0099298078329273;10.001150336568102;0.8335948196052074;0.015564756496934307;0.015561783901986537;0.7976410721771389;0.014893877879838997;0.7981068036550046;1.0100754644828989
77.65638;1.0442791848994155;0.8333108838729846;0.7979407532550628;-4.410804508800998e-07;-3.6986029802261755e-07;1.0449527660955382;1.009929285523683;10.001122595548315;0.8335942291784506;0.015564705771787998;0.015561774105935343;0.7976404108687232;0.014893940809790812;0.7981097371649264;1.010067801178342
77.66638;1.0442817790736154;0.8333096945331292;0.7979371768548605;-4.40490925042193e-07;-3.6884085606865657e-07;1.04495501495506;1.0099288332192333;10.001095357279313;0.8335936197834573;0.015564654246892956;0.015561765268321698;0.7976397132902662;0.014894002546734992;0.79811266799537;1.0100601013493444
77.67638;1.0442843145944283;0.8333085565339627;0.7979335627151246;-4.398700190000555e-07;-3.6778619108533056e-07;1.0449571487153086;1.0099284482718198;10.001068653894627;0.8335929944735981;0.015564601982388555;0.01556175755367741;0.7976389844131591;0.01489406302196607;0.7981155910037846;1.0100523755394808
77.68638;1.0442867851513655;0.8333074717376853;0.7979299181577161;-4.392182268478324e-07;-3.6669983680711425e-07;1.044959152418987;1.0099281302643757;10.00104249142543;0.8335923556828099;0.015564549050847752;0.01556175113645576;0.7976382297959644;0.01489412215275644;0.798118500371217;1.010044633820854
77.69638;1.0442891855486407;0.833306442614437;0.7979262510131818;-4.385361597460961e-07;-3.655858862295598e-07;1.0449610112389853;1.0099278810327466;10.00101686168278;0.833591705020565;0.015564495513792841;0.01556174619171218;0.7976374551225409;0.014894179837259746;0.7981213901543153;1.0100368863139673
77.70638;1.0442915106153807;0.8333054722344339;0.7979225695519084;-4.378241145042535e-07;-3.644487088453869e-07;1.0449627120935794;1.0099277029241134;10.000991752118411;0.8335910422518646;0.015564441404541107;0.01556174288831483;0.7976366657504408;0.014894235966187807;0.7981242547817585;1.0100291441497733
77.71638;1.0442937560163796;0.8333045627921348;0.7979188819861556;-4.370820069427216e-07;-3.6329277322712725e-07;1.0449642447003418;1.0099275978019437;10.000967141078723;0.8335903639625943;0.015564386729276649;0.015561741389325815;0.7976358661856974;0.014894290433766054;0.7981270889936756;1.0100214193299144
77.72638;1.0442959198886757;0.8333037134090551;0.7979151953164159;-4.3630971811797597e-07;-3.6212284034431206e-07;1.0449656017126037;1.0099275675758714;10.000942993273135;0.8335896634751893;0.015564331487947006;0.015561741841275066;0.7976350590229361;0.014894343136041203;0.7981298876896487;1.0100137228533208
77.73638;1.0442980032322113;0.8333029198950889;0.7979115143016753;-4.3550769590002266e-07;-3.6094415194799835e-07;1.044966778917088;1.0099276146810314;10.000919262224958;0.8335889325054424;0.015564275681124718;0.015561744354841112;0.7976342439557483;0.014894393978998837;0.798132645491301;1.010006063984473
77.74638;1.0443000088628729;0.8333021759668661;0.7979078410867251;-4.346774294277184e-07;-3.597623836609322e-07;1.0449677764689271;1.0099277422299422;10.000895896533256;0.8335881634002695;0.01556421928469565;0.015561748996804872;0.7976334184427254;0.014894442897878519;0.7981353560459529;1.0099984513393385
77.75638;1.0443019397355477;0.8333014746184312;0.7979041755579399;-4.3382131994266357e-07;-3.5858331694823897e-07;1.0449685994706823;1.0099279541129633;10.000872841915594;0.8335873504730975;0.01556416222930381;0.01556175579482819;0.7976325799617614;0.014894489856491973;0.7981380120231117;1.0099908934439124
77.76638;1.044303797506381;0.8333008096381758;0.7979005170606253;-4.3294208081968764e-07;-3.5741229236706593e-07;1.0449692564962103;1.0099282543082588;10.000850035634397;0.833586489853083;0.015564104409384282;0.015561764742273573;0.7976317275834283;0.014894534829608142;0.7981406059267971;1.0099833989214377
77.77638;1.0443055818862357;0.8333001765133928;0.7978968663719406;-4.3204229679935273e-07;-3.562539019006752e-07;1.0449697575697692;1.009928645598132;10.000827405187612;0.833585578139828;0.015564045698762121;0.015561775801897743;0.7976308616794403;0.014894577789184224;0.7981431306152968;1.0099759770427708
77.78638;1.0443072909294118;0.8332995721970171;0.7978932263804543;-4.31124315799733e-07;-3.551123935726859e-07;1.0449701132272975;1.0099291292393184;10.00080487339049;0.8335846115196369;0.015563985944901918;0.015561788917350957;0.7976299836055781;0.014894618699854157;0.7981455791290459;1.009968637001015
77.79638;1.0443089227050841;0.8332989945392323;0.7978896020381064;-4.3019030775636465e-07;-3.539922980296e-07;1.0449703347581092;1.0099297055300263;10.000782357202493;0.8335835860573052;0.015563924952251777;0.015561804036873817;0.7976290967020437;0.014894657526715104;0.7981479446708193;1.009961386500071
77.80638;1.044310477170483;0.8332984420422516;0.7978859997437927;-4.2924254289138566e-07;-3.5289842114153903e-07;1.0449704345082718;1.009930373704872;10.000759766306087;0.8335824976965795;0.015563862487923014;0.015561821126545685;0.7976282070810916;0.01489469425024985;0.7981502215819438;1.0099542327948037
77.81638;1.0443119561410519;0.8332979131671673;0.7978824263001507;-4.282838496511048e-07;-3.5183548381744077e-07;1.044970425952935;1.009931131740332;10.000737019815006;0.8335813422289153;0.015563798313359722;0.01556184014724165;0.7976273229690399;0.014894728875685907;0.7981524064123003;1.0099471847957557
77.82638;1.0443133625414898;0.8332974051992126;0.7978788881592699;-4.273178015238814e-07;-3.5080810290691426e-07;1.044970324149599;1.0099319770835333;10.000714071312286;0.8335801163074171;0.015563732214943518;0.015561861028290545;0.7976264533640959;0.014894761424232471;0.7981544975048461;1.0099402519621068
77.83638;1.044314700505484;0.8332969143321344;0.7978753907219043;-4.2634825260050773e-07;-3.498208853796037e-07;1.0449701449358584;1.009932907031409;10.000690918496385;0.8335788184163531;0.015563664016475088;0.015561883680450006;0.7976256071701525;0.014894791907504739;0.7981564937272992;1.0099334412621692
77.84638;1.0443159747521469;0.8332964367898728;0.7978719383449464;-4.253786210423592e-07;-3.4887816208652234e-07;1.0449699025219465;1.009933918338231;10.000667598479021;0.8335774484230232;0.015563593571647551;0.015561908026844644;0.7976247929058803;0.014894820300305736;0.7981583937164303;1.009926756410583
77.85638;1.0443171890786842;0.8332959691696975;0.797868535712006;-4.2441171909686496e-07;-3.479836688577042e-07;1.0449696083402167;1.0099350077464375;10.000644181969363;0.8335760061944916;0.01556352075068086;0.01556193400690441;0.7976240181621268;0.014894846524762733;0.7981601959475121;1.0099201994006215
77.86638;1.0443183458788974;0.8332955079572479;0.7978651887105036;-4.234501231905637e-07;-3.471407525031822e-07;1.044969271513944;1.009936173394729;10.000620764187904;0.8335744913729332;0.015563445442771906;0.015561961543781345;0.7976232887692386;0.014894870460784788;0.7981618994174764;1.0099137721946414
77.87638;1.044319446504485;0.8332950489547523;0.7978619037821784;-4.2249636966524744e-07;-3.463527264003359e-07;1.0449688991152726;1.0099374147618898;10.000597447734993;0.8335729044110878;0.0155633675646589;0.01556199051393251;0.7976226085685951;0.014894891981346654;0.7981635036978281;1.0099074773762289
77.88638;1.0443204919266096;0.8332945868176588;0.7978586870309353;-4.2155281827522945e-07;-3.4562261366065414e-07;1.044968495824967;1.0099387313215327;10.000574330692917;0.8335712468617618;0.015563287061741444;0.015562020752555493;0.7976219800427444;0.014894910982472347;0.7981650076432676;1.0099013172950082
77.89638;1.044321483319188;0.8332941159048659;0.7978555439658434;-4.2062152135514834e-07;-3.4495261706393134e-07;1.0449680639665369;1.009940122305539;10.000551511597285;0.8335695213640478;0.015563203903651466;0.015562052073588135;0.7976214048902533;0.014894927395727746;0.7981664082663222;1.0098952930701177
77.90638;1.0443224212729456;0.8332936323433151;0.79785247995183;-4.1970411053807235e-07;-3.443439253924791e-07;1.0449676041517277;1.0099415870269066;10.00052909948136;0.833567732073969;0.01556311806844272;0.015562084286196834;0.7976208839909208;0.014894941196187247;0.7981677008968352;1.0098894053711065
77.91638;1.0443233051014589;0.8332931344213667;0.7978495004990681;-4.1880163090970264e-07;-3.437968039395613e-07;1.0449671156910745;1.0099431241744647;10.000507210047818;0.8335658840487866;0.015563029534645546;0.015562117214786243;0.7976204177312414;0.014894952402020108;0.7981688798551689;1.009883656369454
77.92638;1.044324133891088;0.8332926214884737;0.7978466108205124;-4.179144878017449e-07;-3.4331101946662967e-07;1.0449665968097506;1.0099447316423456;10.000485947954568;0.8335639817285913;0.015562938302126302;0.015562150709306853;0.7976200072781102;0.01489496105428025;0.7981699391308335;1.009878051175506
77.93638;1.0443249070991742;0.8332920945142392;0.7978438159175241;-4.17042643524512e-07;-3.428863607215393e-07;1.0449660445201516;1.0099464081595138;10.000465388531932;0.8335620280639024;0.01556284441650435;0.015562184645237594;0.7976196551357757;0.0148949671855875;0.7981708736189811;1.0098725980540892
77.94638;1.044325624156594;0.8332915572298257;0.7978411215426088;-4.1618598999197456e-07;-3.4252266957503285e-07;1.0449654541193498;1.009948155215735;10.00044556843694;0.8335600245138671;0.015562747968931557;0.015562218925352452;0.7976193636243558;0.014894970806400008;0.7981716803309628;1.009867306794051
77.95638;1.0443262851292308;0.8332910149657264;0.7978385346352964;-4.15344626051605e-07;-3.4221976750804645e-07;1.0449648196373078;1.009949977209322;10.000426492034036;0.8335579713717153;0.015562649076144507;0.015562253472618089;0.7976191333510294;0.014894971926745309;0.7981723582997517;1.0098621858315995
77.96638;1.0443268911158925;0.8332904725679672;0.797836062433352;-4.1451889170135263e-07;-3.419776507610195e-07;1.0449641351588477;1.0099518791875473;10.000408145920725;0.8335558677886463;0.015562547862461671;0.0155622882221317;0.7976189635091553;0.014894970583210921;0.7981729083041228;1.00985724068894
77.97638;1.0443274420554793;0.8332899337765338;0.7978337107143039;-4.137094147925316e-07;-3.417962244529644e-07;1.0449633954807747;1.0099538647038202;10.00039050542232;0.8335537118658579;0.015562444447449015;0.015562323128969626;0.7976188523049007;0.014894966831996884;0.798173333336564;1.0098524748008808
77.98638;1.044327934305869;0.833289401911451;0.7978314824652465;-4.1291732869959645e-07;-3.41674469045374e-07;1.044962595154559;1.0099559356335264;10.000373537988382;0.8335515014483679;0.015562338930308553;0.01556235817555736;0.7976187964455834;0.014894960722035612;0.7981736380609753;1.0098478909177877
77.99638;1.0443283608972973;0.8332888810002006;0.7978293780801369;-4.121443973973745e-07;-3.416100441937021e-07;1.0449617265738396;1.009958091920729;10.000357213260289;0.8335492347531487;0.015562231378492762;0.01556239336496373;0.7976187909350162;0.014894952290235243;0.7981738269783131;1.0098434917438555
78.00638;1.044328713337042;0.8332883767744309;0.7978273966681338;-4.1139281623838724e-07;-3.4159968877174185e-07;1.0449607798841825;1.0099603308325935;10.000341515344656;0.8335469103847877;0.015562121826049595;0.015562428712835238;0.7976188298053861;0.014894941580400936;0.7981739033808365;1.0098392800775429
78.01638;1.0443289827707707;0.8332878965064656;0.7978255366646345;-4.106647249507395e-07;-3.41639838492231e-07;1.044959746121114;1.0099626475004642;10.000326448081028;0.8335445273909634;0.015562010277761114;0.01556246425131508;0.7976189070583655;0.014894928656921354;0.7981738696514022;1.009835257881557
78.02638;1.0443291599441153;0.8332874471998714;0.7978237952027529;-4.099618107430626e-07;-3.4172693996626177e-07;1.0449586206272388;1.0099650362502366;10.00031202656595;0.8335420850133836;0.015561896722847196;0.015562500032542587;0.7976190170745944;0.014894913607295621;0.79817372716973;1.0098314245171682
78.03638;1.0443292352962141;0.8332870340352113;0.797822168141866;-4.092852849896821e-07;-3.4185731634465995e-07;1.0449574038644982;1.0099674913622307;10.0002982662783;0.8335395817683038;0.01556178115702073;0.015562536103358617;0.7976191547394521;0.014894896534932927;0.798173475206565;1.0098277764985595
78.04638;1.044329200069507;0.8332866607630128;0.797820650930681;-4.0863596776004337e-07;-3.420270142666385e-07;1.044956100485866;1.0099700073285176;10.000285182396244;0.8335370150856279;0.015561663601144556;0.015562572469988385;0.79761931535013;0.014894877543487818;0.7981731104732386;1.009824309048204
78.05638;1.0443290473761169;0.8332863308409661;0.7978192385873845;-4.080143641244128e-07;-3.4223206101315117e-07;1.04495471817122;1.0099725796459162;10.000272787758417;0.8335343822473767;0.015561544108681262;0.015562609100515306;0.7976194938681556;0.014894856721856852;0.7981726278514212;1.009821017373099
78.06638;1.0443287722366832;0.8332860477105402;0.7978179254300772;-4.0742101691195343e-07;-3.4246881116917153e-07;1.0449532666210093;1.009975206042049;10.000261088385722;0.8335316817167933;0.015561422757472802;0.015562645953272572;0.7976196844207288;0.014894834129569502;0.7981720210424316;1.0098178968651612
78.07638;1.0443283706885087;0.833285813771861;0.797816705596268;-4.0685704462672413e-07;-3.4273399568415014e-07;1.0449517570481293;1.0099778863881084;10.000250089062162;0.8335289134654998;0.015561299637519586;0.015562682988086482;0.7976198811217166;0.014894809801100053;0.7981712828755868;1.0098149429712773
78.08638;1.0443278391220885;0.8332856291604621;0.7978155734301099;-4.063242197380614e-07;-3.4302446385966777e-07;1.044950202130808;1.0099806210017814;10.000239793830973;0.8335260777990179;0.015561174863949034;0.015562720147968749;0.7976200793735562;0.014894783778844525;0.79817040605589;1.0098121510311981
78.09638;1.0443271743713112;0.8332854922937883;0.7978145233896069;-4.0582457305281085e-07;-3.4333719671108474e-07;1.0449486155548942;1.0099834086753248;10.000230190565036;0.8335231741328916;0.01556104860166076;0.015562757335610801;0.7976202762924794;0.01489475612213652;0.7981693843394679;1.0098095158961684
78.10638;1.0443263732964718;0.8332854016200973;0.7978135503637738;-4.053602826500373e-07;-3.4367008681307926e-07;1.0449470106406251;1.009986245698235;10.000221246932782;0.8335202008370044;0.015560921059482404;0.015562794416690864;0.7976204700764817;0.014894726869409937;0.7981682136230622;1.0098070323573496
78.11638;1.0443254317291444;0.8332853568427286;0.7978126502861255;-4.04933796296098e-07;-3.4402251872836094e-07;1.044945399477697;1.009989126598157;10.00021292655328;0.8335171555823889;0.01556079246782733;0.015562831239757654;0.7976206590309599;0.014894696007610397;0.7981668925891368;1.0098046965189935
78.12638;1.0443243443476113;0.8332853592977202;0.7978118197887634;-4.0454768075777273e-07;-3.4439477295102914e-07;1.0449437935651698;1.0099920454911204;10.000205202067878;0.8335140362445069;0.015560663083685308;0.015562867650318512;0.7976208409230019;0.01489466348768892;0.7981654222698631;1.0098025058370386
78.13638;1.0443231059337976;0.8332854106225455;0.7978110549574047;-4.04204438681727e-07;-3.4478697562823903e-07;1.0449422040807785;1.0099949965861668;10.000198061046696;0.8335108421291119;0.015560533219233015;0.015562903501739292;0.7976210129842337;0.014894629268984435;0.7981638052513677;1.0098004581104127
78.14638;1.0443217132061462;0.8332855099402449;0.7978103507122586;-4.039065602044535e-07;-3.451986776490311e-07;1.044940641058052;1.009997974022908;10.000191509859915;0.8335075739480586;0.015560403252096828;0.015562938661994244;0.7976211725855353;0.014894593348255799;0.7981620457799127;1.0097985516842967
78.15638;1.0443201661003834;0.8332856523327378;0.7978097010172505;-4.0365658825407665e-07;-3.4562901655327645e-07;1.0449391135050574;1.0100009709951907;10.000185570954965;0.833504232770978;0.015560273600954827;0.015562973014880703;0.7976213181518143;0.014894555756685288;0.7981601496378891;1.0097967855720964
78.16638;1.0443184671839432;0.833285829564253;0.7978090987929477;-4.034571834241128e-07;-3.460768939739859e-07;1.044937630204126;1.0100039787290045;10.000180278199217;0.8335008194157072;0.015560144684341234;0.015563006459907654;0.7976214496118105;0.014894516556929822;0.7981581234289288;1.0097951582326328
78.17638;1.0443166197187854;0.8332860314710262;0.7978085358343655;-4.0331121648187577e-07;-3.465411272634575e-07;1.0449361989965358;1.0100069876556905;10.000175677674079;0.833497334660204;0.015560016880391306;0.015563038909963797;0.7976215679282743;0.014894475850602662;0.7981559747400315;1.0097936672656855
78.18638;1.04431462656792;0.8332862470747034;0.7978080035700519;-4.032214737881205e-07;-3.4702061543806236e-07;1.0449348253281687;1.0100099905956488;10.000171826260319;0.83349378051734;0.015559890501566852;0.015563070292395786;0.7976216740446771;0.014894433766949865;0.7981537124331977;1.0097923108067732
78.19638;1.0443124902492473;0.8332864651770148;0.7978074936716887;-4.031900196563377e-07;-3.4751426285210463e-07;1.0449335126642387;1.0100129848321207;10.000168779697626;0.8334901613300326;0.015559765791623508;0.015563100551946778;0.7976217678845077;0.014894390435458711;0.7981513455122242;1.009791088097389
78.20638;1.0443102131596231;0.8332866745103655;0.7978069980137066;-4.0321785644413345e-07;-3.480208073568647e-07;1.0449322643935948;1.0100159716943082;10.000166581282812;0.8334864832897393;0.015559642948171172;0.015563129642590991;0.7976218479047317;0.014894345972220844;0.7981488814333769;1.009789998440735
78.21638;1.0443077979296933;0.8332868643681942;0.797806508886783;-4.0330504833429395e-07;-3.4853893814517846e-07;1.044931084510735;1.0100189549662815;10.000165263104472;0.8334827539855896;0.015559522166216897;0.015563157506560312;0.7976219117077984;0.01489430047986504;0.7981463253915067;1.0097890403150704
78.22638;1.0443052483123645;0.8332870259015696;0.7978060190354914;-4.034510410889017e-07;-3.4906755120740824e-07;1.0449299767623175;1.0100219396299683;10.00016485399085;0.8334789827574697;0.015559403662069617;0.015563184052843522;0.7976219574048254;0.014894254047637275;0.7981436806369213;1.009788211057912
78.23638;1.0443025705037623;0.833287152884558;0.7978055210881837;-4.036549870098163e-07;-3.496056045145194e-07;1.0449289434699647;1.0100249306972953;10.000165388623016;0.8334751804585614;0.015559287659194104;0.015563209165756384;0.7976219846709319;0.014894206757227158;0.7981409490007201;1.0097875069566191
78.24638;1.044299773455699;0.8332872416315925;0.7978050072382252;-4.039158203489396e-07;-3.501516045097328e-07;1.0449279843927755;1.0100279318408456;10.000166916719008;0.8334713584063772;0.015559174384530474;0.015563232740500702;0.7976219943062873;0.0148941586936475;0.7981381309026124;1.009786923659133
78.25638;1.0442968676948612;0.833287291133841;0.7978044690922403;-4.0423190037961293e-07;-3.5070348613901497e-07;1.0449270964655455;1.010030945412105;10.00016950475682;0.8334675272839825;0.015559064083729764;0.01556325469530385;0.7976219868436407;0.01489410994919618;0.7981352252755411;1.0097864565860264
78.26638;1.0442938647312663;0.8332873033429702;0.7978038973901254;-4.0460073837949055e-07;-3.5125900843701864e-07;1.0449262748537265;1.01003397344949;10.000173226318289;0.8334636965165585;0.015558957010772359;0.01556327496271206;0.7976219627228824;0.014894060615192783;0.7981322304190828;1.0097861023364043
78.27638;1.04429077782611;0.8332872820259218;0.7978032825793224;-4.050193532947587e-07;-3.51816211993611e-07;1.0449255143027287;1.0100370169819757;10.000178150218604;0.8334598743703607;0.015558853407560755;0.015563293497167209;0.7976219237337053;0.014894010763256901;0.798129145423039;1.0097858600234246
78.28638;1.0442876222840358;0.8332872306529506;0.7978026164040498;-4.0548474005029707e-07;-3.523739409897045e-07;1.0449248096225385;1.0100400744270364;10.000184338300468;0.8334560683730541;0.0155587535043382;0.015563310283323606;0.7976218733534071;0.014893960435700385;0.798125971398471;1.0097857301047237
78.29638;1.0442844141897905;0.8332871514771567;0.7978018924359864;-4.0599399669087833e-07;-3.529321159163416e-07;1.0449241554770203;1.0100431411435127;10.00019184702671;0.8334522851400632;0.015558657505931583;0.015563325317387428;0.7976218162601739;0.01489390966007278;0.7981227120617291;1.0097857125597145
78.30638;1.0442811682534716;0.833287045635338;0.7978011045683236;-4.0654458206399777e-07;-3.534913513144532e-07;1.0449235471383584;1.0100462097017768;10.000200719051229;0.8334485302153603;0.015558565551951533;0.015563338582072372;0.797621757917462;0.014893858474980492;0.7981193731167452;1.009785807071679
78.31638;1.044277896130172;0.8332869131841487;0.7978002461523875;-4.0713473874425757e-07;-3.5405250266301625e-07;1.0449229819510533;1.0100492705577906;10.00021097633494;0.8334448096252763;0.015558477707810915;0.015563350046401348;0.7976217037801558;0.014893806943674513;0.798115961023523;1.0097860142053596
78.32638;1.044274606128656;0.8332867533609171;0.7977993115603801;-4.0776347860627125e-07;-3.546165630658422e-07;1.044922459007799;1.0100523128573256;10.000222630456664;0.8334411322695309;0.015558393998447528;0.015563359672343626;0.7976216581538712;0.014893755140519254;0.7981124823964445;1.0097863354455057
78.33638;1.0442713039547553;0.8332865649460445;0.7977982981637284;-4.0843023161011206e-07;-3.551843666038076e-07;1.0449219776373744;1.010055325005169;10.000235695528058;0.8334375104074797;0.015558314432137742;0.01556336741163821;0.7976216236899073;0.014893703126860206;0.7981089441479303;1.0097867717762163
78.34638;1.0442679938249018;0.8332863461686538;0.7977972071272396;-4.091346677717365e-07;-3.55756088382965e-07;1.044921536921493;1.010058295403446;10.000250184627491;0.833433957873677;0.01555823901048129;0.01556337322827918;0.7976216022213954;0.014893650952150839;0.7981053533097426;1.0097873226358514
78.35638;1.0442646792234138;0.8332860946983573;0.7977960431709221;-4.0987653384707915e-07;-3.563313970541006e-07;1.044921135167646;1.010061213244951;10.000266094681969;0.8334304882604113;0.015558167751994843;0.015563377137752528;0.7976215960409636;0.014893598683462121;0.7981017160954719;1.0097879864712596
78.36638;1.0442613630795428;0.8332858080145776;0.7977948131955397;-4.1065509730623375e-07;-3.5691022647834434e-07;1.0449207684220163;1.010064069241251;10.000283400366737;0.8334271138759075;0.01555810070231251;0.015563379195547764;0.7976216076581611;0.014893546427153964;0.798098037263235;1.009788761763882
78.37638;1.0442580481129706;0.833285483460143;0.7977935244899577;-4.114686330272288e-07;-3.574932467380837e-07;1.0449204298221466;1.0100668556399957;10.00030206819434;0.8334238444637836;0.015558037909640417;0.015563379443305764;0.7976216380231629;0.014893494319319314;0.7980943202465529;1.0097896473242423
78.38638;1.0442547373278537;0.8332851184135575;0.7977921841814762;-4.1231468151996e-07;-3.580817736612054e-07;1.0449201109709956;1.010069564769845;10.000322074928546;0.8334206865724978;0.015557979402939341;0.015563377881359574;0.7976216857127824;0.014893442496427333;0.7980905675536543;1.0097906417766545
78.39638;1.044251434340848;0.8332847114018389;0.7977907995551694;-4.1319081246888826e-07;-3.586775110341773e-07;1.0449198044507477;1.010072188149384;10.000343405596983;0.8334176444598501;0.015557925195897144;0.015563374487565545;0.7976217478491522;0.014893391079842519;0.7980867811218543;1.0097917426976495
78.40638;1.0442481437476685;0.8332842635121246;0.7977893776129727;-4.140950192225334e-07;-3.59282332228739e-07;1.0449195054921434;1.0100747180091796;10.000366040927258;0.8334147202704617;0.01555787529836029;0.015563369258787017;0.7976218209543523;0.014893340193143973;0.798082962445088;1.009792946142965
78.41638;1.0442448712796757;0.8332837790408643;0.7977879248173958;-4.1502530971781273e-07;-3.598979963283295e-07;1.044919212041932;1.0100771492457552;10.000389964027532;0.8334119127707902;0.015557829717238788;0.015563362235446665;0.7976219013550553;0.014893289975515745;0.7980791125441481;1.0097942466208438
78.42638;1.0442416238911585;0.8332832646146537;0.7977864483937107;-4.1597913396720075e-07;-3.605259277603507e-07;1.044918924324946;1.0100794795032135;10.00041517566125;0.8334092173658453;0.01555778843968175;0.015563353481457293;0.7976219862947277;0.014893240562295563;0.7980752315031934;1.0097956373865404
78.43638;1.0442384101273696;0.833282727326126;0.7977849572089185;-4.169533745498259e-07;-3.6116738839587805e-07;1.0449186441944587;1.010081708170739;10.000441690536787;0.8334066280671472;0.015557751409332944;0.015563343043235577;0.7976220751729736;0.014893192064263741;0.7980713173409876;1.0097971116571638
78.44638;1.044235239682462;0.8332821738521563;0.7977834607583921;-4.179445723406372e-07;-3.6182384894490536e-07;1.0449183740522523;1.0100838356777724;10.000469517994603;0.8334041387413571;0.015557718519603992;0.015563330928835625;0.7976221691316775;0.014893144563418914;0.7980673656386499;1.0097986637877656
78.45638;1.0442321213727144;0.833281610385941;0.7977819683683866;-4.189490969621436e-07;-3.624970726908919e-07;1.0449181164338097;1.0100858626226963;10.000498641863405;0.8334017426158475;0.015557689630944588;0.015563317118798216;0.7976222693619934;0.014893098112446964;0.7980633712536087;1.0098002890876843
78.46638;1.0442290607225653;0.8332810415610371;0.797780489915343;-4.199633348951631e-07;-3.631888410189463e-07;1.0449178751489627;1.0100877885454282;10.000529009078459;0.8333994321042986;0.015557664599776871;0.015563301594710924;0.7976223759756323;0.014893052741447371;0.7980593307915254;1.0098019837652583
78.47638;1.0442260590329435;0.8332804693525708;0.797779036606228;-4.2098375956932444e-07;-3.639005614750707e-07;1.0449176564821852;1.0100896113471343;10.000560528552441;0.8333971997259472;0.015557643298936996;0.015563284369607178;0.7976224880668954;0.014893008465756634;0.7980552435625569;1.0098037455069593
78.48638;1.0442231149506818;0.8332798935457476;0.7977776209329395;-4.220069676815849e-07;-3.6463296618388923e-07;1.0449174682094078;1.0100913281294286;10.000593074950189;0.8333950392344686;0.015557625612156236;0.015563265500743426;0.7976226044248016;0.01489296528088372;0.7980511107473364;1.009805573046326
78.49638;1.0442202273801677;0.8332793128569277;0.7977762564075155;-4.230299356348813e-07;-3.653861566084719e-07;1.0449173171741528;1.010092936951015;10.00062649566658;0.8333929463166397;0.015557611412196906;0.015563245061866168;0.7976227244165113;0.014892923157400026;0.7980469343070624;1.0098074647009667
78.50638;1.0442173973022135;0.8332787259919093;0.7977749571089987;-4.240503095657538e-07;-3.661600506894564e-07;1.044917207823685;1.0100944380703853;10.000660621063616;0.8333909180552743;0.015557600551431088;0.015563223104932878;0.7976228487773813;0.014892882048238597;0.7980427167596442;1.0098094170014351
78.51638;1.0442146275542827;0.8332781329386678;0.7977737366017228;-4.250664082997065e-07;-3.6695486288693015e-07;1.0449171418885939;1.0100958344938438;10.000695278275767;0.8333889521935169;0.015557592865344262;0.015563199668036218;0.7976229797062623;0.014892841902646139;0.7980384618309372;1.0098114248657437
78.52638;1.0442119217180155;0.8332775362261376;0.7977726069603328;-4.260771486972384e-07;-3.677713830754683e-07;1.0449171185471497;1.0100971319718326;10.000730303458655;0.8333870472110766;0.015557588172005051;0.01556317481526329;0.7976231198003657;0.014892802680760204;0.7980341749898581;1.009813483496271
78.53638;1.0442092834016223;0.8332769416635242;0.797771578701243;-4.270820689958764e-07;-3.686110469960876e-07;1.0449171353656501;1.0100983380035886;10.000765540346142;0.8333852014609845;0.015557586275404094;0.015563148655233793;0.7976232706715889;0.01489276435429428;0.7980298626105354;1.0098155893891363
78.54638;1.0442067159050266;0.8332763584663911;0.7977706611461948;-4.280811354667572e-07;-3.694756792290967e-07;1.0449171892644689;1.0100994608238187;10.000800827636983;0.8333834117433929;0.015557586985507077;0.015563121331093005;0.797623432974472;0.014892726880773376;0.7980255307274146;1.0098177398690136
78.55638;1.044204221881971;0.8332757980647454;0.7977698627655178;-4.290744299839179e-07;-3.7036689677995134e-07;1.0449172764665127;1.0101005091524626;10.000835993293526;0.8333816738040616;0.015557590147318725;0.015563092997454894;0.79762360762656;0.0148926901896981;0.7980211849589407;1.0098199329089002
78.56638;1.044201802592123;0.8332752716342536;0.7977691916276818;-4.3006201958153634e-07;-3.7128548243360507e-07;1.0449173922346;1.0101014921990283;10.00087086250532;0.8333799840415561;0.015557595651737924;0.01556306378670709;0.7976237963406797;0.014892654211965483;0.7980168311522647;1.0098221660570172
78.57638;1.04419945656869;0.8332747891543579;0.7977686557614853;-4.3104368231220876e-07;-3.7223111816559814e-07;1.0449175316906225;1.0101024195774682;10.00090527169919;0.8333783401105097;0.015557603421449179;0.015563033791077655;0.7976240012754559;0.014892618906459834;0.7980124758698841;1.0098244336840423
78.58638;1.044197179622468;0.8332743605369183;0.797768263067146;-4.32018384043847e-07;-3.732026512347609e-07;1.0449176916402203;1.0101033001594923;10.00093908301627;0.8333767404001001;0.015557613403701384;0.01556300307546588;0.7976242247097846;0.014892584246086117;0.798008125848659;1.0098267258749671
78.59638;1.0441949673582758;0.8332739957285673;0.7977680207709771;-4.3298416872389e-07;-3.741986688267472e-07;1.0449178712189067;1.0101041399227568;10.000972193743737;0.8333751834858074;0.015557625566133663;0.015562971689186494;0.7976244691009874;0.014892550190226738;0.7980037865749712;1.0098290304375053
78.60638;1.044192817616495;0.83327370333945;0.7977679343839786;-4.339389226961611e-07;-3.752179143638272e-07;1.044918069618365;1.0101049418315415;10.001004533541845;0.8333736677176423;0.015557639869645824;0.015562939666871677;0.7976247375094807;0.01489251667802948;0.7979994616332696;1.0098313354543396
78.61638;1.0441907310225038;0.8332734892886131;0.7977680062381397;-4.348812080630703e-07;-3.762592844206094e-07;1.0449182829637025;1.0101057082970486;10.001036051309635;0.8333721912030975;0.015557656242586287;0.015562907027746679;0.7976250340000823;0.014892483637894246;0.7979951531680021;1.009833630792543
78.62638;1.0441887103193854;0.8332733561030241;0.7977682347296654;-4.3581010579394706e-07;-3.7732147980216615e-07;1.0449185029822936;1.0101064424642427;10.001066704180241;0.8333707526848418;0.015557674580025587;0.015562873768064197;0.7976253634287327;0.014892450991128335;0.7979908622925104;1.0098359083171362
78.63638;1.044186758832358;0.8332733036611459;0.7977686153136333;-4.367246564623012e-07;-3.7840267224879523e-07;1.0449187178380226;1.0101071478022645;10.00109645909462;0.8333693524078992;0.015557694763198116;0.015562839853167577;0.7976257308032781;0.014892418658535442;0.7979865889191841;1.0098381606844706
78.64638;1.0441848786865877;0.8332733311458624;0.7977691423011846;-4.3762375751287627e-07;-3.795005419873164e-07;1.0449189149522782;1.0101078282709322;10.00112529824279;0.8333679918657713;0.015557716697219085;0.015562805224390306;0.797626141207524;0.014892386584424301;0.7979823321852874;1.0098403804248335
78.65638;1.0441830703245656;0.8332734389094705;0.7977698101422271;-4.385062766153927e-07;-3.8061254367362e-07;1.044919083982097;1.0101084880558915;10.001153216288927;0.8333666727665378;0.015557740339719347;0.015562769816720357;0.7976265999354568;0.014892354755679897;0.7979780920742641;1.009842560506295
78.66638;1.0441813335482892;0.8332736294323155;0.7977706136082299;-4.393714057744436e-07;-3.817361339345188e-07;1.044919217674956;1.010109130268045;10.001180217280876;0.8333653958796493;0.015557765682586695;0.015562733578104409;0.7976271120106982;0.014892323200143196;0.7979738696582162;1.0098446949848894
78.67638;1.0441796685371796;0.8332739077526652;0.7977715466612204;-4.4021912721014407e-07;-3.828689768269433e-07;1.0449193118776456;1.0101097568027266;10.001206316178019;0.8333641606246788;0.015557792717957023;0.015562696492854106;0.7976276822981533;0.014892291984552164;0.7979696649667176;1.0098467786338559
78.68638;1.0441780760825572;0.8332742815790064;0.7977726015601463;-4.410500478976641e-07;-3.840089062165227e-07;1.0449193664170853;1.0101103693226372;10.001231535899196;0.8333629658270788;0.015557821439904022;0.015562658591434292;0.7976283165881376;0.014892261221225478;0.7979654758549647;1.00984880591334
78.69638;1.0441765572604815;0.8332747604152526;0.7977737699834077;-4.4186475412995587e-07;-3.851534970608298e-07;1.0449193856029682;1.0101109692648829;10.00125590196658;0.8333618107182598;0.01555785185671644;0.01556261992545088;0.7976290217682572;0.014892231059309256;0.7979612992153104;1.0098507700755917
78.70638;1.0441751125266139;0.8332753546582297;0.7977750453070138;-4.4266341582863975e-07;-3.8629989521191626e-07;1.0449193772866705;1.010111556750367;10.001279440796413;0.8333606955823983;0.015557883986026314;0.015562580524988953;0.7976298049957878;0.014892201650568234;0.797957132288169;1.0098526632883889
78.71638;1.04417374120338;0.8332760751186015;0.7977764235768741;-4.4344588694312113e-07;-3.874452775528942e-07;1.044919351430886;1.0101121296133042;10.001302176344218;0.8333596219181706;0.01555791785402435;0.015562540376060242;0.7976306735792509;0.014892173122754003;0.7979529732452549;1.0098544776425986
78.72638;1.0441724428899781;0.833276931736861;0.797777902519874;-4.442120685988389e-07;-3.8858726115200533e-07;1.0449193187256594;1.0101126834953136;10.001324126182206;0.8333585922261536;0.015557953491358857;0.015562499438149972;0.7976316349771635;0.014892145570189854;0.7979488218297911;1.0098562053399436
78.73638;1.0441712198069764;0.8332779326423541;0.7977794805204368;-4.449619744345899e-07;-3.8972375574197295e-07;1.0449192886563725;1.0101132134961994;10.001345307497452;0.8333576102297708;0.015557990914923695;0.015562457672750007;0.7976326953973643;0.01489211902780466;0.7979446798851899;1.0098578380918408
78.74638;1.0441700775325298;0.8332790850305949;0.7977811566334592;-4.456954282117945e-07;-3.908525980171864e-07;1.0449192683512847;1.010113716025826;10.00136575231333;0.8333566813286334;0.015558030127772248;0.015562415055585437;0.7976338586699218;0.01489209344107902;0.7979405511232629;1.0098593670866185
78.75638;1.0441690240738422;0.8332803962274622;0.7977829305311364;-4.464120154485882e-07;-3.919714278917024e-07;1.0449192637342137;1.010114189091365;10.001385516478042;0.8333558119065906;0.015558071142315453;0.015562371591613871;0.797635126924516;0.0148920686791862;0.7979364401365094;1.0098607825205719
78.76638;1.0441680688306747;0.8332818730546308;0.7977848014390152;-4.47111385795842e-07;-3.93077858455628e-07;1.0449192807530792;1.0101146314115395;10.001404674936541;0.8333550077222188;0.01555811398510454;0.015562327337901949;0.7976365012887205;0.014892044583784363;0.7979323514074346;1.0098620730985641
78.77638;1.044167221646942;0.8332835201263133;0.7977867669066665;-4.477934867013221e-07;-3.9416967849428214e-07;1.0449193250944637;1.0101150412724518;10.001423307601417;0.833354272728637;0.01555815866736267;0.015562282404769201;0.7976379820141198;0.014892021007425427;0.7979282889785143;1.0098632276783428
78.78638;1.0441664917063744;0.8332853391699547;0.7977888228769398;-4.484587878427812e-07;-3.952448276548017e-07;1.044919402035557;1.0101154156024132;10.001441479406614;0.8333536085136385;0.015558205160600977;0.015562236920193963;0.7976395686624741;0.014891997821208699;0.7979242565076491;1.0098642374547613
78.79638;1.044165886810651;0.833287330108838;0.797790964906163;-4.491085792501409e-07;-3.9630121918567687e-07;1.0449195171365868;1.0101157499184383;10.001459230698954;0.8333530147633879;0.015558253407348429;0.015562190997675111;0.7976412595484609;0.014891974903367562;0.7979202576342392;1.0098650966243339
78.80638;1.0441654138172167;0.8332894927528444;0.7977931891294872;-4.4974496872812373e-07;-3.9733666710680923e-07;1.0449196766591182;1.010116038864285;10.001476590525206;0.8333524908117306;0.015558303342296936;0.015562144740708612;0.7976430510055649;0.01489195212651118;0.7979162966438841;1.0098658025839538
78.81638;1.044165080128403;0.8332918277031336;0.7977954921682961;-4.503705598879862e-07;-3.983490694782391e-07;1.0449198868262668;1.0101162765502596;10.001493587397583;0.8333520363862781;0.01555835489653488;0.015562098249445787;0.7976449375391471;0.01489192935918214;0.7979123786019457;1.0098663559705825
78.82638;1.044164893740153;0.833294335641952;0.7977978704640042;-4.509882416221666e-07;-3.993368577307518e-07;1.0449201526816296;1.0101164568242582;10.001510238232845;0.8333516512831015;0.01555840798645957;0.015562051613507606;0.7976469118179561;0.014891906486254191;0.7979085088210288;1.0098667601018845
78.83638;1.044164860547628;0.8332970161077333;0.7978003200063968;-4.5160106293432253e-07;-4.002993283860529e-07;1.044920477605385;1.0101165733848767;10.001526539663054;0.8333513356710659;0.015558462501943239;0.015562004920625427;0.7976489644949892;0.014891883428329455;0.7979046924299623;1.0098670202968008
78.84638;1.0441649823308845;0.833299867936123;0.797802836624777;-4.522119011972782e-07;-4.012366181237112e-07;1.0449208623836796;1.0101166193750246;10.001542481061412;0.8333510902722391;0.015558518311223277;0.015561958283697849;0.7976510850618896;0.01489186013610901;0.7979009344216887;1.0098671427716779
78.85638;1.044165257368039;0.8333028907173904;0.7978054163478159;-4.528232721776025e-07;-4.0214942951264655e-07;1.0449213035624259;1.010116587154574;10.001558056584665;0.8333509150683567;0.015558575276460604;0.0155619118486014;0.7976532628498603;0.014891836571303059;0.7978972400502401;1.009867133138848
78.86638;1.0441656818387168;0.8333060845210434;0.7978080557976344;-4.534375615700481e-07;-4.030383550243125e-07;1.0449217933770374;1.0101164688676751;10.00157324810624;0.8333508080913212;0.015558633263105921;0.015561865761630588;0.7976554872141861;0.014891812711645544;0.7978936151361137;1.0098669955927928
78.87638;1.0441662513429204;0.8333094479274479;0.7978107528049353;-4.540570108743031e-07;-4.039031833159528e-07;1.0449223220618327;1.0101162577544631;10.001588003351683;0.8333507655674681;0.015558692147076267;0.01556182013425849;0.7976577476495325;0.014891788568959244;0.7978900656275328;1.0098667330391342
78.88638;1.0441669618010534;0.8333129769355706;0.7978135065538259;-4.5468305632758815e-07;-4.0474282276827866e-07;1.0449228808635946;1.0101159493907557;10.001602245920276;0.833350782277297;0.015558751817543997;0.015561775041389758;0.7976600341989476;0.014891764173582284;0.7978865966968447;1.0098663481563082
78.89638;1.0441678087202304;0.8333166650550802;0.7978163163788243;-4.5531574702721465e-07;-4.0555556274900326e-07;1.0449234631513218;1.010115540978985;10.001615904151777;0.8333508514824196;0.015558812168143858;0.01556173053364461;0.7976623378350898;0.014891739543716363;0.7978832123969447;1.0098658453023168
78.90638;1.044168786871392;0.8333205030739755;0.797819180066643;-4.5595388531537304e-07;-4.063393836784046e-07;1.0449240630243717;1.0101150295467352;10.001628935839145;0.8333509653224305;0.015558873093866325;0.015561686641546082;0.7976646502795163;0.014891714686148451;0.7978799159294225;1.0098652312797487
78.91638;1.044169891300589;0.8333244790097731;0.7978220932207212;-4.5659549995737665e-07;-4.070922493647878e-07;1.0449246739253104;1.0101144126009547;10.001641332491033;0.833351116083323;0.015558934503467677;0.015561643384474797;0.7976669631332326;0.014891689614541107;0.7978767104812788;1.009864513461809
78.92638;1.0441711173084338;0.833328579500488;0.7978250500178754;-4.572380966799148e-07;-4.0781207776054904e-07;1.0449252881101658;1.0101136907994863;10.001653094078684;0.8333512975927674;0.015558996329263504;0.015561600789171803;0.7976692670912435;0.014891664361186545;0.7978736009151093;1.0098636978217452
78.93638;1.0441724593545922;0.8333327918046823;0.7978280450080258;-4.5787882351510174e-07;-4.0849654484502913e-07;1.0449258965471449;1.0101128689829333;10.001664205940422;0.833351505882519;0.015559058518763247;0.015561558893313572;0.797671552057083;0.014891638983653118;0.7978705947862377;1.009862789270561
78.94638;1.0441739105798713;0.8333371049039584;0.7978310741734806;-4.5851467481697006e-07;-4.091432235750388e-07;1.044926490181351;1.0101119545862922;10.001674649654687;0.8333517386893653;0.015559121015353354;0.015561517723171379;0.7976738084996645;0.0148916135547915;0.7978677007456825;1.0098617925040634
78.95638;1.0441754626530295;0.8333415093143566;0.7978341338151353;-4.5914253475332283e-07;-4.0975013788074866e-07;1.0449270621357951;1.0101109552254528;10.001684428687946;0.8333519940584363;0.015559183739009694;0.015561477271824088;0.7976760292346039;0.014891588140045582;0.7978649259896539;1.009860711388615
78.96638;1.0441771056039475;0.8333459958113559;0.7978372191982033;-4.5975925696870365e-07;-4.1031623517975144e-07;1.0449276090313828;1.010109877333676;10.001693574597939;0.8333522691370951;0.015559246575286836;0.015561437504655544;0.7976782102686875;0.01489156279258198;0.7978622755786747;1.0098595481390793
78.97638;1.0441788288884808;0.8333505541461784;0.7978403244760539;-4.603620310852702e-07;-4.10841369836562e-07;1.0449281308469354;1.0101087260912918;10.001702131550669;0.8333525602707871;0.015559309392747021;0.0155613983759657;0.7976803501763163;0.014891537552962875;0.7978597529913402;1.0098583038949953
78.98638;1.0441806238215194;0.8333551730251334;0.7978434432645024;-4.609487836555288e-07;-4.1132623613914805e-07;1.0449286300136331;1.0101075057624211;10.001710137209301;0.8333528641516708;0.015559372067994121;0.015561359836423922;0.7976824486330393;0.014891512426971842;0.7978573609333068;1.0098569794428136
78.99638;1.0441824852956247;0.8333598403331591;0.7978465693348005;-4.6151834394696694e-07;-4.11772357053884e-07;1.0449291104708143;1.0101062202886057;10.001717612988738;0.8333531787445004;0.01555943447087353;0.015561321854112787;0.7976845054651025;0.014891487375803664;0.7978551030793612;1.0098555747388231
79.00638;1.0441844119687895;0.8333645424389508;0.7978496968637397;-4.6207047392792674e-07;-4.1218159280288494e-07;1.044929577411713;1.010104874093856;10.001724569230618;0.8333535031794685;0.015559496439575476;0.015561284452685243;0.7976865204490784;0.014891462342895465;0.7978529851987525;1.0098540889791723
79.01638;1.0441864055099845;0.8333692643100898;0.7978528201113947;-4.626057326115874e-07;-4.1255560282741436e-07;1.0449300370963708;1.0101034724982196;10.001731015589487;0.8333538368633303;0.01555955779584086;0.015561247726316983;0.7976884933214078;0.014891437277699789;0.797851013668467;1.009852521753303
79.02638;1.0441884690048493;0.8333739913346886;0.7978559332969734;-4.631249251769608e-07;-4.128957299462222e-07;1.0449304948387568;1.0101020218211876;10.001736964716015;0.8333541792317783;0.015559618374552163;0.015561211816563626;0.797690424539555;0.014891412132463677;0.7978491931803339;1.0098508729693831
79.03638;1.0441906056090302;0.8333787109584426;0.797859030931144;-4.6362853429503603e-07;-4.132028643112623e-07;1.0449309526975932;1.010100529075503;10.001742443179545;0.8333545306853156;0.015559678030926494;0.015561176878386207;0.7976923168838087;0.01489138685959624;0.7978475262186542;1.0098491419106908
79.04638;1.0441928183517462;0.8333834134467893;0.7978621077258479;-4.6411668935589117e-07;-4.1347733443872896e-07;1.0449314101391953;1.0100990011048858;10.00174751014742;0.8333548930656938;0.015559736639397626;0.01556114306815873;0.7976941762192387;0.014891361420762316;0.7978460141606728;1.0098473270882249
79.05638;1.0441951099486102;0.8333880922940872;0.7978651579204974;-4.64589467511768e-07;-4.137191568431937e-07;1.0449318661647098;1.010097444477576;10.001752252648258;0.8333552690516266;0.015559794102879302;0.015561110552143868;0.7976960106239777;0.014891335780793134;0.7978446580552359;1.0098454262932712
79.06638;1.044197482024979;0.8333927434751017;0.7978681749093298;-4.650470416953253e-07;-4.13928357524489e-07;1.0449323191917423;1.010095866448854;10.001756764787512;0.8333556614698476;0.015559850365693333;0.015561079504899305;0.7976978291577528;0.014891309887464128;0.7978434581583544;1.0098434371360623
79.07638;1.0441999346661226;0.8333973633665792;0.7978711514703319;-4.6548950126204564e-07;-4.141052127082917e-07;1.0449327654316587;1.0100942753685853;10.00176113827142;0.8333560729108735;0.015559905415135715;0.015561050092448252;0.7976996407477523;0.014891283671570846;0.7978424135591168;1.0098413579632557
79.08638;1.0442024667212528;0.8334019472004429;0.7978740810655128;-4.659166445227737e-07;-4.142504642769412e-07;1.044933198989161;1.0100926794970548;10.00176545190863;0.8333565058107424;0.015559959257921559;0.015561022458619317;0.7977014529702172;0.014891257070542676;0.7978415224958821;1.0098391872962598
79.09638;1.0442050762345165;0.8334064887635477;0.7978769599264066;-4.663280324887986e-07;-4.1436524831862504e-07;1.0449336139581482;1.0100910849811866;10.001769760329143;0.8333569627565677;0.015560011881634469;0.015560996713624011;0.7977032714824566;0.014891230048479746;0.7978407826241029;1.009836923218347
79.10638;1.0442077600086126;0.8334109801042983;0.7978797875207342;-4.6672310767722326e-07;-4.144508560331029e-07;1.0449340066695654;1.010089494927197;10.001774098228529;0.8333574464430653;0.015560063235438593;0.015560972923843225;0.7977051001145098;0.014891202605345967;0.7978401911880857;1.009834564825337
79.11638;1.0442105128760368;0.8334154115822379;0.7978825646261033;-4.671011754767566e-07;-4.145087863985281e-07;1.0449343768398296;1.0100879103153646;10.001778489868698;0.8333579592147246;0.015560113241451255;0.015560951123369558;0.7977069412337351;0.014891174785531256;0.797839745123784;1.0098321141168896
79.12638;1.0442133287850162;0.833419772627046;0.7978852913769079;-4.6746135246788333e-07;-4.145408865866281e-07;1.0449347269116573;1.0100863315183235;10.001782960640183;0.8333585023828255;0.015560161813119812;0.015560931331274425;0.7977087965298844;0.01489114666750999;0.7978394412113298;1.009829576970383
79.13638;1.0442162028734872;0.8334240516395418;0.797887967095346;-4.6780253438177546e-07;-4.1454922650970574e-07;1.0449350598103677;1.010084759419007;10.001787549723327;0.8333590764146858;0.01556020886462045;0.015560913538791778;0.7977106673528773;0.014891118323144586;0.7978392766323517;1.0098269626311847
79.14638;1.044219131814807;0.8334282355571482;0.7978905912159978;-4.681233448816822e-07;-4.145360265549287e-07;1.0449353770962237;1.0100831959980725;10.00179230753164;0.833359682362448;0.015560254322076259;0.015560897708919032;0.7977125544405849;0.014891089795720597;0.7978392493475348;1.0098242807715445
79.15638;1.0442221130399973;0.8334323108072001;0.7978931635958574;-4.684221590929327e-07;-4.145037957260385e-07;1.0449356791563675;1.0100816444302612;10.001797288146324;0.8333603220647995;0.015560298138000354;0.015560883820729572;0.797714458302253;0.014891061123293699;0.7978393574786554;1.009821538340878
79.16638;1.044225144459059;0.833436264603482;0.7978956836848126;-4.6869730461118866e-07;-4.1445543377112013e-07;1.0449359663892082;1.0100801091873803;10.001802558185336;0.8333609961256321;0.015560340290881835;0.015560871894766104;0.7977163797322524;0.014891032368435995;0.7978395982184593;1.0098187397255574
79.17638;1.0442282243495367;0.8334400847140901;0.7978981499365024;-4.689472411659441e-07;-4.1439439233487764e-07;1.0449362391882184;1.01007859615592;10.001808202427693;0.833361702752819;0.015560380768233299;0.015560861979052987;0.7977183189714709;0.014891003625951083;0.7978399670609141;1.0098158891544105
79.18638;1.04423135084139;0.8334437582923346;0.7979005606584367;-4.6917049307787044e-07;-4.1432477168270275e-07;1.0449364966145116;1.010077112118342;10.001814301076736;0.8333624390989625;0.015560419552812742;0.015560854130633048;0.7977202741428706;0.014890975007386816;0.7978404575551576;1.0098129920256114
