time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
79.19638;1.044234521487832;0.83344727148722;0.797902914975636;-4.6936564977830424e-07;-4.142509065605122e-07;1.0449367358879065;1.010075664277514;10.001820905875611;0.8333632029860473;0.015560456628188701;0.01556084839016217;0.7977222409409698;0.014890946619154964;0.7978410623391502;1.0098100552015068
79.20638;1.044237733746898;0.8334506098482617;0.7979052125911119;-4.6953174900155805e-07;-4.141766612480063e-07;1.0449369535370998;1.0100742604807476;10.001828044098593;0.8333639933661646;0.015560491997588874;0.015560844760049588;0.797724213608005;0.014890918552565621;0.7978417750847954;1.0098070878478647
79.21638;1.044240985728319;0.8334537592494241;0.7979074536050488;-4.696687656955555e-07;-4.141051672652917e-07;1.0449371466346515;1.01007290888659;10.001835729750574;0.8333648098197928;0.015560525699176089;0.015560843208329333;0.7977261852697466;0.014890890873388886;0.7978425911147259;1.009804101789356
79.22638;1.0442442760828026;0.8334567076083387;0.7979096389899127;-4.697777318198881e-07;-4.140393048142599e-07;1.0449373132445678;1.0100716167358;10.001843964388561;0.8333656516435313;0.01556055780908795;0.015560843685104991;0.7977281479126769;0.014890863616968253;0.7978435064503426;1.0098011103295845
79.23638;1.0442476034192507;0.8334594460941485;0.7979117707633002;-4.6986039823727904e-07;-4.139823762412005e-07;1.0449374525170443;1.0100703900742958;10.001852735856067;0.8333665168861119;0.015560588423157396;0.015560846134510706;0.797730093548346;0.014890836808183684;0.797844517123594;1.0097981268510445
79.24638;1.0442509660773096;0.8334619686659593;0.7979138520423871;-4.699190371060287e-07;-4.1393821418178274e-07;1.0449375645280485;1.0100692349659146;10.001862023216137;0.8333674020248185;0.015560617622142081;0.01556085050220431;0.7977320152639211;0.014890810480861128;0.7978456192685464;1.00979516332155
79.25638;1.044254362373465;0.8334642715671388;0.7979158872024766;-4.6995663837910986e-07;-4.13910609459135e-07;1.0449376495272982;1.0100681581836601;10.00187180791083;0.8333683029244878;0.01556064544527491;0.015560856745329133;0.7977339065533212;0.014890784674006428;0.7978468095974446;1.0097922286024719
79.26638;1.0442577910653192;0.8334663536354566;0.7979178813404503;-4.699767389614125e-07;-4.1390258884854483e-07;1.0449377064664052;1.010067166488581;10.001882075200365;0.8333692166396128;0.015560671884549276;0.015560864838190927;0.7977357600920415;0.014890759415765701;0.7978480861667095;1.0097893281127235
79.27638;1.0442612516982834;0.8334682155508794;0.7979198393107103;-4.699826625697189e-07;-4.1391616225771045e-07;1.0449377323781606;1.010066265691297;10.001892795976888;0.833370142657456;0.015560696903241895;0.015560874761403979;0.7977375673243957;0.014890734713523451;0.7978494488373098;1.0097864646347885
79.28638;1.0442647451653668;0.8334698584733101;0.7979217656930901;-4.6997713482587243e-07;-4.1395259407232794e-07;1.0449377241802746;1.0100654597461691;10.001903906668092;0.8333710827473125;0.01556072047342077;0.015560886486768056;0.7977393189597;0.014890710553062783;0.797850898831442;1.0097836396987365
79.29638;1.0442682748125176;0.8334712840511395;0.7979236658499437;-4.699625779625737e-07;-4.1401274852432975e-07;1.0449376810760336;1.0100647497785906;10.001915308481903;0.833372039998876;0.015560742601138551;0.015560899979288305;0.7977410065000262;0.014890686896197781;0.7978524375422723;1.0097808555124268
79.30638;1.0442718462481897;0.833472494858655;0.7979255468740073;-4.69941211077891e-07;-4.140971846792512e-07;1.0449376050209622;1.0100641338125178;10.001926884795536;0.8333730177014438;0.01556076331847319;0.015560915204497589;0.7977426238085255;0.014890663675958904;0.7978540649280859;1.0097781155331158
79.31638;1.044275464785067;0.833473494652469;0.797927417747031;-4.6991505628455995e-07;-4.142060481925182e-07;1.0449374995660508;1.0100636069633453;10.001938517147074;0.8333740181421392;0.015560782665782086;0.015560932119254264;0.7977441668022874;0.014890640791850705;0.7978557788471595;1.009775423328518
79.32638;1.0442791329568848;0.8334742886185561;0.7979292886781811;-4.698863807042092e-07;-4.143390485377108e-07;1.0449373684014507;1.0100631614741684;10.001950092093578;0.8333750421056676;0.015560800686842857;0.015560950667400826;0.7977456318622341;0.014890618122374865;0.7978575762913264;1.009772782514598
79.33638;1.044282849742766;0.833474882698299;0.7979311696798548;-4.698577578658999e-07;-4.144957039087655e-07;1.0449372138065898;1.010062787213395;10.001961509197134;0.8333760894913832;0.015560817420595088;0.015560970804418818;0.797747014797638;0.014890595577584428;0.7978594546786903;1.009770197867199
79.34638;1.0442866105990143;0.8334752829944704;0.797933068932492;-4.69831637385276e-07;-4.146757821438828e-07;1.0449370354328233;1.0100624730046546;10.001972689095398;0.8333771598599886;0.015560832886624233;0.015560992526748915;0.7977483103293039;0.014890573154360343;0.7978614120032002;1.0097676742411261
79.35638;1.0442904077129997;0.8334754962589487;0.7979349914326092;-4.698103662897443e-07;-4.148796264525728e-07;1.044936830171731;1.0100622082454545;10.001983572159775;0.8333782529117567;0.015560847092549719;0.015561015862607285;0.797749511655346;0.014890550934689285;0.7978634467837908;1.0097652139593978
79.36638;1.0442942312325336;0.8334755301782221;0.7979369384800302;-4.697965304549695e-07;-4.1510798077430405e-07;1.0449365928887795;1.0100619845952878;10.001994111220242;0.8333793700071704;0.015560860058858391;0.015561040826640987;0.7977506106331762;0.01489052904324886;0.7978655577491903;1.0097628164910235
79.37638;1.044298072114133;0.8334753933251131;0.7979389085858076;-4.6979294741353633e-07;-4.153613551991838e-07;1.0449363180575524;1.0100617971001438;10.002004264607466;0.8333805157872953;0.015560871832466367;0.015561067400773752;0.7977515989197265;0.014890507613202847;0.797867742689355;1.0097604802611553
79.38638;1.0443019247063006;0.8334750952743631;0.7979408987537122;-4.6980230418063155e-07;-4.156393894952501e-07;1.0449360015458984;1.0100616436679308;10.00201399205435;0.8333816980501668;0.015560882485940985;0.015561095567343678;0.7977524693778644;0.014890486770433472;0.7978699973701632;1.0097582040798136
79.39638;1.0443057867926036;0.8334746465851055;0.7979429047266835;-4.69826939431126e-07;-4.1594075056948796e-07;1.0449356405407004;1.0100615236371417;10.002023259888363;0.8333829254822808;0.015560892101239161;0.015561125334049164;0.7977532167218521;0.01489046662867724;0.7978723153328842;1.009755987485136
79.40638;1.0443096583916924;0.8334740587280005;0.7979449209918348;-4.6986893315027826e-07;-4.1626365442216907e-07;1.0449352320928933;1.0100614367378131;10.002032048012243;0.8333842049166267;0.015560900743015948;0.015561156714957652;0.7977538371660445;0.01489044729085239;0.7978746881081576;1.0097538305075962
79.41638;1.0443135410537334;0.8334733434767215;0.797946941784704;-4.6993023963782004e-07;-4.1660639310726673e-07;1.044934772372022;1.010061381980812;10.002040337390154;0.8333855407326709;0.015560908456265501;0.015561189712490858;0.7977543278514667;0.01489042885886725;0.7978771053557446;1.009751733304985
79.42638;1.0443174370846744;0.8334725116593555;0.7979489616118972;-4.700128899040329e-07;-4.169675517906824e-07;1.0449342572065434;1.010061356362315;10.00204808939436;0.8333869364020362;0.015560915284560007;0.015561224328300656;0.7977546868616701;0.014890411446288672;0.7978795552420221;1.0097496963603856
79.43638;1.0443213490668155;0.8334715725607605;0.7979509734309662;-4.7011909850676307e-07;-4.173460225644311e-07;1.0449336837020624;1.0100613547557988;10.002055248716859;0.8333883954013261;0.015560921271893144;0.015561260572079363;0.7977549131058975;0.014890395173660973;0.7978820253603366;1.009747720990842
79.44638;1.0443252801145655;0.833470534265103;0.7979529665991538;-4.702510955413744e-07;-4.177406198310472e-07;1.0449330523822455;1.0100613711329547;10.00206176444548;0.83338992056996;0.01556092645885334;0.01556129844442806;0.7977550053431186;0.01489038014842187;0.797884503512961;1.009745809146374
79.45638;1.0443292334257932;0.8334694042903346;0.7979549276513007;-4.704111122903364e-07;-4.181496216178829e-07;1.0449323686912917;1.0100613989082188;10.002067602954334;0.8333915137573955;0.015560930890995441;0.015561337909137326;0.7977549620644933;0.014890366455020523;0.7978869782275457;1.00974396352314
79.46638;1.0443332117503217;0.8334681898572366;0.7979568428949068;-4.706013920531659e-07;-4.185709284691984e-07;1.0449316427101676;1.0100614295154269;10.002072749432623;0.8333931765750008;0.015560934619654491;0.015561378883679196;0.7977547830404933;0.014890354163516431;0.7978894398400962;1.0097421886186062
79.47638;1.0443372181555073;0.8334668974883795;0.7979586999554966;-4.708238362938168e-07;-4.190024255090504e-07;1.044930886759789;1.0100614517989952;10.002077207342523;0.8333949112780313;0.015560937689817127;0.015561421258056544;0.7977544704357892;0.014890343340913574;0.7978918810971157;1.0097404903394165
79.48638;1.0443412565956907;0.8334655332332405;0.7979604879771002;-4.71079612806317e-07;-4.194418114544086e-07;1.0449301124974844;1.0100614533912824;10.002080993794229;0.8333967208162842;0.01556094013236171;0.015561464920047995;0.7977540285283964;0.01489033405353964;0.797894296092652;1.0097388740841422
79.49638;1.0443453313250453;0.8334641041084191;0.7979621979759635;-4.7136895179002903e-07;-4.1988645785794484e-07;1.0449293300157922;1.0100614219975164;10.002084129124585;0.8333986073020706;0.01556094196093927;0.015561509757814845;0.7977534627713128;0.014890326351227093;0.7978966791263884;1.0097373446838065
79.50638;1.0443494458121054;0.8334626188676575;0.7979638233464205;-4.716911649478081e-07;-4.2033384874037254e-07;1.0449285491663005;1.010061345591189;10.00208662833773;0.8334005698185528;0.015560943175105776;0.015561555648766013;0.7977527787289662;0.014890320226456748;0.7978990242948448;1.0097359077305061
79.51638;1.0443536017595285;0.8334610868920117;0.7979653597976665;-4.720450805759176e-07;-4.207818476005485e-07;1.0449277804765829;1.0100612117377152;10.002088499537315;0.833402604176195;0.01556094377833118;0.01556160246428428;0.7977519819046157;0.014890315587479218;0.7979013246421519;1.0097345689215507
79.52638;1.0443577987568968;0.8334595166198745;0.7979668047936417;-4.7242964006293764e-07;-4.212286379020796e-07;1.0449270336351204;1.0100610069716502;10.002089746143374;0.8334047045761033;0.015560943795438669;0.015561650077093802;0.7977510783162286;0.014890312287345314;0.7979035715543392;1.009733332226293
79.53638;1.0443620344864835;0.8334579151930995;0.797968156268126;-4.7284404753010123e-07;-4.2167271495235926e-07;1.0449263151560033;1.0100607176004017;10.002090370634043;0.8334068649408214;0.015560943270046257;0.015561698352906862;0.7977500742186718;0.01489031017376909;0.7979057556382381;1.0097322000645992
79.54638;1.0443663049673384;0.8334562888516286;0.7979694113086335;-4.732875086932081e-07;-4.22112570944717e-07;1.044925627814843;1.0100603308709173;10.002090384213767;0.8334090794411576;0.015560942247358092;0.015561747152391071;0.7977489756074218;0.014890309110830323;0.7979078679411584;1.009731175265826
79.55638;1.0443706039975278;0.8334546429000522;0.7979705667086582;-4.737590714731171e-07;-4.2254639777786904e-07;1.044924971507355;1.0100598355427233;10.002089816505148;0.8334113427689259;0.015560940770900174;0.01556179634439646;0.7977477885360766;0.014890308981942713;0.79790990071947;1.0097302617278296
79.56638;1.0443749221564178;0.8334529814228495;0.7979716210211155;-4.742576827444749e-07;-4.2297230403385e-07;1.044924343479417;1.0100592224352685;10.002088713546184;0.8334136497742651;0.015560938902428493;0.015561845810907778;0.7977465191588817;0.014890309695923082;0.7979118481447091;1.009729463149108
79.57638;1.0443792476414104;0.8334513076628723;0.7979725757162491;-4.7478219508145343e-07;-4.2338864963455114e-07;1.0449237375805458;1.0100584840368467;10.00208713307099;0.8334159942659459;0.015560936725249516;0.015561895455144173;0.797745172954257;0.014890311186883515;0.7979137065438133;1.0097287822611474
79.58638;1.0443835685721998;0.8334496249853234;0.7979734346309271;-4.7533118824831086e-07;-4.2379439034938495e-07;1.044923144210525;1.0100576134555093;10.00208514595532;0.8334183686529196;0.015560934312111264;0.015561945208314205;0.7977437536443122;0.014890313400668743;0.7979154735473357;1.0097282212520753
79.59638;1.044387873914541;0.8334479374678484;0.7979742028391466;-4.759027787974207e-07;-4.241892560487802e-07;1.044922551784383;1.0100566046496144;10.002082833589062;0.8334207656599006;0.015560931690306309;0.015561995028791986;0.797742262663346;0.014890316290142893;0.7979171463326936;1.0097277819781068
79.60638;1.0443921530519744;0.8334462501123956;0.7979748863369757;-4.7649473664416594e-07;-4.245732211599422e-07;1.0449219485605423;1.0100554533688813;10.00208028091244;0.8334231805018182;0.015560928827313874;0.015562044902000126;0.7977406997445875;0.014890319838590719;0.7979187207652892;1.0097274655527217
79.61638;1.0443963957168207;0.8334445689157761;0.7979754929287515;-4.771049773678038e-07;-4.2494574699677533e-07;1.0449213234567118;1.0100541569565096;10.00207757054451;0.8334256116029936;0.01556092564068794;0.01556209482157468;0.7977390640652712;0.014890324094935297;0.7979201928704781;1.0097272714267203
79.62638;1.044400592738918;0.8334429003110312;0.797976032964576;-4.777319726134995e-07;-4.2530576774584765e-07;1.044920665820556;1.0100527127972154;10.002074771605757;0.8334280595835668;0.015560922026017504;0.015562144754828507;0.7977373556368986;0.014890329180442878;0.797921560830098;1.0097271967704837
79.63638;1.0444047368614575;0.833441250588979;0.797976518430435;-4.783747591330394e-07;-4.2565217494352377e-07;1.044919965681737;1.0100511174398528;10.00207192667697;0.8334305249732972;0.015560917879731366;0.015562194631250912;0.7977355761914479;0.014890335246316258;0.7979228252898034;1.009727237626403
79.64638;1.0444088212247176;0.8334396266032382;0.7979769608801273;-4.790327673752887e-07;-4.259839975381325e-07;1.0449192153407445;1.0100493678500997;10.002069050787266;0.8334330059324038;0.015560913103834922;0.015562244354533593;0.7977337284022659;0.014890342414901146;0.7979239885343281;1.0097273902806025
79.65638;1.0444128353997884;0.8334380371992094;0.7979773696322597;-4.797056598087036e-07;-4.2630031771673777e-07;1.044918410688338;1.0100474631159406;10.002066144973261;0.8334354977958652;0.015560907601639798;0.01556229381392775;0.7977318146829556;0.014890350754175401;0.7979250539567082;1.0097276503371995
79.66638;1.044416763904068;0.8334364934123554;0.7979777506471464;-4.803930590978699e-07;-4.266001677334691e-07;1.0449175508602135;1.0100454047482252;10.002063207672427;0.833437994302351;0.015560901279802204;0.015562342899896081;0.797729836678907;0.014890360293222082;0.7979260260873027;1.0097280112333527
79.67638;1.0444205893975769;0.8334350073373888;0.7979781064529452;-4.810942130582676e-07;-4.268821820062498e-07;1.0449166366362834;1.0100431954787878;10.002060229140195;0.8334404888152283;0.015560894058133573;0.015562391523401527;0.7977277951003057;0.014890371047032764;0.7979269107897067;1.0097284645903082
79.68638;1.044424296239659;0.8334335911875903;0.7979784372612017;-4.818079737823447e-07;-4.271442523977886e-07;1.044915668838991;1.0100408379961379;10.002057184249;0.8334429750313621;0.015560885862255867;0.015562439619221161;0.7977256906295157;0.014890383020095288;0.7979277147616884;1.0097290011340605
79.69638;1.0444278713776778;0.8334322567892158;0.7979787421752773;-4.825330665472516e-07;-4.2738381201757966e-07;1.044914648410657;1.0100383347061686;10.002054039541584;0.833445447092851;0.015560876591097231;0.015562487143742521;0.7977235257281611;0.01489039620116506;0.7979284440898908;1.0097296108948253
79.70638;1.044431304053152;0.8334310150405067;0.7979790201932998;-4.832682872883844e-07;-4.275984462799957e-07;1.0449135780048597;1.010035687794188;10.0020507645342;0.8334478992947464;0.0155608660900004;0.015562534074205997;0.7977213054199342;0.014890410580449166;0.7979291034871453;1.0097302833969555
79.71638;1.0444345850332042;0.833429875146579;0.7979792708899963;-4.84012609491505e-07;-4.277861989706059e-07;1.0449124627521775;1.0100328993948728;10.00204733354613;0.8334503265157667;0.015560854163083712;0.015562580396545176;0.7977190363368728;0.014890426167908668;0.7979296973007907;1.0097310083352717
79.72638;1.0444377048380031;0.8334288439812682;0.7979794939763416;-4.847653582442497e-07;-4.2794557178007715e-07;1.044911309017583;1.0100299716811947;10.002043713630783;0.833452724878223;0.015560840629645311;0.015562626100972829;0.7977167252549127;0.014890442976972663;0.7979302308800127;1.0097317765793346
79.73638;1.0444406525314942;0.8334279262468695;0.7979796883745469;-4.855263682029265e-07;-4.2807536265202237e-07;1.0449101219833268;1.0100269066681191;10.002039850884977;0.8334550912566975;0.015560825370327793;0.0155626712002164;0.7977143777903003;0.014890460995493196;0.7979307103744884;1.0097325805305166
79.74638;1.0444434158194305;0.8334271245998105;0.7979798518277427;-4.862958247934366e-07;-4.2817471897495596e-07;1.0449089040574795;1.0100237071331057;10.002035671687645;0.8334574222024099;0.01556080830762415;0.015562715739844793;0.7977119971289983;0.014890480181040867;0.7979311411288762;1.0097334131051514
79.75638;1.0444459811967746;0.8334264389911913;0.7979799811472957;-4.870736927172468e-07;-4.282437667552258e-07;1.0449076559335768;1.010020378693111;10.002031096839287;0.8334597133229005;0.015560789359963946;0.015562759781496809;0.797709584045569;0.014890500480063289;0.797931526583409;1.009734266942055
79.76638;1.0444483344803663;0.8334258666214195;0.7979800728794436;-4.878592438459868e-07;-4.2828400440942183e-07;1.0449063792477251;1.0100169311793123;10.002026055791053;0.8334619595596263;0.015560768431090603;0.01556280338709473;0.7977071385662544;0.014890521841670189;0.7979318692567294;1.0097351349054973
79.77638;1.0444504623297246;0.8334254026808039;0.7979801242277001;-4.886512303660474e-07;-4.282975604154951e-07;1.0449050779644067;1.0100133787005465;10.002020492793765;0.8334641565415651;0.015560745416788242;0.015562846618095554;0.7977046614704724;0.014890544204778498;0.7979321734238825;1.009736010332819
79.78638;1.0444523540975037;0.8334250403999589;0.7979801346369708;-4.894482910234296e-07;-4.282860873053706e-07;1.0449037576785933;1.0100097387554288;10.002014365877743;0.8334663021200356;0.015560720197882811;0.01556288951963641;0.797702154653144;0.014890567481904508;0.7979324471380178;1.0097368870654322
79.79638;1.0444540030230878;0.8334247714542764;0.7979801069962199;-4.902489937698584e-07;-4.282504911619488e-07;1.0449024242328269;1.0100060306324;10.002007643720834;0.8334683973404067;0.01556069264477768;0.015562932088481229;0.7976996208259334;0.014890591572283672;0.797932701934256;1.0097377612330327
79.80638;1.0444554059768079;0.8334245879020161;0.7979800466678602;-4.910518391831654e-07;-4.2819131678447086e-07;1.0449010831159857;1.0100022737304677;10.002000305870535;0.8334704470170395;0.015560662646877053;0.01556297426248692;0.7976970633664221;0.014890616387212273;0.7979329506390335;1.0097386333782012
79.81638;1.0444565625138928;0.8334244833044805;0.7979799599416542;-4.918555688134985e-07;-4.281089412667679e-07;1.044899739756216;1.0099984864421103;10.001992349621817;0.8334724593316258;0.015560630123576977;0.01556301594007254;0.7976944865197182;0.014890641860006337;0.7979332050752469;1.0097395079058666
79.82638;1.0444574743622437;0.8334244513857199;0.7979798533183793;-4.926594027461564e-07;-4.2800357445755594e-07;1.0448983996448045;1.0099946862580003;10.001983794860841;0.8334744444460077;0.015560595003310387;0.015563057012482472;0.7976918956071647;0.014890667950530775;0.7979334754466151;1.0097403910696456
79.83638;1.0444581456148858;0.8334244844081007;0.7979797321065227;-4.934629359886205e-07;-4.278754686211068e-07;1.044897068270813;1.009990891003975;10.001974674437417;0.8334764132609935;0.01556055722717599;0.01556309738791876;0.7976892968934678;0.014890694651441517;0.7979337709772585;1.0097412898142224
79.84638;1.0444585834731508;0.8334245733289519;0.7979795992498101;-4.942658506055447e-07;-4.277252131088552e-07;1.044895751781461;1.0099871193192915;10.001965017686388;0.8334783761237904;0.015560516790819075;0.015563136987063238;0.7976866968464353;0.014890721990115811;0.7979341000301472;1.0097422108423417
79.85638;1.0444587985043647;0.8334247086638648;0.7979794566629004;-4.950675647987395e-07;-4.2755390988697217e-07;1.0448944575306134;1.0099833895013295;10.00195484421447;0.8334803414883681;0.01556047375681909;0.015563175723520652;0.7976841014109938;0.014890750025446209;0.797934469633822;1.0097431596051618
79.86638;1.0444588038511968;0.8334248804579093;0.7979793075230954;-4.958668260985541e-07;-4.273631600432286e-07;1.0448931933535022;1.0099797181347396;10.00194416965821;0.8334823161249899;0.015560428214062923;0.015563213502324046;0.7976815160964474;0.01489077882993897;0.7979348856972186;1.009744139615712
79.87638;1.0444586138979908;0.8334250779646146;0.7979791566125729;-4.966614024573085e-07;-4.27154727859606e-07;1.044891966672509;1.009976119746858;10.00193301162073;0.8334843063326822;0.015560380237337546;0.015563250240716362;0.7976789462259443;0.014890808463945918;0.7979353539607325;1.0097451520883853
79.88638;1.0444582429499514;0.8334252901269247;0.7979790088280562;-4.974483347352402e-07;-4.2692996061500636e-07;1.0448907843924564;1.0099726068570127;10.001921388304021;0.833486317501344;0.015560329883868802;0.015563285887183169;0.797676396777667;0.014890838958315628;0.7979358802885705;1.0097461969222672
79.89638;1.044457704557286;0.8334255061571778;0.7979788676556888;-4.982246304831992e-07;-4.2668951591796434e-07;1.044889653066308;1.009969188859567;10.001909321384206;0.8334883523783995;0.015560277213292855;0.015563320414003448;0.7976738723640311;0.014890870299257215;0.797936470064561;1.0097472744312843
79.90638;1.044457011036057;0.8334257155565477;0.7979787342292137;-4.989875266293469e-07;-4.2643379881180485e-07;1.044888579242489;1.0099658704273395;10.00189684855172;0.8334904106757959;0.015560222295165991;0.015563353795054262;0.797671377242427;0.014890902419319748;0.7979371276848388;1.009748385733103
79.91638;1.0444561725418275;0.8334259080780331;0.7979786073455742;-4.997343460503388e-07;-4.2616353763991763e-07;1.0448875694548103;1.009962651071703;10.001884022878722;0.833492490120724;0.01556016519062737;0.015563386004692072;0.7976689150326238;0.01489093520539008;0.7979378562201613;1.00974953189603
79.92638;1.0444551972878013;0.8334260737143039;0.7979784846428937;-5.004626676864243e-07;-4.2587985226734715e-07;1.0448866290083034;1.0099595255984617;10.001870891708608;0.8334945871863344;0.015560105944507015;0.015563417032260371;0.797666488770289;0.014890968518501973;0.7979386576556781;1.0097507134719592
79.93638;1.044454093957358;0.833426203151116;0.7979783640609653;-5.011707138162061e-07;-4.2558413795362845e-07;1.044885760881745;1.009956485561512;10.001857482351278;0.8334966974048437;0.015560044610917423;0.015563446882617715;0.7976641015889018;0.014891002221186988;0.7979395337023836;1.009751931052764
79.94638;1.0444528740014123;0.8334262888396259;0.797978244965918;-5.018575564914106e-07;-4.2527808528771274e-07;1.0448849660614024;1.0099535218815792;10.00184380670276;0.8334988165391152;0.01555998127708728;0.015563475574281524;0.7976617572778808;0.014891036199825524;0.7979404859220599;1.0097531858060327
79.95638;1.0444515510263996;0.8334263253229857;0.7979781286522775;-5.025230746360501e-07;-4.2496358196676644e-07;1.0448842444007018;1.0099506268611882;10.00182986753458;0.833500941971379;0.015559916059026903;0.015563503157807891;0.7976594599876581;0.014891070363601324;0.7979415159570783;1.009754479594891
79.96638;1.0444501381575666;0.8334263083441408;0.7979780185578467;-5.031675632612516e-07;-4.246424247646529e-07;1.0448835949915987;1.0099477945457476;10.001815659367569;0.8335030728103902;0.015559849083199233;0.015563529732456595;0.7976572132705905;0.014891104633123004;0.7979426263456906;1.0097558152694215
79.97638;1.044448646896429;0.8334262338407062;0.797977920890123;-5.037912361945993e-07;-4.243160086218338e-07;1.0448830157415128;1.009945020458861;10.001801172318944;0.833505209544266;0.015559780481041504;0.015563555425501129;0.7976550192833844;0.014891138937543237;0.797943819916503;1.0097571968752148
79.98638;1.0444470874961802;0.8334260980132406;0.7979778444640057;-5.043939747617686e-07;-4.2398516301870556e-07;1.0448825028217115;1.009942301902834;10.001786396738462;0.8335073537756575;0.015559710408539918;0.015563580342327316;0.7976528791582509;0.014891173211759286;0.7979450977879949;1.009758629604001
79.99638;1.0444454685550815;0.8334258985111347;0.7979777986844766;-5.049752020326294e-07;-4.2365030254158884e-07;1.0448820513800394;1.0099396386852832;10.001771321866249;0.8335095071935937;0.015559639066220873;0.01556360453769049;0.7976507943599902;0.014891207391801446;0.7979464584257552;1.0097601193826775
80.00638;1.044443797089974;0.833425635391394;0.7979777915012165;-5.055339653865652e-07;-4.233118567000954e-07;1.0448816568462445;1.0099370326098565;10.001755933064349;0.8335116701587333;0.015559566694469298;0.015563628029761375;0.7976487671244546;0.014891241415857672;0.7979478984108173;1.0097616713419872
80.01638;1.0444420797210472;0.833425310600046;0.7979778289172873;-5.060693480749598e-07;-4.229707349814847e-07;1.0448813151055076;1.0099344852470633;10.001740214189018;0.8335138410642162;0.015559493550469266;0.015563650827055686;0.7976467992700281;0.01489127522546422;0.7979494131952166;1.0097632882408687
80.02638;1.044440322634487;0.8334249261969645;0.7979779151530372;-5.065807545280437e-07;-4.226286317111902e-07;1.0448810218256337;1.0099319963799587;10.001724150805288;0.8335160170251571;0.015559419890308367;0.015563672946554396;0.7976448903852488;0.01489130876246561;0.7979509973863238;1.0097649710403553
80.03638;1.044438530356642;0.8334244829779324;0.797978052593847;-5.070678288099185e-07;-4.222880336669493e-07;1.0448807722254128;1.00992956466882;10.001707726536665;0.8335181950905406;0.015559345975502046;0.015563694416299782;0.7976430365555934;0.014891341973843505;0.7979526455644032;1.0097667207483596
80.04638;1.0444367056351087;0.8334239808799573;0.7979782416748082;-5.075303589233119e-07;-4.219517905990924e-07;1.0448805616474828;1.0099271886266858;10.001690917182527;0.8335203728722917;0.015559272095952929;0.015563715263745444;0.7976412311533582;0.014891374834530036;0.7979543526027267;1.0097685392672882
80.05638;1.0444348515220732;0.8334234207450063;0.7979784811325376;-5.079682472587774e-07;-4.2162263441238054e-07;1.0448803861566198;1.0099248660807052;10.001673692889915;0.8335225488419117;0.01555919858043078;0.015563735504809455;0.7976394674222225;0.014891407357767825;0.7979561121507922;1.009770429183077
80.06638;1.0444329734335003;0.8334228056960002;0.7979787691473775;-5.083812095755923e-07;-4.2130323175456926e-07;1.0448802428083435;1.009922593113902;10.001656023849423;0.833524722488766;0.015559125770434765;0.015563755139696687;0.7976377399147865;0.014891439563588134;0.7979579149211079;1.0097723932663052
80.07638;1.0444310781765263;0.8334221409733881;0.7979791044096103;-5.087684008860433e-07;-4.2099638191465495e-07;1.0448801296491896;1.009920363845258;10.001637874926883;0.8335268938972454;0.015559053980760263;0.01556377415295004;0.7976360433592253;0.014891471446372465;0.7979597490186615;1.00977443368464
80.08638;1.044429171864612;0.8334214328932085;0.7979794857766273;-5.091285364177091e-07;-4.207046648595458e-07;1.0448800453365696;1.009918170831862;10.001619195079694;0.8335290634292137;0.01555898349372639;0.01556379250775595;0.7976343713705262;0.01489150298879694;0.7979616021290034;1.009776551761836
80.09638;1.044427260525821;0.8334206879262434;0.7979799116743557;-5.094602969193762e-07;-4.2042975266742714e-07;1.0448799890170957;1.0099160053080645;10.00159992292498;0.8335312321029082;0.015558914568184038;0.015563810143395437;0.7976327175858692;0.014891534193312673;0.7979634635517494;1.009778748319025
80.10638;1.0444253520870013;0.8334199122561519;0.7979803802083427;-5.097625735423581e-07;-4.2017203072510434e-07;1.0448799603652859;1.009913857764847;10.00158000467537;0.8335334012234125;0.015558847422225498;0.015563826999476527;0.7976310779803221;0.01489156507705595;0.7979653245621947;1.0097810226184898
80.11638;1.0444234565707304;0.8334191121642729;0.7979808898647545;-5.10034707935003e-07;-4.1993077336174345e-07;1.0448799588874953;1.0099117197421348;10.00155939916092;0.8335355708724591;0.015558782213562078;0.01556384303761574;0.7976294517021432;0.014891595648739861;0.7979671776677126;1.0097833712756599
80.12638;1.0444215852415863;0.8334182946646285;0.7979814410391888;-5.102766877712178e-07;-4.1970462150649745e-07;1.0448799825174013;1.009909585212628;10.001538071183319;0.8335377394379005;0.015558719046432877;0.01556385822908853;0.7976278399358281;0.01489162591125231;0.7979690159488446;1.0097857893894522
80.13638;1.0444197496516314;0.8334174671495574;0.7979820368317999;-5.104890150040347e-07;-4.1949191636548373e-07;1.0448800261429203;1.0099074497387497;10.001515999796688;0.8335399047626492;0.015558657982972113;0.015563872538976611;0.7976262439558323;0.014891655860136115;0.7979708326936439;1.0097882716193338
80.14638;1.0444179600729766;0.8334166359651066;0.7979826819853364;-5.106722940260294e-07;-4.1929050757293693e-07;1.0448800813242038;1.00990530853896;10.001493195353286;0.8335420651587567;0.015558599053243482;0.015563885923616174;0.7976246643154342;0.014891685461747402;0.7979726213738142;1.0097908123370263
80.15638;1.0444162249878675;0.8334158049755651;0.7979833814146572;-5.10826757647672e-07;-4.1909715928702834e-07;1.0448801375558456;1.0099031555033169;10.00146969686143;0.833544220113606;0.015558542276722827;0.01556389832178955;0.7976231019526365;0.014891714652594003;0.7979743755757481;1.0097934064417502
80.16638;1.0444145524455806;0.8334149754455493;0.7979841393092462;-5.109521078343966e-07;-4.189073955266521e-07;1.0448801837725858;1.0099009834431334;10.001445556617305;0.8335463713683378;0.015558487671518963;0.015563909645955467;0.7976215589121372;0.014891743361393123;0.7979760884385803;1.0097960497762495
80.17638;1.0444129515852238;0.8334141474000736;0.7979849592341686;-5.110478718332895e-07;-4.1871636623577954e-07;1.0448802095911747;1.009898784359392;10.001420834037038;0.8335485230633095;0.015558435240928507;0.015563919790661199;0.7976200372658309;0.014891771523826218;0.7979777524167796;1.0097987381416644
80.18638;1.044411433254431;0.8334133206509634;0.7979858451041375;-5.111138780535838e-07;-4.1852002471033856e-07;1.0448802058710622;1.0098965488991143;10.001395596538911;0.8335506800455926;0.015558384969753671;0.015563928645088225;0.7976185379899272;0.014891799082027401;0.7979793600823206;1.0098014667085928
80.19638;1.0444100090616988;0.8334124942923123;0.7979868017357397;-5.111502397742112e-07;-4.1831552161513344e-07;1.0448801641455838;1.009894266038323;10.001369916573218;0.8335528455935244;0.01555833684739815;0.015563936088875178;0.7976170606059209;0.014891825983122024;0.7979809052050537;1.0098042315496738
80.20638;1.0444086897444034;0.8334116659235746;0.7979878346697263;-5.11156919763797e-07;-4.1810100783154433e-07;1.0448800762244699;1.009891924510362;10.00134386329549;0.8335550201348716;0.015558290883292561;0.015563941972356415;0.7976156034360444;0.014891852191194337;0.7979823828723138;1.0098070321123394
80.21638;1.04440748444874;0.833410831780237;0.7979889499033963;-5.111337546491916e-07;-4.178754659993526e-07;1.0448799348580429;1.0098895143905007;10.001317492801485;0.8335572016449906;0.015558247083067729;0.015563946106062182;0.7976141651268325;0.014891877703642522;0.7979837883251975;1.0098098715474382
80.22638;1.044406399801135;0.8334099876994354;0.7979901535298203;-5.110810522617128e-07;-4.1763837443707255e-07;1.0448797348241798;1.0098870266161712;10.001290842685012;0.8335593870943732;0.015558205421786134;0.01556394827951889;0.79761274660458;0.01489190255721491;0.7979851155011974;1.0098127541205617
80.23638;1.044405438254182;0.833409130762166;0.7979914510879152;-5.10999916591972e-07;-4.173892854766369e-07;1.0448794733419204;1.009884452191573;10.001263940019848;0.8335615731728845;0.015558165857942353;0.015563948296066799;0.7976113513799102;0.014891926813556238;0.7979863569135764;1.0098156819712316
80.24638;1.0444045978701393;0.8334082609232403;0.7979928469654533;-5.108920806708737e-07;-4.171277015058448e-07;1.04487914978879;1.0098817835238492;10.00123682502059;0.8335637558150236;0.01555812837249985;0.015563945989086456;0.7976099840891318;0.014891950529611214;0.797987504966939;1.0098186532375597
80.25638;1.0444038740799804;0.833407381576952;0.797994344105567;-5.107596336370464e-07;-4.168530004454838e-07;1.0448787662708299;1.0098790170189016;10.001209571703418;0.833565930857098;0.015558092991858926;0.015563941209887227;0.7976086490471465;0.01489197374549247;0.7979885527062497;1.009821661797137
80.26638;1.0444032618489887;0.8334064988174661;0.7979959438192213;-5.106048610911513e-07;-4.165642566653078e-07;1.0448783287161587;1.0098761537860752;10.001182286497558;0.8335680962052261;0.015558059778946627;0.01556393382372366;0.7976073494184072;0.014891996498008587;0.7979894930204919;1.0098246981521921
80.27638;1.0444027576312096;0.8334056198792121;0.7979976459262959;-5.10430082780096e-07;-4.162602450719298e-07;1.0448778466573643;1.0098731972592787;10.001155088364618;0.8335702521282307;0.015558028813973045;0.015563923725788058;0.7976060868335866;0.014892018838326507;0.7979903178747684;1.0098277513388985
80.28638;1.0444023604038513;0.8334047511961612;0.797999449121647;-5.102372077236666e-07;-4.159394904160415e-07;1.0448773320744984;1.0098701509456636;10.00112808650277;0.8335723994384814;0.01555800018446785;0.015563910845426243;0.7976048620512085;0.014892040838835791;0.7979910187995238;1.0098308105465312
80.29638;1.0444020704345072;0.8334038965566288;0.7980013509696423;-5.100272453509651e-07;-4.156000179961894e-07;1.0448767975532502;1.0098670184260745;10.00110137385379;0.833574538937932;0.015557973978837127;0.015563895141620371;0.7976036761128483;0.014892062586249675;0.7979915880074903;1.0098338649199914
80.30638;1.0444018868383214;0.8334030564487791;0.7980033479068026;-5.098003625079239e-07;-4.152392738947848e-07;1.0448762534191007;1.009863803241047;10.001075031449563;0.8335766723292991;0.015557950265861759;0.015563876604856289;0.7976025305135518;0.014892084175435267;0.7979920198219566;1.0098369028950032
80.31638;1.0444018066027705;0.8334022289185622;0.7980054354106061;-5.095563117133751e-07;-4.1485472161019424e-07;1.0448757059129148;1.0098605082443504;10.001049115928453;0.8335788021700343;0.015557929057808858;0.015563855256757055;0.7976014268667377;0.014892105707340897;0.7979923122251418;1.0098399123236588
80.32638;1.0444018257359136;0.8334014105426765;0.7980076075459455;-5.092946994771904e-07;-4.1444447028097683e-07;1.0448751576513056;1.0098571371029352;10.001023640733647;0.8335809308471638;0.015557910298517287;0.015563831154738882;0.7976003673929408;0.014892127281266081;0.7979924672897805;1.009842881442308
80.33638;1.0444019406221212;0.8334005969539133;0.7980098562196607;-5.09015035561441e-07;-4.14007330174129e-07;1.0448746086656249;1.0098536964764986;10.000998585649514;0.8335830604999572;0.015557893905799695;0.01556380440370987;0.7975993557119471;0.01489214898884181;0.7979924903101554;1.00984580095016
80.34638;1.044402147627545;0.8333997832911273;0.7980121712063721;-5.087166295210929e-07;-4.135425427046884e-07;1.0448740570097026;1.0098501953578276;10.00097392300507;0.8335851937015845;0.015557879827660588;0.015563775153980369;0.7975983968279606;0.014892170912992398;0.7979923887731443;1.0098486653101741
80.35638;1.0444024414174198;0.8333989640090642;0.798014540769225;-5.083986084286329e-07;-4.130494434953858e-07;1.0448735000186633;1.0098466435397753;10.000949628564342;0.8335873332605825;0.015557868063772871;0.015563743578729276;0.7975974964062401;0.014892193123292227;0.7979921714847389;1.009851471658013
80.36638;1.0444028140570087;0.8333981325446795;0.7980169520668101;-5.080601113118039e-07;-4.1252723421859673e-07;1.0448729361878404;1.0098430521606314;10.000925672363389;0.8335894815108736;0.015557858647081887;0.015563709846097389;0.7975966602138401;0.01489221567143228;0.7979918476318574;1.009854218271692
80.37638;1.0444032560011602;0.833397282357754;0.7980193912069947;-5.077001564453368e-07;-4.1197490215461056e-07;1.0448723658964427;1.0098394343535435;10.00090200447266;0.8335916403383511;0.015557851596249178;0.015563674107021459;0.7975958941586953;0.014892238596936034;0.7979914262598636;1.0098569042108072
80.38638;1.044403757747658;0.8333964086542777;0.7980218436026743;-5.073174902814998e-07;-4.113912473444956e-07;1.0448717909475171;1.009835803706819;10.000878554350308;0.8335938118658972;0.015557846872214363;0.015563636497118113;0.7975952043664086;0.014892261940598143;0.7979909166163544;1.0098595290194374
80.39638;1.0444043100291784;0.8333955087161222;0.7980242947795329;-5.069111160136639e-07;-4.107751273755682e-07;1.0448712141330319;1.0098321718612053;10.000855243499645;0.8335959985706833;0.015557844383244214;0.015563597134046581;0.7975945970746219;0.014892285754303975;0.7979903284362765;1.0098620917360026
80.40638;1.0444049030507718;0.8333945808186531;0.7980267310088824;-5.06480863453823e-07;-4.101257405124363e-07;1.0448706386808941;1.0098285479752278;10.000831999098958;0.8335982023633339;0.01555784402235015;0.01556355610809587;0.7975940785780515;0.014892310101891204;0.797989670567431;1.0098645907206008
80.41638;1.0444055264960848;0.83339362359629;0.798029139626594;-5.060271602025538e-07;-4.0944276337319293e-07;1.0448700671094027;1.0098249403283592;10.00080876526068;0.8336004238431745;0.01555784569275483;0.015563513471701424;0.7975936551682471;0.014892335058016123;0.7979889486567602;1.0098670249667627
80.42638;1.0444061694604054;0.8333926367633904;0.7980315090936283;-5.055504605514726e-07;-4.0872648077638656e-07;1.0448695006332585;1.0098213573744022;10.000785508716136;0.8336026625334351;0.015557849311581414;0.0155634692410932;0.797593333911837;0.01489236070890494;0.7979881649050029;1.0098693950573203
80.43638;1.0444068198710539;0.8333916223292804;0.7980338289367478;-5.050510330194351e-07;-4.0797770115187534e-07;1.044868939919887;1.0098178064209513;10.000762214729841;0.8336049180175832;0.015557854796220356;0.015563423418745627;0.7975931241960781;0.014892387138939558;0.7979873200139277;1.0098717031119195
80.44638;1.0444074653090996;0.8333905845663364;0.7980360897736701;-5.045290687555127e-07;-4.07197087551705e-07;1.0448683857808791;1.0098142912305041;10.00073887480714;0.8336071918533804;0.015557862045252746;0.01556337601850432;0.7975930377438754;0.014892414400837654;0.7979864146129088;1.009873952405121
80.45638;1.0444080952132748;0.833389528318705;0.7980382831809351;-5.039848281503408e-07;-4.0638447950409764e-07;1.044867839209526;1.009810811267993;10.000715476601213;0.8336094887696449;0.015557870937572939;0.015563327071131026;0.7975930871966522;0.014892442499530653;0.7979854496775112;1.0098761464792834
80.46638;1.0444087020898882;0.8333884573157879;0.7980404013321382;-5.034186479315987e-07;-4.0553911521690823e-07;1.0448673012342362;1.0098073637569427;10.000692003805154;0.833611815768727;0.015557881359118503;0.015563276613039221;0.7975932852917991;0.014892471407567404;0.7979844267409891;1.009878288175883
80.47638;1.0444092813477615;0.8333873732691238;0.7980424366433083;-5.028307730026206e-07;-4.046605016091134e-07;1.044866772577;1.009803946700026;10.00066843805898;0.8336141808008376;0.015557893229347487;0.015563224685761852;0.7975936442160746;0.014892501091041895;0.7979833478770232;1.009880379624845
80.48638;1.0444098306129994;0.8333862755111386;0.7980443818795916;-5.022213380779146e-07;-4.0374916365447804e-07;1.0448662534954696;1.009800560393284;10.000644754971747;0.833616592317715;0.015557906496244455;0.015563171351155026;0.7975941747372218;0.014892531514344992;0.797982215401115;1.0098824236583415
80.49638;1.0444103482288443;0.833385161306077;0.7980462310001034;-5.015906607077496e-07;-4.0280704484002043e-07;1.0448657433236395;1.009797207333067;10.000620919829833;0.8336190590221568;0.015557921116011937;0.015563116693584296;0.7975948860267684;0.014892562635306611;0.7979810317286652;1.0098844255476616
80.50638;1.0444108315235774;0.8333840263068356;0.7980479798477519;-5.009393465862408e-07;-4.018374371742176e-07;1.0448652391989273;1.0097938916066997;10.000596887699812;0.8336215899480978;0.015557937050915792;0.015563060807288993;0.7975957858739053;0.01489259442189493;0.7979798002517238;1.00988639257762
80.51638;1.0444112763393438;0.8333828653592265;0.7980496259876823;-5.002679294026061e-07;-4.008444981097584e-07;1.0448647356485692;1.009790618361181;10.000572606689047;0.8336241946164882;0.015557954274074354;0.015563003792346836;0.7975968807193977;0.01489262687097649;0.7979785261000966;1.0098883316674825
80.52638;1.0444116779075332;0.8333816742235401;0.7980511682187609;-4.99576338095112e-07;-3.9983271327126876e-07;1.0448642261572871;1.0097873932832009;10.000548026277318;0.8336268826043752;0.015557972758617285;0.015562945753930722;0.7975981753125826;0.014892659996828726;0.7979772146946899;1.009890247508833
80.53638;1.0444120315173044;0.8333804505180833;0.7980526055768761;-4.988635596548564e-07;-3.9880635013402566e-07;1.0448637053205;1.0097842211115644;10.00052310773212;0.8336296630510972;0.015557992474944094;0.015562886790622878;0.7975996714720209;0.014892693803975727;0.7979758694853203;1.0098921417337803
80.54638;1.0444123322956644;0.8333791927793567;0.7980539360108242;-4.981278569802418e-07;-3.9776922112176175e-07;1.0448631701636675;1.0097811039223392;10.00049783115506;0.8336325439868852;0.015558013414012637;0.015562826983427465;0.7976013671258825;0.014892728269920025;0.7979744914898788;1.0098940131158574
80.55638;1.044412575128013;0.833377898881769;0.7980551563155586;-4.97367339066269e-07;-3.9672516008930146e-07;1.0448626207364944;1.0097780414421798;10.000472194456087;0.8336355308522612;0.015558035601139475;0.015562766400631006;0.7976032575743751;0.014892763334988436;0.797973080302327;1.009895858805889
80.56638;1.0444127549980493;0.8333765650178633;0.7980562629061317;-4.965802739091837e-07;-3.956784169943854e-07;1.044862060118279;1.0097750326544697;10.000446203073995;0.8336386255278795;0.015558059073422736;0.015562705104845417;0.7976053370368849;0.014892798890125339;0.7979716351035601;1.0098976751863664
80.57638;1.0444128679115168;0.8333751861878741;0.7980572517959678;-4.957652199819077e-07;-3.946333407794047e-07;1.0448614934010925;1.0097720771938767;10.00041986111546;0.8336418274184586;0.015558083853809667;0.01556264313474919;0.7976075975907565;0.014892834771682817;0.7979701557246891;1.0098994576273972
80.58638;1.0444129127213881;0.8333737580612837;0.7980581185144252;-4.949213275514021e-07;-3.9359407516514366e-07;1.0448609264755382;1.0097691764656733;10.000393171110817;0.8336451351083055;0.015558109948985951;0.015562580485699758;0.797610027231372;0.014892870778390632;0.7979686432391747;1.009901199878291
80.59638;1.0444128919757667;0.8333722782751487;0.7980588591993713;-4.940486427132013e-07;-3.925645918951241e-07;1.044860365807041;1.009766333276703;10.0003661442952;0.8336485465775537;0.015558137340446716;0.015562517135526841;0.7976126100337481;0.014892906708750524;0.7979670990864544;1.0099028940101862
80.60638;1.0444128103906714;0.8333707459272657;0.7980594714533826;-4.931481937919935e-07;-3.9154850158960407e-07;1.0448598178242945;1.0097635502721416;10.000338814095798;0.833652058948717;0.015558165968290521;0.015562453092715015;0.7976153281806562;0.014892942402424609;0.7979655245594915;1.009904531034343
80.61638;1.044412672802926;0.8333691598305911;0.7980599533986041;-4.922219009665154e-07;-3.9054863193491767e-07;1.0448592874242904;1.0097608297334817;10.000311235524725;0.833655669133677;0.015558195753317357;0.015562388413229399;0.7976181631906275;0.014892977762064654;0.7979639217894582;1.0099061017381317
80.62638;1.0444124833082655;0.8333675173058368;0.7980603023699534;-4.91272339532374e-07;-3.895668003827709e-07;1.0448587776601275;1.0097581743776511;10.000283470329215;0.8336593743721709;0.015558226640379421;0.015562323180380757;0.7976210953661482;0.014893012733212606;0.7979622942646961;1.0099075978518757
80.63638;1.0444122451883138;0.8333658145041939;0.798060514973384;-4.903023277723726e-07;-3.8860372818317823e-07;1.0448582898854766;1.0097555871176909;10.000255577436112;0.8336631718621978;0.015558258610181733;0.01556225748570901;0.7976241037151973;0.014893047259997102;0.7979606463207422;1.0099090132843151
80.64638;1.0444119608917968;0.8333640472817515;0.7980605881781434;-4.893143436067977e-07;-3.876592022913813e-07;1.0448578230564936;1.009753070427871;10.000227619768;0.8336670581984742;0.015558291655433229;0.015562191430418006;0.7976271672310657;0.014893081261355747;0.7979589827419102;1.0099103445148285
80.65638;1.044411631949869;0.8333622118048634;0.7980605204525343;-4.883100674154992e-07;-3.867327541369762e-07;1.044857373714201;1.0097506267050336;10.000199669874155;0.8336710288399988;0.015558325752537556;0.015562125131954818;0.7976302665385403;0.014893114628120133;0.7979573088033441;1.0099115901218532
80.66638;1.044411259372026;0.8333603043132326;0.7980603124703738;-4.872904648082286e-07;-3.858240851215943e-07;1.0448569373192327;1.0097482587878632;10.000171804354608;0.8336750776566845;0.015558360865494543;0.01556205873221667;0.7976333852530825;0.014893147217476628;0.7979556307101935;1.0099127502189533
80.67638;1.0444108446785763;0.8333583201556597;0.7980599672196943;-4.862561831468985e-07;-3.8493278237081946e-07;1.0448565105138563;1.0097459692699526;10.00014410396943;0.8336791968702436;0.015558396982969704;0.015561992400478016;0.7976365098270219;0.014893178859676361;0.7979539562102146;1.0099138262704621
80.68638;1.044410390757024;0.8333562542674505;0.7980594889298304;-4.852076839883283e-07;-3.840581385108509e-07;1.044856093715708;1.0097437591948484;10.000116657734335;0.8336833768587587;0.015558434144093192;0.01556192630961452;0.7976396280955675;0.014893209384759496;0.7979522943955469;1.009914821150414
80.69638;1.044409901986833;0.8333541029476335;0.7980588813994922;-4.841450829569483e-07;-3.831992847994961e-07;1.0448556927772779;1.009741627496682;10.000089561247178;0.8336876052168359;0.015558472426313431;0.01556186060150856;0.7976427285620761;0.014893238638599824;0.7979506540583136;1.009915739372384
80.70638;1.04440938335846;0.8333518634816176;0.798058147955505;-4.830681832286165e-07;-3.823553251559498e-07;1.044855318601307;1.0097395717623296;10.000062912637917;0.8336918661559253;0.015558511907726637;0.01556179537863526;0.7976458006033097;0.014893266478449425;0.7979490419424748;1.0099165871493743
80.71638;1.0444088387571877;0.8333495317691638;0.7980572928792018;-4.819769367835101e-07;-3.815256141890759e-07;1.0448549849369364;1.0097375901101886;10.000036804193273;0.8336961418809912;0.015558552626102187;0.015561730722326453;0.7976488342791251;0.014893292765806383;0.7979474626336512;1.0099173715432233
80.72638;1.0444082702035637;0.8333471015947939;0.7980563218774473;-4.808717017864745e-07;-3.8070984859273487e-07;1.0448547061918576;1.0097356827012958;10.000011323505552;0.8337004149858983;0.0155585945638899;0.015561666705950787;0.7976518202253509;0.014893317370793205;0.797945919758538;1.0099180994858714
80.73638;1.04440767893821;0.8333445662526326;0.7980552412141281;-4.797528847609196e-07;-3.799075294546449e-07;1.0448544963324362;1.0097338512614158;9.999986574132222;0.8337046694855251;0.01555863767217805;0.015561603382049701;0.7976547509346235;0.014893340182768207;0.797944417535889;1.0099187780060892
80.74638;1.0444070661171891;0.8333419205298471;0.7980540571907949;-4.786208132128349e-07;-3.7911757860288705e-07;1.0448543680638591;1.0097320973074566;9.999962682187348;0.8337088904519154;0.015558681897900571;0.01556154076189028;0.7976576225009869;0.014893361109898706;0.7979429617732732;1.0099194151295725
