time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
80.75638;1.0444064320137518;0.8333391618186881;0.7980527768025832;-4.774760944205093e-07;-3.7833892826265524e-07;1.0448543317765246;1.0097304210525813;9.999939768645753;0.8337130637074796;0.015558727188840939;0.015561478819762031;0.7976604351261704;0.01489338007665233;0.7979415588737437;1.009920020568216
80.76638;1.044405775538279;0.8333362902746219;0.7980514078077625;-4.763194919121332e-07;-3.7757140056906994e-07;1.044854395258004;1.0097288218357519;9.999917919238312;0.8337171755701421;0.015558773497528513;0.01556141751063446;0.7976631921937092;0.01489339702662344;0.7979402140966496;1.0099206059030106
80.77638;1.044405094646288;0.8333333083640607;0.7980499570879829;-4.751512726028609e-07;-3.768157371200123e-07;1.0448545643197003;1.0097272995315154;9.99989718491582;0.8337212120778306;0.01555882078180497;0.015561356776372165;0.797665898632635;0.014893411910253099;0.7979389319500728;1.0099211838860533
80.78638;1.0444043870056903;0.833330220589236;0.7980484293917053;-4.739708858414438e-07;-3.7607282681141705e-07;1.0448548427627453;1.0097258555142474;9.99987760852669;0.8337251585698228;0.015558868988791991;0.015561296560562272;0.7976685594308653;0.014893424664714135;0.7979377176522531;1.00992176736578
80.79638;1.044403650608573;0.8333270339594788;0.7980468274023327;-4.7277712386621445e-07;-3.753430336665678e-07;1.0448552313907187;1.0097244925723206;9.999859251103072;0.8337290007169859;0.01555891806031357;0.0155612368440824;0.7976711787768632;0.014893435219888349;0.7979365771664096;1.0099223686792278
80.80638;1.0444028835305788;0.8333237587839785;0.7980451520170592;-4.715684548154055e-07;-3.7462605228126564e-07;1.0448557265385767;1.0097232145003552;9.999842196048176;0.8337327261485328;0.015558967968345864;0.015561177664499182;0.7976737597724685;0.014893443538377339;0.7979355162962019;1.009922999395711
80.81638;1.0444020832125673;0.8333204088424242;0.7980434030551886;-4.703434325440983e-07;-3.739211405121826e-07;1.0448563186691098;1.0097220256290669;9.999826528307942;0.8337363250728538;0.01555901871237445;0.01556111910202049;0.7976763046432045;0.014893449661857107;0.7979345402117097;1.0099236702108294
80.82638;1.0444012464551944;0.833317000251895;0.7980415804865569;-4.6910103477308356e-07;-3.7322742318840753e-07;1.0448569928564146;1.0097209304509411;9.999812304902695;0.8337397900388068;0.015559070264998759;0.015561061272475134;0.7976788156341712;0.01489345371831504;0.7979336533491895;1.0099243914477236
80.83638;1.044400370112878;0.8333135496253449;0.7980396848093689;-4.678407834800112e-07;-3.7254399134182835e-07;1.044857731277393;1.0097199339107643;9.999799539682574;0.8337431150160196;0.015559122545863675;0.015561004337200616;0.7976812957593619;0.014893455881684062;0.7979328588882981;1.00992517427443
80.84638;1.0443994516296222;0.8333100729419869;0.7980377161120012;-4.665627089819981e-07;-3.718699726011025e-07;1.0448585157681467;1.0097190418394093;9.99978820884031;0.8337462935250495;0.015559175446271053;0.015560948487502595;0.7976837477854699;0.014893456333831497;0.7979321578748442;1.0099260316427443
80.85638;1.0443984891359914;0.8333065850648746;0.7980356731142598;-4.652672430676007e-07;-3.712049265959309e-07;1.044859329656144;1.009718260727868;9.999778269165937;0.8337493176085063;0.015559228839392049;0.015560893912619117;0.7976861725070585;0.014893455254393867;0.7979315488528825;1.0099269784302707
80.86638;1.0443974821365718;0.8333030987122452;0.7980335536589145;-4.6395508032294695e-07;-3.7054913289505074e-07;1.044860159113431;1.0097175972377601;9.999769683372564;0.8337521785457671;0.015559282560721414;0.015560840787012878;0.7976885685029952;0.014893452810889857;0.7979310285644785;1.0099280306822573
80.87638;1.0443964324438806;0.8332996231030602;0.7980313563003452;-4.626271512911548e-07;-3.699031589789516e-07;1.0448609937890714;1.0097170578060497;9.999762436652468;0.8337548679201109;0.015559336409295363;0.015560789261731335;0.7976909323924879;0.014893449145736834;0.7979305930073941;1.0099292038681278
80.88638;1.0443953437330178;0.8332961633849568;0.7980290807584222;-4.612846925065837e-07;-3.6926714864981366e-07;1.0448618258870785;1.0097166482681037;9.999756530111496;0.8337573785217187;0.015559390192030658;0.015560739449640917;0.7976932585063428;0.014893444385838362;0.7979302376732434;1.0099305119348867
80.89638;1.0443942203737082;0.8332927211750224;0.7980267266809173;-4.599291275065796e-07;-3.6864038017426226e-07;1.0448626480489505;1.0097163736730157;9.999751964143336;0.833759704858919;0.015559443777694568;0.015560691425930041;0.7976955397125212;0.014893438660118219;0.7979299577477257;1.009931967747673
80.90638;1.0443930669973953;0.8332892961817768;0.798024292994491;-4.5856182302256035e-07;-3.680210363482193e-07;1.0448634521999856;1.0097162383818783;9.999748725516717;0.8337618432507625;0.01555949711073903;0.01556064524045186;0.7976977695908835;0.014893432093722767;0.7979297491984775;1.0099335825840285
80.91638;1.044391888304221;0.833285888054723;0.7980217788015573;-4.571839238748869e-07;-3.674062744416258e-07;1.0448642301773594;1.0097162460323148;9.999746781320177;0.8337637922563901;0.0155595501839984;0.015560600916822518;0.7976999431291579;0.014893424797601371;0.7979296094515549;1.009935364580631
80.92638;1.0443906883378444;0.8332824967949185;0.7980191843592767;-4.557962716135579e-07;-3.6679260528686067e-07;1.044864974271863;1.0097163990088807;9.999746082188958;0.8337655526887797;0.015559603014238501;0.015560558441688542;0.7977020556288674;0.014893416878992496;0.7979295373095315;1.00993731821725
80.93638;1.0443894703758378;0.8332791218122556;0.7980165110662129;-4.5439967006581585e-07;-3.6617632915389147e-07;1.044865676390107;1.0097166977445324;9.999746567064465;0.8337671263308761;0.015559655628071288;0.015560517773471156;0.7977041023929011;0.014893408452499523;0.7979295334040382;1.0099394450855919
80.94638;1.044388238114039;0.8332757615362052;0.7980137606974059;-4.5299565132094676e-07;-3.6555392896570496e-07;1.0448663270817449;1.0097171404692826;9.999748166158794;0.8337685148038003;0.01555970805041412;0.015560478870129587;0.7977060791850117;0.014893399632736606;0.7979296004561686;1.0099417444632974
80.95638;1.0443869961963266;0.8332724145577001;0.7980109347645437;-4.515871175754088e-07;-3.6492220044185124e-07;1.044866916192175;1.009717724559713;9.999750809863539;0.8337697194088909;0.015559760307383498;0.015560441694481163;0.7977079821237908;0.014893390526696674;0.7979297419992;1.0099442126205715
80.96638;1.0443857493855746;0.8332690812480651;0.7980080346715485;-4.501781730325582e-07;-3.642781094379069e-07;1.0448674346321534;1.0097184490042674;9.999754442559047;0.8337707406670348;0.015559812418526386;0.01556040618531825;0.7977098077581468;0.014893381241886708;0.797929960769562;1.0099468421165703
80.97638;1.0443845024164051;0.8332657639742251;0.7980050624163879;-4.4877358821383903e-07;-3.636188924541833e-07;1.0448678754232188;1.0097193148380503;9.999759032037678;0.8337715776622666;0.015559864363248991;0.015560372237029947;0.7977115540283296;0.014893371901651343;0.7979302579151611;1.0099496229142362
80.98638;1.0443832611064607;0.8332624654517544;0.7980020212763339;-4.4737854621637334e-07;-3.6294243617340674e-07;1.0448682339836919;1.009720323443953;9.999764565818424;0.833772228888668;0.015559916069721947;0.015560339710257318;0.7977132210830844;0.0148933626563884;0.7979306323250387;1.009952544571581
80.99638;1.0443820332647122;0.833259187390419;0.79799891642016;-4.4599828328942434e-07;-3.6224754091108704e-07;1.0448685080290498;1.0097214757019515;9.999771039994119;0.833772693680302;0.015559967444613519;0.01556030845291563;0.7977148108688586;0.014893353679401661;0.7979310804692094;1.0099555975223553
81.00638;1.0443808285402612;0.8332559315186479;0.7979957549645904;-4.4463742809380994e-07;-3.61533924194697e-07;1.0448686972626573;1.00972277253353;9.999778454544034;0.8337729720273576;0.015560018388942892;0.015560278319077483;0.7977163260213059;0.014893345140114313;0.7979315978807249;1.009958772820655
81.01638;1.0443796572178388;0.8332527009794659;0.7979925449474639;-4.4329959207497666e-07;-3.608018433975398e-07;1.0448688039019574;1.0097242155123822;9.999786805580799;0.8337730635623097;0.015560068772519605;0.015560249186995284;0.7977177695391386;0.014893337176474194;0.7979321814935556;1.0099620614944982
81.02638;1.0443785284495657;0.8332494994403024;0.7979892941431606;-4.419874729459704e-07;-3.600516319401058e-07;1.0448688326278077;1.0097258068983348;9.999796073581368;0.8337729673311639;0.015560118424046573;0.015560220966021719;0.797719145515882;0.014893329901934644;0.7979328309028482;1.0099654545396883
81.03638;1.0443774492941447;0.8332463295613507;0.7979860098153505;-4.40703193611674e-07;-3.5928381608620746e-07;1.0448687886749657;1.0097275494895368;9.99980623360857;0.8337726824102173;0.015560167171437907;0.01556019358836186;0.7977204594568389;0.014893323432902615;0.7979335472630205;1.0099689431345198
81.04638;1.0443764258204724;0.8332431928970903;0.7979826990048741;-4.3944840376355495e-07;-3.584995790755639e-07;1.044868676624483;1.009729446221624;9.999817269536507;0.833772208816458;0.015560214885737614;0.01556016700034756;0.797721717532524;0.014893317888035315;0.7979343309726256;1.0099725188683975
81.05638;1.04437546516447;0.8332400909392118;0.7979793687937567;-4.382241437153144e-07;-3.577006842466585e-07;1.0448685009505536;1.0097314986160044;9.999829155724665;0.8337715479085225;0.015560261489600812;0.015560141155970543;0.7977229260625529;0.01489331336933638;0.7979351806934086;1.0099761741565705
81.06638;1.0443745760494856;0.8332370259793611;0.797976026655912;-4.3703094589924737e-07;-3.5688893951297425e-07;1.0448682666779796;1.0097337051536346;9.999841830139465;0.83377070208174;0.015560306939137573;0.015560116008960446;0.7977240920809145;0.014893309965665465;0.797936094254399;1.0099799020071563
81.07638;1.0443737671899167;0.8332340006408492;0.7979726803082368;-4.358691842787868e-07;-3.560661016992397e-07;1.0448679790736783;1.0097360615767021;9.999855192456058;0.8337696748464369;0.015560351207226512;0.015560091513611722;0.7977252238769176;0.014893307768402027;0.7979370698908657;1.0099836948262066
81.08638;1.0443730455845588;0.8332310172136751;0.7979693371182136;-4.3473927423548315e-07;-3.55234211525607e-07;1.044867642647826;1.009738562296686;9.999869121379357;0.8337684715850563;0.015560394276862127;0.01556006763408241;0.7977263299770023;0.014893306875854443;0.7979381064679484;1.0099875438517933
81.09638;1.0443724168214226;0.8332280779636232;0.7979660042717556;-4.336416923637678e-07;-3.543956229342569e-07;1.0448672611206373;1.0097412011136664;9.999883494702901;0.8337670993447139;0.015560436130872185;0.015560044353726465;0.797727417080718;0.014893307396455278;0.7979392027854731;1.0099914403597867
81.10638;1.0443718866492073;0.8332251848596037;0.7979626892528994;-4.3257712491611597e-07;-3.535528084919786e-07;1.0448668388899498;1.0097439716136813;9.999898201727055;0.8337655651205181;0.015560476748661584;0.015560021688909128;0.7977284889073704;0.014893309458441072;0.7979403567329656;1.009995376839975
81.11638;1.0443714615053732;0.8332223379481165;0.7979593995522142;-4.315466912010227e-07;-3.527084645319445e-07;1.0448663817664003;1.0097468676418224;9.999913150298015;0.8337638742459007;0.01556051611967694;0.01555999969847936;0.7977295466558026;0.01489331321086748;0.7979415651074793;1.0099993461888381
81.12638;1.0443711474837551;0.8332195344044216;0.7979561422190465;-4.305518235073074e-07;-3.518658415837069e-07;1.0448658948956087;1.0097498823726845;9.999928271476843;0.8337620301504421;0.015560554247756795;0.015559978468836293;0.7977305901251555;0.014893318808288772;0.797942823927188;1.0100033402456996
81.13638;1.0443709494694584;0.8332167694424638;0.7979529241782027;-4.2959385302616646e-07;-3.51028941971361e-07;1.0448653799716698;1.009753006247368;9.99994351019997;0.8337600353808954;0.01556059114015461;0.015559958083149266;0.7977316184065292;0.014893326390081132;0.7979441279486872;1.0100073497817101
81.14638;1.044370871631463;0.8332140372423381;0.7979497532858562;-4.286739288847968e-07;-3.502024666445662e-07;1.0448648359459967;1.0097562270558693;9.999958810469883;0.8337578926871506;0.015560626805983116;0.01555993860040071;0.7977326297411805;0.014893336073659084;0.7979454702038781;1.01001136621988
81.15638;1.0443709173178684;0.8332113302930724;0.7979466392689186;-4.2779348718073273e-07;-3.493915835831216e-07;1.0448642622042463;1.009759532591237;9.999974122943529;0.8337556052699159;0.01556066126254973;0.015559920050167805;0.7977336212422611;0.014893347959750341;0.7979468434596619;1.0100153833799015
81.16638;1.0443710874873058;0.8332086387658839;0.7979435933171857;-4.269544663511701e-07;-3.486015763601958e-07;1.0448636603302;1.0097629124842373;9.999989419058013;0.83375317687369;0.015560694532935545;0.015559902433652961;0.7977345896298575;0.014893362129150734;0.7979482426080052;1.0100193964123005
81.17638;1.0443713807118133;0.8332059517619691;0.7979406264916395;-4.261587344816673e-07;-3.478373751792653e-07;1.0448630346423238;1.0097663580697662;10.000004676169207;0.8337506123067598;0.01556072663794047;0.015559885738222584;0.7977355325513995;0.01489337864085801;0.7979496662817975;1.0100233987065874
81.18638;1.044371795199666;0.8332032588960779;0.7979377487876445;-4.2540742390514837e-07;-3.471032099692401e-07;1.0448623917582132;1.0097698613040984;10.000019852563415;0.8337479172503658;0.015560757582323344;0.01555986996895049;0.7977364491783233;0.014893397545376275;0.7979511173320794;1.010027381187419
81.19638;1.044372329537164;0.8332005507282035;0.7979349695372708;-4.247008201822739e-07;-3.4640289144099223e-07;1.0448617383287295;1.0097734130671854;10.000034891218295;0.8337450970231174;0.015560787338982331;0.015559855170543351;0.7977373399929868;0.014893418892612127;0.7979526014666027;1.0100313339586575
81.20638;1.0443729817831646;0.8331978190006761;0.79793229809204;-4.24038684547719e-07;-3.4574041723770275e-07;1.0448610797001752;1.0097770026427833;10.000049746143684;0.8337421562023487;0.01556081585753037;0.015559841425833757;0.7977382063406565;0.01489344271321488;0.797954124429181;1.010035247209833
81.21638;1.044373749345576;0.8331950567872035;0.7979297440796489;-4.2342065418024814e-07;-3.451199003714952e-07;1.044860421270784;1.0097806198538706;10.000064400091935;0.8337390996427355;0.015560843103885086;0.015559828840783108;0.797739049719186;0.014893468980069673;0.7979556904921261;1.01003911213605
81.22638;1.0443746296919092;0.8331922585094272;0.79792731650425;-4.2284644267744844e-07;-3.4454500598216724e-07;1.0448597695505895;1.0097842572464528;10.000078861406713;0.8337359335655511;0.01556086909101153;0.015559817523331906;0.7977398706529467;0.014893497587238402;0.7979573034538291;1.0100429225348253
81.23638;1.044375620231143;0.8331894205011134;0.797925022165595;-4.22315788783006e-07;-3.44018627135089e-07;1.044859130935631;1.0097879102194345;10.000093153440778;0.8337326659063099;0.01556089387319935;0.015559807562033838;0.7977406682156115;0.014893528369438745;0.7979589678514372;1.0100466750821904
81.24638;1.0443767175471514;0.8331865415195779;0.7979228660327216;-4.2182831288768685e-07;-3.435426906183032e-07;1.0448585100796786;1.0097915766706893;10.000107309496988;0.8337293057342801;0.015560917528191776;0.015559799014507127;0.7977414412981779;0.014893561132202027;0.7979606887645668;1.0100503677047998
81.25638;1.044377917345587;0.8331836229782003;0.7979208531578525;-4.2138347412591656e-07;-3.431181836782189e-07;1.0448579098776998;1.009795257073664;10.00012136505973;0.8337258625334079;0.015560940147833083;0.015559791918529171;0.7977421902543358;0.014893595669217226;0.7979624709016921;1.0100539975525937
81.26638;1.0443792156894012;0.8331806692561664;0.7979189891645386;-4.2098065960632414e-07;-3.4274551421464265e-07;1.0448573325599695;1.009798954001593;10.000135341532353;0.8337223459555981;0.015560961831455927;0.015559786322240164;0.7977429169304008;0.014893631776182676;0.7979643176073451;1.0100575606917954
81.27638;1.044380610389304;0.8331776871468298;0.7979172796969716;-4.2061922350204813e-07;-3.424246422714822e-07;1.0448567807023585;1.0098026711017436;10.00014923539512;0.8337187657523522;0.015560982671310206;0.015559782304171441;0.7977436232936527;0.014893669256597233;0.7979662303159493;1.010061053568576
81.28638;1.0443821003395077;0.8331746836810302;0.797915730353273;-4.2029839788859016e-07;-3.4215499242847763e-07;1.0448562576371145;1.009806412754407;10.000163023802342;0.8337151320009009;0.015561002722316615;0.01555977996146769;0.797744309936863;0.014893707919413888;0.7979682088567939;1.0100644733808521
81.29638;1.044383683230725;0.83317166380238;0.7979143465861889;-4.200171709954919e-07;-3.4193572316664013e-07;1.0448557669194143;1.0098101844696115;10.00017667929978;0.8337114551105175;0.015561021985735855;0.015559779375143868;0.7977449754797968;0.01489374758042713;0.7979702516544283;1.010067816692298
81.30638;1.0443853547852007;0.8331686300634054;0.7979131331869781;-4.197740907814733e-07;-3.4176605802676716e-07;1.0448553114158592;1.009813992725108;10.000190176539363;0.8337077453318963;0.015561040426339138;0.01555978057809652;0.7977456174592936;0.014893788062734357;0.7979723553713454;1.0100710786244511
81.31638;1.0443871102327094;0.8331655833873296;0.7979120934462665;-4.1956710435413857e-07;-3.416451895262711e-07;1.0448548929269694;1.0098178439712735;10.000203491090737;0.8337040125263275;0.015561057972093329;0.015559783544733525;0.7977462343644562;0.014893829203509418;0.7979745148325751;1.010074253140455
81.32638;1.0443889458366145;0.8331625229968821;0.7979112283162142;-4.193937770413962e-07;-3.415722081476426e-07;1.0448545123065422;1.0098217435964536;10.000216604823478;0.833700265930809;0.01556107448527945;0.015559788198292129;0.7977468271520236;0.01489387086794706;0.7979767231237812;1.0100773335207567
81.33638;1.0443908595384797;0.8331594466884263;0.7979105364679766;-4.1925175610910834e-07;-3.4154639425782156e-07;1.0448541701764986;1.0098256949171012;10.00022950949066;0.8336965139942442;0.015561089771606773;0.015559794428729469;0.7977473982932739;0.014893912934028178;0.7979789718507495;1.0100803127972156
81.34638;1.044392851109871;0.8331563520724806;0.7979100150916169;-4.191390822478405e-07;-3.4156737646593384e-07;1.0448538682177955;1.0098296977514993;10.000242199218388;0.8336927645312548;0.015561103640362667;0.015559802122649348;0.7977479489980401;0.014893955251569667;0.7979812526967168;1.010083184093585
81.35638;1.0443949209158643;0.8331532377796;0.7979096606454913;-4.190542560383693e-07;-3.416347731560373e-07;1.044853609285344;1.0098337474367487;10.000254670719686;0.8336890245086817;0.015561115953489229;0.01555981119046239;0.7977484776898003;0.01489399763766079;0.7979835594767037;1.010085940737405
81.36638;1.0443970675754977;0.8331501045093386;0.7979094693609746;-4.1899618316026526e-07;-3.417475841244519e-07;1.0448533950684338;1.0098378355281978;10.000266932850552;0.8336852998244363;0.015561126624150679;0.01555982156948308;0.79774898086059;0.01489403992149721;0.79798588836774;1.0100885762112792
81.37638;1.044399287946435;0.8331469547546186;0.7979094375803616;-4.1896425953854776e-07;-3.419037912342128e-07;1.0448532237524266;1.0098419515147243;10.000279006702288;0.8336815953446581;0.0155611355894374;0.01555983320464627;0.7977494542486444;0.01489408198205445;0.7979882369406196;1.0100910843441253
81.38638;1.0444015796286068;0.8331437907383689;0.7979095623371628;-4.189584404386518e-07;-3.421003902403243e-07;1.0448530906397484;1.0098460841996586;10.000290923607377;0.8336779146573857;0.015561142801140371;0.015559846029139424;0.7977498930644475;0.014894123746396638;0.7979906042014263;1.0100934596429145
81.39638;1.0444039419071656;0.8331406136106095;0.7979098419490492;-4.1897891656723176e-07;-3.4233354781534314e-07;1.0448529902183725;1.0098502220317065;10.000302728885314;0.8336742600916559;0.015561148240805704;0.015559859959129644;0.7977502924456612;0.014894165169575773;0.7979929909883655;1.0100956978464246
81.40638;1.044406374693268;0.8331374256927383;0.7979102755139911;-4.1902577808039e-07;-3.4259855302920173e-07;1.0448529169369571;1.0098543529289392;10.000314479655334;0.8336706333393439;0.015561151933304766;0.015559874891381498;0.7977506482230093;0.014894206217695346;0.7979953990266864;1.0100977971088134
81.41638;1.0444088778376568;0.8331342327755491;0.7979108613095599;-4.190989857627856e-07;-3.4289001929076316e-07;1.044852864831163;1.0098584649543825;10.000326241191857;0.8336670350890064;0.015561153934150064;0.015559890704699481;0.7977509566827834;0.014894246853363104;0.7979978295173897;1.010099758844255
81.42638;1.044411451004712;0.833131043689923;0.7979115962407667;-4.191982197297238e-07;-3.432026326308959e-07;1.0448528273128599;1.0098625472708356;10.000338092699542;0.8336634633861402;0.015561154287626486;0.015559907285318045;0.7977512141904245;0.014894287030495714;0.7980002829157024;1.010101587335728
81.43638;1.0444140940731308;0.8331278685852643;0.7979124774255753;-4.193225914421049e-07;-3.435318289562294e-07;1.044852797259839;1.0098665902778847;10.000350130085247;0.8336599136669535;0.015561152994453835;0.015559924562831078;0.7977514175985893;0.014894326708227181;0.7980027596097289;1.010103288330645
81.44638;1.0444168083207217;0.833124717377401;0.7979135030990196;-4.1947080907191236e-07;-3.438740684653841e-07;1.0448527664605176;1.0098705852529435;10.000362453947355;0.8336563813449621;0.015561150020157974;0.015559942520120914;0.7977515642360845;0.014894365857053676;0.7980052603964533;1.0101048672040636
81.45638;1.044419596939196;0.8331215985028673;0.7979146712107988;-4.196417191748314e-07;-3.442270071464888e-07;1.0448527252005486;1.0098745241983786;10.000375160924074;0.8336528642598073;0.015561145317492147;0.015559961171972106;0.7977516517779797;0.014894404437870623;0.7980077859389743;1.0101063282059237
81.46638;1.044422464042531;0.8331185193286171;0.7979159780557042;-4.198344522696085e-07;-3.4458949690375024e-07;1.0448526632929986;1.009878400136843;10.00038835028491;0.8336493636093709;0.015561138839378758;0.015559980539441392;0.7977516789290485;0.014894442392445782;0.7980103355215207;1.0101076749077564
81.47638;1.044425413474379;0.8331154880183169;0.7979174180092246;-4.2004812997369227e-07;-3.449611220680538e-07;1.0448525715835941;1.0098822069345748;10.00040212935036;0.8336458834821829;0.015561130545554708;0.015560000631378756;0.7977516455149206;0.01489447966555938;0.7980129068068652;1.0101089098052847
81.48638;1.0444284480083852;0.8331125143125231;0.7979189837448238;-4.20281772499489e-07;-3.4534162105247237e-07;1.0448524429104107;1.0098859386010512;10.000416612062946;0.833642429285541;0.015561120400494394;0.015560021423151252;0.7977515513363319;0.014894516216842329;0.7980154964907898;1.0101100335106885
81.49638;1.0444315684573993;0.8331096088209187;0.7979206672298441;-4.205344793774418e-07;-3.4573064547973243e-07;1.0448522717251136;1.0098895887946555;10.00043191004876;0.8336390064276029;0.015561108379995059;0.015560042846876886;0.7977513954850403;0.014894552008011548;0.7980181005405671;1.0101110453643853
81.50638;1.0444347730422885;0.8331067824692083;0.7979224606707527;-4.208053961891923e-07;-3.461276177082305e-07;1.0448520525188658;1.0098931503503872;10.0004481046243;0.8336356200575965;0.015561094498608641;0.01556006480407344;0.7977511770937995;0.014894587003857054;0.7980207144376291;1.0101119447739573
81.51638;1.044438057852477;0.8331040461495557;0.7979243561584085;-4.2109333750175866e-07;-3.4653147987412433e-07;1.0448517793544372;1.0098966149653537;10.000465214766054;0.8336322749564277;0.015561078823157442;0.015560087180983017;0.7977508961720177;0.014894621186246354;0.7980233333135476;1.0101127321019518
81.52638;1.044441418408583;0.8331014103047238;0.7979263448586005;-4.213965586003868e-07;-3.4694053077668794e-07;1.0448514467880505;1.0098999732608804;10.000483197653017;0.8336289751276307;0.015561061448409528;0.015560109857291213;0.7977505528795465;0.014894654547356195;0.7980259514432041;1.0101134090762263
81.53638;1.0444448508575355;0.8330988850618871;0.7979284164630792;-4.2171282734276953e-07;-3.47352504928212e-07;1.044851050105129;1.0099032156099543;10.00050197589471;0.8336257235613104;0.015561042463711493;0.015560132704927258;0.7977501461711678;0.014894687072104095;0.7980285622178962;1.0101139788155622
81.54638;1.0444483518048302;0.8330964803413877;0.797930559090012;-4.2203952587371365e-07;-3.4776494736460664e-07;1.0448505847905813;1.009906333510873;10.000521453739042;0.8336225220813205;0.015561021949132496;0.0155601555770842;0.7977496741750165;0.014894718719687955;0.7980311588504034;1.0101144448164812
81.55638;1.044451917884826;0.8330942053549147;0.797932759992451;-4.223738364110664e-07;-3.4817572365998894e-07;1.0448500463541488;1.009909320076445;10.000541529516742;0.8336193715286345;0.01556099998750961;0.015560178305447557;0.7977491359391592;0.014894749395734541;0.7980337343720443;1.0101148094317784
81.56638;1.04445554533489;0.8330920679793832;0.7979350060648133;-4.227128451564306e-07;-3.4858338893464604e-07;1.0448494304069156;1.009912169825675;10.000562120659286;0.8336162730423415;0.01556097665263133;0.015560200712203324;0.7977485318902325;0.014894778942417374;0.7980362809504952;1.0101150740234073
81.57638;1.0444592284982743;0.8330900744655089;0.7979372837139906;-4.2305323742423053e-07;-3.489871947728845e-07;1.0448487325127291;1.009914879263238;10.00058316991846;0.8336132294504761;0.015560951984284432;0.015560222618671224;0.7977478630083494;0.014894807160040291;0.7980387906044857;1.0101152395813933
81.58638;1.0444629583064444;0.8330882295539987;0.7979395792916861;-4.2339107982990407e-07;-3.493867321218552e-07;1.044847947987747;1.0099174481165785;10.000604628550956;0.833610245050258;0.0155609259868407;0.015560243835852751;0.797747130972413;0.014894833836955735;0.7980412573843128;1.0101153055420593
81.59638;1.0444667228486548;0.8330865362028536;0.7979418800460804;-4.237222651610474e-07;-3.497816301369745e-07;1.044847072371757;1.0099198798504336;10.000626449724578;0.8336073244835398;0.01556089865816976;0.015560264155699586;0.7977463383591229;0.014894858778954821;0.7980436784008462;1.0101152691331212
81.60638;1.0444705097763973;0.8330849946660466;0.7979441745039111;-4.240430958445536e-07;-3.501715733341874e-07;1.044846102599557;1.0099221807194965;10.000648586212195;0.8336044719376018;0.01556087002792169;0.015560283370335678;0.7977454871687842;0.014894881828494156;0.7980460528368097;1.0101151270761306
81.61638;1.0444743087048176;0.8330836019926128;0.7979464524115116;-4.2435033866558745e-07;-3.5055638164289275e-07;1.044845038147892;1.0099243570394336;10.000670977127973;0.8336016900758975;0.01556084017498479;0.015560301310088944;0.7977445777933194;0.014894902865447802;0.7980483801041599;1.0101148775206057
81.62638;1.0444781125144968;0.8330823525836024;0.7979487047457218;-4.246410966340535e-07;-3.5093604833382675e-07;1.0448438818119268;1.0099264124344733;10.000693547781626;0.8335989789920732;0.015560809214173082;0.015560317865410256;0.7977436095544405;0.014894921807985547;0.7980506583990299;1.0101145205388515
81.63638;1.044481917589165;0.8330812396146999;0.7979509233470536;-4.2491299656303627e-07;-3.5131106200638443e-07;1.0448426392288706;1.0099283486827086;10.000716239572892;0.8335963365731834;0.015560777270788325;0.015560332976496302;0.7977425813162121;0.014894938614509978;0.7980528847541224;1.0101140575258225
81.64638;1.0444857233778337;0.8330802562986127;0.7979531005366144;-4.2516447820471576e-07;-3.516829071407391e-07;1.0448413168901545;1.009930169082903;10.000739037391384;0.8335937598808429;0.015560744469659903;0.015560346615908478;0.7977414920392718;0.01489495326443577;0.7980550561552833;1.010113490559706
81.65638;1.0444895315081122;0.8330793961729747;0.7979552296342596;-4.253948610399072e-07;-3.5205401143680973e-07;1.044839920603305;1.0099318797362724;10.00076196478754;0.8335912463501154;0.01556071094738008;0.015560358777957951;0.7977403413167854;0.014894965732237118;0.7980571700760789;1.0101128220365005
81.66638;1.0444933447123785;0.8330786533110952;0.7979573054256197;-4.2560429678055734e-07;-3.524272407085298e-07;1.0448384553869015;1.0099334881352993;10.000785068895233;0.8335887947616416;0.01556067686610607;0.015560369457729501;0.7977391291727769;0.014894975989457512;0.7980592240147508;1.010112053596131
81.67638;1.0444971657867574;0.8330780226238188;0.7979593238097353;-4.257937407736006e-07;-3.528058093527149e-07;1.0448369258603227;1.0099350019266056;10.000808412206267;0.8335864057173034;0.015560642405621269;0.015560378629634589;0.7977378556147827;0.014894984027644208;0.7980612148977242;1.0101111849404376
81.68638;1.044500996490454;0.8330774992417538;0.7979612816835803;-4.259647364454444e-07;-3.5319332882396554e-07;1.0448353365207899;1.0099364292674617;10.000832054577321;0.8335840810602179;0.01556060774577886;0.01556038624407062;0.7977365212914789;0.01489498986267128;0.7980631386565223;1.0101102139773945
81.69638;1.0445048370297474;0.8330770781599386;0.7979631773258573;-4.261189779696855e-07;-3.5359325724112285e-07;1.0448336914546896;1.0099377794339774;10.000856034826187;0.8335818230356158;0.015560573072020073;0.015560392239531913;0.7977351285196119;0.0148949935144765;0.7980649897543092;1.0101091372388065
81.70638;1.0445086865210154;0.8330767552125719;0.7979650104154808;-4.262580346823963e-07;-3.540083732383824e-07;1.044831994339111;1.009939061641169;10.000880379422211;0.8335796338713864;0.015560538589473344;0.015560396568460125;0.7977336801736021;0.014894994990514688;0.7980667610848977;1.010107950094769
81.71638;1.044512542809605;0.8330765274288324;0.7979667819510136;-4.263833375989285e-07;-3.5444098091507187e-07;1.0448302501958606;1.009940282340872;10.000905120012524;0.8335775155502726;0.01556050450966536;0.015560399227444122;0.7977321772119755;0.014894994287151308;0.7980684445035978;1.0101066483973933
81.72638;1.044516401422664;0.8330763921228412;0.7979684946941439;-4.264962058442238e-07;-3.548932374473899e-07;1.0448284670163814;1.0099414437304144;10.00093028738016;0.8335754700365273;0.015560471033946185;0.015560400275526002;0.7977306185292575;0.014894991411895146;0.7980700316035643;1.0101052307739233
81.73638;1.0445202557123956;0.833076346399092;0.797970153041133;-4.2659798086141287e-07;-3.553671145883091e-07;1.0448266551401129;1.0099425444050434;10.000955898801907;0.8335734998271425;0.015560438355281191;0.015560399833659207;0.7977290033765684;0.014894986401124738;0.7980715147808768;1.0101036990844348
81.74638;1.0445240985181588;0.8330763869222549;0.797971761524501;-4.2669014532673726e-07;-3.558644179128424e-07;1.0448248253591468;1.0099435811444828;10.000981965115935;0.8335716078211386;0.015560406656641549;0.015560398055649773;0.7977273332908397;0.01489497930290463;0.7980728879538448;1.0101020578631619
81.75638;1.044527923815365;0.8330765092341073;0.7979733233237524;-4.2677412434004787e-07;-3.5638682085701913e-07;1.044822987278853;1.0099445512733154;10.001008499636427;0.8335697966303349;0.015560376108114903;0.015560395076658982;0.7977256120368895;0.014894970151551501;0.7980741458824642;1.0101003143144276
81.76638;1.0445317272751953;0.8330767075528802;0.79797483998278;-4.26850988833893e-07;-3.569354539662934e-07;1.0448211487850392;1.009945453828809;10.001035510825877;0.8335680687503111;0.015560346879235189;0.015560390982236657;0.7977238442043619;0.014894958956364588;0.798075283374567;1.0100984773416803
81.77638;1.044535505641242;0.8330769754967727;0.79797631205384;-4.2692105344371066e-07;-3.575106366135321e-07;1.044819316762911;1.0099462888503852;10.001062990503703;0.8335664277360896;0.015560319150757854;0.015560385822772067;0.7977220340598006;0.014894945689873344;0.7980762956089492;1.010096555423837
81.78638;1.0445392554646247;0.833077307141879;0.7979777399349353;-4.2698350153217743e-07;-3.581123794889354e-07;1.0448174983967449;1.0099470562935648;10.00109090370098;0.8335648787869276;0.015560293104536325;0.015560379644641409;0.7977201858603008;0.014894930279986729;0.7980771788281525;1.010094555758156
81.79638;1.044542972513674;0.8330776976395158;0.7979791243179776;-4.2703692020301134e-07;-3.587409030102521e-07;1.0448157014893433;1.0099477549194171;10.001119184566354;0.8335634284476053;0.01556026890777668;0.015560372498265175;0.7977183051154282;0.014894912620473674;0.7980779309320535;1.0100924852764164
81.80638;1.044546652723201;0.8330781432081098;0.7979804660415136;-4.2708053198589945e-07;-3.5939654516673644e-07;1.0448139330880715;1.0099483826028797;10.001147747625886;0.83356208420196;0.01556024671055935;0.015560364420685988;0.7977163994155704;0.014894892591040574;0.7980785513798789;1.010090353006452
81.81638;1.0445502936591218;0.8330786414578235;0.7979817656085543;-4.271148749740123e-07;-3.600793904294976e-07;1.044812197929091;1.00994893879966;10.001176506140983;0.8335608534232397;0.015560226641582306;0.015560355423625315;0.7977144778530021;0.014894870069221019;0.7980790408045939;1.0100881723597335
81.82638;1.044553894797364;0.8330791922067328;0.797983022774989;-4.271417870528201e-07;-3.60788982103473e-07;1.0448104984611393;1.009949425324366;10.001205382654696;0.8335597418439992;0.015560208795720636;0.01556034549859876;0.7977125493322922;0.014894844933367487;0.7980794022372908;1.0100859606553305
81.83638;1.0445574563156341;0.8330797977645491;0.7979842365603458;-4.271642182353239e-07;-3.615244409752487e-07;1.044808836394984;1.0099498440581252;10.001234307093723;0.8335587527929926;0.015560193229986717;0.015560334622305562;0.7977106211262509;0.014894817065362288;0.7980796424986066;1.0100837367631725
81.84638;1.044560977650369;0.833080462602854;0.7979854058044485;-4.2718579271410636e-07;-3.622848940030545e-07;1.0448072138599434;1.009950194729172;10.001263213373571;0.8335578868899695;0.015560179973290341;0.015560322753797465;0.7977086986426397;0.014894786352854622;0.7980797703722716;1.0100815202983924
81.85638;1.044564456432149;0.8330811929048959;0.7979865295776336;-4.2721020252385993e-07;-3.6306938698701687e-07;1.0448056330933435;1.0099504743955305;10.001292044529622;0.8335571419229897;0.015560169030814761;0.015560309828989528;0.7977067864382081;0.014894752699489998;0.7980797932876809;1.0100793316748753
81.86638;1.0445678882885179;0.8330819958799401;0.7979876067014218;-4.272410236405212e-07;-3.6387625863966163e-07;1.044804095997039;1.009950678514402;10.001320751930134;0.8335565140321948;0.01556016037545253;0.015560295763674235;0.797704889894665;0.014894716050306844;0.7980797165605154;1.0100771900754006
81.87638;1.0445712684815658;0.8330828789652108;0.7979886349334384;-4.272820786873336e-07;-3.6470309458140657e-07;1.044802604883111;1.0099508028190052;10.001349281614402;0.8335560002295423;0.015560153954345731;0.01556028047148179;0.7977030165004149;0.014894676406946965;0.7980795445343679;1.0100751104100145
81.88638;1.0445745936418103;0.8330838495430531;0.7979896110955359;-4.2733771118986076e-07;-3.6554745958604265e-07;1.04480116340622;1.0099508445338257;10.001377569796192;0.8335556006006761;0.01556014971270854;0.015560263882363723;0.79770117612468;0.014894633818450907;0.798079281454192;1.0100731019505118
81.89638;1.0445778620778505;0.8330849149633829;0.797990532172417;-4.2741247971766717e-07;-3.664074169379929e-07;1.0447997762643608;1.0099508019873717;10.001405555357822;0.8335553182952847;0.015560147609809487;0.015560245943345456;0.7976993809057037;0.014894588364607326;0.7980789318790606;1.0100711678508976
81.90638;1.0445810748435969;0.8330860816655027;0.7979913957945242;-4.27510644918604e-07;-3.6728145047804926e-07;1.044798448026915;1.0099506732115595;10.001433184926785;0.833555157204012;0.015560147625165615;0.015560226612765706;0.7976976447207476;0.014894540143431369;0.798078500181298;1.0100693047736127
81.91638;1.0445842374946528;0.8330873534440433;0.7979921998906916;-4.2763586379283354e-07;-3.681683572399499e-07;1.0447971819945254;1.009950455372417;10.001460399320017;0.8335551195039071;0.01556014974879746;0.015560205864597961;0.7976959815025977;0.014894489269264814;0.7980779896737403;1.0100675047376306
81.92638;1.0445873592693142;0.8330887310724089;0.7979929428991884;-4.277910932747932e-07;-3.6906732648077404e-07;1.0447959802065585;1.0099501456069555;10.001487127618722;0.8335552048494611;0.015560153958407376;0.015560183687254458;0.7976944039839652;0.014894435878947232;0.7980774026445888;1.0100657592482065
81.93638;1.0445904497425422;0.8330902139556816;0.7979936242386538;-4.279787888629801e-07;-3.6997760723605097e-07;1.044794844768246;1.0099497424864534;10.001513302995017;0.8335554113175264;0.015560160209007932;0.01556016006584043;0.7976929243315549;0.014894380134405114;0.798076740774205;1.0100640622910013
81.94638;1.0445935164012805;0.8330918015556819;0.79799424432372;-4.282011131489126e-07;-3.7089770807057427e-07;1.0447937787547539;1.0099492473224385;10.001538874336395;0.8335557367213002;0.015560168430618982;0.015560134973074997;0.7976915544849529;0.01489432221726632;0.7980760054465436;1.0100624100617426
81.95638;1.0445965646758006;0.833093493518736;0.7979948045347312;-4.2845972359462736e-07;-3.718250046622731e-07;1.0447927860418644;1.0099486639717652;10.001563798245353;0.8335561785660537;0.015560178517944574;0.015560108381131853;0.7976903046421825;0.014894262319175563;0.7980751981944605;1.0100607988545311
81.96638;1.0445995987611225;0.8330952896520368;0.7979953068775045;-4.287556549450822e-07;-3.7275609246073094e-07;1.0447918705087422;1.0099479976090813;10.001588028285193;0.8335567329876444;0.015560190323968678;0.015560080270686526;0.797689182155954;0.01489420063588345;0.7980743209094797;1.0100592241090485
81.97638;1.0446026217623543;0.8330971908293294;0.7979957531082376;-4.290897592743117e-07;-3.736873912871659e-07;1.0447910344057598;1.0099472550110864;10.001611512830053;0.8335573940695516;0.015560203674580875;0.015560050627982823;0.7976881922834177;0.01489413736646684;0.7980733751458364;1.0100576821707044
81.98638;1.0446056353738045;0.8330991998083511;0.7979961435837595;-4.294630573262511e-07;-3.74615640061001e-07;1.044790277399172;1.0099464460137186;10.001634194357607;0.8335581536234812;0.015560218398179448;0.01556001944724117;0.7976873387883228;0.014894072723148561;0.7980723610194901;1.0100561728137853
81.99638;1.0446086399240175;0.8331013197846413;0.7979964763800587;-4.2987666265444444e-07;-3.7553825669438486e-07;1.044789598376981;1.009945583326094;10.001656006039264;0.8335590013765659;0.015560234337457344;0.015559986740888126;0.7976866235171447;0.014894006952845087;0.7980712775321029;1.0100546990586095
82.00638;1.0446116346364334;0.8331035520085733;0.7979967479240231;-4.3033159096468997e-07;-3.7645349395039736e-07;1.0447889976439737;1.0099446804514094;10.001676878485034;0.8335599262507902;0.015560251329780398;0.01555995254191944;0.7976860470446906;0.014893940341755736;0.7980701238745209;1.0100532640799678
82.01638;1.0446146171433113;0.833105895745884;0.797996954530108;-4.3082839128027975e-07;-3.773602714678215e-07;1.0447884761860002;1.0099437495949388;10.001696761174665;0.833560918419309;0.01556026919465472;0.015559916902424732;0.7976856106254311;0.014893873188205687;0.7980688993515617;1.0100518684180402
82.02638;1.0446175830982454;0.8331083497910974;0.7979970931339239;-4.3136662449978863e-07;-3.782577636271871e-07;1.044788033531606;1.0099428003878093;10.001715634088573;0.8335619704953634;0.015560287746448118;0.01555987990190907;0.7976853166450851;0.014893805765210206;0.7980676028137251;1.0100505101703245
82.03638;1.044620527329562;0.8331109125691178;0.7979971617911595;-4.3194467206902905e-07;-3.7914508344253714e-07;1.0447876668143332;1.009941839592466;10.001733498861265;0.833563076769486;0.015560306802785032;0.01555984164561733;0.7976851669647712;0.014893738300330209;0.7980662334368427;1.0100491873104969
82.04638;1.044623445144123;0.8331135814844824;0.7979971604076421;-4.32560090584819e-07;-3.800212901958298e-07;1.0447873715029994;1.0099408722887062;10.001750368055468;0.833564231814469;0.015560326185753785;0.01555980224039833;0.7976851619912684;0.01489367098577203;0.7980647911394166;1.0100478990203379
82.05638;1.044626331776587;0.8331163539489057;0.7979970904100205;-4.332101450090769e-07;-3.8088544639971613e-07;1.044787143031264;1.0099399039622519;10.001766256480307;0.833565430583791;0.015560345729217783;0.015559761777542114;0.7976853018487586;0.014893603995860599;0.7980632750873399;1.010046645823668
82.06638;1.044629181235582;0.8331192292142892;0.7979969532863493;-4.338921642987362e-07;-3.8173652990348085e-07;1.0447869775317953;1.0099389409407913;10.001781167162125;0.8335666690935848;0.015560365281825198;0.015559720331689727;0.7976855877744864;0.014893537480011609;0.7980616821878533;1.0100454302932667
82.07638;1.0446319869011123;0.8331222088367254;0.7979967495041792;-4.3460353676175976e-07;-3.825733711451138e-07;1.0447868713991495;1.009937988417109;10.001795085022046;0.8335679435658896;0.015560384705880378;0.015559677958420372;0.7976860218649608;0.014893471548408416;0.7980600076998008;1.0100442567360852
82.08638;1.0446347430975704;0.833125295360171;0.7979964783299576;-4.3534131239610456e-07;-3.8339445881198475e-07;1.0447868214592944;1.0099370490872621;10.001807983028888;0.8335692486241925;0.015560403875794071;0.015559634690591781;0.7976866054432308;0.014893406287288472;0.7980582471961867;1.0100431286552536
82.09638;1.0446374454998013;0.8331284903675757;0.7979961380947626;-4.3610211581043757e-07;-3.841976201209208e-07;1.044786826039764;1.009936124163753;10.001819825969323;0.8335705765417661;0.015560422673877465;0.015559590541638978;0.7976873378090908;0.014893341787680155;0.7980563975458187;1.0100420472693654
82.10638;1.0446400915919007;0.833131793952267;0.7979957264492328;-4.3688282462229706e-07;-3.849801892147582e-07;1.044786885470156;1.0099352143950768;10.001830579713626;0.8335719185158396;0.015560440999438475;0.015559545523816937;0.7976882163360377;0.014893278148814817;0.798054456681501;1.010041012534049
82.11638;1.0446426823705748;0.8331352058319664;0.7979952399730325;-4.376811727736189e-07;-3.8573965765154885e-07;1.044787001273211;1.0099343191627743;10.001840229948955;0.8335732667489397;0.015560458779460074;0.015559499669817997;0.7976892369326742;0.014893215466045244;0.7980524236827055;1.0100400241238767
82.12638;1.0446452227541623;0.8331387266763022;0.7979946736756695;-4.3849574609463284e-07;-3.8647415385578774e-07;1.044787174279033;1.0099334356544034;10.001848788720471;0.8335746151646155;0.015560475950508561;0.015559453036518355;0.7976903942841266;0.014893153828611408;0.7980502990034205;1.0100390811918831
82.13638;1.0446477199953854;0.833142358974333;0.7979940217000816;-4.3932582539818304e-07;-3.871824962868118e-07;1.0447874031905071;1.0099325595869764;10.001856290612421;0.8335759584489888;0.01556049243973487;0.01555940570531405;0.7976916823503768;0.014893093306472453;0.7980480842377637;1.0100381818412385
82.14638;1.0446501818666138;0.8331461066663723;0.7979932785086941;-4.401710377394431e-07;-3.878639226282874e-07;1.044787685452811;1.0099316860329561;10.001862790180628;0.8335772908392646;0.015560508178261032;0.015559357781495024;0.7976930947677862;0.014893033908296289;0.798045782496286;1.0100373230483615
82.15638;1.0446526144819424;0.8331499732029999;0.7979924395353807;-4.410307466757098e-07;-3.885177344439746e-07;1.044788019054785;1.0099308100279403;10.001868352034013;0.8335786057053963;0.01556052311652348;0.01555930937836153;0.797694624201146;0.014892975553947045;0.7980433994242229;1.0100365012612702
82.16638;1.0446550197015265;0.8331539596845318;0.7979915020493205;-4.419038951312567e-07;-3.8914308944981773e-07;1.0447884028074708;1.0099299279853506;10.001873035567058;0.8335798956060209;0.015560537215111261;0.015559260605413367;0.7976962610747569;0.014892918103831873;0.7980409431587218;1.0100357134505344
82.17638;1.0446573945007196;0.8331580647075578;0.7979904659617533;-4.427893497790619e-07;-3.8973895900605785e-07;1.0447888350878856;1.0099290395099858;10.001876889917755;0.8335811528946852;0.015560550441357793;0.015559211566156656;0.797697993718722;0.014892861428870238;0.798038423426438;1.010034957591146
82.18638;1.044659733613864;0.8331622851984251;0.7979893334612383;-4.4368610583465174e-07;-3.9030423690476614e-07;1.044789312371829;1.0099281480758378;10.001879959951944;0.833582370910303;0.015560562786910252;0.015559162351373541;0.7976998100207217;0.014892805463387388;0.7980358508265092;1.0100342320676714
82.19638;1.0446620324441636;0.833166616887967;0.7979881081058864;-4.445932383439199e-07;-3.9083796508276947e-07;1.044789829438246;1.0099272600476845;10.00188229413698;0.8335835441299319;0.015560574278845782;0.015559113036196675;0.7977016981709509;0.01489275019490778;0.7980332356303353;1.0100335349994272
82.20638;1.0446642867928047;0.8331710548183356;0.797986794481956;-4.455098249685442e-07;-3.9133942277248095e-07;1.0447903810627015;1.0099263828509337;10.00188394540616;0.8335846675662771;0.015560584973262476;0.01555906368839272;0.7977036457884985;0.014892695617482644;0.7980305864918329;1.0100328639201168
82.21638;1.0446664904387635;0.8331755945880819;0.7979853982261924;-4.464348652733002e-07;-3.9180788135065084e-07;1.0447909624175138;1.009925522898282;10.00188496458847;0.8335857367382018;0.015560594930224745;0.01555901437585575;0.7977056388793418;0.014892641701108609;0.7980279101456146;1.01003221541193
82.22638;1.044668633924164;0.8331802331468194;0.7979839255236532;-4.473671556476033e-07;-3.922423624862037e-07;1.0447915685047613;1.0099246842067469;10.001885403492382;0.8335867473465352;0.01556060418021193;0.015558965163537764;0.7977076618010964;0.014892588379517409;0.79802521170393;1.0100315854162127
82.23638;1.0446707058428522;0.8331849678947698;0.7979823821910995;-4.4830526655520024e-07;-3.9264188394708464e-07;1.0447921951194385;1.0099238687454273;10.001885325640444;0.8335876948687628;0.015560612719313038;0.015558916098312892;0.7977096982301074;0.014892535550499672;0.7980224954947628;1.0100309703111572
82.24638;1.0446726950106657;0.8331897953179548;0.7979807732848768;-4.4924761070281626e-07;-3.9300583931605837e-07;1.0447928402143352;1.0099230776464037;10.001884801773777;0.8335885752498565;0.015560620536448863;0.015558867190536996;0.797711732403969;0.01489248310020897;0.7980197663397982;1.0100303671634887
82.25638;1.044674590676937;0.8331947107203501;0.7979791032652453;-4.5019237038037164e-07;-3.9333402072936267e-07;1.0447935038642004;1.0099223118679197;10.001883891797162;0.8335893858771597;0.015560627638764833;0.01555881842252859;0.7977137497737657;0.014892430935469405;0.7980170303087717;1.0100297732624766
82.26638;1.0446763807116586;0.8331997084925623;0.7979773761265058;-4.511372780088867e-07;-3.93626700799277e-07;1.0447941870589066;1.0099215717313232;10.001882631079322;0.8335901256838542;0.015560634057716611;0.015558769792228607;0.7977157367422579;0.014892378994846354;0.7980142948572266;1.0100291866497866
82.27638;1.0446780508446298;0.8332047818250558;0.7979755953757558;-4.5207948200103887e-07;-3.9388488515776816e-07;1.044794889591609;1.009920856221212;10.001881031444343;0.8335907943005767;0.015560639834070163;0.01555872134918464;0.7977176803352988;0.014892327237176081;0.7980115688349593;1.010028607688106
82.28638;1.0446795857063464;0.8332099224011292;0.7979737642703327;-4.5301573845478614e-07;-3.941102351676958e-07;1.044795608710605;1.009920164086564;10.001879090599164;0.8335913906447463;0.015560644990242437;0.01555867319262738;0.797719568716162;0.01489227561804765;0.7980088622272816;1.010028040174062
82.29638;1.044680969759004;0.833215121196813;0.7979718864727675;-4.539427753084949e-07;-3.943047646848896e-07;1.0447963403915024;1.0099194950179704;10.001876803159766;0.833591912327531;0.015560649510548563;0.015558625451143731;0.7977213923006173;0.014892224067936914;0.7980061854150212;1.0100274911968585
82.30638;1.0446821871505942;0.8332203701409847;0.7979699661310838;-4.548573066679354e-07;-3.9447058410159616e-07;1.044797081983493;1.009918848158421;10.001874179017102;0.8335923570344139;0.015560653335205211;0.015558578267915622;0.7977231443674965;0.014892172498488671;0.798003548099168;1.0100269696817494
