time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
82.31638;1.0446832217382989;0.8332256636984157;0.797968006920463;-4.557557621767235e-07;-3.9460977205661794e-07;1.0447978336012747;1.0099182212232805;10.00187125736695;0.8335927243395959;0.015560656357246749;0.015558531791473042;0.7977248209535684;0.014892120835709757;0.7980009584995252;1.010026483988453
82.32638;1.0446840590185729;0.8332309991716673;0.7979660111646302;-4.566343530733646e-07;-3.947246320587186e-07;1.0447985980520496;1.0099176125620064;10.001868097947492;0.8335930158434206;0.015560658430660014;0.015558486167586816;0.7977264208129305;0.014892069041432558;0.7979984230646859;1.010026040486636
82.33638;1.0446846886791576;0.8332363748647094;0.7979639795159714;-4.574895867864673e-07;-3.948179823197085e-07;1.0447993806115328;1.0099170231024925;10.001864758450122;0.8335932338736306;0.015560659398830827;0.015558441537912897;0.7977279450939849;0.014892017104420304;0.7979959458732059;1.0100256441956064
82.34638;1.0446851055785473;0.8332417878996969;0.7979619115421808;-4.5831872976979973e-07;-3.948928447367477e-07;1.0448001878912854;1.0099164565360987;10.001861281747432;0.8335933802300454;0.015560659123714985;0.01555839805672397;0.7977293964590548;0.014891965019288819;0.7979935280603112;1.0100252995671648
82.35638;1.0446853090329238;0.833247233857924;0.7979598074171002;-4.5911974418338906e-07;-3.9495192367351747e-07;1.0448010257827094;1.00991591833167;10.00185770110284;0.8335934553104514;0.01556065751265248;0.01555835591282557;0.7977307786818821;0.014891912785186149;0.7979911683007964;1.0100250097684798
82.36638;1.0446853014021595;0.8332527078628572;0.7979576692398757;-4.59891000615901e-07;-3.9499745883797146e-07;1.04480189839642;1.0099154149379554;10.00185405023398;0.8335934573503212;0.015560654549159267;0.015558315320959346;0.7977320966238685;0.014891860429254005;0.7979888638586866;1.0100247754706504
82.37638;1.0446850876351006;0.8332582060272664;0.797955501570606;-4.606313814358761e-07;-3.950312372708314e-07;1.044802808031612;1.009914954366261;10.001850368530732;0.8335933825210985;0.015560650290935188;0.015558276490755071;0.7977333553980595;0.014891808017015321;0.797986612030136;1.0100245948361952
82.38638;1.044684675920198;0.8332637264120104;0.7979533112912287;-4.613403509154022e-07;-3.950546829792417e-07;1.044803755479174;1.009914546440172;10.001846696817308;0.8335932257341443;0.015560644822307864;0.01555823961227334;0.7977345592835045;0.01489175562340818;0.797984411575283;1.0100244644739989
82.39638;1.044684077833146;0.8332692691292534;0.7979511064309086;-4.6201763044183646e-07;-3.9506926362752344e-07;1.044804740699069;1.0099142012803126;10.001843059229858;0.8335929810721789;0.015560638216289249;0.015558204852099577;0.7977357118516161;0.014891703279911635;0.7979822626740483;1.0100243799525335
82.40638;1.044683307861734;0.833274835892601;0.7979488955464531;-4.6266306522935025e-07;-3.950767453608652e-07;1.0448057635318937;1.0099139271672366;10.00183944751512;0.8335926423413393;0.015560630537964028;0.015558172341633156;0.7977368169634893;0.01489165094671859;0.7979801660545114;1.010024335860765
82.41638;1.0446823829231864;0.8332804288369352;0.7979466881660693;-4.6327675136192587e-07;-3.95078857667263e-07;1.044806823960869;1.0099137290815312;10.001835825183951;0.8335922044384397;0.015560621856752723;0.015558142182345006;0.7977378793944461;0.014891598547168462;0.7979781229520846;1.0100243261425
82.42638;1.0446813212061585;0.8332860490726653;0.7979444944268338;-4.6385920019349847e-07;-3.9507708832724497e-07;1.0448079219693354;1.0099136085672487;10.001832140075356;0.8335916647499376;0.015560612239195817;0.015558114472343253;0.7977389050944212;0.01489154602507529;0.7979761354752178;1.0100243446492856
82.43638;1.044680140088202;0.8332916963826287;0.7979423236821568;-4.644114769261392e-07;-3.9507317978722596e-07;1.0448090579632372;1.0099135638299117;10.001828329395536;0.8335910232817253;0.01556060173829813;0.015558089314343368;0.7977399016177518;0.014891493363627242;0.7979742062290504;1.010024385964495
82.44638;1.0446788546152626;0.8332973695632333;0.7979401834612558;-4.6493495005944253e-07;-3.9506958059101207e-07;1.0448102340147098;1.0099135891433428;10.00182432179262;0.8335902814340812;0.015560590397329162;0.015558066807257118;0.7977408778886838;0.014891440569959552;0.7979723374870716;1.010024446478445
82.45638;1.0446774774844436;0.8333030660371253;0.7979380792638451;-4.654307775188588e-07;-3.9506925524448473e-07;1.044811454632783;1.0099136754523572;10.001820044165557;0.8335894406797989;0.01556057826110363;0.015558047049000424;0.7977418427678792;0.014891387664406354;0.7979705303861687;1.0100245246622803
82.46638;1.0446760196041143;0.8333087813903511;0.7979360153893478;-4.658997020348215e-07;-3.950754261686726e-07;1.0448127271988605;1.0099138131706746;10.001815421693786;0.8335885017782094;0.015560565379602449;0.01555803013829252;0.7977428040910247;0.014891334683685066;0.7979687839674788;1.0100246203423877
82.47638;1.044674490451484;0.8333145097332799;0.7979339968596991;-4.6634214386907393e-07;-3.9509163919943003e-07;1.0448140623343007;1.0099139951729852;10.001810362297071;0.8335874646716643;0.015560551800518286;0.015558016166632856;0.7977437692487059;0.01489128167784102;0.7979670952739131;1.010024734416809
82.48638;1.0446728983013265;0.8333202444902449;0.7979320304616718;-4.667582367790138e-07;-3.951217494301269e-07;1.0448154723458425;1.0099142179722034;10.001804747962366;0.8335863292986683;0.015560537569544362;0.015558005210770418;0.7977447462329785;0.014891228701046795;0.7979654610556274;1.0100248691143159
82.49638;1.0446712501518234;0.8333259788157156;0.7979301235120443;-4.6714790448063865e-07;-3.951694265437031e-07;1.0448169682160244;1.009914480511021;10.001798455473166;0.8335850962764583;0.015560522744028764;0.015557997326630116;0.7977457435383951;0.014891175812145179;0.7979638791664649;1.0100250273892364
82.50638;1.0446695512793722;0.8333317052208392;0.7979282819286516;-4.675111282584736e-07;-3.952375687263285e-07;1.0448185579302458;1.0099147815528318;10.001791388520456;0.8335837666959053;0.015560507404226742;0.015557992547803275;0.7977467682824647;0.014891123079902537;0.797962348585099;1.010025211429375
82.51638;1.0446678054260354;0.8333374151697704;0.7979265090005355;-4.6784803375668715e-07;-3.953284464285058e-07;1.0448202467180556;1.0099151179242114;10.001783490365261;0.8335823423074322;0.015560491656537282;0.015557990891387355;0.7977478246763468;0.01489107059171562;0.797960868703622;1.0100254222985112
82.52638;1.0446660157743568;0.833343099474712;0.797924805074539;-4.6815862191917687e-07;-3.9544431716338253e-07;1.0448220384314761;1.0099154846029479;10.001774731152699;0.8335808263619106;0.015560475625471925;0.015557992367866782;0.7977489146703901;0.014891018471797402;0.7979594389391726;1.0100256615890713
82.53638;1.0446641848218603;0.8333487488077422;0.7979231683317166;-4.684426829587594e-07;-3.9558761846835517e-07;1.044823937222144;1.0099158760223097;10.001765079048628;0.8335792232275138;0.015560459436113812;0.015557996994258885;0.7977500383802408;0.014890966888614172;0.7979580590476633;1.0100259328162016
82.54638;1.0446623134283195;0.8333543537932255;0.7979215964223146;-4.6870013272096444e-07;-3.957606342157624e-07;1.044825947832463;1.0099162881157568;10.001754481788753;0.8335775365148855;0.015560443203228374;0.015558004804600655;0.7977511932325136;0.014890916032594589;0.797956729416605;1.0100262413219492
82.55638;1.0446604014401573;0.8333599054842882;0.7979200882203199;-4.689311807582589e-07;-3.959651343861847e-07;1.044828073882649;1.0099167198996917;10.00174287897881;0.8335757682391342;0.015560427038974659;0.015558015838364329;0.7977523747965238;0.014890866093971852;0.7979554508767056;1.0100265939010913
82.56638;1.0446584493851812;0.8333653961850372;0.7979186445300869;-4.6913623056072624e-07;-3.9620239163103113e-07;1.0448303163169768;1.0099171731698833;10.00173022005691;0.8335739202562472;0.01556041106516211;0.015558030100672462;0.7977535791753212;0.014890817264583597;0.7979542244336993;1.0100269986638308
82.57638;1.0446564592796606;0.833370819549441;0.7979172672760952;-4.693157533108028e-07;-3.9647348984574493e-07;1.0448326738089706;1.0099176512641859;10.001716467580685;0.8335719956271164;0.015560395402502716;0.015558047539862728;0.7977548036757596;0.01489076973085458;0.7979530512395776;1.0100274645172607
82.58638;1.044654434391008;0.8333761696526367;0.7979159584430124;-4.694697105214771e-07;-3.967796365930174e-07;1.044835143647733;1.0099181584707844;10.00170159514191;0.8335699984493987;0.015560380141014902;0.015558068075360504;0.7977560463245084;0.014890723652827502;0.7979519324688895;1.010027999848189
82.59638;1.0446523784822441;0.8333814397743398;0.7979147196666372;-4.695969223232365e-07;-3.9712227651842503e-07;1.0448377216227045;1.0099186997346856;10.001685584478798;0.8335679337276868;0.01556036532393739;0.015558091623516878;0.7977573066626507;0.014890679164944326;0.7979508693428913;1.0100286114676604
82.60638;1.0446502951052286;0.8333866221734526;0.7979135520261528;-4.696954879967779e-07;-3.9750299848453607e-07;1.0448404019787554;1.0099192793998932;10.001668421441648;0.8335658077330133;0.015560350959864059;0.015558118083252257;0.7977585862914207;0.014890636391758732;0.7979498639370336;1.0100293045064224
82.61638;1.0446481876613938;0.8333917088960888;0.7979124561637306;-4.6976397328380146e-07;-3.979234879577801e-07;1.044843177637025;1.0099198991867693;10.001650086179612;0.8335636283506183;0.01556033704763545;0.015558147331104014;0.7977598872927203;0.01489059544954892;0.7979489199946701;1.010030082623637
82.62638;1.044646059816367;0.8333966922160377;0.797911432753098;-4.6980221437186914e-07;-3.983855189866022e-07;1.0448460398244284;1.0099205575225523;10.001630539035725;0.8335614055544303;0.01556032359081735;0.015558179254302409;0.7977612104627311;0.014890556438747234;0.7979480426977966;1.010030948593396
82.63638;1.0446439153770277;0.833401564179264;0.7979104825845132;-4.698111904545332e-07;-3.9889071072204707e-07;1.0448489782043224;1.0099212503686772;10.001609720676138;0.8335591514151158;0.015560310595398842;0.015558213772064872;0.7977625549858466;0.01489051944744587;0.7979472372169409;1.0100319050894375
82.64638;1.0446417576138298;0.8334063162881286;0.7979096061658352;-4.697923420689123e-07;-3.994400508056345e-07;1.0448519818683917;1.0099219716039958;10.001587570577934;0.8335568793147732;0.015560298064270553;0.015558250816685222;0.7977639187305445;0.014890484563575421;0.7979465069323027;1.0100329550153584
82.65638;1.044639588414832;0.8334109405461235;0.7979088033382224;-4.6974714284423143e-07;-4.0003367953499217e-07;1.0448550396448189;1.009922713318703;10.001564041402917;0.8335546023414085;0.015560286006482764;0.015558290306724405;0.7977652984492707;0.01489045188181925;0.7979458533210461;1.0100341008887574
82.66638;1.04463740871805;0.8334154310194002;0.7979080736591176;-4.696771806342649e-07;-4.00671222241822e-07;1.0448581399454457;1.0099234676024134;10.001539097225214;0.8335523310686793;0.015560274463661459;0.015558332133650139;0.7977666903902041;0.01489042150858818;0.7979452774012963;1.0100353437719372
82.67638;1.0446352210980836;0.8334197836456042;0.7979074173032675;-4.695842443042319e-07;-4.0135204918458844e-07;1.0448612711437517;1.0099242283948322;10.001512709205011;0.8335500721806894;0.015560263532547303;0.015558376165341555;0.7977680917150405;0.014890393568742668;0.7979447801770218;1.0100366834275394
82.68638;1.044633031778043;0.8334239947876589;0.7979068355268071;-4.6947019391745214e-07;-4.0207509459812083e-07;1.044864421819527;1.0099249908387862;10.001484863563146;0.8335478286845739;0.01556025336342734;0.015558422268330303;0.797769501091846;0.014890368199884428;0.7979443618726973;1.0100381187932157
82.69638;1.0446308493055327;0.8334280608579598;0.7979063309833663;-4.6933714191548777e-07;-4.0283858385578086e-07;1.044867580333411;1.009925749836361;10.001455577280707;0.833545600699124;0.015560244127839259;0.015558470325849429;0.7977709174083278;0.014890345529094772;0.7979440219687794;1.0100396471104054
82.70638;1.0446286814535364;0.8334319788763261;0.7979059076862705;-4.6918783399127287e-07;-4.0363987523858547e-07;1.0448707340587458;1.0099265004150924;10.001424899844562;0.8335433859103171;0.015560235970401185;0.015558520237109135;0.797772338552191;0.014890325647883297;0.7979437598874516;1.0100412630488067
82.71638;1.0446265337866427;0.8334357468554222;0.7979055698166843;-4.6902540439742946e-07;-4.044757462927542e-07;1.0448738692510353;1.0099272383914533;10.00139289693095;0.8335411800541234;0.015560228993412766;0.015558571917849096;0.7977737620055442;0.014890308608251041;0.7979435751283819;1.010042959274695
82.72638;1.0446244102327114;0.8334393639413756;0.7979053204058492;-4.688527259059647e-07;-4.053431647804687e-07;1.044876973169443;1.009927960282602;10.001359641375366;0.8335389782332769;0.01556022328658662;0.015558625298804675;0.7977751865608329;0.014890294451313998;0.7979434674740149;1.010044728339526
82.73638;1.0446223126116596;0.8334428301642105;0.797905160926299;-4.686721171199922e-07;-4.062397964517583e-07;1.0448800369500657;1.0099286641712364;10.001325220142572;0.8335367771097576;0.015560218951597215;0.01555868029480364;0.7977766126056901;0.014890283241355991;0.7979434374928759;1.0100465643584482
82.74638;1.0446202390149175;0.8334461459954877;0.797905091434628;-4.684853707620063e-07;-4.071639758800812e-07;1.044883055669893;1.0099293508681086;10.001289735718036;0.8335345765493124;0.0155602161050047;0.015558736774630868;0.7977780402572975;0.014890275068756008;0.7979434866163893;1.0100484633018965
82.75638;1.0446181845237474;0.833449312261488;0.7979051108020864;-4.68293915630681e-07;-4.0811461173485965e-07;1.0448860268442677;1.009930023031459;10.001253294887992;0.833532378971945;0.015560214885083997;0.015558794574891318;0.7977794686602869;0.014890270024503346;0.79794361680187;1.010050422312831
82.76638;1.0446161437450272;0.8334523297956091;0.7979052167575545;-4.6809914436002403e-07;-4.09091028783308e-07;1.0448889494551346;1.009930683312607;10.00121600231514;0.8335301872479824;0.015560215457994846;0.015558853523662963;0.7977808975582584;0.014890268175277466;0.7979438298696878;1.0100524379752678
82.77638;1.044614112066221;0.8334551984427082;0.7979054059388737;-4.679026347362293e-07;-4.100923914187499e-07;1.0448918214163097;1.0099313339733946;10.00117796787524;0.8335280036456828;0.015560217995778761;0.015558913434633656;0.7977823277151542;0.014890269556516433;0.7979441268271718;1.0100545047449474
82.78638;1.0446120860587285;0.8334579168651802;0.7979056741356775;-4.677060132369641e-07;-4.1111719824461697e-07;1.0448946356602518;1.0099319782604617;10.001139315251162;0.8335258296617796;0.01556022262831992;0.015558974092865005;0.7977837591259453;0.014890274167759954;0.7979445073903406;1.010056615669708
82.79638;1.0446100637589162;0.8334604835794049;0.7979060167931282;-4.6751071871698575e-07;-4.121635683612976e-07;1.0448973786241564;1.009932621983991;10.001100177181115;0.8335236651709551;0.015560229414610705;0.015559035260235903;0.7977851897379554;0.014890281957759575;0.7979449692808214;1.010058764042379
82.80638;1.044608044282711;0.8334628978233195;0.7979064300624114;-4.673180813928367e-07;-4.1322989171886546e-07;1.044900032636119;1.0099332733038868;10.001060680603857;0.8335215079856455;0.015560238367137356;0.01555909669502445;0.7977866159480771;0.014890292821647326;0.7979455072858352;1.0100609437567538
82.81638;1.0446060277713467;0.833465160234852;0.7979069120099254;-4.671295759403134e-07;-4.14314954863982e-07;1.0449025803852987;1.0099339409558612;10.001020934885428;0.8335193546904505;0.015560249494811417;0.015559158162101386;0.7977880338263743;0.014890306616400709;0.7979461127607755;1.010063148848053
82.82638;1.0446040155402705;0.8334672736832135;0.7979074632900975;-4.6694674457045274e-07;-4.154174785376862e-07;1.0449050081950446;1.00993463256918;10.000981032787788;0.8335172018113322;0.015560262815586149;0.01555921942699129;0.7977894404923009;0.014890323173014938;0.7979467743104316;1.0100653738130958
82.83638;1.0446020093980493;0.833469242664733;0.7979080869433895;-4.667708925423008e-07;-4.1653584319523766e-07;1.0449073063489034;1.0099353532649584;10.00094105550065;0.8335150472621699;0.015560278342437533;0.015559280248799367;0.7977908350925916;0.01489034230369354;0.7979474794650573;1.0100676147792504
82.84638;1.0446000110582871;0.8334710712586477;0.7979087873623499;-4.666028136728019e-07;-4.1766851219868117e-07;1.0449094691909246;1.0099361045134523;10.000901065254972;0.8335128916344675;0.015560296059372354;0.015559340380746254;0.7977922187030493;0.014890363810494233;0.797948216454767;1.0100698693304342
82.85638;1.044598022018841;0.8334727625135894;0.7979095688819517;-4.664424510237475e-07;-4.1881444171964093e-07;1.0449114965308768;1.009936883821596;10.00086109841893;0.8335107385436089;0.01556031589669648;0.015559399569660055;0.7977935943846344;0.014890387487093504;0.7979489750903423;1.0100721346653077
82.86638;1.0445960440296607;0.8334743199475758;0.7979104347249131;-4.662886653973706e-07;-4.19972640266046e-07;1.044913392371628;1.0099376856503732;10.000821173730987;0.8335085940935264;0.015560337727437975;0.015559457552408649;0.797794968079633;0.014890413105262533;0.7979497465074175;1.0100744069320913
82.87638;1.0445940801982474;0.833475749161956;0.7979113869637451;-4.661392820679822e-07;-4.2114146239076524e-07;1.0449151608103633;1.0099385031633648;10.000781298857497;0.8335064654871811;0.015560361394286461;0.015559514060007756;0.7977963485215435;0.014890440402879929;0.7979505233251112;1.0100766822011953
82.88638;1.0445921345753626;0.8334770588654307;0.7979124268911707;-4.659914970433187e-07;-4.2231846495604193e-07;1.04491680447905;1.0099393296532435;10.000741468158974;0.8335043596817724;0.015560386754754836;0.015559568820786357;0.7977977453072451;0.014890469110310684;0.7979513009879484;1.0100789573014917
82.89638;1.0445902105457228;0.8334782612896312;0.7979135546292045;-4.6584262206339303e-07;-4.235004862058991e-07;1.0449183260317547;1.0099401595049318;10.000701668341481;0.8335022830331044;0.015560413722854955;0.015559621555254758;0.7977991669014642;0.014890499005185173;0.7979520782922486;1.0100812307741884
82.90638;1.0445883111472645;0.8334793711667714;0.797914768470543;-4.6569054044072e-07;-4.246836365703853e-07;1.0449197289264547;1.0099409888483284;10.000661893996794;0.8335002406840997;0.015560442267325867;0.015559671988189838;0.7978006203497088;0.014890529940122342;0.7979528563579893;1.0100835039025702
82.91638;1.0445864399110578;0.8334804033374287;0.7979160644459675;-4.6553349395535335e-07;-4.2586357416436444e-07;1.0449210168402971;1.0099418153408304;10.000622155221356;0.8334982352785395;0.015560472350644623;0.015559719881647224;0.7978021119329718;0.014890561823461592;0.7979536376448291;1.0100857797994838
82.92638;1.0445846000852417;0.8334813702464423;0.7979174356754913;-4.653697170655041e-07;-4.270361345022728e-07;1.0449221932801107;1.0099426374921663;10.000582470079053;0.8334962673126339;0.01556050387174467;0.015559765053056495;0.7978036473924932;0.014890594584102686;0.7979544251373051;1.0100880606725804
82.93638;1.0445827950399946;0.8334822806667965;0.797918873048522;-4.6519742809773897e-07;-4.28197954157108e-07;1.0449232615694306;1.0099434544397752;10.000542859758282;0.8334943367159234;0.015560536676521394;0.01555980737133377;0.7978052318957431;0.014890628162712602;0.7979552213493114;1.0100903461255806
82.94638;1.044581029878797;0.8334831403706223;0.7979203681800195;-4.6501491069933844e-07;-4.293468443056064e-07;1.0449242253913182;1.0099442663518121;10.000503358961115;0.8334924427257348;0.015560570601962106;0.015559846754489712;0.7978068700477438;0.014890662532524452;0.7979560277092858;1.010092633897866
82.95638;1.0445793107481895;0.8334839535052851;0.7979219157177424;-4.6482036289684245e-07;-4.3048179230483934e-07;1.044925090474426;1.0099450750998946;10.000464023282065;0.8334905827660763;0.015560605492271626;0.015559883167732385;0.797808565953958;0.014890697709201192;0.7979568443442772;1.010094921454442
82.96638;1.0445776430289802;0.8334847230441833;0.797923513060621;-4.6461197031468314e-07;-4.3160250114491394e-07;1.0449258662701555;1.009945883951227;10.000424920460452;0.8334887524060037;0.015560641193446884;0.015559916612867935;0.7978103231616233;0.014890733732998575;0.7979576703814028;1.0100972066688465
82.97638;1.0445760307564862;0.8334854505951458;0.797925158381187;-4.643884164604038e-07;-4.3270875947721615e-07;1.0449265660983869;1.009946696253585;10.00038611830881;0.8334869462843617;0.015560677548737063;0.015559947111724027;0.7978121443028471;0.014890770639726545;0.797958504394954;1.010099487789987
82.98638;1.0445744764667764;0.8334861361548606;0.7979268482684843;-4.6414914046278904e-07;-4.338001326582926e-07;1.0449272056878844;1.0099475152804922;10.000347678248175;0.8334851593989901;0.01556071438570732;0.01555997468901406;0.7978140306704731;0.014890808433393668;0.7979593440891605;1.0101017630211837
82.99638;1.0445729816460494;0.8334867782548887;0.7979285767998868;-4.6389385922850527e-07;-4.3487598511693717e-07;1.0449278002471967;1.0099483446586583;10.000309650380302;0.8334833879436764;0.015560751498885594;0.015559999375865975;0.7978159819014592;0.014890847079328225;0.7979601860435308;1.0101040295979802
83.00638;1.0445715481941114;0.8334873748937283;0.7979303362621049;-4.636218733268151e-07;-4.359356533396307e-07;1.0449283610071252;1.0099491872803863;10.000272069285266;0.8334816289251037;0.015560788654520936;0.015560021235513082;0.7978179959360084;0.014890886531355764;0.7979610265453401;1.0101062832925838
83.01638;1.0445701794108628;0.8334879244770662;0.797932117909544;-4.633319711617872e-07;-4.369786234220455e-07;1.0449288938122718;1.0099500445533809;10.000234953203572;0.8334798792767005;0.015560825620879562;0.015560040382392538;0.7978200694852163;0.014890926772333744;0.797961862369539;1.010108518597864
83.02638;1.0445688796352257;0.8334884259808066;0.7979339123177289;-4.6302293494448623e-07;-4.380044176940618e-07;1.0449294002824614;1.0099509178799813;10.000198306570754;0.8334781360068922;0.015560862192558748;0.01556005699120316;0.7978221988213617;0.01489096782259199;0.7979626901841274;1.0101107283421147
83.03638;1.044567653161332;0.8334888782896439;0.7979357092254736;-4.626940025512771e-07;-4.390124089636739e-07;1.0449298795177764;1.009951810663263;10.000162124746495;0.8334763972497707;0.015560898190264502;0.015560071294086913;0.7978243801922392;0.014891009701801391;0.7979635057152998;1.0101129032674607
83.04638;1.044566503670221;0.833489279338776;0.7979374968496886;-4.623448952416571e-07;-4.4000194036372015e-07;1.0449303296776329;1.0099527285628642;10.000126400967831;0.8334746623347152;0.015560933455643074;0.01556008354656479;0.7978266095915483;0.014891052398526566;0.7979643045622092;1.010115033258648
83.05638;1.0445654341959771;0.8334896264739183;0.7979392621807158;-4.619755386480141e-07;-4.409723061323521e-07;1.0449307496822358;1.0099536777202116;10.00009113710507;0.833472930653259;0.015560967852099872;0.015560093984242912;0.797828882789325;0.014891095892459707;0.7979650837312734;1.0101171089183854
83.06638;1.0445644462849017;0.8334899178261582;0.7979409927307844;-4.6158563257787407e-07;-4.4192251912913145e-07;1.0449311401083416;1.0099546630666498;10.000056348491093;0.8334712009583274;0.015561001262772397;0.01556010281115168;0.7978311962330298;0.014891140190781036;0.7979658416596543;1.0101191213297065
83.07638;1.0445635386100591;0.8334901527240973;0.7979426775421299;-4.611742057286517e-07;-4.4285147548745044e-07;1.044931502775624;1.0099556884868035;10.000022050659942;0.8334694714377614;0.015561033584804651;0.015560110209308477;0.7978335478204946;0.014891185322353699;0.7979665768642752;1.0101210612012028
83.08638;1.0445627067288585;0.8334903306004798;0.7979443064990491;-4.6073956612693646e-07;-4.437583053982966e-07;1.0449318399524063;1.0099567578232915;9.999988245902442;0.8334677401101814;0.01556106472118207;0.01556011634562188;0.7978359364462362;0.014891231306681386;0.7979672865094033;1.0101229193012546
83.09638;1.0445619444507834;0.8334904494214326;0.797945869700649;-4.6027969812379366e-07;-4.4464245499614245e-07;1.0449321538550027;1.0099578748740954;9.999954930654154;0.8334660057658057;0.01556109457355766;0.01556012138330388;0.7978383612031806;0.014891278153896919;0.7979679655441909;1.0101246877551677
83.10638;1.0445612454710718;0.8334905049861547;0.7979473577694064;-4.5979261707818324e-07;-4.455036474323691e-07;1.0449324467591672;1.009959042558839;9.999922105962572;0.8334642693479579;0.015561123039128332;0.015560125494080678;0.7978408218967301;0.01489132589782463;0.7979686071421389;1.0101263611047533
83.11638;1.044560604140879;0.8334904916438927;0.7979487626632158;-4.592764269471477e-07;-4.463417889579437e-07;1.0449327215862696;1.0099602631707854;9.999889768601928;0.8334625351252724;0.015561150014218523;0.015560128853449933;0.7978433196629904;0.014891374607834247;0.7979692041898042;1.0101279365260756
83.12638;1.0445600161783506;0.8334904033399901;0.7979500787310243;-4.5872910637880025e-07;-4.4715673238846667e-07;1.044932981441546;1.0099615399322053;9.999857894935383;0.8334608107210921;0.015561175408214738;0.015560131630608836;0.7978458556145965;0.014891424350659047;0.7979697500414825;1.0101294133819767
83.13638;1.044559479691162;0.8334902345772711;0.7979513029451867;-4.581482534229135e-07;-4.479479589116194e-07;1.0449332278256296;1.009962877589953;9.999826440302833;0.8334591056555999;0.015561199146160732;0.015560134001080531;0.7978484289640627;0.014891475152985436;0.797970238144699;1.0101307929541534
83.14638;1.0445589952111498;0.8334899817401816;0.7979524336156244;-4.5753120082157575e-07;-4.4871437761202206e-07;1.0449334601381264;1.0099642811424487;9.999795346300425;0.833457429507628;0.015561221147960462;0.015560136172796583;0.7978510367268506;0.01489152701267483;0.7979706622565422;1.0101320782595975
83.15638;1.0445585647495692;0.8334896433122032;0.7979534693111526;-4.5687540157037626e-07;-4.4945449675712617e-07;1.0449336773303353;1.0099657543865643;9.999764535916357;0.8334557908233436;0.015561241318552663;0.015560138382221983;0.7978536748377498;0.014891579924511594;0.7979710178133009;1.0101332731225958
83.16638;1.0445581912317516;0.8334892181440028;0.797954409530384;-4.5617864213355825e-07;-4.501670105268454e-07;1.0449338786242681;1.0099672993120166;9.999733910068093;0.8334541973380122;0.015561259561577702;0.01556014086624889;0.7978563394409969;0.014891633884811723;0.7979713028925336;1.0101343809526082
83.17638;1.0445578783820142;0.8334887039065668;0.7979552558123452;-4.5543914165192247e-07;-4.5085139050176406e-07;1.0449340620372705;1.0099689159090237;9.999703364060316;0.8334526571783405;0.015561275787702927;0.015560143849467804;0.7978590271371299;0.014891688887081365;0.7979715176654278;1.0101354045256432
83.18638;1.0445576303372104;0.8334880971872357;0.7979560115083563;-4.546557525085155e-07;-4.515079480185624e-07;1.0449342234172905;1.0099706027669153;9.999672808637111;0.8334511788925583;0.01556128991672979;0.015560147536624418;0.7978617343330199;0.014891744926728278;0.7979716628603931;1.0101363469656555
83.19638;1.04455745143297;0.8334873945458624;0.7979566804810817;-4.5382810557131455e-07;-4.52137353863945e-07;1.0449343575829266;1.009972358439249;9.999642174961654;0.8334497694749659;0.015561301892480124;0.01556015209460162;0.7978644566117341;0.014891802017391789;0.797971738900344;1.0101372132162616
83.20638;1.0445573466757097;0.8334865934014543;0.7979572661306167;-4.529565978044687e-07;-4.527400782477317e-07;1.0449344598839163;1.0099741822728405;9.999611409404968;0.8334484330482708;0.015561311697290173;0.015560157629644127;0.7978671885400809;0.014891860202513178;0.7979717468303257;1.010138011314942
83.21638;1.0445573219227964;0.8334856921171688;0.7979577712806352;-4.52042398142997e-07;-4.5331621811701763e-07;1.0449345260980223;1.0099760746410824;9.999580477425685;0.833447171927356;0.015561319353912077;0.015560164169688348;0.7978699243243166;0.014891919545912635;0.7979716893276007;1.0101387525983136
83.22638;1.04455738323641;0.8334846896994008;0.7979581980675386;-4.510874906577032e-07;-4.538657728890125e-07;1.0449345514384483;1.00997803667451;9.99954936389394;0.8334459885376415;0.015561324925053509;0.015560171677445925;0.7978726585890125;0.014891980114223692;0.7979715699527868;1.0101394503688625
83.23638;1.0445575361976511;0.8334835858088222;0.7979585475239315;-4.500945585216617e-07;-4.543887846053366e-07;1.0449345308801292;1.0099800694257712;9.999518048741653;0.8334448861658247;0.015561328510538621;0.01556018007929902;0.7978753859521599;0.014892041967859876;0.7979713915265622;1.0101401179309057
83.24638;1.0445577855934254;0.8334823807911629;0.7979588193168123;-4.4906683739254757e-07;-4.5488497724045297e-07;1.0449344600383055;1.009982173856462;9.99948648919031;0.8334438678192447;0.015561330241613661;0.015560189269711184;0.7978781003536008;0.014892105147625399;0.7979711551100417;1.0101407667363735
83.25638;1.0445581349537623;0.833481075313233;0.7979590115047047;-4.4800809932261784e-07;-4.5535351496577474e-07;1.0449343349311893;1.0099843515761147;9.99945463325694;0.8334429343247787;0.015561330277946882;0.015560199115796581;0.797880795410786;0.014892169653339928;0.7979708603059735;1.0101414044463701
83.26638;1.0445585854824218;0.8334796697135265;0.7979591206633522;-4.4692228463686513e-07;-4.5579331816192633e-07;1.0449341517932154;1.009986605052341;9.999422433322929;0.8334420837566814;0.015561328802890672;0.015560209487110887;0.7978834649029879;0.014892235444270215;0.797970506288081;1.0101420340764447
83.27638;1.0445591354458978;0.8334781629520114;0.7979591427771019;-4.4581282044131603e-07;-4.562034980327017e-07;1.0449339074059631;1.009988937212832;9.999389841507352;0.833441312676308;0.015561326009759839;0.015560220268939747;0.7978861025699154;0.014892302461094022;0.7979700920338174;1.0101426556210589
83.28638;1.0445597809798386;0.8334765521332164;0.7979590741119773;-4.4468260759993895e-07;-4.5658350440020256e-07;1.0449335988272666;1.009991349958036;9.999356804348356;0.8334406174196152;0.015561322081144548;0.015560231337184179;0.7978887017541264;0.01489237063038086;0.797969615535806;1.0101432686575722
83.29638;1.0445605173935222;0.8334748340638387;0.7979589113754437;-4.4353469936662556e-07;-4.569330753770359e-07;1.0449332234453013;1.009993841540533;9.999323268409729;0.8334399936764114;0.015561317171294426;0.015560242532487787;0.7978912555139336;0.014892439861179023;0.7979690735959641;1.0101438739427648
83.30638;1.0445613400971077;0.8334730078314283;0.7979586511830397;-4.423726909812617e-07;-4.5725226229058375e-07;1.0449327801589723;1.009996405046553;9.9992891946267;0.8334394351719039;0.015561311396004363;0.015560253667876472;0.7978937572200532;0.014892510070101925;0.797968463063109;1.0101444740954046
83.31638;1.0445622447779204;0.833471076377507;0.7979582901326018;-4.412004455607358e-07;-4.57541522644558e-07;1.044932269381783;1.009999029435287;9.99925457266875;0.8334389337203849;0.015561304827134966;0.015560264562389148;0.7978962010171798;0.014892581212548673;0.7979677820126755;1.0101450738340612
83.32638;1.0445632268185503;0.8334690463003835;0.7979578265041232;-4.4002152659966436e-07;-4.5780181683368954e-07;1.0449316907717527;1.0100017017268481;9.99921942486191;0.8334384803899451;0.015561297490717357;0.015560275063326506;0.7978985818200316;0.014892653280547195;0.7979670300873755;1.0101456797533164
83.33638;1.0445642809249156;0.8334669262241813;0.7979572618669635;-4.38838766248965e-07;-4.5803479301624175e-07;1.0449310419737632;1.0100044090373006;9.999183800757288;0.8334380663368955;0.015561289375228082;0.015560285038070769;0.7979008951252087;0.014892726269059329;0.7979662087326288;1.0101462995188013
83.34638;1.0445654009271983;0.833464724776999;0.7979566008618291;-4.376541596670481e-07;-4.582427686664871e-07;1.0449303201966467;1.0100071399674302;9.99914776912091;0.8334376837121805;0.015561280463147304;0.015560294363928905;0.7979031366327276;0.014892800139548754;0.7979653210278564;1.0101469408332584
83.35638;1.044566578569757;0.8334624493557617;0.7979558494558083;-4.364690333171895e-07;-4.5842846742364735e-07;1.0449295241119294;1.0100098845230612;9.999111407831723;0.8334373262514004;0.015561270769550063;0.015560302937657018;0.7979053019580198;0.014892874810590954;0.7979643709089075;1.0101476104850975
83.36638;1.0445678025836003;0.8334601059837907;0.7979550129546111;-4.3528435934845734e-07;-4.5859489593543825e-07;1.0449286543439729;1.0100126329209753;9.999074794585496;0.8334369885279166;0.015561260343658475;0.01556031068769604;0.7979073867586278;0.014892950173807332;0.7979633626778971;1.0101483132456284
83.37638;1.0445690599999093;0.8334576993397066;0.7979540953674418;-4.341010316325781e-07;-4.587451090165005e-07;1.0449277132033783;1.0100153745650522;9.999038002994983;0.8334366649126247;0.015561249247874796;0.015560317571971563;0.7979093866670781;0.014893026104081972;0.7979623009745198;1.0101490514356446
83.38638;1.0445703380190425;0.8334552325348319;0.7979531008303378;-4.329198576275463e-07;-4.588818210729636e-07;1.0449267042814445;1.0100180976559838;9.999001102802485;0.8334363493702844;0.015561237566211993;0.0155603235539565;0.7979112968085675;0.014893102460677734;0.7979611901806218;1.0101498256809684
83.39638;1.0445716251632897;0.8334527072472216;0.7979520357710178;-4.3174159995765567e-07;-4.590075063789825e-07;1.0449256319705011;1.0100207896422955;9.998964161573575;0.8334360361620131;0.015561225419355644;0.015560328573702474;0.7979131118388035;0.014893179098523083;0.7979600332263566;1.010150635367764
83.40638;1.044572912632441;0.8334501243996674;0.7979509092257704;-4.305675207228622e-07;-4.5912485959720444e-07;1.0449245013513337;1.0100234381688593;9.998927243655002;0.833435721039954;0.015561212939903729;0.015560332540910169;0.7979148274015272;0.014893255878671994;0.7979588317055821;1.0101514775545584
83.41638;1.0445741941502171;0.8334474851472704;0.7979497307266934;-4.293997927808603e-07;-4.592369115925989e-07;1.0449233182083477;1.010026030701642;9.998890402688597;0.8334354017341732;0.015561200234517014;0.015560335337570529;0.7979164422025868;0.014893332658134988;0.7979575872506799;1.0101523456729682
83.42638;1.044575463342668;0.8334447919408441;0.7979485078806104;-4.282412009978006e-07;-4.593467525669226e-07;1.04492208841109;1.0100285532851077;9.998853673825367;0.8334350770518963;0.015561187376543332;0.015560336822565083;0.7979179588906379;0.014893409267583573;0.7979563021489832;1.0101532304271565
83.43638;1.0445767121576206;0.8334420492320801;0.7979472448636584;-4.2709475001137096e-07;-4.594572322401299e-07;1.0449208176827154;1.0100309913513066;9.998817074632022;0.8334347451082512;0.015561174423041406;0.015560336857873986;0.797919383091094;0.014893485500516277;0.7979549802053783;1.0101541218893562
83.44638;1.044577931584029;0.8334392633278114;0.7979459422620508;-4.259635924173331e-07;-4.595707369938648e-07;1.0449195125370487;1.0100333320794583;9.99878061600287;0.8334344019040153;0.015561161426975662;0.01556033533905911;0.7979207213865269;0.014893561123236676;0.7979536283159901;1.010155010505891
83.45638;1.0445791124653887;0.8334364410496085;0.7979445989318183;-4.248507662053036e-07;-4.5968895090879807e-07;1.0449181812570276;1.0100355654451012;9.99874431541805;0.833434041675487;0.015561148438091579;0.015560332199212726;0.7979219798935774;0.014893635893636894;0.7979522558609873;1.0101558876426364
83.46638;1.044580245885798;0.8334335876284285;0.7979432141736401;-4.2375854565880994e-07;-4.5981271851176545e-07;1.0449168343672548;1.0100376837622225;9.998708200263925;0.8334336585281903;0.015561135508260805;0.015560327400766663;0.7979231639687506;0.014893709576304884;0.7979508723459425;1.0101567460655112
83.47638;1.0445813231244718;0.8334307049127664;0.7979417884541822;-4.226878605362471e-07;-4.5994229357676997e-07;1.0449154852973328;1.0100396811523176;9.998672299417693;0.8334332472504867;0.015561122692207097;0.015560320931700365;0.7979242777657584;0.014893781946670568;0.797949486584996;1.0101575799621492
83.48638;1.044582334908701;0.8334277906733212;0.7979403234753041;-4.2163816335195634e-07;-4.6007773612922654e-07;1.0449141507668112;1.010041552683658;9.998636632456773;0.8334328033554692;0.015561110028503005;0.015560312796757849;0.7979253235968956;0.014893852786731939;0.7979481072466307;1.0101583849410762
83.49638;1.0445832706787403;0.8334248399460948;0.7979388219355176;-4.206077290783041e-07;-4.602189099067139e-07;1.0449128492764077;1.010043293121222;9.998601206376618;0.8334323233937677;0.015561097532001876;0.01556030300850065;0.7979263021850767;0.014893921887096696;0.7979467424977219;1.0101591578035423
83.50638;1.0445841185021365;0.8334218480300083;0.7979372870348228;-4.195940264328301e-07;-4.603653240376247e-07;1.0449115982605461;1.0100448970168143;9.998566020986084;0.8334318048194513;0.015561085220620703;0.01556029158524699;0.7979272136559665;0.014893989058260696;0.7979453989272967;1.0101598959839195
83.51638;1.0445848659657437;0.8334188124768498;0.7979357221127268;-4.18594025302423e-07;-4.6051636613653557e-07;1.0449104118469765;1.0100463598790297;9.998531070781313;0.8334312453764847;0.015561073141697693;0.015560278547105524;0.7979280587994714;0.01489405414616363;0.7979440814711886;1.010160596747074
83.52638;1.0445855015163235;0.8334157330658075;0.7979341299627808;-4.1760458764308663e-07;-4.606717824606213e-07;1.0449093003572807;1.0100476790711088;9.99849634322343;0.833430642631269;0.015561061366393509;0.015560263909957243;0.7979288398740702;0.014894117049721222;0.7979427942598546;1.010161255748123
83.53638;1.0445860153491113;0.8334126108707182;0.7979325121621181;-4.166227455259102e-07;-4.6083198668841786e-07;1.0449082717896128;1.0100488550647184;9.998461823874779;0.8334299934448398;0.015561049976281341;0.015560247681079041;0.7979295601145645;0.01489417772341712;0.7979415413622306;1.0101618664487793
83.54638;1.0445863998999911;0.8334094468871105;0.7979308695403493;-4.156455973430908e-07;-4.60997922982615e-07;1.0449073333588885;1.0100498923883299;9.998427500967965;0.8334292938346181;0.015561039069610327;0.01556022987039538;0.7979302225365876;0.014894236157246572;0.7979403267851513;1.0101624218494798
83.55638;1.0445866505173966;0.8334062409740972;0.7979292035834767;-4.1467026753404825e-07;-4.611704555871424e-07;1.0449064914487578;1.0100507983799139;9.998393361690672;0.8334285393729118;0.015561028767144275;0.015560210524474176;0.7979308289507112;0.01489429236106841;0.7979391530722711;1.0101629161129486
83.56638;1.0445867663697415;0.8334029920096131;0.7979275173108927;-4.1369446719573645e-07;-4.6134978470491945e-07;1.044905750918003;1.0100515812015984;9.998359382046598;0.8334277252193567;0.015561019203565875;0.0155601897392976;0.7979313795573995;0.014894346367109705;0.7979380196284843;1.0101633440857058
83.57638;1.0445867502283197;0.8333996982329681;0.7979258150067915;-4.127169964888766e-07;-4.6153552533332293e-07;1.0449051144608807;1.0100522495408162;9.99832552091408;0.8334268456920592;0.015561010523242463;0.015560167631466408;0.7979318730603684;0.014894398235340093;0.7979369229306686;1.0101637004316242
83.58638;1.0445866064352516;0.8333963570653821;0.7979241017818542;-4.117374632661571e-07;-4.6172742238553315e-07;1.0449045822749605;1.0100528131840045;9.998291734460464;0.8334258939372723;0.015561002887757271;0.015560144314255146;0.7979323067194461;0.014894448045544382;0.7979358583500261;1.0101639800197577
83.59638;1.044586338875875;0.8333929661531108;0.7979223833006315;-4.1075579990490204e-07;-4.619258804007902e-07;1.0449041527305314;1.0100532828932491;9.998257995803405;0.833424861997567;0.015560996478685387;0.01556011989822306;0.7979326764160944;0.0148944958717698;0.7979348216809631;1.0101641790725935
83.60638;1.044585950303193;0.8333895256262194;0.7979206652218226;-4.097720699687425e-07;-4.621316417502207e-07;1.044903823519919;1.0100536697467384;9.998224296495097;0.8334237417711464;0.015560991479565299;0.015560094490236221;0.7979329775376008;0.014894541766013084;0.7979338092125011;1.010164295466654
83.61638;1.0445854423197436;0.8333860389894805;0.7979189530480462;-4.0878631599318067e-07;-4.623451639026538e-07;1.044903591855095;1.0100539844871674;9.998190645301557;0.83342252673714;0.015560988051606788;0.01556006817600324;0.7979332062594384;0.014894585767733292;0.7979328168405757;1.0101643284117188
83.62638;1.0445848158703404;0.8333825125798353;0.7979172524631456;-4.077984616558581e-07;-4.625665433588722e-07;1.0449034536276658;1.0100542368391445;9.998157078917902;0.8334212126871126;0.015560986322503908;0.01556004100322213;0.7979333594154859;0.01489462791326018;0.797931839908351;1.0101642797466062
83.63638;1.0445840724156952;0.8333789548994633;0.7979155690970456;-4.0680844656721583e-07;-4.627957574706978e-07;1.044903402452306;1.0100544349144345;9.99812366903416;0.833419796847733;0.015560986383471765;0.015560012985507339;0.7979334332476048;0.014894668231536005;0.797930874073108;1.0101641555441845
83.64638;1.0445832145043166;0.8333753752836888;0.7979139081125745;-4.058164756147896e-07;-4.630327041929579e-07;1.0449034295722999;1.0100545850642302;9.998090517102982;0.8334182774836801;0.01556098829704536;0.015559984115309622;0.7979334234156057;0.014894706742013552;0.7979299158966601;1.010163965020191
83.65638;1.0445822451998226;0.8333717819022695;0.7979122742366226;-4.048232354122243e-07;-4.6327698490968927e-07;1.0449035255363721;1.0100546923087674;9.998057748294592;0.833416654505771;0.015560992119900828;0.015559954375120335;0.7979333263606208;0.014894743463127472;0.7979289624608868;1.010163718254495
83.66638;1.0445811675127232;0.8333681806476143;0.7979106716173465;-4.0382995005539856e-07;-4.6352757546529406e-07;1.0449036824150146;1.0100547612135535;9.99802550966356;0.8334149291209503;0.015560997917732487;0.015559923759813568;0.797933140738134;0.01489477841953963;0.7979280103810819;1.010163424838305
83.67638;1.0445799848769786;0.8333645754897523;0.7979091033106698;-4.0283815119885606e-07;-4.6378258432455374e-07;1.0449038941504798;1.0100547964377617;9.997993964428884;0.8334131030952554;0.015561005743962856;0.015559892308777192;0.7979328685619209;0.014894811638708297;0.7979270554482565;1.010163092749829
83.68638;1.0445787028256894;0.8333609689559052;0.7979075710343214;-4.018494676304478e-07;-4.6403924074928414e-07;1.0449041552732816;1.0100548023564626;9.997963276007471;0.8334111798319085;0.015561015605778366;0.015559860131536022;0.7979325150042859;0.014894843143281577;0.797926093656488;1.0101627273473213
83.69638;1.044577330067072;0.8333573618705278;0.7979060752115983;-4.0086560884988725e-07;-4.6429434128086263e-07;1.0449044601942254;1.0100547823739738;9.997933587492703;0.8334091659807569;0.015561027474459217;0.015559827411672122;0.7979320864114887;0.01489487295034266;0.7979251227617224;1.0101623312812624
83.70638;1.0445758767192312;0.8333537534918469;0.7979046150704189;-3.998881859712879e-07;-4.6454492490255e-07;1.0449048034178516;1.010054739314585;9.997905016087898;0.8334070711740541;0.015561041322958007;0.015559794380555336;0.7979315885290077;0.014894901074079444;0.79792414345127;1.010161905107333
83.71638;1.0445743515423502;0.8333501422951876;0.7979031890989293;-3.9891844171555436e-07;-4.647883336799126e-07;1.0449051791145216;1.010054677191757;9.997877667583701;0.8334049064124522;0.015561057125062927;0.015559761279791834;0.797931026226754;0.014894927523059725;0.7979231596960961;1.0101614480027963
83.72638;1.0445727613926092;0.833346526059157;0.797901795223247;-3.97957238185541e-07;-4.650217874339269e-07;1.044905580706152;1.0100546018973606;9.997851644251952;0.833402682837424;0.015561074827000098;0.015559728338182874;0.797930403886028;0.01489495229901393;0.7979221778700998;1.010160958855506
83.73638;1.0445711124168902;0.8333429016096289;0.7979004302261802;-3.9700527363361483e-07;-4.6524252997771914e-07;1.0449060019282823;1.010054519791416;9.997827038863353;0.8334004112538945;0.015561094349573076;0.015559695766170048;0.7979297258358274;0.014894975398176412;0.7979212054053139;1.0101604374852435
83.74638;1.0445694115297537;0.8333392655887325;0.7978990895270026;-3.9606325140294024e-07;-4.654485309992864e-07;1.0449064373093857;1.0100544368085969;9.997803938535823;0.8333981013695457;0.015561115613457218;0.015559663757309982;0.7979289967510844;0.014894996809363504;0.7979202503781531;1.0101598845113198
83.75638;1.0445676670998663;0.8333356159121265;0.7978977673533925;-3.951318763776678e-07;-4.6563868780524863e-07;1.0449068806311608;1.0100543584305548;9.997782433539351;0.8333957607714264;0.015561138533377239;0.01555963249052693;0.7979282215818956;0.01489501651004781;0.7979193215548027;1.01015930030169
83.76638;1.0445658879761197;0.8333319527596122;0.7978964565509233;-3.942120844736451e-07;-4.658122750748969e-07;1.0449073238929556;1.0100542889046862;9.99776261273503;0.8333933947971707;0.015561162975726085;0.01555960213468609;0.7979274048629037;0.014895034457806433;0.7979184277251651;1.010158684585897
83.77638;1.0445640823068083;0.8333282786805548;0.797895149071302;-3.933055558496548e-07;-4.6596825972284597e-07;1.044907758278885;1.0100542301172473;9.997744552684539;0.8333910069602811;0.015561188719326593;0.015559572843431747;0.7979265501181653;0.014895050584106756;0.7979175766436636;1.0101580364321843
83.78638;1.0445622577539786;0.8333245978640721;0.7978938374277466;-3.92414618000478e-07;-4.6610491549797423e-07;1.0449081753781961;1.01005418083019;9.997728306205564;0.8333885991675534;0.015561215454663133;0.015559544733167969;0.7979256601777829;0.014895064802109717;0.797916774531852;1.0101573547631701
83.79638;1.0445604221336677;0.8333209154403615;0.7978925154987441;-3.915412909866812e-07;-4.662199898541271e-07;1.0449085669397862;1.010054137203985;9.997713896951625;0.8333861719995774;0.015561242821136665;0.01555951786852007;0.7979247378351993;0.014895077026378148;0.7979160266359057;1.010156639647188
83.80638;1.0445585832302695;0.8333172377917298;0.797891178098053;-3.906864723256007e-07;-4.6631119407485615e-07;1.0449089234143796;1.01005409556942;9.997701326621847;0.8333837255059375;0.015561270441327437;0.015559492271813259;0.7979237857532447;0.014895087195163996;0.7979153378388464;1.0101558927192607
83.81638;1.044556748983777;0.8333135727760114;0.7978898200931966;-3.8985008737439286e-07;-4.6637639463622335e-07;1.0449092331766012;1.0100540549460848;9.997690577008576;0.833381260834307;0.015561297942819035;0.01555946794768094;0.7979228058732926;0.014895095280887522;0.7979147118375328;1.0101551165542952
83.82638;1.0445549289151304;0.8333099291160078;0.7978884363348785;-3.89032051238614e-07;-4.664136091481363e-07;1.044909484356832;1.0100540157438838;9.997681602634136;0.8333787816809076;0.015561324982542944;0.015559444909283418;0.7979217992098346;0.014895101287828205;0.7979141495758029;1.0101543144597964
83.83638;1.0445531348847317;0.8333063160971688;0.797887022590849;-3.882330094702273e-07;-4.664211517542192e-07;1.0449096675966791;1.0100539765168122;9.997674330777174;0.8333762934285696;0.015561351253605629;0.015559423189864852;0.7979207664863666;0.014895105252087749;0.7979136486405294;1.0101534907140166
83.84638;1.0445513800846589;0.8333027433493334;0.7978855761219777;-3.874541111768808e-07;-4.663976595030775e-07;1.0449097761698882;1.0100539333605516;9.997668669653681;0.8333738005843754;0.01556137647278389;0.015559402825674445;0.797919709001595;0.014895107243056961;0.7979132041126858;1.0101526504894525
83.85638;1.0445496780338122;0.8332992199882175;0.7978840956643337;-3.8669642980610834e-07;-4.6634197859606366e-07;1.0449098043786738;1.0100538818204265;9.997664522465719;0.8333713061447598;0.015561400377806477;0.015559383823081158;0.7979186284232946;0.014895107352840829;0.7979128102854962;1.010151798944141
83.86638;1.0445480429098435;0.8332957539143249;0.7978825814883072;-3.859610732355693e-07;-4.662532990728719e-07;1.0449097470892474;1.0100538178888583;9.997661805838208;0.8333688137415735;0.015561422739422274;0.015559366140567967;0.7979175257378337;0.0148951056764634;0.7979124622876856;1.0101509400705164
