time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
83.87638;1.044546489635664;0.8332923517037015;0.7978810351905222;-3.8524996277079925e-07;-4.6613130857211145e-07;1.0449096005094136;1.0100537372892742;9.997660464527556;0.8333663291053419;0.015561443376177356;0.015559349690564715;0.7979164011358978;0.01489510229371475;0.797912156923211;1.0101500766394107
83.88638;1.044545032757723;0.8332890183006363;0.7978794591159704;-3.845661861777404e-07;-4.659759272755623e-07;1.0449093634561386;1.010053634777363;9.997660475650642;0.8333638589603709;0.015561462168840497;0.015559334349672138;0.7979152550437307;0.014895097252087292;0.7979118922819488;1.0101492101937626
83.89638;1.0445436857120272;0.8332857561562139;0.7978778564367418;-3.8391338507765677e-07;-4.6578687567455267e-07;1.0449090382532364;1.0100535044476893;9.997661837904054;0.8333614092963957;0.015561479062493893;0.015559319974292152;0.7979140883740022;0.014895090562081338;0.7979116663806328;1.0101483404370757
83.90638;1.0445424610498475;0.8332825650542736;0.7978762318739293;-3.832948961824594e-07;-4.65563503865929e-07;1.0449086297445571;1.0100533407545633;9.997664552014113;0.8333589846639383;0.01556149403231881;0.015559306417592454;0.7979129016335588;0.014895082218462752;0.7979114762617412;1.010147465934879
83.91638;1.0445413704277686;0.833279443210069;0.7978745915211664;-3.8271341588422073e-07;-4.653050303949729e-07;1.0449081430667368;1.010053139483977;9.997668606398117;0.833356588013114;0.015561507033155552;0.015559293543410947;0.7979116947979814;0.014895072222313484;0.7979113185946859;1.0101465852758502
83.92638;1.0445404239525022;0.8332763880183978;0.7978729415955529;-3.8217119857009546e-07;-4.6501099312924405e-07;1.0449075829375207;1.0100528982371073;9.997673972799827;0.8333542205271467;0.01556151799166099;0.015559281233139181;0.7979104685910589;0.0148950605852483;0.7979111909171357;1.0101456964271978
83.93638;1.044539629782105;0.8332733956906639;0.7978712875728693;-3.816703745306798e-07;-4.646813972931306e-07;1.04490695444982;1.0100526164061316;9.997680605498283;0.8333518816569988;0.015561526844184914;0.015559269394275809;0.7979092255579726;0.014895047342881001;0.7979110916208668;1.0101447957456797
83.94638;1.0445389942828267;0.8332704608766488;0.7978696342071568;-3.812130916683397e-07;-4.6431630651211777e-07;1.044906263188432;1.0100522949403754;9.997688436616828;0.8333495695352063;0.015561533561055538;0.015559257980994322;0.79790796949953;0.014895032575791611;0.7979110188350462;1.010143878536888
83.95638;1.0445385222673436;0.833267576879956;0.7978679856699323;-3.8080125483920204e-07;-4.6391534398589117e-07;1.0449055148670146;1.0100519360608777;9.99769736952889;0.8333472819969869;0.015561538131658921;0.015559247000406421;0.7979067036542695;0.01489501639630828;0.7979109701936286;1.0101429400080806
83.96638;1.0445382173325326;0.8332647366208364;0.7978663450844639;-3.804359416067088e-07;-4.634778106460489e-07;1.044904715655582;1.010051542803767;9.997707281352591;0.8333450178003995;0.015561540546008444;0.01555923649014579;0.797905429327953;0.014894998916374337;0.7979109435966962;1.0101419752269813
83.97638;1.0445380822432206;0.8332619342803657;0.797864713659648;-3.801170815410012e-07;-4.6300299097201837e-07;1.0449038725384483;1.0100511193043151;9.9977180340106;0.8333427770200388;0.015561540796194507;0.015559226501320649;0.7979041460579595;0.014894980247798997;0.7979109376774411;1.0101409788934546
83.98638;1.0445381191829262;0.8332591665137922;0.7978630904579594;-3.7984364817999984e-07;-4.624897247229167e-07;1.0449029931655274;1.0100506711377468;9.997729483836805;0.8333405608159921;0.015561538884081487;0.015559217101371006;0.7979028525942015;0.014894960528191888;0.7979109519865037;1.0101399466851673
83.99638;1.044538330240755;0.8332564323195809;0.7978614732023372;-3.7961417024887314e-07;-4.6193596767243156e-07;1.0449020856721694;1.0100502033614556;9.997741491903508;0.8333383712830268;0.015561534831825579;0.015559208379115194;0.7979015476431572;0.014894939931848518;0.7979109872061326;1.010138877800742
84.00638;1.0445387179453032;0.8332537321286024;0.7978598595306496;-3.7942746906971185e-07;-4.61339384596355e-07;1.0449011579863805;1.0100497181995551;9.997753932432694;0.8333362114761012;0.015561528693968879;0.015559200449806496;0.7979002300109357;0.014894918655750558;0.7979110441643503;1.0101377761548223
84.01638;1.044539284720802;0.8332510670502825;0.7978582474950974;-3.7928320428949656e-07;-4.606982560496393e-07;1.0449002167262087;1.010049215785373;9.997766692493025;0.8333340854618624;0.015561520555599452;0.015559193461536806;0.797898898188305;0.01489489689629698;0.7979111218518491;1.0101366494214559
84.02638;1.0445400320244924;0.8332484383653305;0.797856634539674;-3.7918164065070395e-07;-4.6001171690257155e-07;1.0448992675987758;1.0100486963920443;9.997779670846525;0.8333319978921353;0.01556151051788098;0.015559187588144344;0.7978975500635447;0.014894874829581248;0.7979112171492262;1.0101355070222287
84.03638;1.0445409610595626;0.8332458470801413;0.7978550166343044;-3.791230534953145e-07;-4.5927962615795443e-07;1.0448983166438186;1.0100481607494807;9.997792778647074;0.8333299532562849;0.015561498678783243;0.015559183010321206;0.7978961836429757;0.01489485260340479;0.7979113262723766;1.0101343581212117
84.04638;1.0445420734944315;0.8332432929332683;0.7978533891634269;-3.7910743814825304e-07;-4.5850252645600976e-07;1.0448973698476751;1.0100476088530395;9.997805938140473;0.8333279557180437;0.015561485115703756;0.015559179911181763;0.7978947984094381;0.014894830341984128;0.7979114458261859;1.0101332103751626
84.05638;1.0445433701040712;0.8332407728091202;0.7978517484039469;-3.7913441440339235e-07;-4.5768137700860117e-07;1.0448964322752605;1.010047040760982;9.997819081912139;0.8333260093378725;0.015561469887592142;0.015559178477828117;0.7978933956558779;0.01489480815295457;0.7979115730090498;1.0101320687412687
84.06638;1.0445448490943865;0.8332382810187807;0.7978500921269776;-3.792031813998461e-07;-4.568169480988583e-07;1.0448955085397604;1.0100464594895264;9.997832154777164;0.8333241176727388;0.01556145304824483;0.015559178870463885;0.7978919770935126;0.01489478612735979;0.797911705144407;1.0101309339245768
84.07638;1.0445465058079497;0.8332358121510427;0.7978484191755928;-3.7931237723836674e-07;-4.559095915890802e-07;1.0448946033891107;1.0100458715374316;9.997845116337748;0.8333222830043402;0.015561434644734197;0.015559181181666683;0.7978905431635648;0.014894764334968011;0.7979118385809303;1.0101298026378116
84.08638;1.0445483331834535;0.8332333634127446;0.7978467289634155;-3.7945992176021473e-07;-4.5495974067520835e-07;1.044893721165233;1.0100452839649665;9.997857937794477;0.8333205061236784;0.015561414700711394;0.015559185434996976;0.7978890927824961;0.01489474283021502;0.7979119675671423;1.0101286705965487
84.09638;1.04455032256455;0.8332309349485872;0.7978450212430012;-3.796433035784478e-07;-4.5396827384523964e-07;1.04489286489395;1.0100447023694217;9.99787059337616;0.8333187866402556;0.015561393203005171;0.015559191607823639;0.7978876241198046;0.014894721669626835;0.797912084643073;1.0101275352990784
84.10638;1.0445524648874311;0.8332285291224706;0.7978432956518722;-3.7986004933822955e-07;-4.529361550138888e-07;1.0448920362881353;1.0100441317291395;9.997883057624765;0.8333171241559189;0.015561370116419419;0.015559199645407112;0.7978861351257466;0.01489470090818036;0.797912181983134;1.0101263959293054
84.11638;1.044554751803827;0.8332261494994159;0.7978415517614044;-3.8010775551954316e-07;-4.5186405726329593e-07;1.0448912362088463;1.010043577103733;9.997895307900642;0.8333155200204913;0.015561345421606452;0.015559209470404976;0.7978846243999934;0.01489468056575799;0.7979122514868886;1.0101252509926146
84.12638;1.0445571761967907;0.8332238000084053;0.7978397900201316;-3.8038383737269446e-07;-4.5075244287984796e-07;1.0448904645197576;1.0100430426891083;9.997907322530668;0.8333139772740297;0.01556131913443348;0.015559221001646206;0.7978830929092456;0.014894660600041697;0.7979122849644291;1.0101240962663902
84.13638;1.0445597319047228;0.8332214849487304;0.797838012576801;-3.8068536828496325e-07;-4.496016542947868e-07;1.0448897199883116;1.0100425313737216;9.997919075668209;0.8333124989158712;0.015561291298648246;0.015559234167745748;0.7978815445586318;0.014894640912252628;0.797912275470827;1.010122924977194
84.14638;1.0445624134045843;0.8332192092957733;0.7978362231612108;-3.810090144155321e-07;-4.4841190277540005e-07;1.0448890004427542;1.010042046006758;9.997930533110166;0.8333110875156684;0.01556126197525804;0.015559248898562729;0.7978799844868756;0.01489462138004719;0.7979122175829716;1.0101217290190412
84.15638;1.0445652161615469;0.8332169776276801;0.7978344259672198;-3.813511407194147e-07;-4.471834364770474e-07;1.0448883023618252;1.0100415909318912;9.99794165257237;0.8333097460278653;0.015561231234323285;0.015559265115591;0.7978784173561432;0.014894601881498158;0.7979121063100788;1.0101204996766409
84.16638;1.044568137131795;0.8332147923345155;0.7978326245186088;-3.817081053654444e-07;-4.459165269106483e-07;1.0448876203087587;1.0100411719266003;9.997952387728875;0.8333084774823113;0.01556119914900819;0.015559282735703351;0.7978768475276354;0.014894582287760869;0.7979119362794252;1.0101192289501282
84.17638;1.0445711748845379;0.8332126532464306;0.797830821535217;-3.820763980072765e-07;-4.446110472775651e-07;1.0448869467075226;1.0100407951819022;9.99796269231977;0.8333072837766585;0.015561165793118042;0.015559301672048546;0.7978752802323358;0.014894562450916696;0.7979117019445001;1.0101179115495094
84.18638;1.0445743292671779;0.8332105581554463;0.7978290194070047;-3.824525382062451e-07;-4.4326627062401007e-07;1.0448862725370003;1.0100404672225922;9.997972535998278;0.8333061652657954;0.015561131238224248;0.01555932182863922;0.7978737215987755;0.014894542208753374;0.7979113986947468;1.0101165461261723
84.19638;1.0445775999314977;0.8332085033824219;0.797827219970538;-3.8283305562026345e-07;-4.4188115921695e-07;1.0448855897497693;1.0100401956136316;9.997981929512981;0.8333051216894904;0.015561095552717142;0.015559343099296685;0.7978721766467389;0.014894521396499771;0.7979110240741029;1.0101151350837705
84.20638;1.0445809837614444;0.8332064854358077;0.7978254233981913;-3.832147863561007e-07;-4.404549650556497e-07;1.0448848931494703;1.0100399894721472;9.997990928200126;0.8333041532203104;0.015561058810221606;0.015559365372602;0.7978706471891638;0.01489449985099169;0.797910578452094;1.01011368290639
84.21638;1.0445844741982302;0.8332045027442019;0.7978236278736476;-3.8359547437421705e-07;-4.3898794211063313e-07;1.0448841793146282;1.010039859015693;9.997999616175523;0.8333032604193717;0.015561021108939678;0.01555938854285023;0.7978691319632479;0.01489447741881981;0.7979100650552697;1.0101121947202247
84.22638;1.0445880637119362;0.833202555329311;0.797821830237828;-3.8397412419700525e-07;-4.3748160595099726e-07;1.04488344442588;1.0100398135576094;9.998008097939246;0.8333024438366402;0.015560982580211265;0.015559412525420008;0.7978676290437517;0.014894453979102518;0.7979094892540937;1.0101106759940448
84.23638;1.0445917461259375;0.8332006436479276;0.797820025759076;-3.8435063396961396e-07;-4.3593835282254367e-07;1.0448826833229832;1.0100398589598476;9.998016488553109;0.8333017038362895;0.015560943365697605;0.015559437261800585;0.7978661381561724;0.014894429454601845;0.7979088576247984;1.0101091320430877
84.24638;1.0445955176326471;0.8331987678536522;0.7978182075737905;-3.847253372539948e-07;-4.343610156457733e-07;1.0448818901599157;1.0100399959762325;9.99802489438606;0.8333010406551387;0.015560903588414204;0.015559462706769184;0.7978646608041704;0.014894403811767992;0.7979081773075258;1.010107568030406
84.25638;1.0445993772830768;0.8331969272786967;0.797816367563438;-3.8509905893897874e-07;-4.327526091531829e-07;1.0448810598883396;1.0100402202873109;9.99803340784416;0.8333004551790687;0.015560863332782159;0.015559488813637464;0.7978631993826266;0.014894377067610572;0.7979074553309233;1.0101059894688529
84.26638;1.0446033260795466;0.8331951210929621;0.7978144981400174;-3.8547308677386523e-07;-4.3111601481372126e-07;1.044880188676834;1.0100405241988386;9.998042115911206;0.8332999494479288;0.015560822619069077;0.015559515531517765;0.7978617565278581;0.014894349277473209;0.7979066980511654;1.0101044010410511
84.27638;1.0446073656008978;0.833193349103225;0.7978125935664159;-3.858484933783555e-07;-4.2945384542328036e-07;1.0448792729206373;1.0100408984805678;9.99805109844305;0.8332995261459156;0.015560781396304953;0.015559542811746811;0.7978603338958347;0.014894320504383688;0.7979059112987944;1.0101028051685688
84.28638;1.0446114974549465;0.8331916108297571;0.7978106503157962;-3.8622559339558846e-07;-4.277687367931863e-07;1.0448783089269158;1.0100413339784144;9.998060420624903;0.833299188201977;0.01556073956259333;0.015559570621707357;0.7978589305006689;0.014894290812442989;0.7979051011244374;1.0101012025840972
84.29638;1.0446157222682608;0.8331899048067292;0.7978086667995111;-3.866042713289019e-07;-4.2606344329434605e-07;1.0448772937630617;1.01004182376101;9.998070133793924;0.8332989382438717;0.015560696972842345;0.015559598960324567;0.7978575421156048;0.014894260286061086;0.7979042739769342;1.010099593617241
84.30638;1.0446200380199298;0.8331882296209977;0.7978066429795987;-3.8698449643773873e-07;-4.243404711309407e-07;1.0448762252442154;1.0100423639809475;9.998080283149193;0.8332987774768903;0.015560653442018084;0.015559627857628953;0.7978561624014079;0.014894229039938454;0.7979034356048301;1.01009797934366
84.31638;1.0446244392394735;0.8331865848907932;0.7978045801179389;-3.873662456825854e-07;-4.2260188781202307e-07;1.0448751004250088;1.0100429519301972;9.998090919925614;0.8332987051620758;0.01556060877324213;0.015559657358291602;0.7978547842150686;0.014894197204760828;0.7979025898912431;1.010096363162178
84.32638;1.0446289175433174;0.8331849715628673;0.7978024804596983;-3.877489722914919e-07;-4.208496623375429e-07;1.044873914772098;1.010043583412564;9.998102110053564;0.8332987184852576;0.01556056278633698;0.01555968749955971;0.7978533996165842;0.014894164908972012;0.7979017387210585;1.0100947515506578
84.33638;1.0446334628967977;0.8331833925344176;0.7978003467135093;-3.8813124302963454e-07;-4.190861232367391e-07;1.0448726631829313;1.0100442512556034;9.99811392932826;0.833298812431869;0.015560515325310552;0.01555971829138088;0.7978519999176557;0.014894132272254682;0.7979008824941427;1.0100931523610737
84.34638;1.044638064630861;0.833181853089692;0.7977981822359306;-3.8851095844517596e-07;-4.173138865715921e-07;1.0448713409481751;1.010044945697014;9.998126451361083;0.8332989808170924;0.015560466254481504;0.015559749724504838;0.7978505765575797;0.014894099406002443;0.79790002085744;1.010091572555864
84.35638;1.0446427118185706;0.8331803599542924;0.7977959923156591;-3.8888590133491597e-07;-4.1553538507931533e-07;1.04486994354816;1.0100456569702223;9.998139736900391;0.8332992176780938;0.01556041545330582;0.015559781808739783;0.7978491219182658;0.014894066426297122;0.7978991531803891;1.0100900181634083
84.36638;1.0446473933849894;0.8331789191472009;0.7977937849081987;-3.892540786151703e-07;-4.137528005434877e-07;1.0448684665475096;1.0100463772816388;9.998153829542966;0.8332995172105151;0.015560362814795562;0.015559814598726815;0.7978476302189743;0.014894033469847991;0.7978982780705504;1.0100884946588917
84.37638;1.0446520983726304;0.8331775343731923;0.7977915698160617;-3.896138124057038e-07;-4.119683725522227e-07;1.0448669060450817;1.0100471011373477;9.998168768189013;0.8332998730048014;0.015560308241663833;0.015559848189184924;0.7978460978661622;0.014894000690471355;0.7978973921104977;1.0100870056021494
84.38638;1.0446568170428658;0.8331762073353883;0.7977893575661048;-3.899639249724723e-07;-4.101844153487692e-07;1.044865258382883;1.0100478258800465;9.99818460651759;0.8333002775814603;0.015560251644524434;0.015559882694692898;0.7978445226771652;0.01489396825307313;0.7978964886357798;1.0100855520277585
84.39638;1.044661542559709;0.833174939267383;0.7977871585614478;-3.9030390729889673e-07;-4.0840319939233797e-07;1.0448635185116872;1.0100485508272772;9.998201416232975;0.8333007223142324;0.015560192961198094;0.015559918219500273;0.7978429034416092;0.014893936337683687;0.7978955580653825;1.010084134073447
84.40638;1.044666271072815;0.8331737321817638;0.7977849821301287;-3.906338611127821e-07;-4.066271753775014e-07;1.0448616787850578;1.0100492749086636;9.998219273330465;0.8333011981345972;0.015560132176292079;0.0155599548248346;0.7978412402306931;0.014893905137564853;0.7978945902404755;1.0100827527920648
84.41638;1.0446709991428493;0.8331725887626186;0.7977828362192536;-3.9095446697162407e-07;-4.0485915554737333e-07;1.0448597295038382;1.0100499960198643;9.998238239543753;0.8333016963814548;0.0155600692998778;0.015559992518763008;0.7978395343341049;0.014893874858494738;0.797893576208304;1.0100814109419831
84.42638;1.0446757208695243;0.833171511416163;0.7977807277578729;-3.91267055538206e-07;-4.031020733539154e-07;1.0448576595532193;1.0100507116182085;9.998258349999622;0.8333022090914698;0.015560004323905838;0.01556003127794671;0.7978377874265914;0.014893845734519988;0.7978925080255527;1.0100801126805719
84.43638;1.0446804272137264;0.8331705020461135;0.7977786625599936;-3.915736475224491e-07;-4.013587691645247e-07;1.0448554563971348;1.0100514186917093;9.998279611246721;0.8333027289153623;0.015559937211893214;0.015560071068721978;0.7978360008977521;0.014893818043189311;0.7978913786240507;1.0100788622575039
84.44638;1.0446851066620737;0.8331695623840625;0.7977766452178866;-3.918767767208181e-07;-3.996319618616606e-07;1.0448531070039713;1.0100521136364244;9.998302001759614;0.8333032485456041;0.015559867927822709;0.015560111839954703;0.7978341760364654;0.014893792089240538;0.7978901831528231;1.0100776630657704
84.45638;1.0446897459795048;0.833168694309676;0.7977746797195606;-3.9217884257317633e-07;-3.979240849515426e-07;1.0448505993159092;1.0100527923352633;9.998325468307762;0.8333037596546419;0.015559796462598915;0.015560153517890342;0.7978323142370791;0.014893768163649505;0.7978889200707117;1.0100765179388835
84.46638;1.0446943317427946;0.8331679004866128;0.7977727700262499;-3.9248142978420055e-07;-3.9623710598974433e-07;1.0448479228184409;1.0100534494523703;9.998349927317722;0.8333042518286935;0.015559722829869685;0.015560196038939052;0.7978304169839628;0.01489374651448179;0.7978875902805379;1.0100754296150338
84.47638;1.0446988520467955;0.8331671850180292;0.7977709204531211;-3.92785317111309e-07;-3.945726842476377e-07;1.0448450693538713;1.0100540776142317;9.99837527971619;0.8333047127165361;0.01555964704055402;0.015560239387364557;0.7978284857429949;0.01489372733356854;0.7978861956886335;1.0100744007630837
84.48638;1.0447032972689607;0.8331665534932562;0.797769136148782;-3.930909572145447e-07;-3.929326852328107e-07;1.0448420350497274;1.0100546686843517;9.998401423976695;0.8333051302794255;0.015559569099686381;0.015560283590656492;0.7978265213256519;0.014893710748393997;0.7978847389978599;1.0100734337792139
84.49638;1.0447076599532061;0.8331660122450788;0.797767422780582;-3.9339880777275856e-07;-3.91319566419456e-07;1.0448388209695132;1.0100552160862744;9.998428257745838;0.8333054957763565;0.01555948904622975;0.015560328689491905;0.7978245237003453;0.0148936968305027;0.7978832240492049;1.0100725302879967
84.50638;1.0447119332804835;0.833165567591394;0.7977657853924162;-3.937094964752498e-07;-3.8973617052956e-07;1.0448354313033197;1.0100557150445473;9.998455681738802;0.8333058050049955;0.015559406989298022;0.015560374715053909;0.7978224929397105;0.014893685616490078;0.7978816553014779;1.0100716909305978
84.51638;1.0447161091644357;0.833165225855256;0.7977642277271868;-3.9402406968788797e-07;-3.881852122881998e-07;1.0448318711186453;1.0100561609369914;9.998483612966176;0.8333060568958897;0.015559323101028023;0.015560421671843495;0.7978204298632393;0.01489367711660506;0.7978800370971126;1.0100709160460375
84.52638;1.044720177740756;0.8331649934630598;0.7977627522484998;-3.9434401208681343e-07;-3.866690739589649e-07;1.04482814536543;1.0100565482608832;9.998512004554224;0.8333062516567874;0.015559237583654717;0.01556046952297126;0.7978183354321962;0.014893671312973835;0.7978783742993127;1.0100702062805818
84.53638;1.0447241273971113;0.8331648765883924;0.7977613604458752;-3.9467076956997033e-07;-3.8518991202068827e-07;1.0448242599022195;1.0100568712528575;9.998540854680023;0.8333063910749305;0.015559150643045779;0.015560518187791063;0.7978162099367967;0.014893668171238975;0.7978766731791225;1.0100695620047115
84.54638;1.0447279453601785;0.8331648808405425;0.7977600526802735;-3.950053384788064e-07;-3.837495954210544e-07;1.0448202236131467;1.0100571246837964;9.998570184662732;0.8333064797507761;0.015559062478269338;0.015560567557746319;0.7978140530510849;0.014893667658699256;0.7978749405047302;1.0100689821914306
84.55638;1.0447316200927637;0.833165010644122;0.7977588269092334;-3.953482775564312e-07;-3.823494862020011e-07;1.0448160487909188;1.0100573032775841;9.998600009261395;0.8333065246976621;0.015558973278555339;0.015560617526275017;0.7978118644630889;0.014893669742633854;0.7978731821386762;1.010068463566748
84.56638;1.0447351433638135;0.8331652678987714;0.7977576781472852;-3.9569988976260345e-07;-3.809904033259235e-07;1.0448117488351905;1.0100574014976849;9.99863032475005;0.8333065338284883;0.015558883230415882;0.015560668009111345;0.7978096441344898;0.014893674379375041;0.7978714029746992;1.010068000401868
84.57638;1.044738509658108;0.8331656511027361;0.7977566000812453;-3.9606045621026717e-07;-3.7967270727321814e-07;1.0448073351927318;1.0100574151352228;9.998661105661398;0.8333065150854557;0.01555879253868805;0.015560718940644088;0.7978073918941072;0.014893681521381453;0.7978696073158188;1.01006758556174
84.58638;1.0447417154528917;0.8331661558909069;0.7977555865895368;-3.9643044162119403e-07;-3.783962685542661e-07;1.044802815846491;1.0100573420782544;9.998692304319801;0.8333064764362292;0.01555870143632287;0.015560770265203491;0.7978051074946139;0.014893691128561327;0.7978677988636841;1.0100672120572654
84.59638;1.0447447599942008;0.8331667763576995;0.797754632270175;-3.968103150672121e-07;-3.771602996838548e-07;1.0447981957638741;1.0100571816592683;9.998723852900328;0.8333064259493854;0.015558610170709383;0.015560821934287903;0.7978027915075645;0.014893703161089447;0.7978659811888069;1.0100668739511547
84.60638;1.0447476444640038;0.8331675062874931;0.797753733439998;-3.9720004223453313e-07;-3.75963348373407e-07;1.0447934775172674;1.0100569348577721;9.998755670021914;0.8333063714071101;0.015558518991947828;0.015560873908002638;0.7978004456930297;0.01489371757038424;0.7978641589737699;1.0100665670177045
84.61638;1.0447503691227984;0.8331683399167045;0.7977528887280955;-3.9759903501456585e-07;-3.7480349113799464e-07;1.0447886616118278;1.0100566043129435;9.998787671379175;0.8333063197499986;0.01555842813949373;0.015560926158908018;0.7977980724612842;0.014893734310782794;0.7978623381926998;1.0100662898150996
84.62638;1.0447529321710372;0.8331692719825252;0.7977520980895628;-3.980068054151433e-07;-3.73678347701415e-07;1.0447837479009334;1.0100561932119791;9.998819769236595;0.833306276493452;0.015558337809532087;0.015560978668377858;0.7977956742912827;0.014893753366210951;0.7978605241912803;1.0100660447910992
84.63638;1.0447553310820454;0.8331702973698728;0.7977513615467923;-3.984236788943502e-07;-3.7258506189162754e-07;1.044778737312225;1.010055705313113;9.998851862402821;0.8333062449031191;0.015558248141544693;0.015561031418179603;0.7977932537284913;0.01489377476021371;0.7978587201990869;1.0100658382110617
84.64638;1.0447575636060447;0.8331714111086507;0.7977506788880039;-3.988510049327981e-07;-3.715204679213569e-07;1.0447736320270435;1.0100551464192309;9.998883838652294;0.8333062257070217;0.015558159248309406;0.015561084390116095;0.7977908140619494;0.01489379852900197;0.7978569280317767;1.0100656782834325
84.65638;1.0447596278669982;0.8331726085106376;0.7977500497290865;-3.9929069130509385e-07;-3.70481055414451e-07;1.0447684343738541;1.0100545249703057;9.99891558788054;0.8333062178345001;0.015558071254346238;0.015561137568780782;0.7977883599648165;0.014893824682619138;0.7978551490707458;1.010065572232242
84.66638;1.0447615234203915;0.8331738851048366;0.7977494728163899;-3.9974448037601635e-07;-3.694628350524848e-07;1.044763145955763;1.0100538507382812;9.998947003344867;0.8333062194350325;0.015557984319049737;0.015561190938368741;0.7977858969830588;0.01489385318270694;0.7978533843048539;1.0100655237978016
84.67638;1.044763252473956;0.833175236910811;0.7977489453052453;-4.0021362621602896e-07;-3.6846164130556124e-07;1.0447577677777884;1.0100531336185123;9.998977972602916;0.8333062289114088;0.015557898642844957;0.015561244487698607;0.7977834302870535;0.014893883936882783;0.7978516345689696;1.0100655328206198
84.68638;1.0447648194319499;0.8331766608134094;0.797748463365441;-4.0069890846778235e-07;-3.674736822330979e-07;1.0447523009796638;1.0100523847127207;9.999008378977738;0.8333062459679504;0.015557814457166457;0.015561298228423389;0.7977809642760814;0.014893916803325326;0.7978499017843088;1.010065597092775
84.69638;1.0447662297546918;0.8331781544766974;0.7977480229343725;-4.0120074122793117e-07;-3.6649587964690594e-07;1.0447467474852095;1.010051618105024;9.999038116480298;0.8333062720843988;0.01555773200387293;0.015561352197362247;0.7977785032076243;0.014893951603536989;0.7978481900922001;1.0100657141538305
84.70638;1.04476748951268;0.8331797165920246;0.7977476191651548;-4.0171950282788055e-07;-3.65525821940607e-07;1.0447411104158704;1.010050849892257;9.999067099365456;0.8333063105265145;0.015557651503222482;0.0155614064273345;0.7977760520090379;0.014893988135749811;0.7978465053388224;1.010065881313454
84.71638;1.0447686057115748;0.8331813477097778;0.7977472456052122;-4.0225590161189894e-07;-3.64561352629055e-07;1.0447353944589244;1.0100500947387796;9.999095248608462;0.8333063666738856;0.015557573115739149;0.01556146091073684;0.7977736165011263;0.014894026174601244;0.7978448537319652;1.0100660948899822
84.72638;1.044769586729657;0.8331830500862487;0.7977468943618302;-4.028111341058858e-07;-3.636002498118787e-07;1.0447296055644129;1.0100493639316082;9.999122476135652;0.8333064485672562;0.015557496928760815;0.015561515591984217;0.797771202811563;0.01489406546917509;0.7978432413359355;1.0100663504713865
84.73638;1.044770442746222;0.833184826050821;0.7977465569526435;-4.0338689019994404e-07;-3.626403132683024e-07;1.0447237500770206;1.0100486665214206;9.99914869853423;0.8333065666724204;0.015557422985112814;0.015561570389583529;0.7977688168690038;0.01489410576466664;0.7978416743079181;1.0100666444274824
84.74638;1.0447711871161982;0.8331866767126863;0.7977462249889007;-4.039852057974127e-07;-3.616795705166613e-07;1.044717834988591;1.0100480108554575;9.99917385608215;0.8333067320475814;0.015557351322794396;0.0155616252128854;0.7977664638174821;0.014894146826787661;0.7978401585577759;1.0100669742992816
84.75638;1.0447718372538544;0.8331886018925534;0.7977458903942853;-4.046082928191556e-07;-3.6071624548115595e-07;1.044711869175539;1.010047404895018;9.999197899958329;0.8333069538316201;0.015557281995091729;0.015561679959060916;0.7977641466563138;0.014894188447692695;0.7978386984700666;1.0100673369756226
84.76638;1.044772412203488;0.8331906002274283;0.7977455457935856;-4.05258464663761e-07;-3.597484942286996e-07;1.0447058642060003;1.0100468561458997;9.999220763168015;0.8333072381827721;0.01555721508436061;0.015561734510300103;0.7977618657778105;0.014894230462504068;0.7978372964757605;1.010067727376682
84.77638;1.0447729284808858;0.8331926691860773;0.7977451854255425;-4.0593780571431556e-07;-3.58774304998465e-07;1.04469983449552;1.010046371434647;9.999242355236873;0.8333075889133739;0.015557150721408444;0.015561788758260255;0.7977596207524713;0.014894272778296535;0.7978359539511204;1.0100681395182203
84.78638;1.0447733980695508;0.8331948053302095;0.7977448054044622;-4.0664750543900114e-07;-3.577916759084525e-07;1.0446937967377612;1.0100459569268987;9.99926258489003;0.8333080083909536;0.015557089083779504;0.015561842645915378;0.7977574126118251;0.014894315369916344;0.7978346723276881;1.0100685685649293
84.79638;1.0447738293496023;0.8331970045215541;0.7977444026187395;-4.073876239781728e-07;-3.5679878153342164e-07;1.0446877688485199;1.0100456185765216;9.999281377200504;0.8333084987308064;0.015557030359978956;0.015561896181471706;0.797755244487994;0.014894358232485022;0.7978334539900455;1.010069011669953
84.80638;1.0447742291292108;0.833199262675924;0.7977439734682038;-4.0815750719737623e-07;-3.557941532861162e-07;1.044681768821773;1.0100453620029162;9.99929867379498;0.8333090632177761;0.015556974714019312;0.01556194942112455;0.7977531209575941;0.014894401333516508;0.7978323016318732;1.010069467428475
84.81638;1.0447746039943826;0.8332015774201195;0.7977435135656904;-4.089559895915746e-07;-3.5477681772012565e-07;1.044675813472659;1.0100451917703996;9.999314432583835;0.8333097063028889;0.015556922280179922;0.015562002445306098;0.7977510472915024;0.014894444603869498;0.7978312165034763;1.0100699353329334
84.82638;1.0447749607233845;0.8332039485113493;0.7977430183233505;-4.097812978072215e-07;-3.537461424644944e-07;1.0446699181416619;1.0100451103116288;9.999328629948545;0.8333104324646299;0.015556873181384644;0.015562055330010389;0.7977490284414851;0.014894487959025308;0.7978301981251457;1.0100704153093354
84.83638;1.0447753058900417;0.8332063762336896;0.7977424836016765;-4.1063138449809016e-07;-3.5270171992160156e-07;1.0446640979538713;1.0100451164422892;9.999341258856452;0.8333112458504576;0.015556827536412032;0.015562108126892021;0.797747067839098;0.014894531313517785;0.7978292450229718;1.010070906946152
84.84638;1.0447756443923522;0.8332088603112564;0.7977419058743122;-4.11504514788449e-07;-3.5164364885177193e-07;1.0446583689859714;1.0100452052215902;9.99935232846052;0.8333121509480413;0.015556785442323905;0.015562160864355195;0.7977451672342907;0.014894574577932295;0.797828354576782;1.0100714089727678
84.85638;1.0447759782134287;0.8332114003788398;0.7977412823762081;-4.1239949677686155e-07;-3.5057297630574394e-07;1.0446527481259014;1.0100453705899104;9.999361868228998;0.833313153137905;0.015556746967337016;0.015562213558221164;0.7977433279041846;0.014894617653670507;0.7978275224832001;1.0100719187442782
84.86638;1.0447763068802314;0.8332139963155865;0.7977406115224809;-4.13315407678768e-07;-3.494920013197319e-07;1.0446472523645327;1.0100456081339788;9.999369921447252;0.8333142583919657;0.015556712162162475;0.015562266230843287;0.7977415515412994;0.014894660425214866;0.7978267436771963;1.0100724314047391
84.87638;1.044776629029649;0.833216647701891;0.7977398930076341;-4.1425082176950233e-07;-3.484041806822929e-07;1.0446418986061878;1.01004591464779;9.999376532638474;0.8333154723344902;0.01555668106399808;0.015562318930637226;0.797739839639063;0.014894702752507774;0.7978260142804307;1.010072940226183
84.88638;1.0447769434895504;0.8332193540173665;0.7977391274748171;-4.152031777744906e-07;-3.4731362381691385e-07;1.0446367031720079;1.0100462858191388;9.999381746842372;0.8333167992342632;0.015556653687856246;0.015562371729344516;0.7977381925983836;0.014894744487892872;0.797825332173042;1.0100734379200855
84.89638;1.0447772486393878;0.8332221159105709;0.7977383168866458;-4.161691809980765e-07;-3.462246076833813e-07;1.0446316800925992;1.0100467151382444;9.999385610506105;0.8333182415883089;0.015556630010615509;0.015562424710089996;0.797736609404892;0.014894785513984252;0.7978246964982396;1.0100739166421127
84.90638;1.0447775413141196;0.8332249354157867;0.7977374656742364;-4.171456704320139e-07;-3.4514121006337927e-07;1.0446268402266325;1.0100471950411976;9.999388172065798;0.8333198006046801;0.015556609967080852;0.015562477962342468;0.797735087564386;0.014894825764968133;0.7978241084049069;1.010074367497254
84.91638;1.044777817463095;0.8332278153141017;0.7977365810953172;-4.1812979532734615e-07;-3.4406702705948744e-07;1.044622192667582;1.01004771958279;9.999389492236025;0.8333214766535991;0.015556593467809143;0.015562531563514705;0.7977336236108539;0.014894865219655284;0.7978235720892966;1.0100747814109625
84.92638;1.0447780733851508;0.833230758907224;0.797735672470196;-4.191187137128867e-07;-3.4300524722884555e-07;1.0446177467057045;1.010048285370491;9.999389651553644;0.8333232687139965;0.01555658040571513;0.015562585560751352;0.7977322140655578;0.014894903883007772;0.7978230932363434;1.0100751507084127
84.93638;1.0447783058028561;0.8332337687301652;0.7977347499951645;-4.201094800894324e-07;-3.419587811470025e-07;1.0446135122163573;1.010048889004489;9.999388745630448;0.8333251737592212;0.015556570642806534;0.015562639980513259;0.797730855774165;0.014894941767091604;0.797822676203515;1.0100754703976482
84.94638;1.044778511742578;0.8332368442851902;0.7977338233509221;-4.2109905017433296e-07;-3.409299772299845e-07;1.0446094988101935;1.0100495254263473;9.999386872925632;0.8333271867871901;0.015556564016821666;0.015562694841767189;0.797729545286874;0.014894978877422027;0.7978223235943648;1.0100757386475352
84.95638;1.0447786884873773;0.8332399817468013;0.7977329002032577;-4.220842106021283e-07;-3.399204611955181e-07;1.0446057152346524;1.010050189787452;9.99938412260161;0.8333293006464406;0.01555656036569632;0.015562750153179256;0.7977282782055893;0.0148950152020622;0.797822037803985;1.0100759556835497
84.96638;1.0447788329722472;0.8332431755650558;0.7977319853164183;-4.2306157009642105e-07;-3.389315282884118e-07;1.044602168148133;1.0100508791646738;9.999380576944501;0.833331505730929;0.015556559535064067;0.015562805911515699;0.7977270492838717;0.014895050703728879;0.797821822325408;1.010076121515614
84.97638;1.0447789418639764;0.8332464191706375;0.7977310811368881;-4.2402772987960966e-07;-3.379645022504414e-07;1.0445988599793903;1.0100515921908977;9.99937633113321;0.83333379040129;0.01555656138176798;0.015562862108193904;0.797725853141317;0.014895085330736902;0.7978216820099423;1.010076234286995
84.98638;1.044779012821828;0.8332497049334563;0.7977301891105579;-4.249795041703198e-07;-3.3702070664559253e-07;1.0445957889782866;1.0100523286054428;9.99937150616777;0.8333361422739582;0.015556565798836523;0.015562918729527662;0.7977246850391271;0.014895119039052286;0.797821621992765;1.01007629006074
84.99638;1.0447790447782197;0.833253024870128;0.7977293104033663;-4.2591397166299443e-07;-3.361012879479214e-07;1.0445929522533266;1.0100530896773028;9.99936623581311;0.833338549975072;0.01555657274368314;0.015562975755953376;0.797723541213852;0.014895151792753667;0.79782164607842;1.0100762837313237
85.00638;1.0447790363702723;0.8332563710955437;0.7977284460953211;-4.268283798551327e-07;-3.352071380631828e-07;1.0445903482232977;1.0100538784721411;9.999360637048865;0.8333410047952957;0.015556582230284896;0.01556303317205482;0.7977224192004242;0.014895183544127258;0.7978217558867644;1.0100762099254725
85.01638;1.0447789848610416;0.8332597354882816;0.7977275975980302;-4.2772016049172176e-07;-3.3433914177478784e-07;1.0445879766215533;1.0100546993320976;9.999354790193403;0.8333435010334;0.015556594285260269;0.015563090970634512;0.7977213186200459;0.01489521423444111;0.7978219509170833;1.0100760635444157
85.02638;1.0447788866673304;0.8332631096956256;0.7977267668892872;-4.2858703595894346e-07;-3.3349867139737895e-07;1.0445858377009565;1.0100555571540677;9.999348748580045;0.8333460342729535;0.015556608909434727;0.015563149144790251;0.7977202414016425;0.014895243824757267;0.7978222283453961;1.0100758416661972
85.03638;1.044778737565025;0.8332664854943456;0.7977259556321946;-4.2942704711605435e-07;-3.326877933274318e-07;1.044583931746282;1.0100564567963066;9.999342556906198;0.8333485991683346;0.015556626067520566;0.015563207681490276;0.7977191905853561;0.014895272310903089;0.7978225823999846;1.0100755460342223
85.04638;1.0447785321346428;0.8332698546163737;0.7977251642803385;-4.3023850403882624e-07;-3.319089424928355e-07;1.0445822582101738;1.0100574023309237;9.99933624633413;0.833351188335592;0.015556645706121612;0.015563266553154563;0.79771816853184;0.014895299701619928;0.7978230050926158;1.0100751830634764
85.05638;1.0447782630962925;0.833273207942353;0.7977243925417954;-4.3101966428708546e-07;-3.311646803908239e-07;1.044580814642741;1.0100583966373788;9.999329824196602;0.8333537922858479;0.015556667789457447;0.015563325703408718;0.7977171761374646;0.014895325996095714;0.7978234880750545;1.0100747615651953
85.06638;1.0447779203336867;0.8332765354568704;0.797723640517281;-4.3176813274324193e-07;-3.304579655249129e-07;1.0445795974816734;1.0100594419264868;9.999323282050483;0.8333564000985297;0.015556692315960477;0.01556338504145396;0.7977162139628234;0.014895351175305905;0.7978240236505558;1.0100742909478595
85.07638;1.044777491029939;0.8332798274140468;0.7977229093033135;-4.3248060335597373e-07;-3.297923705951824e-07;1.044578604619881;1.0100605403780665;9.999316611809116;0.8333590001341779;0.015556719301581834;0.015563444460267755;0.7977152841102123;0.014895375187986084;0.7978246049372834;1.0100737811516225
85.08638;1.0447769612080824;0.8332830745630095;0.7977222000566748;-4.3315331178722716e-07;-3.291716726184399e-07;1.0445778368871512;1.0100616936949933;9.999309813608033;0.8333615801513248;0.01555674876247558;0.015563503873476287;0.7977143907253429;0.01489539793939825;0.7978252263553613;1.0100732429873769
85.09638;1.044776317007562;0.8332862673389039;0.7977215123470031;-4.3378274577592746e-07;-3.285990476888008e-07;1.0445772977965504;1.0100629019861485;9.999302882401551;0.8333641278491221;0.015556780707533979;0.01556356322893652;0.7977135392493572;0.014895419295531502;0.7978258847633619;1.010072687940556
85.10638;1.0447755455871774;0.8332893964685555;0.7977208443659328;-4.3436600336452634e-07;-3.2807667683134073e-07;1.0445769923666275;1.0100641635315522;9.999295779219853;0.8333666324754455;0.015556815125904346;0.015563622474908076;0.7977127358257539;0.014895439097671267;0.7978265799255525;1.0100721288122214
85.11638;1.044774635739645;0.8332924544525913;0.7977201946314058;-4.3490070140308494e-07;-3.276058129739885e-07;1.044576925131844;1.010065475461626;9.999288417887353;0.833369085694691;0.015556851973372657;0.01556368153042535;0.7977119864910195;0.014895457196637747;0.7978273132269147;1.0100715807167826
85.12638;1.0447735777999045;0.8332954354612303;0.7977195625562186;-4.3538483859914505e-07;-3.271866622823536e-07;1.0445770985398977;1.0100668341711525;9.999280683390296;0.8333714806984164;0.01555689116955538;0.01556374029797671;0.7977112956778998;0.014895473497747587;0.7978280862681968;1.0100710597427458
85.13638;1.0447723625256224;0.833298334086969;0.7977189478048563;-4.358169839985076e-07;-3.2681849247106233e-07;1.04457751280179;1.0100682352017396;9.99927246557044;0.8333738114255331;0.015556932610552339;0.01556379868515779;0.7977106648797775;0.014895487973546695;0.7978289007320694;1.0100705802996366
85.14638;1.0447709799791578;0.8333011452603919;0.797718349846655;-4.3619668610515035e-07;-3.2650024565403613e-07;1.04457816675529;1.0100696729827143;9.999263678999068;0.8333760731280395;0.015556976183828926;0.015563856613055309;0.7977100921175956;0.014895500648037902;0.7978297584248022;1.0100701539035424
85.15638;1.044769420669862;0.8333038647812745;0.7977177679845692;-4.36524658285633e-07;-3.262308147489156e-07;1.04457905886491;1.0100711409641132;9.999254255421697;0.8333782626734745;0.015557021767082003;0.015563914016012374;0.7977095727324874;0.014895511582530649;0.7978306608235051;1.0100697894605999
85.16638;1.0447676777277044;0.8333064886114036;0.7977172018294661;-4.3680224053260523e-07;-3.2600888915769624e-07;1.044580187320639;1.0100726320472195;9.999244132138646;0.8333803777514341;0.015557069227239876;0.015563970833359211;0.7977091011344095;0.014895520855645272;0.7978316088423012;1.0100694948022813
85.17638;1.044765747065873;0.8333090124792443;0.797716651702677;-4.370304924210174e-07;-3.258329496511393e-07;1.044581549222716;1.0100741386879213;9.999233257620878;0.8333824165977337;0.01555711844320718;0.015564027008217435;0.7977086716800053;0.014895528546297483;0.7978326028960818;1.0100692787154326
85.18638;1.0447636262912243;0.833311433091564;0.7977161182351032;-4.3720996139963787e-07;-3.257014929998392e-07;1.0445831397911218;1.0100756532230837;9.999221600487083;0.8333843785995418;0.015557169322500492;0.015564082505136925;0.7977082785305973;0.01489553472990578;0.7978336425301737;1.0100691511420918
85.19638;1.0447613139911756;0.8333137485747298;0.7977156018448965;-4.373410382885553e-07;-3.256131533401181e-07;1.0445849517753611;1.0100771685585481;9.999209152220606;0.8333862643497505;0.015557221783745785;0.015564137328674019;0.7977079161418861;0.01489553947590781;0.7978347258414068;1.0100691214630348
85.20638;1.0447588088446829;0.8333159575568343;0.7977151025811163;-4.3742425953599737e-07;-3.2556652665259385e-07;1.0445869757922805;1.0100786783373188;9.999195922829484;0.8333880747973833;0.015557275741158038;0.015564191517236007;0.7977075799606019;0.014895542859037082;0.7978358501885627;1.0100691970517437
85.21638;1.044756108859311;0.8333180592785636;0.7977146198591136;-4.3746058354876125e-07;-3.2556011189053073e-07;1.0445892016614022;1.0100801775144617;9.999181927446145;0.8333898106712154;0.015557331110880323;0.015564245119577769;0.797707265772654;0.014895544978456233;0.7978370144052154;1.0100693825644762
85.22638;1.044753211438803;0.8333200542827726;0.797714152595451;-4.374515951220599e-07;-3.2559256006411305e-07;1.044591618592339;1.0100816638411017;9.999167179830163;0.8333914725994374;0.015557387818020973;0.01556429818482596;0.7977069687264601;0.014895545962439484;0.7978382199766555;1.010069679164469
85.23638;1.044750113611424;0.8333219440203282;0.7977137000130945;-4.373994821653686e-07;-3.256626285493776e-07;1.0445942146880296;1.010083137932438;9.999151702922255;0.8333930608962999;0.015557445805245061;0.015564350761301115;0.7977066834744516;0.014895545972875764;0.7978394699414463;1.0100700836461085
85.24638;1.0447468121294172;0.833323730323151;0.7977132618391667;-4.373067505676182e-07;-3.2576874640777557e-07;1.0445969780461932;1.0100846010285953;9.999135540165412;0.833394575507673;0.015557505040046054;0.015564402880078784;0.7977064047432462;0.014895545210546758;0.7978407677703968;1.0100705882574126
85.25638;1.0447433037475296;0.833325415362366;0.7977128379044479;-4.3717573948509397e-07;-3.2590894657945797e-07;1.0445998983853968;1.010086052849342;9.999118753604805;0.8333960174527942;0.015557565501866268;0.015564454532397928;0.7977061274165504;0.014895543898566729;0.7978421172076441;1.0100711818877766
85.26638;1.0447395859382;0.8333270016107344;0.7977124284245289;-4.370083362840835e-07;-3.2608134581525606e-07;1.0446029671365513;1.0100874914901892;9.99910141904845;0.833397389925566;0.015557627163726143;0.015564505668451054;0.7977058460601993;0.01489554225106927;0.7978435219165503;1.010071851790006
85.27638;1.0447356577889666;0.8333284915723741;0.7977120339504152;-4.368060808888008e-07;-3.2628451622891325e-07;1.0446061764142014;1.010088914870437;9.999083628651132;0.8333986968982893;0.015557689997572288;0.01556455622066785;0.7977055549801861;0.014895540447432165;0.7978449851387125;1.0100725846115135
85.28638;1.0447315200049179;0.8333298876783866;0.7977116542272589;-4.3657042337410687e-07;-3.265174339015891e-07;1.044609518691137;1.0100903224053988;9.99906548682529;0.8333999409450767;0.01555775399303864;0.015564606120045723;0.7977052496596758;0.014895538622974725;0.7978465096034199;1.010073366730613
85.29638;1.0447271737310688;0.8333311932224932;0.7977112880920475;-4.3630292229453074e-07;-3.267794388279561e-07;1.0446129878945698;1.0100917160055785;9.999047094557474;0.8334011227563856;0.015557819152175028;0.015564655292426132;0.7977049278814712;0.01489553687816267;0.7978480969325707;1.0100741848330275
85.30638;1.0447226196561168;0.8333324134693102;0.7977109348360281;-4.360052633920232e-07;-3.270704258255087e-07;1.0446165807723913;1.0100930998693434;9.999028541277822;0.8334022424185905;0.015557885459217161;0.015564703667607085;0.797704588812304;0.014895535294096972;0.7978497474587276;1.0100750268689704
85.31638;1.0447178589433885;0.8333335552059716;0.7977105948383072;-4.3567911936507605e-07;-3.273906811637913e-07;1.044620297344349;1.0100944795859976;9.999009910618978;0.8334033011541121;0.015557952868811387;0.015564751215610982;0.7977042310405321;0.014895533948285345;0.7978514611879066;1.0100758819988036
85.32638;1.044712895268607;0.8333346252986783;0.7977102687594868;-4.3532594592944843e-07;-3.2774043302513256e-07;1.0446241403173406;1.010095861412117;9.998991291311697;0.8334043018987158;0.015558021328204592;0.015564797965545399;0.7977038515633281;0.014895532922651061;0.7978532377502611;1.0100767396367312
85.33638;1.0447077358604744;0.8333356301312824;0.7977099566091197;-4.349468302744896e-07;-3.281199457904405e-07;1.044628113617916;1.0100972511984485;9.998972787069508;0.8334052482355779;0.0155580907936805;0.015564843972810018;0.7977034459230274;0.014895532285850426;0.7978550745793811;1.0100775893038674
85.34638;1.0447023910636415;0.8333365758655966;0.7977096576977915;-4.345424895055997e-07;-3.2852983183578193e-07;1.0446322203852345;1.0100986535081482;9.99895451652046;0.8334061434796555;0.015558161221061738;0.015564889271852471;0.7977030082563037;0.014895532068548451;0.7978569655635214;1.0100784213381295
85.35638;1.0446968735744318;0.8333374679994486;0.7977093707867987;-4.341134937848128e-07;-3.2897091012147065e-07;1.0446364616288788;1.0101000721512674;9.998936598269328;0.8334069908423184;0.015558232564296701;0.015564933851755844;0.7977025314465627;0.014895532264374204;0.7978589011824232;1.010079227318447
85.36638;1.044691198263149;0.8333383101313743;0.7977090936245214;-4.3366071615261526e-07;-3.294437480032299e-07;1.0446408364894912;1.0101015107249056;9.998919136933303;0.833407793227878;0.015558304793419766;0.01556497765046571;0.7977020082694942;0.014895532845926622;0.797860869648839;1.010079999395819
85.37638;1.044685382469681;0.833339103020688;0.7977088232805942;-4.331855663109815e-07;-3.2994826347518295e-07;1.044645343320198;1.0101029728281006;9.998902225763047;0.8334085524991169;0.01555837789544162;0.015565020568261567;0.7977014324200812;0.014895533777502237;0.7978628585644301;1.0100807291535316
85.38638;1.0446794460261275;0.8333398448813432;0.7977085577969382;-4.326897667384039e-07;-3.304837895046991e-07;1.044649980155248;1.0101044631775966;9.9988859517514;0.8334092695184492;0.015558451845747608;0.015565062485750522;0.7977007981858909;0.014895535022354304;0.7978648565443178;1.0100814082578018
85.39638;1.0446734098151365;0.8333405329091589;0.797708296116784;-4.3217502778305444e-07;-3.3104937072259945e-07;1.0446547438921363;1.0101059880992653;9.998870385382707;0.833409945131666;0.015558526580782698;0.01556510326728024;0.797700099960645;0.0148955365374778;0.7978668544413026;1.0100820309359244
85.40638;1.0446672930024583;0.8333411644173538;0.7977080356476531;-4.3164292256914407e-07;-3.3164380680112584e-07;1.0446596295877726;1.01010755430393;9.998855575482773;0.8334105811947973;0.015558601988426263;0.01556514277113448;0.7976993328600752;0.014895538273995998;0.7978688454862415;1.0100825953074781
85.41638;1.0446611114265687;0.8333417366201445;0.797707771543391;-4.3109514786303156e-07;-3.322657947307184e-07;1.044664631665407;1.010109167568353;9.998841566375184;0.8334111807980775;0.015558677910064888;0.015565180883990221;0.797698493397032;0.01489554020342422;0.7978708244079176;1.010083102665636
85.42638;1.044654877600397;0.8333422465641585;0.7977074987689633;-4.3053375703320533e-07;-3.3291445069578164e-07;1.0446697448128326;1.0101108320227168;9.998828406147913;0.8334117479349968;0.015558754160652376;0.01556521755877068;0.797697579016809;0.014895542327797906;0.7978727865622018;1.0100835557973769
85.43638;1.0446486011163056;0.8333426922967438;0.7977072132032776;-4.2996079358673314e-07;-3.3358950716099727e-07;1.044674962546516;1.0101125496905716;9.998816134039133;0.8334122867546864;0.015558830560651413;0.01556525282106773;0.7976965870900837;0.014895544647986479;0.7978747269648162;1.0100839563321358
