time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
85.44638;1.044642290060383;0.8333430740261635;0.7977069110522164;-4.2937807936484225e-07;-3.342906142245398e-07;1.0446802763208254;1.010114320176315;9.998804775612166;0.8334127999729594;0.015558906953496696;0.015565286740895093;0.7976955145780337;0.014895547139735415;0.7978766396936859;1.0100843023471024
85.45638;1.0446359529616356;0.8333433946089798;0.797706589101014;-4.287877977334904e-07;-3.3501641488382584e-07;1.0446856769617388;1.0101161401330803;9.998794350197874;0.8334132880858968;0.015558983202252397;0.015565319408822;0.7976943590178612;0.014895549759132865;0.7978785192283523;1.010084588442765
85.46638;1.0446295996322459;0.8333436602820489;0.7977062457200084;-4.281928873681706e-07;-3.3576427202911546e-07;1.0446911562920502;1.0101180027572927;9.998784874713758;0.8334137510175814;0.015559059192378835;0.0155653509352056;0.7976931196213117;0.01489555244802844;0.79788036237031;1.010084807342581
85.47638;1.0446232407502267;0.8333438809518847;0.7977058811388328;-4.2759654488002806e-07;-3.365304811673247e-07;1.0446967066018875;1.0101198979188657;9.998776362712213;0.8334141899210041;0.015559134849637358;0.015565381445941438;0.7976917966277017;0.014895555138876011;0.7978821683569541;1.0100849511220737
85.48638;1.0446168870945078;0.833344069060774;0.7977054964824337;-4.270015044357549e-07;-3.373105204881115e-07;1.0447023182029083;1.0101218127665843;9.998768826626215;0.8334146062633471;0.015559210128477345;0.015565411061990938;0.7976903899025847;0.014895557768489517;0.7978839378606298;1.0100850122382918
85.49638;1.0446105491816735;0.833344238124891;0.7977050924694058;-4.264096849078797e-07;-3.380995163904998e-07;1.0447079781671136;1.0101237328999393;9.99876228370496;0.8334149992055566;0.015559284964884068;0.01556543988763754;0.797688898675516;0.014895560287530021;0.7978856717729422;1.0100849842595387
85.50638;1.0446042368151678;0.8333444011735314;0.7977046695518722;-4.258220049445623e-07;-3.3889292061676883e-07;1.0447136715583256;1.0101256441971074;9.998756757972863;0.833415365044671;0.015559359244440945;0.01556546801409065;0.7976873221545576;0.01489556266529041;0.7978873696011153;1.0100848617400335
85.51638;1.044597958642619;0.8333445689547595;0.7977042286817337;-4.2523826252202086e-07;-3.3968688006502847e-07;1.0447193825872976;1.0101275338760505;9.998752272481646;0.8334157000658653;0.015559432807167838;0.01556549551197922;0.79768565974573;0.014895564899909943;0.7978890287522804;1.0100846399804948
85.52638;1.0445917231200137;0.8333447490566114;0.7977037708747062;-4.246575014956175e-07;-3.404782282802354e-07;1.044725094486959;1.0101293899649981;9.99874883472324;0.8334160034283865;0.015559505487346137;0.015565522413856751;0.7976839107842738;0.014895567022020995;0.7978906458253213;1.0100843159565696
85.53638;1.0445855401383894;0.833344945995246;0.7977032961923843;-4.2407873053663044e-07;-3.4126442039219877e-07;1.0447307897385547;1.0101312006022942;9.998746427922182;0.8334162779870002;0.015559577163408864;0.015565548708467986;0.7976820751050612;0.014895569069726385;0.7978922181244381;1.0100838902313214
85.54638;1.044579421151068;0.8333451617679308;0.7977028032168116;-4.235011782603068e-07;-3.4204348911650304e-07;1.044736451275028;1.0101329541071065;9.998745015164662;0.8334165300999291;0.015559647770807369;0.01556557434433367;0.7976801539825715;0.014895571053497304;0.7978937436416215;1.010083367690772
85.55638;1.04457337794043;0.833345397060358;0.7977022895278906;-4.2292399865306513e-07;-3.4281381012747437e-07;1.0447420636236482;1.0101346390274493;9.998744544989195;0.8334167683566549;0.015559717282190797;0.015565599243654834;0.797678149354632;0.014895572953492316;0.7978952211100313;1.0100827559728924
85.56638;1.0445674218013046;0.833345652439346;0.7977017530996713;-4.2234575955503754e-07;-3.435736024428598e-07;1.0447476130982065;1.0101362436936523;9.998744956192265;0.8334170016165868;0.01555978570118249;0.015565623330088473;0.7976760625049678;0.014895574744133342;0.7978966515511613;1.010082063659791
85.57638;1.044561563690202;0.8333459282153791;0.7977011933598294;-4.2176393174296336e-07;-3.4432072775925063e-07;1.0447530878245916;1.0101377559440734;9.998746193626747;0.8334172377199343;0.015559853060507426;0.015565646550431689;0.7976738946261587;0.014895576406305242;0.7978980396987633;1.0100812997433308
85.58638;1.0445558142846327;0.8333462234367328;0.7977006110239634;-4.211751371120578e-07;-3.450532071220148e-07;1.0447584788868587;1.010139163692319;9.998748225022663;0.8334174830377074;0.015559919387635993;0.015565668880747752;0.7976716477651156;0.014895577919003556;0.7978993935493754;1.0100804729668282
85.59638;1.044550183579516;0.8333465360204412;0.7977000073057265;-4.205760758425258e-07;-3.4576977792687924e-07;1.0447637814590949;1.0101404561320881;9.998751038026233;0.8334177430546003;0.015559984673120588;0.015565690322933893;0.7976693247068314;0.014895579253276914;0.7979007223562399;1.010079591251294
85.60638;1.0445446808027243;0.8333468642804898;0.7976993834691908;-4.1996386089229657e-07;-3.4646990358476807e-07;1.0447689946664194;1.0101416241418897;9.998754619774807;0.8334180238290273;0.015560048883386943;0.015565710885883172;0.7976669289734167;0.01489558038381395;0.7979020346785304;1.0100786630994651
85.61638;1.044539314578143;0.8333472080733608;0.7976987410182046;-4.1933581593165234e-07;-3.47153542815841e-07;1.0447741207548624;1.0101426594674439;9.99875894402602;0.8334183329235078;0.015560111984671464;0.015565730555380068;0.7976644647143936;0.01489558131509493;0.797903337816542;1.010077699708714
85.62638;1.0445340924891158;0.8333475687742374;0.7976980825146087;-4.1868953988589627e-07;-3.4782084231564136e-07;1.0447791634711399;1.010143554715374;9.998763984722622;0.8334186787309882;0.015560173949923789;0.015565749289590829;0.7976619362123738;0.01489558209726317;0.7979046380786285;1.010076715053643
85.63638;1.044529020531091;0.8333479485577368;0.7976974123160676;-4.1802302654697126e-07;-3.484717425209489e-07;1.0447841256522394;1.0101443046685292;9.998769741754177;0.8334190688301216;0.015560234768682594;0.015565767057164575;0.7976593480372198;0.014895582812294774;0.7979059403657662;1.010075724104601
85.64638;1.0445241037907849;0.8333483490602825;0.7976967359190011;-4.1733476610243103e-07;-3.491058514074565e-07;1.0447890073525856;1.010144906477228;9.998776245223352;0.8334195093820216;0.01556029446963883;0.015565783873480952;0.7976567058392461;0.014895583548970063;0.7979072475843361;1.0100747410979305
85.65638;1.0445193475990573;0.8333487698498827;0.7976960582416546;-4.166239320094368e-07;-3.497227719066257e-07;1.044793805687076;1.010145358543634;9.998783528187118;0.8334200058369889;0.01556035312710918;0.015565799794320316;0.7976540172349001;0.014895584397121395;0.7979085610681778;1.0100737783749845
85.66638;1.0445147575075016;0.8333492080053669;0.797695382507715;-4.1589035350196883e-07;-3.503223490718847e-07;1.0447985161701028;1.0101456608636927;9.998791602074315;0.8334205635225771;0.015560410825977129;0.015565814885196105;0.7976512921007407;0.014895585461732757;0.7979098812998616;1.0100728455555383
85.67638;1.044510338372765;0.8333496592264166;0.7976947103989228;-4.1513462433339283e-07;-3.509043757497412e-07;1.044803133809366;1.0101458155020953;9.998800463920762;0.8334211881602319;0.015560467625073194;0.015565829214222887;0.7976485421283275;0.014895586868930489;0.7979112085715591;1.0100719490917094
85.68638;1.0445060931497512;0.8333501191261785;0.797694042922091;-4.143585037774617e-07;-3.514682999784055e-07;1.044807652949504;1.0101458244242814;9.998810107755203;0.8334218863574562;0.01556052356814175;0.015565842879201165;0.7976457806526688;0.014895588758579235;0.7979125440463708;1.010071092117257
85.69638;1.0445020212957679;0.8333505835696938;0.7976933807108569;-4.135647635662496e-07;-3.5201331213269426e-07;1.044812067203291;1.0101456876013015;9.998820510148489;0.8334226655952721;0.015560578714427674;0.015565856019248153;0.7976430228363159;0.014895591278864573;0.7979138903665266;1.0100702749905348
85.70638;1.0444981168872423;0.8333510485564912;0.797692723407132;-4.127565529011971e-07;-3.5253829556206604e-07;1.0448163708712253;1.0101454037370445;9.998831619617171;0.8334235337428074;0.015560633143759346;0.015565868784300085;0.79764028537585;0.01489559457276235;0.7979152509862074;1.0100694969196602
85.71638;1.044494367847885;0.8333515098174974;0.7976920692267073;-4.119370299655172e-07;-3.5304162663930146e-07;1.0448205597124376;1.0101449716539266;9.998843375621332;0.8334244979960871;0.01556068693159672;0.015565881296516995;0.7976375855735207;0.014895598751518453;0.7979166286809414;1.0100687578367393
85.72638;1.0444907584356842;0.8333519616716946;0.7976914150165691;-4.111091654924552e-07;-3.5352134832854494e-07;1.0448246289425906;1.0101443907132364;9.998855727650175;0.8334255637533797;0.01556074011801647;0.01556589363302581;0.7976349401343731;0.01489560388441738;0.7979180247476174;1.0100680595492677
85.73638;1.0444872732519248;0.8333523963944848;0.7976907566188948;-4.102756681607906e-07;-3.539755393288596e-07;1.044828571904912;1.010143660477466;9.998868635862436;0.8334267345162104;0.015560792700565151;0.015565905840454773;0.7976323644957702;0.014895610021851385;0.7979194396226171;1.0100674059789347
85.74638;1.0444838985523637;0.8333528052555291;0.7976900893521494;-4.0943932262528594e-07;-3.5440238407413107e-07;1.0448323820455323;1.01014278109234;9.998882069355497;0.8334280132039514;0.01556084464378556;0.015565917974626219;0.7976298730001231;0.014895617218407233;0.797920872733588;1.0100668030822202
85.75638;1.044480620952534;0.8333531797069951;0.7976894080825312;-4.0860357448784057e-07;-3.548001211704796e-07;1.0448360551600164;1.0101417545318765;9.998896002504027;0.8334294036519195;0.01556089588081606;0.015565930131362194;0.797627478979785;0.01489562552114585;0.7979223211604403;1.010066259756973
85.76638;1.0444774265941983;0.8333535118454264;0.7976887075873156;-4.077728109157358e-07;-3.551672759766212e-07;1.0448395892968745;1.0101405849320975;9.998910403171662;0.8334309107360409;0.015560946306912796;0.015565942452808547;0.7976251945550771;0.014895634950712333;0.7979237797891536;1.0100657888787972
85.77638;1.0444743018799179;0.8333537951444155;0.7976879834115715;-4.0695205316041185e-07;-3.5550297640419906e-07;1.0448429833341113;1.010139277973511;9.99892522657985;0.8334325392253555;0.015560995777148812;0.015565955114772996;0.7976230306521228;0.014895645513061403;0.7979252427406788;1.0100654060492156
85.78638;1.0444712344277178;0.833354024941413;0.7976872319946182;-4.0614653268555113e-07;-3.558068865997821e-07;1.0448462360296282;1.0101378401318686;9.9989404164534;0.8334342923953193;0.015561044123018914;0.015565968296677972;0.7976209973028372;0.014895657220111014;0.797926704447949;1.010065126964333
85.79638;1.0444682128226583;0.8333541979983785;0.797686450288665;-4.0536161957539644e-07;-3.5607881847191593e-07;1.044849345600077;1.0101362773645917;9.99895590136817;0.8334361715203797;0.015561091180867835;0.015565982156703807;0.797619104154549;0.014895670084669221;0.7979281610598723;1.010064965468273
85.80638;1.0444652259124108;0.8333543119191348;0.7976856356147475;-4.046027662122844e-07;-3.5631855493885195e-07;1.0448523092147013;1.0101345940314057;9.998971596323129;0.8334381764660943;0.015561136812662371;0.015565996823745478;0.7976173603474527;0.014895684103892784;0.7979296117745117;1.0100649320264468
85.81638;1.0444622628209925;0.8333543643933088;0.7976847856342015;-4.03875150391988e-07;-3.565259635479997e-07;1.0448551227624325;1.010132792965511;9.998987422050563;0.8334403064999589;0.015561180927442905;0.015566012383611522;0.797615773723781;0.014895699267196551;0.797931058019634;1.0100650326457465
85.82638;1.0444593133527493;0.833354352532989;0.7976838982361427;-4.031832229839862e-07;-3.567011233893244e-07;1.0448577813151085;1.0101308759745449;9.999003328004951;0.8334425611304772;0.015561223494894713;0.015566028863651755;0.797614351054168;0.014895715583498085;0.7979325008462801;1.0100652693088232
85.83638;1.0444563680178656;0.8333542736859963;0.7976829711968475;-4.0253038439843965e-07;-3.568446029405763e-07;1.044860280060703;1.010128844898143;9.999019292093786;0.8334449404363395;0.015561264519627915;0.01556604624671976;0.7976130989732879;0.014895733091263864;0.7979339391633016;1.0100656415406648
85.84638;1.0444534170340332;0.8333541272143306;0.7976820021153922;-4.019189145367095e-07;-3.569576299735845e-07;1.0448626153168303;1.0101267031962833;9.999035295236553;0.8334474442049189;0.015561303993561837;0.015566064506353427;0.797612023525078;0.014895751838745013;0.7979353699516872;1.0100661473748245
85.85638;1.0444504491315547;0.8333539150438344;0.7976809889757857;-4.013502153557491e-07;-3.5704189599153716e-07;1.04486478511469;1.0101244566936698;9.999051306567756;0.8334500716757923;0.015561341866080903;0.015566083619086105;0.7976111291989737;0.014895771846649938;0.7979367893191474;1.0100667835778958
85.86638;1.0444474514854842;0.8333536403022938;0.7976799306930682;-4.00825285511934e-07;-3.5709965437986045e-07;1.044866789451392;1.0101221132775107;9.999067294675633;0.8334528228697321;0.015561378043865537;0.015566103548684516;0.7976104194163673;0.014895793079935278;0.7979381932877126;1.0100675465833895
85.87638;1.0444444102042778;0.833353305617961;0.7976788272142434;-4.0034514659903465e-07;-3.571339766541982e-07;1.0448686307209374;1.0101196818420137;9.999083234400468;0.8334556991671448;0.015561412414047276;0.01556612423850447;0.7976098970045781;0.014895815460736069;0.7979395779527658;1.010068433541844
85.88638;1.0444413110607766;0.8333529128425518;0.7976776795232101;-3.999108910176031e-07;-3.5714848350308447e-07;1.044870312962963;1.0101171699886908;9.999099092984933;0.8334587018453424;0.015561444876308209;0.015566145617851464;0.7976095634711706;0.014895838903497537;0.7979409391007347;1.0100694418136578
85.89638;1.044438141207547;0.833352463836438;0.7976764898899317;-3.9952338620713277e-07;-3.5714683056435755e-07;1.0448718391152245;1.0101145820058561;9.999114819966982;0.8334618304012988;0.015561475377181845;0.015566167603373633;0.7976094181131141;0.014895863315908;0.7979422722806458;1.010070568122404
85.90638;1.0444348915202706;0.8333519606313801;0.7976752616196692;-3.9918309437013255e-07;-3.5713219317381427e-07;1.0448732087869952;1.0101119195647847;9.999130358287625;0.8334650823119031;0.01556150392848826;0.015566190093243153;0.7976094569856528;0.014895888573139598;0.7979435738265133;1.0100718091046392
85.91638;1.0444315574470695;0.8333514048560153;0.7976739979491;-3.9889004957290266e-07;-3.571067614370977e-07;1.0448744186122974;1.01010918425261;9.999145659815735;0.83346845389399;0.01556153058110594;0.015566212963090766;0.7976096722424911;0.014895914519367913;0.7979448418959327;1.0100731620505659
85.92638;1.0444281367720991;0.8333507976323239;0.7976727017257619;-3.986434655201661e-07;-3.5707150659725454e-07;1.0448754645585525;1.0101063794657277;9.9991606861553;0.8334719412612251;0.015561555375907083;0.015566236076948532;0.7976100530735423;0.014895940998110833;0.7979460765128759;1.0100746241223768
85.93638;1.0444246261249561;0.8333501401259015;0.7976713764680297;-3.984414342717783e-07;-3.570264589184969e-07;1.044876344216486;1.0101035106846068;9.999175398764805;0.83347554029705;0.015561578324869148;0.015566259311022047;0.7976105873541921;0.014895967873558123;0.7979472789752505;1.0100761907921245
85.94638;1.0444210192014771;0.8333494342953782;0.7976700267102564;-3.9828156588325256e-07;-3.569714852213145e-07;1.0448770574344297;1.0101005842863817;9.999189758553527;0.8334792452582588;0.015561599426407042;0.015566282564236473;0.797611262210484;0.014895995021239901;0.7979484515276642;1.01007785546224
85.95638;1.0444173071466234;0.8333486842231732;0.7976686567430366;-3.9816167334506713e-07;-3.569069460147761e-07;1.0448776056691673;1.010097606230421;9.999203743243767;0.8334830473549325;0.015561618679233252;0.015566305752835954;0.7976120634221707;0.014896022301767443;0.7979495964881486;1.0100796099121159
85.96638;1.0444134802529104;0.8333478974087403;0.7976672697973839;-3.98079490172315e-07;-3.568337468242783e-07;1.044877991037477;1.0100945822297107;9.999217360743684;0.8334869349148969;0.01556163608394385;0.015566328806506267;0.7976129754533557;0.014896049555633867;0.7979507145904527;1.0100814439728758
85.97638;1.0444095300041438;0.8333470838113914;0.7976658688974738;-3.9803241234179816e-07;-3.5675311328855043e-07;1.0448782152807539;1.010091518691771;9.999230636046393;0.833490895423898;0.015561651640580952;0.015566351657318562;0.7976139825913097;0.014896076628851706;0.7979518047920451;1.0100833453157676
85.98638;1.0444054497918656;0.8333462530333015;0.7976644579575518;-3.9801812168228814e-07;-3.566664019264511e-07;1.0448782797191913;1.010088422452689;9.99924358809577;0.8334949180914096;0.015561665342020657;0.01556637421338861;0.7976150699013212;0.014896103398837873;0.7979528661428721;1.010085300668272
85.99638;1.0444012347951859;0.8333454126794506;0.797663041773532;-3.980351627271796e-07;-3.565748322408997e-07;1.0448781862608552;1.0100852994758474;9.99925622425717;0.833498994699676;0.01556167717546608;0.015566396335514595;0.7976162237732711;0.014896129776928486;0.797953899419491;1.010087297639249
86.00638;1.0443968829347554;0.8333445686518386;0.7976616255727242;-3.980827504234168e-07;-3.564790602409238e-07;1.0448779371169756;1.0100821548139085;9.999268540435152;0.8335031185458972;0.015561687149569688;0.015566417838478964;0.7976174320184961;0.014896155690276395;0.7979549072808307;1.0100893253845353
86.01638;1.0443923956871095;0.8333437257083458;0.7976602152763077;-3.981603171257765e-07;-3.5637897292853906e-07;1.044877534033776;1.0100789942905415;9.999280513651604;0.8335072832311556;0.01556169532196205;0.0155664385228837;0.7976186834324582;0.014896181055330653;0.7979558938859421;1.01009137348996
86.02638;1.0443877776017985;0.8333428877878954;0.7976588178760537;-3.9826737748617276e-07;-3.562741190603101e-07;1.044876979567213;1.0100758252523367;9.999292102530195;0.8335114822692701;0.015561701781685028;0.015566458214425472;0.7976199671452985;0.01489620575995944;0.7979568648443289;1.0100934310309342
86.03638;1.0443830356381718;0.8333420586431255;0.7976574404369158;-3.9840363121115463e-07;-3.5616444293621504e-07;1.0448762784271879;1.01007265567825;9.999303255116189;0.8335157098339925;0.015561706611000708;0.01556647677740889;0.7976212716768616;0.014896229662036313;0.7979578274091165;1.01009548716998
86.04638;1.0443781788892281;0.8333412424912878;0.7976560882413779;-3.9856892618354095e-07;-3.560507177156738e-07;1.0448754369565216;1.0100694938943466;9.999313913774223;0.833519961340762;0.015561709884885784;0.015566494096597511;0.7976225846400562;0.014896252587690204;0.7979587902249676;1.0100975318927428
86.05638;1.044373218524425;0.8333404446200118;0.7976547643910655;-3.9876310162273225e-07;-3.559345023510172e-07;1.0448744619881685;1.010066349012375;9.99932402424275;0.8335242320867735;0.015561711692204548;0.015566510057259062;0.7976238934702502;0.014896274327746931;0.7979597619672846;1.0100995564945374
86.06638;1.04436816757253;0.8333396717055357;0.7976534709491394;-3.9898592107247513e-07;-3.5581778359778606e-07;1.0448733598257274;1.0100632303829407;9.999333547377336;0.833528515755359;0.015561712139346779;0.015566524551362544;0.7976251858591134;0.014896294658070375;0.7979607497890215;1.010101554560034
86.07638;1.044363040504512;0.8333389306381426;0.797652209318102;-3.992371609086881e-07;-3.557026011169021e-07;1.04487213525768;1.0100601462623908;9.999342465121604;0.8335328047211136;0.015561711343704158;0.015566537497086527;0.7976264500231977;0.014896313374243455;0.7979617590569423;1.0101035227975035
86.08638;1.0443578523867478;0.8333382266114996;0.7976509798213404;-3.9951693713778396e-07;-3.5559089196944723e-07;1.044870791238846;1.0100571028669059;9.999350788927293;0.8335370904513337;0.015561709433989457;0.0155665488546889;0.7976276752459617;0.014896330304291444;0.7979627934924838;1.0101054612516218
86.09638;1.0443526171007163;0.8333375628067462;0.7976497824052989;-3.9982591614958185e-07;-3.554845025178175e-07;1.0448693302212166;1.0100541034975958;9.99935856850316;0.8335413628759522;0.015561706557875666;0.015566558636772232;0.7976288521027526;0.01489634530647383;0.7979638545447199;1.010107372734124
86.10638;1.04434734562611;0.8333369416258819;0.7976486181697341;-4.0016492527265533e-07;-3.5538501684580907e-07;1.0448677569434366;1.0100511476755936;9.999365879810908;0.8335456096877646;0.015561702876540092;0.015566566896348161;0.7976299727290934;0.014896358271541111;0.797964941029412;1.0101092614040683
86.11638;1.0443420453012087;0.8333363652199608;0.797647489664747;-4.005345299673063e-07;-3.5529339861748595e-07;1.0448660807676504;1.010048231787983;9.999372795263685;0.8335498159729944;0.015561698532445668;0.015566573697555704;0.7976310311951238;0.014896369120041976;0.7979660498228075;1.010111131555241
86.12638;1.044336719718295;0.8333358346668788;0.7976463997293763;-4.009351867109245e-07;-3.552100096550765e-07;1.0448643152779544;1.0100453510819045;9.999379361560404;0.8335539650606253;0.01556169361809818;0.0155665791065793;0.7976320230894876;0.014896377793861746;0.7979671772856579;1.0101129867187437
86.13638;1.0443313699372279;0.8333353497704913;0.7976453505534812;-4.0136743829929223e-07;-3.551351392090151e-07;1.044862475668864;1.0100425018660435;9.999385594718738;0.8335580411455167;0.015561688173763261;0.01556658320497859;0.7976329444967404;0.01489638424902729;0.7979683208132916;1.0101148283225714
86.14638;1.044325996627666;0.8333349102512174;0.7976443435526738;-4.01831812560673e-07;-3.5506952442306774e-07;1.0448605764007226;1.0100396835284229;9.999391489959988;0.833562030865631;0.015561682204584358;0.015566586092323947;0.7976337909769039;0.01489638845476588;0.7979694797256914;1.0101166543551623
86.15638;1.044320600100054;0.8333345163984924;0.7976433794141147;-4.0232885031918524e-07;-3.5501456421243797e-07;1.0448586298526572;1.0100368988438801;9.99939704008556;0.8335659222132062;0.01556167570258914;0.015566587873624707;0.7976345568250869;0.014896390399216001;0.7979706552863179;1.0101184593054484
86.16638;1.0443151788480727;0.8333341682121118;0.7976424581389715;-4.0285929734972676e-07;-3.549721219965662e-07;1.0448566459107975;1.0100341525129628;9.99940224527166;0.8335697033051744;0.015561668668635556;0.01556658864725978;0.797635235081355;0.014896390082167107;0.7979718497932549;1.0101202364737836
86.17638;1.0443097306712033;0.8333338643362688;0.7976415795853796;-4.0342412645235554e-07;-3.5494391660068717e-07;1.0448546321178507;1.0100314500366063;9.999407110979496;0.8335733625114298;0.01556166112195239;0.01556658849037175;0.7976358180891558;0.014896387508547632;0.7979730651205877;1.0101219807945039
86.18638;1.0443042553233401;0.8333336020027632;0.7976407444883546;-4.040244244731639e-07;-3.549310658688694e-07;1.0448525938731361;1.0100287972990223;9.999411648311282;0.8335768890861666;0.01556165309881306;0.015566587445001065;0.7976362979772708;0.014896382708528;0.7979743021285222;1.0101236886682539
86.19638;1.044298754822863;0.8333333776957735;0.7976399547035127;-4.0466120879163446e-07;-3.5493405145282847e-07;1.044850535310067;1.0100262002989786;9.999415876153043;0.8335802736699215;0.015561644662048135;0.015566585524501367;0.7976366667214296;0.014896375746429703;0.7979755610004311;1.0101253554170486
86.20638;1.0442932325469068;0.8333331873926514;0.7976392127228344;-4.0533515252638433e-07;-3.549527364530421e-07;1.0448484607853232;1.0100236652976087;9.999419812145163;0.8335835087665654;0.015561635917662225;0.015566582734558125;0.7976369158921457;0.014896366697164877;0.7979768413769505;1.0101269738448835
86.21638;1.0442876931269935;0.8333330261508234;0.7976385220814018;-4.0604636473367374e-07;-3.5498651102939133e-07;1.0448463758505242;1.010021199294407;9.999423453789726;0.8335865889811331;0.015561627009028148;0.015566579076284922;0.7976370368794565;0.014896355626643397;0.7979781425138367;1.010128535650457
86.22638;1.0442821423337274;0.8333328877706055;0.7976378880888092;-4.067942375461743e-07;-3.5503473213435466e-07;1.0448442872286237;1.010018809814617;9.999426768459633;0.8335895105171094;0.01556161809165295;0.015566574529427222;0.7976370217541918;0.014896342589234881;0.7979794633874432;1.010130034197573
86.23638;1.044276587691925;0.8333327650264776;0.7976373174140325;-4.075773198019226e-07;-3.550970989076935e-07;1.0448422022671828;1.0100165038405555;9.99942970337381;0.8335922707525866;0.015561609311134986;0.015566569053052275;0.7976368639882542;0.014896327620544728;0.7979808016749793;1.010131465436489
86.24638;1.044271039635106;0.8333326504560674;0.7976368173428743;-4.083934110523326e-07;-3.551736940762318e-07;1.0448401288611566;1.0100142871866693;9.99943220267783;0.8335948687934099;0.015561600784436075;0.015566562611457389;0.7976365586007873;0.01489631072458844;0.7979821524507623;1.010132826351599
86.25638;1.0442655101261096;0.8333325370530977;0.7976363954554694;-4.0923995420380224e-07;-3.552649328940822e-07;1.0448380759890539;1.010012164571148;9.999434219531773;0.8335973065409298;0.015561592595764465;0.015566555194421306;0.7976361019922532;0.014896291876225912;0.7979835086298231;1.0101341134353683
86.26638;1.0442600098972203;0.8333324179775439;0.7976360590183481;-4.1011449625432213e-07;-3.5537165407630444e-07;1.0448360543241892;1.0100101396840637;9.999435726185967;0.833599589172688;0.015561584818214883;0.015566546825571057;0.7976354917993445;0.014896271031982202;0.797984862682604;1.010135322405721
86.27638;1.0442545482460455;0.8333322854460826;0.7976358141620785;-4.1101502645137734e-07;-3.554949308436534e-07;1.044834076669957;1.0100082152511296;9.999436719969422;0.8336017237623095;0.015561577539998643;0.015566537570834342;0.7976347264399547;0.01489624813590043;0.7979862073565488;1.0101364478492159
86.28638;1.0442491343250861;0.8333321303280175;0.7976356654879189;-4.119400386895086e-07;-3.556354009469398e-07;1.0448321574952306;1.010006392825381;9.999437220862525;0.8336037167372765;0.015561570875047368;0.015566527535003543;0.7976338044000844;0.01489622312766197;0.7979875353807837;1.0101374832582848
86.29638;1.0442437776368931;0.8333319430408157;0.7976356161445994;-4.128882852315946e-07;-3.557927194375575e-07;1.04483031161437;1.0100046719712588;9.999437270623028;0.8336055727727386;0.015561564949815872;0.015566516838896967;0.7976327247608124;0.014896195952318194;0.7979888398741379;1.0101384234798667
86.30638;1.0442384886050582;0.8333317144280159;0.797635668421838;-4.138585527749673e-07;-3.559656129545576e-07;1.0448285528659422;1.0100030497584864;9.99943693551172;0.8336072956348183;0.015561559874359697;0.015566505593886636;0.7976314892033854;0.014896166573731355;0.7979901153079794;1.0101392673354332
86.31638;1.044233279200171;0.8333314366367823;0.797635824620571;-4.148497287151998e-07;-3.561524412395862e-07;1.0448268929224358;1.0100015219945446;9.999436301439308;0.8336088887685779;0.015561555728842472;0.015566493896325109;0.7976301030832889;0.01489613499737733;0.7979913571762586;1.0101400170797292
86.32638;1.0442281628145051;0.8333311046019838;0.7976360864720616;-4.1586109752791453e-07;-3.5635168951497197e-07;1.0448253409894876;1.0100000850424717;9.99943546624077;0.8336103545941682;0.015561552578099219;0.015566481844135517;0.7976285747396419;0.01489610128567;0.7979925601738742;1.0101406764343803
86.33638;1.0442231537413165;0.8333307162195025;0.7976364527487234;-4.168925057533442e-07;-3.5656212733310624e-07;1.044823904535022;1.0099987355199849;9.99943453460831;0.8336116940959601;0.015561550491621959;0.015566469538066922;0.7976269148451766;0.01489606554274618;0.7979937170275168;1.0101412492968398
86.34638;1.0442182665655597;0.833330270489181;0.7976369187455937;-4.179439082522194e-07;-3.5678294339964807e-07;1.0448225895608638;1.0099974684632897;9.999433605564782;0.8336129073337419;0.015561549556570874;0.015566457054702703;0.7976251361288852;0.014896027877101323;0.7979948189666556;1.010141738813394
86.35638;1.044213515818259;0.8333297660160505;0.7976374786638438;-4.190145071900482e-07;-3.5701377317171334e-07;1.044821400447266;1.0099962762457326;9.99943275838527;0.8336139935766225;0.015561549879725889;0.015566444430310121;0.7976232524437838;0.014895988377592819;0.7979958567653195;1.0101421476980004
86.36638;1.04420891600653;0.8333292010608174;0.7976381267991342;-4.201024548684315e-07;-3.5725431387536533e-07;1.044820340690926;1.0099951490478345;9.999432056506752;0.8336149507027497;0.01556155155990779;0.015566431673990336;0.7976212777802058;0.014895947110789013;0.7979968217969717;1.0101424798247642
86.37638;1.0442044814504396;0.8333285739066663;0.7976388567323989;-4.212053443919336e-07;-3.5750382751862396e-07;1.0448194140884424;1.0099940763086757;9.999431560943046;0.8336157747255055;0.015561554651204287;0.01556641879604603;0.797619226107025;0.014895904120323898;0.7979977069366082;1.0101427412496016
86.38638;1.0442002252970615;0.8333278835593914;0.7976396614070765;-4.2232061114130953e-07;-3.577611413836599e-07;1.044818624906649;1.0099930480848027;9.999431332806354;0.833616460484221;0.015561559160538713;0.015566405827909453;0.7976171113813667;0.014895859430617848;0.7979985065414739;1.0101429394949544
86.39638;1.044196158274981;0.8333271314786773;0.7976405343627933;-4.2344550743080064e-07;-3.5802502831154396e-07;1.04481797706499;1.0099920558927455;9.999431424415564;0.8336170038083749;0.015561565061595646;0.015566392820221278;0.7976149473484438;0.014895813063260804;0.7979992153744172;1.0101430812954586
86.40638;1.0441922890998074;0.8333263220667403;0.7976414704654596;-4.2457706028062586e-07;-3.5829440513097375e-07;1.0448174731553377;1.009991092948909;9.999431866321025;0.8336174036721313;0.015561572298248266;0.015566379835700866;0.7976127473713331;0.014895765050468772;0.7979998278443189;1.0101431712959343
86.41638;1.0441886260111515;0.8333254612333622;0.797642465711708;-4.2571225087647086e-07;-3.5856832624183175e-07;1.0448171141792189;1.0099901537701608;9.999432661117815;0.8336176628517625;0.015561580797677546;0.015566366950542174;0.7976105239166202;0.014895715436942965;0.7980003385814328;1.0101432129600068
86.42638;1.044185176796397;0.8333245557974353;0.7976435169351545;-4.268484297647003e-07;-3.588458323898019e-07;1.0448169008079378;1.0099892332818214;9.999433789727636;0.8336177872827089;0.015561590494146372;0.015566354256613336;0.7976082877367556;0.014895664285722187;0.798000743286249;1.0101432097166798
86.43638;1.0441819475398715;0.8333236136163578;0.7976446217785096;-4.2798348817408666e-07;-3.591256173615492e-07;1.0448168346696411;1.0099883260844997;9.999435220078526;0.8336177848151616;0.01556160133684355;0.015566341858362759;0.797606047637491;0.01489561169355616;0.7980010387557798;1.010143165085616
86.44638;1.0441789417936733;0.8333226430335304;0.7976457782030446;-4.291152322310003e-07;-3.5940593964967925e-07;1.044816917532942;1.0099874263694701;9.999436910494202;0.8336176638010662;0.015561613280694187;0.01556632986830526;0.7976038112323369;0.014895557801413235;0.7980012221564624;1.0101430821360595
86.45638;1.0441761606292248;0.8333216526265506;0.7976469835304563;-4.3024049945626264e-07;-3.596849522253786e-07;1.0448171502646344;1.009986527766119;9.999438812633539;0.8336174317385279;0.015561626276408912;0.0155663184103795;0.7976015862146536;0.014895502796074734;0.7980012901575088;1.010142963354323
86.46638;1.044173603101257;0.8333206509510176;0.7976482339458711;-4.3135516899982166e-07;-3.5996075404591256e-07;1.044817533627914;1.0099856232811535;9.999440879616643;0.8336170943698873;0.01556164026526784;0.015566307626050704;0.7975993809860895;0.014895446911206846;0.7980012389049825;1.010142810850936
86.47638;1.044171265948397;0.8333196448505634;0.7976495246711339;-4.324551290157722e-07;-3.602310396527914e-07;1.0448180687219393;1.009984706183885;9.999443075281693;0.8336166559639194;0.015561655180841637;0.015566297652881525;0.7975972040068775;0.014895390414208183;0.7980010644007123;1.0101426257606623
86.48638;1.044169143008274;0.8333186383809698;0.7976508504647628;-4.335370952568381e-07;-3.604932225221637e-07;1.044818756289163;1.009983771300168;9.999445377972693;0.8336161204105212;0.01556167096062766;0.015566288582592456;0.7975950627088033;0.014895333556847612;0.7980007627459073;1.010142407964306
86.49638;1.044167225597822;0.8333176344737926;0.7976522059820687;-4.345987086469556e-07;-3.6074511343480065e-07;1.0448195968535567;1.0099828160565618;9.999447778367776;0.8336154918323494;0.015561687561475898;0.015566280456168185;0.7975929625017116;0.014895276523124265;0.7980003310856518;1.0101421573295244
86.50638;1.044165503699714;0.8333166365232078;0.7976535856047169;-4.3563816541269856e-07;-3.609853950082892e-07;1.0448205908127257;1.009981840610081;9.999450271707675;0.8336147751800219;0.015561704967139448;0.015566273298469921;0.7975909061662259;0.014895219429567558;0.7979997681449554;1.0101418745506945
86.51638;1.0441639676583747;0.8333156480125031;0.7976549831915802;-4.366538402518693e-07;-3.6121366401586577e-07;1.044821736893898;1.0099808469360738;9.99945284800559;0.8336139775218048;0.015561723184723908;0.015566267141876651;0.7975888947264161;0.014895162364125117;0.7979990731783199;1.0101415600657881
86.52638;1.0441626094436056;0.8333146723455311;0.797656392410182;-4.3764441347756365e-07;-3.6143030343732747e-07;1.0448230304606196;1.009979838320883;9.999455481168065;0.8336131082520465;0.015561742238311438;0.015566262028998515;0.7975869291409075;0.014895105413448483;0.7979982455755037;1.0101412121567481
86.53638;1.0441614231865817;0.8333137134101124;0.7976578070132802;-4.3860907087295813e-07;-3.6163646751439696e-07;1.044824462684566;1.009978819177277;9.99945811518135;0.8336121775023094;0.015561762156910795;0.015566258006930924;0.7975850104755701;0.01489504865778189;0.7979972860498264;1.010140826001884
86.54638;1.04416040556599;0.8333127757011667;0.797659220219605;-4.3954710989898077e-07;-3.618342230405762e-07;1.0448260202216955;1.0099777935203407;9.999460670093143;0.8336111950889497;0.015561782953069037;0.015566255120095822;0.797583139348074;0.014894992143699992;0.7979961968138443;1.0101403948021523
86.55638;1.0441595551073592;0.8333118637766045;0.7976606246799158;-4.4045759376617107e-07;-3.620264768559967e-07;1.0448276864023753;1.0099767625498886;9.999463077976616;0.8336101712109533;0.01556180461416572;0.015566253418100641;0.7975813170472407;0.014894935867257451;0.7979949800879301;1.0101399120529686
86.56638;1.0441588707216685;0.8333109814400592;0.7976620143441172;-4.4133953758198953e-07;-3.6221647903488167e-07;1.0448294433820102;1.0099757239875078;9.999465301606705;0.8336091174803838;0.015561827108310682;0.015566252968448;0.7975795466709988;0.014894879788389371;0.7979936372661666;1.0101393727168424
86.57638;1.0441583509597376;0.8333101313115863;0.7976633855913585;-4.4219206802175604e-07;-3.6240711006820767e-07;1.0448312727536087;1.0099746748751381;9.99946731013323;0.8336080469795728;0.015561850384818667;0.015566253843502792;0.7975778322230327;0.014894823863091194;0.7979921691895909;1.0101387726943012
86.58638;1.04415799362872;0.8333093148509293;0.7976647360542483;-4.430141766618983e-07;-3.626001899753808e-07;1.0448331553425103;1.0099736150252951;9.999469058525149;0.8336069733469358;0.015561874380328682;0.015566256094529033;0.7975761776671566;0.01489476806374642;0.7979905760015424;1.0101381076703846
86.59638;1.0441577957216381;0.8333085324247405;0.7976660637375256;-4.4380442204229505e-07;-3.6279632369272837e-07;1.0448350727452898;1.0099725463585285;9.999470501218813;0.8336059099574554;0.015561899037448836;0.01556625975237996;0.7975745871046865;0.014894712372338812;0.7979888565935791;1.010137372692995
86.60638;1.0441577537351583;0.8333077834123719;0.7976673668812745;-4.4456102123964913e-07;-3.629955384428293e-07;1.0448370100150173;1.0099714693214823;9.999471612610085;0.8336048698819264;0.01556192431709603;0.015566264855374984;0.797573064854624;0.014894656764829373;0.7979870082516186;1.0101365629680437
86.61638;1.0441578634332276;0.8333070664177118;0.7976686431556985;-4.4528196728895286e-07;-3.63197865010538e-07;1.0448389564363194;1.009970381659474;9.999472393241351;0.8336038652316589;0.01556195019930323;0.01556627146937968;0.7975716153050444;0.014894601211032732;0.7979850262646756;1.01013567530106
86.62638;1.044158119616069;0.8333063795348223;0.7976698889882925;-4.4596487416488635e-07;-3.634035247825015e-07;1.0448409035547475;1.009969280121091;9.999472864899614;0.8336029051444334;0.01556197667566932;0.015566279679939534;0.7975702418284211;0.014894545690060785;0.7979829037186993;1.0101347091351558
86.63638;1.0441585165683893;0.8333057207974999;0.7976710996007329;-4.466071997589575e-07;-3.6361319182669573e-07;1.0448428430708672;1.0099681621605445;9.99947306308589;0.8336019945562043;0.015562003737407739;0.015566289567746779;0.7975689445683037;0.01489449020415571;0.7979806321977909;1.010133665757321
86.64638;1.044159048292743;0.8333050889101721;0.7976722692261697;-4.4720702233706765e-07;-3.638280183514783e-07;1.0448447673198635;1.0099670263635518;9.999473035920841;0.8336011349904798;0.015562031370317964;0.015566301188583643;0.7975677198733835;0.014894434777216978;0.7979782036767361;1.0101325461245776
86.65638;1.044159708322487;0.8333044841535673;0.7976733913008492;-4.4776352531599343e-07;-3.640493391883975e-07;1.0448466717008267;1.0099658723920093;9.999472845407192;0.8336003258501746;0.015562059553532355;0.015566314567625033;0.797566561611147;0.014894379440837184;0.7979756126577997;1.0101313499492839
86.66638;1.0441604890290346;0.8333039088505362;0.7976744589675263;-4.482767790335165e-07;-3.642785608143329e-07;1.0448485555455458;1.0099647018530822;9.999472565062838;0.8335995653741587;0.015562088257747972;0.015566329708065138;0.7975654623402355;0.014894324227890533;0.7979728570651186;1.0101300765109025
86.67638;1.0441613806237238;0.8333033667210634;0.7976754663185756;-4.4874730749981124e-07;-3.6451711098856123e-07;1.0448504206084022;1.0099635194398118;9.999472278902202;0.833598851536938;0.01556211745754139;0.015566346600602082;0.7975644148712648;0.014894269189561979;0.7979699373414905;1.0101287255750715
86.68638;1.0441623714080381;0.8333028617054733;0.7976764096137764;-4.4917591346006356e-07;-3.647663980832366e-07;1.0448522694523834;1.0099623328604812;9.999472080331133;0.8335981824003088;0.01556214714872713;0.015566365218548286;0.7975634138275437;0.014894214418775347;0.7979668541991616;1.0101272980313851
86.69638;1.0441634491930494;0.8333023968082341;0.7976772873048124;-4.49563696729806e-07;-3.650279116329918e-07;1.0448541043704367;1.009961152013566;9.999472071215493;0.8335975556860951;0.01556217734553983;0.01556638551084804;0.797562455528755;0.014894160047886712;0.7979636072342617;1.0101257963489574
86.70638;1.044164602210499;0.833301972958192;0.7976780991644834;-4.499119928303939e-07;-3.653030215104566e-07;1.044855926873419;1.0099599883861212;9.999472368377258;0.8335969683249773;0.015562208066303875;0.015566407401503614;0.7975615373751804;0.014894106226692171;0.7979601962334542;1.0101242247007478
86.71638;1.0441658190820182;0.833301588730371;0.797678845367503;-4.5022222682363355e-07;-3.655925546074847e-07;1.044857737702491;1.0099588547799376;9.999473107220021;0.8335964168316284;0.015562239324130653;0.015566430782890104;0.7975606579997221;0.014894053113624552;0.7979566227915288;1.010122588750384
86.72638;1.0441670887215073;0.833301240804747;0.7976795257840017;-4.504957856458686e-07;-3.6589688843879584e-07;1.044859535924006;1.0099577646395488;9.99947443030862;0.8335958980735197;0.015562271122382692;0.015566455510301905;0.7975598167749549;0.014894000870468464;0.7979528899255751;1.010120895192067
86.73638;1.044168400852711;0.8333009241540222;0.7976801400737705;-4.5073396132437787e-07;-3.6621651760794373e-07;1.0448613174488166;1.0099567310354167;9.999476468888634;0.8335954087563777;0.015562303450862059;0.015566481415468274;0.797559012586586;0.014893949640971463;0.7979490016021963;1.0101191513291699
86.74638;1.044169746068289;0.8333006323554782;0.79768068893309;-4.509381817349073e-07;-3.6655249965410316e-07;1.0448630752181802;1.0099557663634746;9.999479330935939;0.8335949440855277;0.015562336274857903;0.015566508338005332;0.7975582439958395;0.014893899537998124;0.7979449633209448;1.0101173648446538
86.75638;1.0441711149797857;0.8333003581231067;0.7976811750004446;-4.5111040081974334e-07;-3.6690645858271225e-07;1.0448648008653256;1.009954882028928;9.999483098765129;0.8335944981570009;0.015562369527267392;0.015566536157638006;0.7975575103546387;0.014893850650702027;0.7979407822847081;1.0101155442362826
86.76638;1.0441724981881029;0.8333000934875165;0.7976816022719414;-4.512529329261588e-07;-3.6728014976495085e-07;1.0448664859402306;1.009954086877963;9.99948782419512;0.8335940658159784;0.015562403125319901;0.015566564801993208;0.7975568117593037;0.01489380305644478;0.7979364669871744;1.0101136993095534
86.77638;1.0441738870227184;0.8332998300721881;0.7976819753758149;-4.513677437329663e-07;-3.676749874794946e-07;1.0448681226764247;1.0099533862917127;9.999493523035254;0.8335936434922323;0.015562436997090041;0.015566594223870713;0.7975561487649012;0.014893756828425076;0.7979320268993482;1.0101118400070306
86.78638;1.044175274234491;0.8332995600822991;0.797682299587981;-4.514562641129006e-07;-3.680918825111032e-07;1.0448697048604623;1.0099527836138047;9.999500180962093;0.8335932289233201;0.015562471098301663;0.015566624372159088;0.797555523025832;0.014893712034908973;0.7979274721316356;1.0101099750102962
86.79638;1.044176655258329;0.8332992775116206;0.7976825804269043;-4.515199395333731e-07;-3.685312156828119e-07;1.0448712280170551;1.0099522815637736;9.999507761056913;0.8335928209499333;0.015562505430128682;0.015566655178809705;0.7975549375227032;0.014893668742105945;0.7979228133622911;1.0101081122517293
86.80638;1.0441780289127827;0.8332989785302759;0.7976828224652364;-4.515606394259858e-07;-3.6899284054965143e-07;1.0448726886484234;1.0099518820060187;9.999516212150485;0.8335924189670253;0.01556254005016858;0.015566686561192714;0.7975543961368969;0.014893627029887488;0.7979180626654869;1.0101062594016144
86.81638;1.0441793962916264;0.8332986613394785;0.7976830287566996;-4.5158074872377603e-07;-3.6947633180885815e-07;1.0448740840577895;1.0099515860059924;9.999525484302161;0.8335920215380839;0.015562575049363744;0.015566718432661712;0.797553903127362;0.014893587000008904;0.7979132344464166;1.0101044228440972
86.82638;1.0441807591457029;0.8332983263658506;0.7976832014428649;-4.5158330097829693e-07;-3.699812910210333e-07;1.0448754140011287;1.009951394677992;9.999535531257175;0.833591625134567;0.015562610507274692;0.015566750718401448;0.7975534623669348;0.014893548768664848;0.7979083450400715;1.0101026065343452
86.83638;1.0441821186854021;0.8332979761098686;0.7976833422831374;-4.515719905000613e-07;-3.705072604619585e-07;1.0448766819689068;1.0099513088268652;9.99954629194235;0.8335912240153293;0.015562646463733551;0.015566783361006904;0.7975530770592841;0.014893512463774043;0.7979034118130531;1.0101008113270937
86.84638;1.0441834750906724;0.8332976141841952;0.7976834528395205;-4.515509989179146e-07;-3.7105340324601134e-07;1.044877893334519;1.0099513283776826;9.999557673969703;0.8335908113055197;0.0155626829239267;0.015566816302782942;0.7975527502474077;0.014893478223843478;0.7978984532103557;1.010099034938424
86.85638;1.0441848287430817;0.8332972443145077;0.7976835355541797;-4.515249556466065e-07;-3.7161837634517093e-07;1.044879052749873;1.0099514535986052;9.99956955219745;0.833590380632286;0.015562719890280472;0.01556684945629173;0.7975524851176111;0.014893446180777333;0.7978934885783834;1.010097272877807
86.86638;1.0441861822052814;0.8332968694113497;0.7976835952081323;-4.5149885106145965e-07;-3.7220053526744297e-07;1.0448801637885348;1.0099516854965818;9.999581779050015;0.8335899273770175;0.015562757382484716;0.015566882685862097;0.7975522848418294;0.01489341643916578;0.7978885368528288;1.0100955197093437
86.87638;1.0441875403675858;0.8332964905981127;0.7976836387802059;-4.5147778676346947e-07;-3.727984150012586e-07;1.0448812294239271;1.0099520235596562;9.999594202018248;0.8335894492954606;0.015562795424785844;0.015566915826435952;0.7975521523886349;0.014893389063285023;0.7978836156097521;1.010093770398848
86.88638;1.0441889094192682;0.8332961067441939;0.797683673877705;-4.514670360240445e-07;-3.734110821522231e-07;1.0448822526798986;1.0099524643010231;9.999606678639632;0.8335889469389411;0.015562834038108238;0.015566948737208286;0.7975520899241453;0.014893364067382614;0.7978787409487238;1.010092021492316
86.89638;1.0441902968229722;0.8332957149173698;0.7976837076922826;-4.5147220119446293e-07;-3.740380701499867e-07;1.0448832380555666;1.009953002775204;9.99961907724277;0.8335884240425215;0.015562873238658915;0.015566981335173953;0.7975520982616721;0.01489334141490241;0.7978739272435695;1.0100902712818862
86.90638;1.044191711715259;0.8332953113438326;0.797683747248012;-4.5149899069529396e-07;-3.746792144244676e-07;1.0448841920308545;1.0099536347478952;9.999631265544082;0.8335878872370783;0.01556291301767222;0.015567013573165183;0.7975521774205762;0.014893321030942402;0.7978691872427519;1.010088519369962
86.91638;1.0441931649931073;0.8332948919808041;0.7976838001561555;-4.5155300515509256e-07;-3.753344995228275e-07;1.044885121617721;1.0099543575427012;9.99964310531942;0.8335873446510051;0.015562953329362713;0.015567045396429061;0.7975523270136511;0.014893302829074704;0.7978645328561101;1.0100867660741468
86.92638;1.0441946697600264;0.8332944527219841;0.7976838746432902;-4.51639635146143e-07;-3.7600359618095165e-07;1.0448860323840596;1.0099551699632037;9.999654464049769;0.8335868047210486;0.015562994098514249;0.015567076719042018;0.7975525456823974;0.014893286748675433;0.7978599755603899;1.0100850112515083
86.93638;1.0441962422353064;0.8332939898547058;0.7976839785418303;-4.5176358924884553e-07;-3.766852762587781e-07;1.0448869275425439;1.0099560717980376;9.999665235547148;0.8335862760511874;0.015563035225422812;0.01556710742547059;0.7975528315199113;0.014893272778096251;0.7978555261227543;1.0100832536585491
86.94638;1.0441979021255159;0.8332935005090426;0.7976841179266692;-4.51928296753831e-07;-3.7737733980880867e-07;1.044887808492094;1.0099570627746532;9.999675352674627;0.833585767486763;0.015563076590019395;0.01556713738368067;0.7975531839675538;0.014893260949072841;0.7978511942959537;1.0100814921561454
86.95638;1.0441996710215637;0.8332929830023432;0.7976842959612153;-4.521359890674017e-07;-3.780769798750672e-07;1.0448886758567104;1.009958141197453;9.999684781670137;0.8335852879258354;0.015563118057405394;0.015567166451418266;0.7975536049534953;0.01489325131902476;0.7978469887966814;1.010079727234409
86.96638;1.0442015690086732;0.8332924376385371;0.7976845129894672;-4.523884662047805e-07;-3.7878100243524946e-07;1.0448895298270824;1.009959303154058;9.999693504904954;0.8335848451867351;0.015563159474693928;0.015567194478457872;0.7975540976227465;0.014893243954343542;0.7978429170417394;1.0100779606839534
86.97638;1.0442036113307873;0.8332918671469676;0.7976847685267592;-4.526876678079133e-07;-3.7948587070315235e-07;1.0448903701663763;1.0099605426762581;9.9997015027543;0.8335844442204223;0.015563200671666201;0.015567221316116856;0.7975546640237062;0.014893238915117624;0.7978389845038267;1.0100761938784537
86.98638;1.0442058070556546;0.8332912754283309;0.7976850631191696;-4.53035601961244e-07;-3.8018787155770955e-07;1.0448911968151806;1.00996185224402;9.99970873553719;0.8335840870991582;0.015563241485923869;0.015567246822530462;0.7975553042988327;0.014893236244584981;0.7978351946760915;1.0100744266278412
86.99638;1.0442081605750966;0.8332906655534892;0.797685397729816;-4.534339820985615e-07;-3.8088340328551465e-07;1.04489201038643;1.0099632234167968;9.999715128895382;0.8335837747802043;0.015563281794068391;0.015567270862373068;0.7975560169822764;0.014893235961401815;0.7978315499555747;1.0100726574229888
87.00638;1.0442106735386814;0.8332900390769674;0.7976857715799326;-4.5388405050987806e-07;-3.815691149305665e-07;1.0448928115468195;1.009964647726631;9.999720579069887;0.8335835079729158;0.015563321514664004;0.015567293312414649;0.7975567988645016;0.014893238053928741;0.7978280525048402;1.010070884545339
