time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
87.01638;1.044213344941655;0.8332893970935806;0.797686181134366;-4.543868978229031e-07;-3.822419387736879e-07;1.0448935998503746;1.0099661170598897;9.999724982097506;0.8335832867437964;0.015563360591683669;0.015567314070971765;0.7975576455637795;0.014893242485008958;0.7978247046013607;1.0100691069440517
87.02638;1.0442161709745068;0.8332887419452003;0.7976866210992604;-4.549439896694442e-07;-3.828993544288674e-07;1.0448943727600577;1.0099676231323536;9.999728266558957;0.8335831102402601;0.015563398981578231;0.015567333069494425;0.7975585534191862;0.01489324920870395;0.797821508458212;1.0100673238727607
87.03638;1.0442191460373944;0.8332880784491086;0.7976870859455913;-4.555572666539379e-07;-3.835396129589896e-07;1.0448951255047765;1.0099691571447622;9.999730408357108;0.8335829769915626;0.01556343664700792;0.015567350283754033;0.7975595207465016;0.014893258186732799;0.797818465335342;1.0100655339102347
87.04638;1.0442222643473724;0.8332874140925315;0.797687570538566;-4.562288991664018e-07;-3.8416135539747186e-07;1.044895852946162;1.0099707105199665;9.999731419013097;0.8335828853686148;0.01556347356385633;0.015567365731647595;0.7975605477940375;0.014893269392219483;0.7978155748681852;1.0100637351941864
87.05638;1.0442255210754234;0.8332867579109129;0.7976880698588906;-4.569611229031813e-07;-3.847628337095742e-07;1.0448965525090383;1.0099722761411134;9.999731329457763;0.8335828335247625;0.015563509728118487;0.015567379451780518;0.7975616361072759;0.014893282800104416;0.7978128353028434;1.010061926186597
87.06638;1.0442289118971506;0.833286118269954;0.7976885787301895;-4.5775625158994235e-07;-3.8534165598437347e-07;1.044897225499009;1.009973849175115;9.999730197309198;0.8335828192829311;0.015563545134164249;0.015567391483740376;0.7975627873616485;0.014893298368066413;0.7978102437301993;1.0100601043832114
87.07638;1.044232431873686;0.8332855009877652;0.797689092187607;-4.5861670043714545e-07;-3.858954044866267e-07;1.0448978764315335;1.0099754272849677;9.999728122295164;0.8335828407411324;0.015563579746833863;0.015567401871481455;0.7975640022280105;0.014893316013989343;0.7978077959988614;1.0100582637667679
87.08638;1.0442360754850617;0.8332849091051409;0.7976896058768602;-4.5954461096405737e-07;-3.8642218720482224e-07;1.0448985118777754;1.0099770100070666;9.99972524426946;0.8335828967024873;0.01556361350931469;0.015567410671330068;0.797565279567257;0.014893335614794301;0.7978054864572909;1.0100563946417938
87.09638;1.0442398368388117;0.8332843437180033;0.7976901159924548;-4.605412999287959e-07;-3.86920526648592e-07;1.044899139659781;1.009978597201037;9.999721726409676;0.8335829861968587;0.015563646372842762;0.015567417945755448;0.7975666158219067;0.014893357039689775;0.79780330789436;1.010054486224257
87.10638;1.0442437084773202;0.8332838045069233;0.797690619179753;-4.6160727056167693e-07;-3.8738916758769086e-07;1.044899767939972;1.0099801873716852;9.99971773220835;0.8335831080929631;0.015563678307337238;0.015567423760687695;0.7975680052619523;0.014893380180040099;0.7978012521632883;1.0100525287338988
87.11638;1.044247680645717;0.8332832900128303;0.7976911124116004;-4.62742449814545e-07;-3.878271184315858e-07;1.0449004037636973;1.0099817771124022;9.999713404796884;0.8335832617483139;0.01556370929412493;0.015567428187312816;0.7975694408116945;0.014893404948076252;0.7977993104037282;1.0100505139364548
87.12638;1.0442517426630316;0.8332827985458875;0.7976915923659791;-4.6394590485936033e-07;-3.8823380121428e-07;1.0449010517730313;1.0099833621971805;9.999708859746077;0.833583447688569;0.015563739328058447;0.015567431294921288;0.7975709150541095;0.014893431272499855;0.797797472400878;1.0100484356418566
87.13638;1.0442558846319;0.8332823290738474;0.7976920549236651;-4.652154463963791e-07;-3.886092751973632e-07;1.0449017138815846;1.0099849389963873;9.999704193540824;0.8335836671630626;0.015563768429020623;0.015567433150021175;0.7975724217640517;0.014893459108848778;0.7977957266900948;1.0100462906849903
87.14638;1.0442600981713337;0.8332818810332137;0.7976924960460854;-4.66547872192517e-07;-3.889542475201807e-07;1.0449023899379282;1.0099865044710716;9.999699496866013;0.833583921807391;0.01556379663582883;0.015567433825331366;0.7975739567420522;0.014893488434094824;0.7977940620719151;1.0100440796197756
87.15638;1.0442643760611547;0.833281454087532;0.7976929132842823;-4.679395252537537e-07;-3.892698607522282e-07;1.0449030786634672;1.0099880549257734;9.99969485438679;0.8335842143277321;0.01556382397414455;0.01556743340302396;0.7975755172827579;0.014893519223419542;0.7977924692714495;1.0100418064156707
87.16638;1.0442687108936692;0.8332810487741255;0.7976933064733258;-4.6938640942907856e-07;-3.895577768499551e-07;1.0449037781851398;1.0099895854144858;9.999690334196874;0.8335845491911319;0.015563850439894309;0.015567431977694685;0.7975771020021648;0.014893551453301313;0.7977909414132867;1.0100394777445163
87.17638;1.0442730944260776;0.8332806669175694;0.7976936779385485;-4.7088416449842914e-07;-3.898205171166617e-07;1.0449044859780197;1.0099910907305105;9.99968599103805;0.8335849331165579;0.015563876024446827;0.01556742965769344;0.7975787113667179;0.01489358512591607;0.7977894734170791;1.0100371017776528
87.18638;1.0442775185848072;0.8332803108189843;0.7976940320086137;-4.72428380735966e-07;-3.900613802538856e-07;1.0449051983021094;1.0099925662917963;9.999681881893634;0.8335853755797915;0.015563900728272025;0.015567426541079041;0.7975803473101611;0.014893620276194314;0.7977880613443019;1.0100346858798956
87.19638;1.0442819761190194;0.8332799816503967;0.7976943732477578;-4.740147846863678e-07;-3.9028386741879386e-07;1.044905909820083;1.0099940081808487;9.999678068987567;0.8335858887436262;0.015563924533803387;0.015567422686553376;0.7975820119909239;0.0148936569580168;0.7977867025204745;1.0100322353229154
87.20638;1.0442864597149701;0.8332796785983911;0.7976947051637434;-4.7563920041985216e-07;-3.9049121345370934e-07;1.0449066139325152;1.0099954133273852;9.999674601383806;0.8335864863823512;0.015563947390905762;0.015567418123744368;0.7975837072803763;0.014893695218129398;0.797785396815851;1.0100297544367496
87.21638;1.0442909610381312;0.8332793998876464;0.7976950307898056;-4.772976898235772e-07;-3.906862316755092e-07;1.0449073034502188;1.0099967791072753;9.999671490798967;0.8335871820634363;0.015563969231615158;0.01556741287504893;0.7975854348541023;0.014893735071279614;0.7977841477584701;1.0100272479599919
87.22638;1.044295470062505;0.8332791441495389;0.7976953538266259;-4.789866770360463e-07;-3.908714772081442e-07;1.0449079715453438;1.009998102394102;9.999668704545355;0.8335879879408719;0.015563989978136194;0.015567406953635655;0.7975871958114704;0.014893776497373917;0.7977829618784948;1.0100247208517734
87.23638;1.0442999743018824;0.8332789101379178;0.7976956790172754;-4.807030275008516e-07;-3.910496598597163e-07;1.0449086137756518;1.0099993798899356;9.999666184680697;0.8335889146904518;0.015564009543467643;0.015567400366720184;0.7975889903662974;0.014893819454160313;0.7977818477199959;1.0100221775366642
87.24638;1.0443044593357274;0.8332786952709172;0.7976960121207596;-4.824443648665717e-07;-3.91223758604623e-07;1.0449092301029714;1.0100006092466343;9.99966387919774;0.8335899711590068;0.015564027838887901;0.015567393130752125;0.7975908179671293;0.014893863876012084;0.7977808157473015;1.0100196220213136
87.25638;1.0443089108063148;0.833278494833363;0.7976963599126117;-4.84209304682513e-07;-3.913967467346133e-07;1.044909824452355;1.0100017890312043;9.999661760924715;0.8335911634141138;0.015564044778822506;0.015567385272189059;0.7975926769610773;0.014893909657184099;0.7977798776505578;1.010017058513097
87.26638;1.044313315897208;0.8332783031930104;0.7976967296607875;-4.859972527702619e-07;-3.9157133791364323e-07;1.0449104023840754;1.010002917392883;9.999659823367823;0.8335924945466308;0.015564060282275185;0.015567376818935118;0.797594564246643;0.014893956646028885;0.7977790448396885;1.0100144916211171
87.27638;1.0443176635555995;0.8332781158612986;0.797697128471904;-4.878077643222167e-07;-3.9174976819201777e-07;1.0449109688427487;1.0100039909427148;9.999658066769424;0.8335939657041348;0.015564074282240329;0.015567367799792177;0.7975964759756612;0.014894004653570776;0.7977783278387583;1.0100119266112724
87.28638;1.0443219445649743;0.8332779295646429;0.7976975637162317;-4.896396199430366e-07;-3.919337080387937e-07;1.0449115260421038;1.0100050049876075;9.999656493139598;0.8335955774720513;0.015564086735845063;0.015567358255011375;0.7975984085883315;0.014894053465054916;0.7977777365073621;1.0100093696883463
87.29638;1.0443261519146787;0.8332777406901516;0.7976980438415958;-4.914904100713639e-07;-3.921245381007101e-07;1.0449120718458966;1.0100059543779352;9.999655107823619;0.83359733037557;0.01556409761712614;0.015567348249926453;0.7976003588358537;0.014894102852753582;0.797777279168469;1.010006828046951
87.30638;1.0443302806693637;0.8332775454158131;0.7976985782535335;-4.933570267237141e-07;-3.9232361331711424e-07;1.0449126000346036;1.0100068341594621;9.999653917765013;0.8335992243191779;0.015564106893710865;0.015567337881368092;0.7976023230716853;0.014894152586902406;0.7977769605229073;1.0100043104421281
87.31638;1.0443343272431602;0.8332773416436375;0.7976991764598301;-4.952360772599923e-07;-3.9253191837683273e-07;1.044913102143426;1.0100076405938812;9.999652934690321;0.8336012582026456;0.015564114509229572;0.01556732727620738;0.7976042973319848;0.014894202445412839;0.7977767809696563;1.0100018277315568
87.32638;1.0443382886068446;0.8332771292829192;0.7976998469619353;-4.971237314183372e-07;-3.927495050979967e-07;1.0449135688805433;1.0100083715370372;9.999652179289578;0.8336034298978879;0.015564120378921699;0.015567316567579469;0.7976062777810241;0.014894252225983378;0.7977767388062388;1.0099993922311579
87.33638;1.0443421614252502;0.8332769081059698;0.7977005962587548;-4.990156441249286e-07;-3.92975741792637e-07;1.0449139899541082;1.0100090244863795;9.999651668033069;0.8336057358732525;0.015564124389163273;0.015567305845257767;0.7976082602671302;0.01489430176298985;0.7977768326940845;1.0099970157329474
87.34638;1.0443459417801804;0.833276676035147;0.7977014284522657;-5.009071764513628e-07;-3.9321034696207786e-07;1.0449143531106724;1.0100095946228485;9.999651396400367;0.833608171547387;0.015564126404458554;0.015567295135659208;0.7976102402398535;0.01489435094308192;0.7977770616302345;1.0099947071259658
87.35638;1.0443496264420564;0.8332764298544388;0.7977023449464234;-5.027937607784914e-07;-3.9345409477471814e-07;1.0449146438972403;1.0100100754382884;9.999651342318892;0.8336107326873713;0.015564126280312415;0.015567284436046257;0.7976122138538158;0.01489439969764492;0.7977774235177855;1.0099924724145874
87.36638;1.0443532145061696;0.8332761673892;0.7977033439355772;-5.046713599506408e-07;-3.937085677463716e-07;1.0449148469301162;1.0100104601741813;9.999651488953395;0.8336134158783499;0.015564123872070958;0.015567273752335216;0.79761417890626;0.01489444796879927;0.7977779140651404;1.0099903178147105
87.37638;1.0443567074773166;0.833275888459604;0.7977044208787016;-5.065367849830837e-07;-3.939754737515606e-07;1.044914948266327;1.0100107427315665;9.999651850261902;0.8336162173692868;0.015564119050100352;0.015567263101272752;0.7976161351523728;0.014894495681732869;0.7977785265791182;1.0099882516042786
87.38638;1.0443601079613505;0.8332755934398312;0.7977055700499175;-5.083876836686476e-07;-3.942562799877349e-07;1.0449149368360042;1.0100109185686272;9.999652480293358;0.8336191317677422;0.015564111727277523;0.015567252486920743;0.7976180845790494;0.01489454275466809;0.7977792532112445;1.0099862825637516
87.39638;1.0443634183509949;0.8332752813590145;0.7977067856532545;-5.102221368632127e-07;-3.945523261867053e-07;1.0449148043171246;1.01001098489086;9.999653466708319;0.8336221518566254;0.015564101873579567;0.015567241890898448;0.7976200310936121;0.01489458912966747;0.7977800864087278;1.009984418215636
87.40638;1.044366640668442;0.8332749495895179;0.7977080617104586;-5.120379779220175e-07;-3.9486486760876295e-07;1.0449145449830275;1.0100109401045927;9.999654916105898;0.8336252690675512;0.015564089500615675;0.01556723128545246;0.7976219789456053;0.014894634779199578;0.7977810185798998;1.0099826646144905
87.41638;1.044369777848074;0.8332745947767071;0.797709391108339;-5.138324697640115e-07;-3.9519468151250313e-07;1.0449141549501022;1.010010783751992;9.999656928943857;0.833628473833487;0.015564074643566322;0.015567220639005055;0.7976239312624458;0.014894679684618436;0.797782040821031;1.009981026515595
87.42638;1.044372834731658;0.8332742141391736;0.7977107652252878;-5.156025683133428e-07;-3.955418783940586e-07;1.0449136308553586;1.0100105170361995;9.999659575565522;0.8336317559860513;0.015564057361700273;0.015567209916071767;0.797625890078197;0.014894723819712897;0.7977831423658187;1.0099795069028896
87.43638;1.044375817014319;0.8332738062224321;0.797712174932784;-5.173452763304183e-07;-3.959060655145932e-07;1.0449129703837656;1.010010142976473;9.999662882573881;0.8336351050280036;0.015564037735994851;0.015567199092659863;0.7976278566830204;0.014894767158613827;0.7977843106620097;1.009978105984305
87.44638;1.0443787291662094;0.8332733698870912;0.7977136117878295;-5.190577783623133e-07;-3.9628623142840856e-07;1.0449121736014135;1.0100096656402275;9.999666829507104;0.8336385098002166;0.01556401585482393;0.01556718817278303;0.7976298313503054;0.014894809695778737;0.7977855321706084;1.0099768211323383
87.45638;1.044381573491862;0.8332729031207396;0.79771506810356;-5.207371744770318e-07;-3.9668061420007e-07;1.044911241888998;1.0100090897748757;9.999671367357621;0.8336419580948702;0.015563991807441195;0.01556717718593137;0.7976318134097525;0.014894851454446453;0.7977867940349861;1.009975647231879
87.46638;1.0443843511822892;0.8332724039209739;0.7977165361773789;-5.223801592715885e-07;-3.970869155854215e-07;1.0449101758360586;1.0100084221147474;9.999676444617165;0.8336454367153688;0.015563965695008626;0.015567166162069546;0.7976338020375339;0.014894892481294006;0.7977880853645816;1.009974576114595
87.47638;1.0443870638090254;0.8332718712592113;0.797718008072556;-5.239832971163915e-07;-3.9750234776778433e-07;1.0449089752518999;1.0100076721975317;9.999682011186799;0.8336489312551393;0.015563937641561885;0.015567155090644614;0.797635797335383;0.014894932835181738;0.797789397152849;1.0099735972849126
87.48638;1.0443897132888105;0.8332713037470766;0.7977194765685709;-5.255435580219304e-07;-3.979234208740445e-07;1.0449076401763648;1.0100068507586395;9.999688010254738;0.8336524257094501;0.015563907788801469;0.015567143899007239;0.7976378008309583;0.014894972568892925;0.797790721095605;1.009972700014516
87.49638;1.0443923008035734;0.8332706979388756;0.7977209365089611;-5.270584554655897e-07;-3.983460991471037e-07;1.0449061712536034;1.0100059682587677;9.999694378460333;0.8336559030055773;0.015563876290064293;0.015567132474773858;0.797639814505765;0.014895011710269784;0.7977920484959214;1.0099718740372696
87.50638;1.0443948262694964;0.8332700486897682;0.7977223850131812;-5.285257037619281e-07;-3.9876632569672e-07;1.0449045701613442;1.0100050360802408;9.999701054764039;0.83365934631601;0.01556384331589433;0.015567120697640173;0.7976418397987849;0.014895050256938543;0.7977933705239131;1.0099711096944866
87.51638;1.0443972887258544;0.8332693510678404;0.7977238200532574;-5.299427946750036e-07;-3.9918026635931865e-07;1.0449028398306226;1.010004068530851;9.999707994876339;0.833662740574327;0.01556380906406326;0.015567108443030438;0.7976438779641325;0.014895088188457797;0.797794678894902;1.0099703988889992
87.52638;1.0443996866089151;0.833268602179804;0.7977252392012834;-5.313070676267836e-07;-3.995841822554652e-07;1.0449009839522065;1.0100030826177833;9.999715181261653;0.8336660737168432;0.015563773764552293;0.015567095572586346;0.797645930765983;0.014895125487715603;0.7977959652180528;1.0099697359933149
87.53638;1.0444020177130608;0.8332678017928961;0.797726639533227;-5.326161109886626e-07;-3.9997444142932396e-07;1.0448990061416832;1.0100020957243536;9.999722615368373;0.833669336578353;0.015563737670828586;0.015567081942579187;0.7976480004723595;0.014895162152924876;0.7977972200039155;1.009969118600776
87.54638;1.0444042797996202;0.8332669519960527;0.7977280177841617;-5.338678252474296e-07;-4.0034789301443094e-07;1.0448969096785408;1.010001124397069;9.999730299420966;0.833672521372689;0.015563701037092573;0.01556706741990487;0.7976500886584039;0.01489519818834479;0.7977984324350429;1.0099685480187588
87.55638;1.044406471672722;0.8332660566679747;0.7977293706566156;-5.350602191832578e-07;-4.0070222442496686e-07;1.0448946988909935;1.010000185730024;9.999738221033564;0.8336756203989335;0.01556366409018715;0.015567051877321346;0.797652195023509;0.014895233580769527;0.7977995903137036;1.009968028129411
87.56638;1.044408593277641;0.8332651204756082;0.7977306953281758;-5.361913181877305e-07;-4.010358221898719e-07;1.0448923812073403;1.009999298418684;9.99974634129104;0.8336786258465991;0.015563627011816227;0.015567035179696034;0.7976543182285768;0.014895268281121464;0.7978006810733619;1.0099675627096716
87.57638;1.0444106446046844;0.8332641468102835;0.7977319896719905;-5.372591000022129e-07;-4.013471755049782e-07;1.0448899673933156;1.009998481417197;9.999754595597055;0.8336815299802592;0.01556358993408016;0.015567017191039584;0.7976564572813872;0.0148953022202496;0.7978016943791651;1.0099671537299844
87.58638;1.0444126252399777;0.8332631361039503;0.7977332524264571;-5.38261445732912e-07;-4.0163447757554324e-07;1.0448874693375603;1.0099977517894694;9.999762914822062;0.8336843255635148;0.015563552940927636;0.015566997796986644;0.7976586113026313;0.014895335343533753;0.7978026238598506;1.009966801875077
87.59638;1.0444145349392848;0.8332620868606915;0.7977344833031713;-5.391962733396505e-07;-4.0189584229044794e-07;1.0448848974429408;1.0099971236075986;9.999771252747582;0.833687006920846;0.015563516091653984;0.015566976913531622;0.7976607789419543;0.014895367617648267;0.7978034662516461;1.0099665082325264
87.60638;1.0444163740738206;0.8332609981869549;0.7977356824009829;-5.400617575290324e-07;-4.021296634209455e-07;1.0448822595590783;1.0099966080164602;9.999779601311946;0.833689570758867;0.015563479458281786;0.015566954474957973;0.7976629585285746;0.01489539901884837;0.7978042195199111;1.00996627551763
87.61638;1.0444181439124245;0.8332598709667587;0.7977368488968906;-5.408564337904683e-07;-4.0233464740543825e-07;1.044879562039487;1.0099962129590017;9.999787988807757;0.833692015938694;0.015563443127619366;0.015566930418777256;0.7976651481179401;0.014895429527337224;0.7978048822097915;1.00996610795041
87.62638;1.0444198470688708;0.8332587076185829;0.797737980392791;-5.415790922483002e-07;-4.025097039662918e-07;1.0448768120198955;1.0099959421371727;9.999796475384388;0.8336943431810752;0.015563407182353071;0.015566904670406292;0.7976673451350084;0.014895459125876963;0.797805453884067;1.0099660108514885
87.63638;1.044421488066154;0.8332575115310155;0.7977390743013011;-5.422286429649473e-07;-4.026539995529145e-07;1.0448740182016234;1.0099957948806393;9.99980514635438;0.8336965551969296;0.015563371710150299;0.015566877124068986;0.7976695462640432;0.014895487797949818;0.7978059351702959;1.0099659902312133
87.64638;1.0444230731804134;0.8332562864858848;0.7977401299983138;-5.428043710272055e-07;-4.0276705789576256e-07;1.044871189785605;1.0099957673071687;9.999814086636373;0.8336986558602392;0.015563336812997807;0.015566847643122918;0.797671748226905;0.014895515523492792;0.7978063271952364;1.0099660511366644
87.65638;1.0444246084991915;0.8332550363014305;0.7977411495840787;-5.433064693141069e-07;-4.028487670064674e-07;1.0448683360796833;1.009995853772849;9.99982335608503;0.8337006482368983;0.01556330258917183;0.015566816084427608;0.7976739483944923;0.014895542281306125;0.7978066309978806;1.0099661959945168
87.66638;1.044426097064333;0.8332537649251628;0.7977421369936679;-5.437361680904752e-07;-4.028995361592574e-07;1.0448654668688224;1.0099960480658765;9.99983299512171;0.8337025333487018;0.015563269124236858;0.015566782307540609;0.7976761442220999;0.01489556805516921;0.7978068473132484;1.0099664247593994
87.67638;1.0444275381030297;0.833252476784422;0.7977430964015333;-5.440951739883044e-07;-4.029202927060349e-07;1.0448625915759615;1.0099963444527376;9.99984303924426;0.8337043107113838;0.015563236506134713;0.015566746163277776;0.7976783328803868;0.014895592825200057;0.7978069768105568;1.0099667358847269
87.68638;1.0444289292602378;0.8332511767451738;0.797744031188327;-5.443849327405709e-07;-4.0291184141734606e-07;1.0448597176420185;1.0099967393590445;9.999853517535302;0.8337059797353276;0.015563204838768352;0.01556670749911268;0.797680511740827;0.014895616556683146;0.7978070207307774;1.0099671265236507
87.69638;1.0444302684963105;0.8332498690857133;0.7977449441734938;-5.446063008696299e-07;-4.0287437734117487e-07;1.0448568504319857;1.0099972326006392;9.999864448813641;0.8337075404388226;0.015563174235923712;0.015566666179674374;0.7976826789322066;0.014895639213987144;0.7978069816595639;1.0099675915647484
87.70638;1.0444315538539692;0.8332485562630919;0.7977458383879871;-5.447595364143156e-07;-4.0280780068354273e-07;1.0448539942230186;1.0099978259159441;9.999875840522177;0.8337089929258859;0.015563144799637977;0.015566622093869116;0.7976848335696478;0.014895660784357275;0.7978068635629962;1.0099681225609538
87.71638;1.0444327832053812;0.8332472387100985;0.7977467178937818;-5.448442656245509e-07;-4.0271218230534025e-07;1.0448511524182873;1.0099985200704116;9.999887685905994;0.8337103362498303;0.0155631166056929;0.015566575144278153;0.7976869752228464;0.014895681281157225;0.797806671225714;1.0099687079339268
87.72638;1.0444339550007369;0.8332459152341417;0.7977475886435554;-5.448593953075539e-07;-4.025880072424891e-07;1.0448483273943137;1.0099993138522054;9.999899970241524;0.8337115678793863;0.015563089708661644;0.015566525227527613;0.7976891028549143;0.014895700728572991;0.7978064102124717;1.009969334249326
87.73638;1.0444350693093483;0.8332445832423553;0.7977484579905484;-5.448032557283709e-07;-4.0243633293758826e-07;1.044845519940107;1.010000205275447;9.999912684165364;0.8337126846705187;0.015563064152032517;0.015566472229178861;0.7976912147606652;0.01489571913893663;0.79780608687137;1.0099699876099177
87.74638;1.044436129046287;0.8332432390457949;0.7977493325791887;-5.44674128399227e-07;-4.0225881245388926e-07;1.0448427284314;1.01000119246123;9.999925829238917;0.8337136844178479;0.015563039974062033;0.015566416055047343;0.7976933096574539;0.014895736499551863;0.7978057075339594;1.0099706548307277
87.75638;1.044437140754184;0.8332418780885608;0.7977502168237853;-5.444708210977878e-07;-4.0205757495362207e-07;1.0448399497234178;1.0100022732588645;9.99993941739509;0.8337145663703033;0.015563017207434564;0.015566356668179758;0.7976953866548241;0.014895752788231053;0.7978052779400306;1.0099713243571853
87.76638;1.0444381138626024;0.833240495170408;0.7977511133614161;-5.44192886497485e-07;-4.0183488107711855e-07;1.0448371811032042;1.0100034446656694;9.999953475646478;0.8337153305969889;0.015562995866678177;0.015566294084670295;0.7976974437436476;0.014895768003560338;0.7978048039312524;1.0099719866539696
87.77638;1.0444390591864101;0.8332390859076318;0.7977520249809492;-5.438404479387946e-07;-4.0159268262164333e-07;1.044834421030394;1.0100047026260768;9.99996805108697;0.8337159769521382;0.015562975935793633;0.015566228348904863;0.797699477628268;0.014895782179024058;0.797804292277283;1.0099726339586386
87.78638;1.0444399881687092;0.8332376483276408;0.79775295589361;-5.434138981894785e-07;-4.013324857531334e-07;1.0448316689196917;1.0100060424718595;9.999983203537255;0.8337165044709834;0.015562957364935582;0.015566159537979617;0.797701485261214;0.014895795376642937;0.7978037501424148;1.0099732603621723
87.79638;1.0444409121628924;0.8332361824861138;0.797753910545097;-5.429137124890029e-07;-4.010554723255185e-07;1.0448289250034055;1.0100074594195636;9.999998990547885;0.833716912170087;0.015562940070892928;0.015566087789010022;0.7977034645994568;0.014895807679702154;0.7978031836741453;1.0099738625421804
87.80638;1.0444418403352822;0.8332346895729311;0.7977548917615028;-5.4234043030621e-07;-4.007625070412919e-07;1.0448261902071265;1.0100089481182644;10.00001545568907;0.8337172005353871;0.015562923955692871;0.015566013316022548;0.7977054144090515;0.014895819192848958;0.7978025972333807;1.0099744393399048
87.81638;1.0444427776025433;0.8332331721740441;0.7977559009288347;-5.416947320740672e-07;-4.004538995999759e-07;1.0448234654928914;1.0100105020060535;10.000032623547243;0.8337173716458606;0.015562908939674736;0.015565936395925375;0.7977073339003421;0.014895830035596734;0.7978019941671242;1.0099749896201498
87.82638;1.044443724792154;0.8332316352217878;0.7977569391260808;-5.409774513819058e-07;-4.001292044237625e-07;1.0448207504888083;1.010012113940184;10.00005050621712;0.8337174283016551;0.015562894972049254;0.015565857324260959;0.7977092221879392;0.014895840323889088;0.7978013780130968;1.009975510266176
87.83638;1.044444679989246;0.8332300865763396;0.7977580070204696;-5.401895835555421e-07;-3.9978741174274105e-07;1.0448180426349378;1.010013777838773;10.000069116142177;0.8337173740577898;0.015562882022320692;0.015565776381846563;0.7977110782049032;0.014895850158576265;0.7978007521277786;1.009975996122289
87.84638;1.0444456391253474;0.8332285363339178;0.797759104664332;-5.393323887355613e-07;-3.994273283345416e-07;1.0448153382121446;1.010015489347688;10.000088466523431;0.833717214222075;0.01556287007801722;0.01556569383557541;0.7977129006441944;0.014895859626325432;0.7978001184308819;1.0099764418811996
87.85638;1.0444465964546652;0.8332269958658891;0.7977602323825926;-5.38407350814156e-07;-3.990477174765894e-07;1.0448126335588666;1.0100172450234213;10.000108562375006;0.8337169567497108;0.015562859128005787;0.015565609948866514;0.7977146871991979;0.014895868802909176;0.7977994770968037;1.0099768437338073
87.86638;1.0444475459988243;0.8332254774873935;0.7977613911930366;-5.3741604893922e-07;-3.9864745259295224e-07;1.0448099248400284;1.010019041739226;10.000129403528314;0.8337166123918117;0.015562849126719559;0.015565524988712217;0.7977164340840504;0.014895877758615665;0.7977988270084133;1.0099771997679023
87.87638;1.0444484829693097;0.8332239938034484;0.7977625823087583;-5.363601767954897e-07;-3.9822595440096536e-07;1.0448072084906237;1.0100208765144452;10.000150995488642;0.8337161940053218;0.015562839983665833;0.015565439223816747;0.7977181362957356;0.01489588655409226;0.7977981667160348;1.0099775098469068
87.88638;1.0444494044807056;0.8332225567432417;0.7977638067912343;-5.352414899935163e-07;-3.97783375482771e-07;1.0448044832663568;1.0100227457252853;10.00017334702187;0.8337157155262744;0.015562831585641913;0.015565352904153283;0.7977197879235616;0.01489589521801751;0.797797495657591;1.0099777749323562
87.89638;1.044450310430331;0.8332211766856;0.7977650652202611;-5.340618647461005e-07;-3.973202185579931e-07;1.0448017517941468;1.0100246440536937;10.000196452399084;0.8337151914178392;0.015562823814622448;0.015565266239093278;0.7977213824281542;0.014895903731301487;0.7977968142793718;1.0099779958268817
87.90638;1.0444512038859455;0.833219861406259;0.7977663576345053;-5.328239004325636e-07;-3.96836896057379e-07;1.0447990203764201;1.010026564374422;10.000220276229498;0.8337146367017751;0.015562816543995312;0.01556517939438562;0.7977229133156145;0.014895912042749863;0.7977961231997798;1.0099781721248051
87.91638;1.0444520901445005;0.833218615525249;0.7977676845730614;-5.315314135590861e-07;-3.963336710201761e-07;1.0447962975427902;1.0100284989009904;10.000244758074095;0.8337140665709406;0.015562809633463699;0.015565092502767856;0.7977243750731375;0.014895920100241598;0.7977954229347722;1.0099783024600384
87.92638;1.0444529760119328;0.8332174416902931;0.797769047846462;-5.301890878035372e-07;-3.958107747146826e-07;1.04479359267222;1.0100304403362468;10.000269828906108;0.833713495041216;0.015562802946269546;0.01556500568258432;0.7977257638332665;0.014895927860622256;0.7977947140996237;1.0099783856230735
87.93638;1.0444538692123961;0.833216342765154;0.7977704496530662;-5.288016979762572e-07;-3.95268509391533e-07;1.0447909148820622;1.0100323820006516;10.000295421418649;0.8337129337086426;0.015562796361117197;0.01556491905897515;0.7977270776093164;0.014895935276774845;0.7977939975296535;1.0099784209197284
87.94638;1.0444547765625387;0.8332153222450305;0.7977718910816541;-5.27373554336289e-07;-3.9470752431322424e-07;1.0447882714196894;1.0100343176837634;10.000321481068259;0.8337123920092302;0.015562789744805966;0.01556483276046268;0.7977283156356895;0.014895942287843527;0.7977932746839987;1.0099784084045114
87.95638;1.0444557026377599;0.8332143824058527;0.7977733710695448;-5.259084552717274e-07;-3.9412907119280896e-07;1.0447856667157616;1.0100362420468396;10.000347979486687;0.8337118786688263;0.015562782930360014;0.015564746891986362;0.7977294763890236;0.014895948824719698;0.7977925478521862;1.0099783496474048
87.96638;1.0444566505398138;0.8332135227006005;0.7977748862794025;-5.244099534125113e-07;-3.935348646541023e-07;1.0447831028939265;1.0100381504771363;10.000374912607615;0.8337114026055656;0.015562775748352652;0.015564661533083396;0.797730556082514;0.014895954833892293;0.7977918196557474;1.0099782473720034
87.97638;1.0444576234136078;0.8332127398851845;0.7977764321910872;-5.228812377672625e-07;-3.9292670634245455e-07;1.0447805800330006;1.0100400380968628;10.000402287704636;0.8337109729185419;0.015562768074621734;0.015564576766351375;0.7977315496349853;0.01489596030938055;0.7977910923393345;1.0099781048711653
87.98638;1.0444586252469317;0.833212029415492;0.797778004352152;-5.213246568117398e-07;-3.923061898105494e-07;1.0447780958981572;1.010041900027774;10.000430115792721;0.8337105986642819;0.015562759842861604;0.015564492691985529;0.797732452841336;0.01489596529620485;0.7977903672218418;1.0099779274686074
87.99638;1.044459660556271;0.8332113870981054;0.7977795987928149;-5.197416524671537e-07;-3.916746582131149e-07;1.0447756465711153;1.0100437320325724;10.0004584117196;0.8337102883488668;0.01556275101801815;0.01556440942248499;0.7977332632508937;0.014895969855297227;0.7977896448338123;1.0099777238397585
88.00638;1.0444607324381812;0.8332108097516414;0.7977812122552218;-5.181330985687181e-07;-3.9103329638156327e-07;1.0447732276104087;1.0100455291715096;10.00048719481054;0.8337100493502908;0.01556274156053466;0.015564327078305433;0.7977339797103709;0.014895974028304079;0.7977889254547883;1.009977504517411
88.01638;1.044461839536704;0.8332102943804994;0.7977828423585761;-5.164995125421439e-07;-3.903831679679942e-07;1.0447708350179878;1.010047284550677;10.000516478097737;0.8337098877374739;0.015562731423586005;0.015564245778665994;0.7977346020233717;0.014895977825060525;0.7977882090478396;1.0099772791326327
88.02638;1.0444629754650372;0.8332098375378634;0.7977844868300165;-5.148411084882361e-07;-3.897254311767159e-07;1.0447684666029897;1.01004898993554;10.000546248675837;0.8337098080522651;0.015562720590911888;0.01556416563116218;0.7977351310428348;0.014895981222963352;0.7977874947353035;1.0099770551995217
88.03638;1.0444641320316053;0.8332094364735404;0.7977861417227783;-5.131578894097395e-07;-3.8906161181113414e-07;1.0447661226304172;1.010050636852452;10.000576462892273;0.8337098124930077;0.015562709116087873;0.015564086738385382;0.7977355688174838;0.014895984165478502;0.797786780470447;1.0099768390521353
88.04638;1.0444653023443242;0.8332090908014064;0.797787799616351;-5.114497688046248e-07;-3.883934966854857e-07;1.0447638042403085;1.0100522177761058;10.000607065341272;0.8337099001297247;0.015562697120642113;0.01556400920495518;0.7977359185521616;0.014895986559496158;0.7977860637396154;1.009976637372039
88.05638;1.0444664816954188;0.8332088026217759;0.7977894495272975;-5.097167195396873e-07;-3.8772298531565457e-07;1.0447615119299933;1.0100537274902908;10.000638012114496;0.83371006753824;0.01556268474379977;0.015563933125533507;0.7977361843717616;0.01489598827733255;0.7977853428957858;1.0099764576573251
88.06638;1.0444676675038767;0.8332085747350997;0.7977910789146706;-5.079589434428383e-07;-3.87052144415456e-07;1.0447592464471362;1.0100551640156323;10.00066927720128;0.833710311137112;0.015562672093713368;0.015563858561628644;0.7977363713934207;0.014895989164312774;0.7977846171130604;1.0099763072734984
88.07638;1.0444688587440676;0.8332084086892734;0.7977926756623956;-5.061767603095139e-07;-3.8638329860575047e-07;1.0447570104218202;1.010056528481028;10.000700843951257;0.8337106291879005;0.015562659246701737;0.015563785529620584;0.7977364857484203;0.014895989053387747;0.7977838854566439;1.0099761919638521
88.08638;1.0444700554958395;0.8332083048251272;0.7977942285232474;-5.04370145753619e-07;-3.857193293071686e-07;1.0447548085097516;1.010057823410416;10.000732701602972;0.8337110214061159;0.0155626462715869;0.01556371401862281;0.7977365334313229;0.01489598777972343;0.7977831469198039;1.0099761148548632
88.09638;1.0444712594293497;0.8332082636319968;0.7977957270058899;-5.025383634419804e-07;-3.850638706511578e-07;1.0447526460339032;1.0100590508331253;10.000764846318448;0.8337114874940252;0.015562633245450583;0.015563644018009167;0.7977365191373694;0.014895985184217635;0.7977824004769819;1.0099760767336328
88.10638;1.0444724738952487;0.83320828618923;0.7977971618244655;-5.006800183707823e-07;-3.8442095376500274e-07;1.0447505278007918;1.0100602122929077;10.000797268813344;0.8337120264823402;0.015562620264464056;0.01556357552899782;0.7977364467968425;0.01489598111686679;0.7977816444792242;1.009976077490802
88.11638;1.0444737027361848;0.8332083735252943;0.7977985250147733;-4.987934996349695e-07;-3.837945098244283e-07;1.0447484586253597;1.0100613097002933;10.00082994116485;0.8337126360896951;0.015562607448308776;0.01556350857341814;0.7977363203810768;0.01489597544917586;0.7977808765542349;1.0099761169039039
88.12638;1.044474949383915;0.8332085257491748;0.7977998091440168;-4.968776119815215e-07;-3.8318803436667415e-07;1.0447464440900882;1.0100623456358473;10.00086282660314;0.8337133116551829;0.015562594928670652;0.015563443211067349;0.7977361438672151;0.014895968083239446;0.7977800937650926;1.0099761945932533
88.13638;1.044476217230214;0.8332087415570999;0.7978010075124236;-4.949319821408348e-07;-3.826044152220983e-07;1.0447444897092768;1.0100633242623913;10.000895898013676;0.8337140459339277;0.015562582838591679;0.015563379547385257;0.7977359215956435;0.014895958945912354;0.7977792924798052;1.0099763108137154
88.14638;1.0444775101797208;0.833209019009367;0.7978021158220969;-4.929568308826321e-07;-3.8204598993789943e-07;1.0447426004093339;1.0100642523176078;10.00092914166804;0.8337148300941242;0.0155625713124826;0.015563317719128889;0.7977356591422663;0.014895947969256857;0.7977784685179443;1.009976466929181
88.15638;1.0444788318542522;0.8332093569865751;0.7978031329534103;-4.909524602784021e-07;-3.815146117920594e-07;1.0447407813669392;1.0100651378400882;10.000962555065763;0.8337156551265343;0.015562560477084535;0.015563257876128543;0.7977353637483515;0.014895935080137895;0.7977776176639623;1.0099766647207509
88.16638;1.044480184183296;0.833209755402728;0.7978040601758646;-4.88919144229842e-07;-3.810117501264592e-07;1.0447390375992696;1.0100659880316691;10.000996146429074;0.8337165127570602;0.015562550435756505;0.015563200172951316;0.7977350441348466;0.014895920216207987;0.7977767360510325;1.0099769067253865
88.17638;1.0444815677618875;0.8332102144560596;0.7978049000847206;-4.868574238669673e-07;-3.805387519622759e-07;1.0447373716920307;1.0100668094504779;10.001029926039825;0.8337173951834933;0.015562541271645577;0.015563144758136407;0.7977347098819516;0.014895903341035029;0.7977758202025227;1.0099771973415281
88.18638;1.0444829836466794;0.8332107345165155;0.7978056559281678;-4.847683436229143e-07;-3.800968884720057e-07;1.0447357826583417;1.0100676097168946;10.001063898903507;0.8337182949331107;0.01556253306984101;0.015563091758463533;0.797734370661647;0.014895884439366227;0.79777486700791;1.0099775425777946
88.19638;1.0444844340831494;0.8332113162412823;0.797806331668113;-4.826532788741387e-07;-3.796872336161927e-07;1.0447342678248999;1.0100683980845824;10.00109806915165;0.8337192059105485;0.015562525938045224;0.015563041273573452;0.7977340357262312;0.014895863519554452;0.7977738735908732;1.0099779493957073
88.20638;1.0444859214357376;0.8332119602021384;0.7978069324271573;-4.805135298727421e-07;-3.793106658006005e-07;1.0447328259786675;1.010069184446474;10.001132440428327;0.8337201237465738;0.015562520011036966;0.015562993375582703;0.7977337135029288;0.014895840625598065;0.7977728369205324;1.009978425505972
88.21638;1.0444874469313659;0.8332126668362724;0.7978074642328926;-4.783501884484984e-07;-3.7896782486338365e-07;1.0447314584524559;1.0100699781793392;10.001167011702794;0.8337210444662867;0.015562515438012153;0.015562948096684947;0.7977334109246051;0.014895815830236267;0.7977717539864156;1.0099789778252752
88.22638;1.044489010672694;0.8332134364125511;0.7978079332673735;-4.7616429815719843e-07;-3.7865912504199127e-07;1.0447301676110046;1.0100707882264832;10.001201783860525;0.8337219631073522;0.015562512361361884;0.015562905413356296;0.7977331330220876;0.014895789218540696;0.7977706231505273;1.0099796100819283
88.23638;1.0444906124309703;0.8332142683875046;0.7978083453524815;-4.7395696675351754e-07;-3.7838481823996055e-07;1.0447289555702743;1.010071623623027;10.001236764553813;0.8337228734266917;0.015562510894533147;0.015562865238829125;0.7977328833629859;0.014895760877305824;0.7977694454655757;1.0099803227711093
88.24638;1.0444922518179345;0.8332151614845535;0.7978087055236748;-4.717294633381264e-07;-3.7814482579437704e-07;1.0447278243070217;1.01007249289094;10.001271959499604;0.8337237677293453;0.015562511110590245;0.015562827414351844;0.7977326653091938;0.014895730885313633;0.797768224159915;1.00998111556568
88.25638;1.0444939272874285;0.8332161146933135;0.7978090180803026;-4.6948337870894807e-07;-3.7793859669787214e-07;1.0447267752853047;1.010073403211926;10.001307365449899;0.8337246363846785;0.015562513055107937;0.01556279170289481;0.7977324837847448;0.01489569931638688;0.7977669626747805;1.009981988860152
88.26638;1.044495635033727;0.8332171278583597;0.7978092872221212;-4.6722084909424034e-07;-3.7776519118610674e-07;1.0447258079240984;1.0100743604025868;10.001342971774477;0.8337254685931758;0.015562516773140368;0.015562757812083867;0.7977323456761244;0.014895666252097694;0.797765663450948;1.0099829427524705
88.27638;1.0444973686870755;0.8332182016444959;0.7978095171586752;-4.649448868582311e-07;-3.7762340176318194e-07;1.044724918496733;1.01007536908356;10.001378763642206;0.8337262535916601;0.015562522321674321;0.015562725442675163;0.7977322577241732;0.014895631785207667;0.7977643281368717;1.0099839755678757
88.28638;1.044499119714691;0.8332193371725524;0.797809712033591;-4.626593013108553e-07;-3.7751183685574986e-07;1.0447241007538273;1.0100764332408934;10.001414722778614;0.8337269803081689;0.015562529756871417;0.015562694315327625;0.7977322248097768;0.014895596024845754;0.7977629580283228;1.0099850836510642
88.29638;1.0445008790884929;0.8332205355159957;0.7978098766233794;-4.6036802517316595e-07;-3.7742896987613867e-07;1.0447233478888427;1.010077556945957;10.001450821541885;0.8337276369730446;0.015562539112229571;0.01556266416104764;0.797732250684403;0.014895559104813738;0.7977615542092149;1.0099862610850117
88.30638;1.0445026397359711;0.8332217976086386;0.7978100168766904;-4.5807449009994783e-07;-3.773731507145317e-07;1.0447226549404736;1.0100787440862469;10.00148700843453;0.8337282123214033;0.015562550395220294;0.01556263470837548;0.7977323387785498;0.01489552117415295;0.7977601175848031;1.0099874996361493
88.31638;1.0445043978946607;0.8332231249316835;0.7978101396811241;-4.557814824841601e-07;-3.77342616365686e-07;1.0447220203880472;1.0100799976166466;10.001523200153699;0.8337286974145159;0.015562563602245108;0.015562605671609985;0.7977324915588544;0.014895482385151442;0.797758648910477;1.0099887906864766
88.32638;1.0445061526316894;0.8332245199658944;0.7978102521506759;-4.534915051259401e-07;-3.7733559200734183e-07;1.0447214453357125;1.0100813191730909;10.001559294166665;0.8337290865305071;0.015562578717229717;0.015562576730691726;0.7977327097613253;0.01489544290081541;0.7977571494135031;1.0099901277493781
88.33638;1.0445079033845428;0.833225985228887;0.7978103605606941;-4.5120715324711336e-07;-3.773505404074733e-07;1.0447209312117391;1.0100827091330395;10.001595184141493;0.8337293765227322;0.015562595692687536;0.015562547531409156;0.7977329918730647;0.014895402900445035;0.7977556216378906;1.0099915077636066
88.34638;1.0445096468682218;0.8332275219890886;0.7978104697631756;-4.489311764686991e-07;-3.773863634325898e-07;1.0447204786565192;1.010084166784833;10.001630763710855;0.8337295650729444;0.015562614439176257;0.015562517718893753;0.7977333339752857;0.01489536256690703;0.7977540686483914;1.0099929310710403
88.35638;1.0445113763246112;0.8332291300042471;0.7978105834537546;-4.466665326136373e-07;-3.7744229529463335e-07;1.0447200880343752;1.0100856900704012;10.001665928857923;0.8337296490347893;0.01556263482149632;0.015562486973789216;0.7977337309468198;0.014895322073852172;0.7977524917975061;1.00999440000664
88.36638;1.0445130831589822;0.8332308076555843;0.7978107047093056;-4.444164351955301e-07;-3.775177495541554e-07;1.0447197600185585;1.0100872754967938;10.001700579344364;0.8337296242422488;0.015562656672953937;0.015562455030145752;0.7977341777268512;0.014895281589436829;0.7977508898429706;1.0099959170619066
88.37638;1.0445147577526646;0.8332325517250009;0.7978108364169496;-4.421841134880512e-07;-3.776123842735763e-07;1.0447194954206787;1.0100889186493935;10.001734612371894;0.8337294864406049;0.015562679834863584;0.015562421669803954;0.7977346688770952;0.014895241287369267;0.7977492604030504;1.0099974837136658
88.38638;1.0445163882108512;0.8332343564410741;0.7978109809454222;-4.399723972927414e-07;-3.777258709192843e-07;1.044719294995494;1.0100906150127873;10.001767915662205;0.8337292319301364;0.015562704175442003;0.015562386708378546;0.7977351974966606;0.014895201347581107;0.7977476015707868;1.009999099524108
88.39638;1.0445179601764716;0.8332362118208281;0.7978111391822106;-4.3778374425892783e-07;-3.778571900851618e-07;1.0447191592091356;1.0100923607361878;10.001800372282664;0.833728857818031;0.015562729575117975;0.015562350015775276;0.7977357545765765;0.014895161951979208;0.7977459120774593;1.0100007618002766
88.40638;1.044519459376613;0.8332381031424896;0.7978113103158242;-4.356207841860494e-07;-3.780042862683407e-07;1.0447190873205514;1.0100941522036968;10.0018318743467;0.8337283626168567;0.015562755918765606;0.01556231154738066;0.7977363291764702;0.014895123289010563;0.7977441908983641;1.0100024660648403
88.41638;1.044520873410311;0.8332400125838231;0.7978114926568377;-4.3348644515228664e-07;-3.7816451795387315e-07;1.0447190772339725;1.0100959847455055;10.001862332560174;0.8337277474140808;0.015562783106742672;0.015562271319101746;0.7977369099972123;0.014895085557284606;0.7977424374213588;1.0100042065341974
88.42638;1.0445221920743233;0.8332419212673726;0.7978116847539666;-4.313834089397493e-07;-3.7833523495184804e-07;1.0447191267628544;1.010097852338737;10.001891679703396;0.8337270165913844;0.015562811065123866;0.015562229364420808;0.797737487165916;0.014895048955088756;0.7977406518606446;1.0100059770047112
88.43638;1.044523408613861;0.8332438107005947;0.7978118867058737;-4.2931381741029106e-07;-3.785138670629753e-07;1.0447192344057032;1.0100997479296996;10.001919868241288;0.833726177071156;0.015562839739476926;0.015562185731520945;0.7977380525382678;0.014895013655173272;0.7977388353702494;1.0100077719409137
88.44638;1.0445245196283128;0.83324566447427;0.7978121014890067;-4.272796843373597e-07;-3.78697791661852e-07;1.0447193994756925;1.0101016631826518;10.001946862768392;0.8337252365636509;0.015562869077702891;0.01556214048280684;0.7977385993569756;0.014894979773365236;0.7977369903767281;1.0100095860679057
88.45638;1.0445255225806094;0.833247470038361;0.7978123350735903;-4.252832425022682e-07;-3.788842790998971e-07;1.0447196226509685;1.0101035883830582;10.001972637082373;0.8337242015627843;0.015562899026516098;0.015562093671345062;0.79773912220022;0.014894947358178031;0.7977351213470665;1.0100114131904807
88.46638;1.0445264148457298;0.833249219163458;0.7978125950114808;-4.233266945437367e-07;-3.790705257390402e-07;1.044719906470493;1.0101055132435768;10.001997174147842;0.8337230759929797;0.015562929554179993;0.01556204532452764;0.7977396159445337;0.014894916414101672;0.7977332350121851;1.010013246631081
88.47638;1.04452719513042;0.833250906979293;0.7978128891165904;-4.214120181028579e-07;-3.792540400455462e-07;1.04472025536774;1.0101074281248252;10.00202046749399;0.8337218616357838;0.0155629606709247;0.015561995450246278;0.7977400739984618;0.01489488693685185;0.7977313395360747;1.0100150811566482
88.48638;1.0445278646536704;0.8332525308909472;0.7978132252989526;-4.195410404758014e-07;-3.794331364150405e-07;1.0447206752587916;1.0101093251933027;10.002042531359113;0.8337205594618452;0.015562992412240934;0.015561944059087795;0.7977404883006837;0.01489485893563647;0.7977294432208044;1.010016914382575
88.49638;1.0445284267151822;0.8332540900487646;0.7978136118079014;-4.177153108899488e-07;-3.7960688073431034e-07;1.044721172545076;1.0101111995117253;10.002063404607556;0.8337191700379523;0.01556302480613484;0.015561891189379977;0.7977408510674789;0.01489483242410439;0.7977275534871567;1.010018746847096
88.50638;1.0445288851709693;0.8332555845356963;0.7978140567586197;-4.159359378042512e-07;-3.7977465924255e-07;1.0447217533786413;1.0101130496724298;10.002083133858306;0.8337176933817828;0.015563057864521345;0.015561836920231165;0.7977411558755293;0.014894807391156752;0.7977256764834899;1.0100205813748797
88.51638;1.044529243454946;0.8332570138672449;0.7978145669912793;-4.1420359518547936e-07;-3.799358026212386e-07;1.0447224238197959;1.0101148767284058;10.002101749336017;0.833716129803319;0.015563091593119228;0.015561781362037523;0.797741398167746;0.014894783784396124;0.7977238177637384;1.010022422095022
88.52638;1.0445295048736103;0.8332583764302203;0.7978151471145947;-4.1251859124792534e-07;-3.8008933295027226e-07;1.0447231901382295;1.010116681562017;10.002119251087672;0.8337144819325278;0.015563125991991748;0.015561724625801928;0.797741576440161;0.014894761510336687;0.7977219836275222;1.0100242730474074
88.53638;1.0445296735459408;0.8332596707600203;0.7978157989435308;-4.108810418203559e-07;-3.802339806170253e-07;1.044724058552052;1.0101184632512406;10.002135615758487;0.8337127562713466;0.015563161044374985;0.01556166679752649;0.7977416923133284;0.014894740440504817;0.7977201811446863;1.0100261371860229
88.54638;1.0445297553472632;0.8332608967195857;0.7978165211465502;-4.092909358314031e-07;-3.8036846039342333e-07;1.0447250338418013;1.010120219581174;10.002150824210533;0.8337109627141903;0.01556319671432101;0.015561607932243926;0.7977417489490639;0.0148947204187963;0.797718416671666;1.0100280166518258
88.55638;1.0445297581062039;0.8332620550699252;0.7978173095383333;-4.0774804403479054e-07;-3.8049154477448026e-07;1.0447261176831995;1.0101219478180714;10.002164890251949;0.8337091129226846;0.015563232958259655;0.015561548056454873;0.7977417504696258;0.014894701270509863;0.7977166946517357;1.0100299138292297
88.56638;1.0445296901675585;0.8332631463072157;0.7978181582555414;-4.062521148164458e-07;-3.806017661676638e-07;1.0447273091696316;1.010123644514593;10.002177870537091;0.8337072190649898;0.015563269736544991;0.015561487179275432;0.7977417021480122;0.014894682820962396;0.7977150176078832;1.0100318323403599
88.57638;1.0445295575606146;0.8332641698079574;0.7978190606275212;-4.0480334472117855e-07;-3.806972062508229e-07;1.0447286069424908;1.0101253052733827;10.002189854681408;0.8337052929417818;0.015563307019219834;0.015561425313896484;0.7977416095428721;0.014894664919050898;0.7977133875667286;1.0100337773845502
