time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
88.58638;1.0445293625781837;0.8332651240597909;0.7978200089693815;-4.034026562918659e-07;-3.807756314487139e-07;1.0447300100176722;1.010126924943606;10.00220093871957;0.8337033456223996;0.015563344789206185;0.015561362496815376;0.7977414775375115;0.014894647442439683;0.7977118078326225;1.0100357553090094
88.59638;1.044529106477665;0.8332660077915478;0.7978209946971577;-4.020515675145916e-07;-3.808347609343633e-07;1.044731516751014;1.0101284978685088;10.002211194618932;0.8337013879403461;0.0155633830380667;0.015561298794196486;0.7977413100073137;0.014894630272099247;0.7977102831618587;1.0100377733091679
88.60638;1.0445287931521403;0.833266820190286;0.7978220096173505;-4.0075177332139814e-07;-3.8087258529162794e-07;1.0447331231313113;1.0101300184325388;10.002220659460715;0.83369943075389;0.015563421751193213;0.015561234298414672;0.7977411095259042;0.014894613264769105;0.7977088184095823;1.0100398397065689
88.61638;1.0445284287003298;0.8332675603177624;0.7978230467660083;-3.995047200881684e-07;-3.8088772442455443e-07;1.0447348219533896;1.0101314817417357;10.002229343681888;0.8336974841950358;0.015563460897850578;0.015561169115307907;0.7977408775645222;0.014894596259758565;0.7977074175000954;1.0100419640707696
88.62638;1.0445280184913162;0.8332682275051353;0.7978240998224846;-3.98311351303954e-07;-3.8087964391913677e-07;1.0447366036807735;1.0101328833711702;10.002237238737418;0.8336955570289007;0.015563500429917571;0.015561103348861976;0.7977406153224249;0.01489457910931057;0.7977060831365541;1.0100441562634712
88.63638;1.0445275661459128;0.8332688218201632;0.797825162278406;-3.9717198371109866e-07;-3.8084871427673325e-07;1.0447384577986623;1.0101342179804553;10.002244315549154;0.8336936570557079;0.015563540273126291;0.015561037105403363;0.7977403243738561;0.014894561701802351;0.7977048161404343;1.0100464238818407
88.64638;1.0445270745202286;0.8332693432930782;0.7978262271252387;-3.960862229202154e-07;-3.80796006066977e-07;1.044740373682386;1.0101354783785357;10.002250519048985;0.8336917919004853;0.015563580312191285;0.01556097050574399;0.7977400071523869;0.014894543956241818;0.7977036152550756;1.010048769673921
88.65638;1.0445265464571087;0.8332697920410613;0.7978272870281254;-3.9505299638316075e-07;-3.807226370398874e-07;1.0447423417555706;1.0101366566386694;10.002255773242549;0.8336899689619723;0.015563620397022046;0.015560903685561595;0.7977396674517009;0.014894525786222584;0.7977024784290899;1.0100511913095094
88.66638;1.0445259853276405;0.833270170284268;0.797828334636232;-3.9407079929100687e-07;-3.806291621229629e-07;1.0447443546002468;1.0101377460911487;10.002259996133981;0.8336881947242144;0.015563660382746605;0.015560836792532924;0.7977393102974365;0.014894507075470497;0.7977014039292765;1.0100536831995537
88.67638;1.0445253960553376;0.8332704832228927;0.7978293618663201;-3.931379611298565e-07;-3.8051571562386887e-07;1.0447464067738579;1.0101387424362895;10.002263107906462;0.8336864742436333;0.015563700169125292;0.015560769980867225;0.7977389408786094;0.01489448768944259;0.7977003902201876;1.0100562391602783
88.68638;1.0445247848257035;0.8332707376412303;0.7978303589349536;-3.922527229409336e-07;-3.803828093090804e-07;1.0447484946406258;1.010139644416457;10.002265033728223;0.8336848103748526;0.015563739704534958;0.01556070340772982;0.7977385632845884;0.014894467498172616;0.797699435503201;1.0100588548033442
88.69638;1.0445241568552992;0.83327094061779;0.7978313154268388;-3.914130582343262e-07;-3.802321276263066e-07;1.0447506175225116;1.010140454090431;10.002265709890052;0.8336832032077461;0.0155637789569933;0.015560637239529955;0.7977381801881941;0.014894446404571963;0.7976985378171656;1.0100615279598297
88.70638;1.0445235146386929;0.8332710996105881;0.7978322221821939;-3.9061626004478287e-07;-3.800670066570682e-07;1.0447527783977941;1.0101411763969617;10.00226509065721;0.8336816505591755;0.015563817868153761;0.0155605716500111;0.7977377939950128;0.01489442437814499;0.7976976959084205;1.0100642579288104
88.71638;1.0445228579426218;0.8332712230844872;0.7978330716628013;-3.8985869880020067e-07;-3.7989256077453203e-07;1.044754982927199;1.0101418182437367;10.002263150711281;0.8336801486579768;0.015563856320098943;0.015560506802866683;0.7977374079957461;0.014894401467080138;0.797696910462634;1.0100670454476948
88.72638;1.0445221848522703;0.8332713203335;0.7978338574436074;-3.891361576359611e-07;-3.7971516439836367e-07;1.0447572382087746;1.0101423865399377;10.00225987940797;0.8336786932225978;0.015563894142680328;0.015560442843409232;0.7977370253347921;0.01489437778045764;0.7976961847275169;1.0100698924337446
88.73638;1.044521492585588;0.8332714000582055;0.7978345741621943;-3.884445590961529e-07;-3.7954132299876503e-07;1.0447595518972346;1.0101428861533608;10.002255269730972;0.8336772812707083;0.015563931142557403;0.015560379899373866;0.7977366469613306;0.0148943534597047;0.7976955235663445;1.010072800314962
88.74638;1.0445207768844138;0.8332714693208488;0.7978352179833272;-3.8778057304397293e-07;-3.7937677218750635e-07;1.0447619312006766;1.010143320018015;10.002249313722013;0.8336759118652777;0.015563967121116998;0.015560318073635468;0.7977362714056943;0.014894328659277053;0.7976949314159543;1.0100757684244899
88.75638;1.044520031297858;0.8332715338758009;0.797835786314927;-3.8714159001855506e-07;-3.792264155666721e-07;1.0447643825634068;1.0101436907301986;10.002242012135023;0.8336745852343439;0.015564001885570543;0.015560257448813543;0.7977358962104469;0.014894303542907517;0.7976944109555154;1.0100787943643583
88.76638;1.0445192488346355;0.8332715979493325;0.7978362764214239;-3.8652514325634374e-07;-3.7909451873415106e-07;1.0447669126992452;1.0101440012518088;10.00223338624515;0.8336733015419079;0.01556403526035625;0.015560198110321102;0.7977355192225072;0.014894278277732409;0.7976939632391568;1.0100818754747776
88.77638;1.044518424444801;0.8332716628514883;0.7978366845238964;-3.859286259566319e-07;-3.7898447128864145e-07;1.044769529509675;1.0101442539754488;10.002223475573484;0.8336720603470801;0.015564067090625763;0.015560140161015819;0.7977351388156656;0.014894253020857283;0.7976935881650191;1.0100850095023337
88.78638;1.0445175552299852;0.8332717269559471;0.7978370057564198;-3.853494555090868e-07;-3.7889846329714384e-07;1.0447722407484292;1.0101444497503758;10.00221233285452;0.8336708610994564;0.015564097237409728;0.015560083719826213;0.7977347534260405;0.014894227908156992;0.7976932844876039;1.01008819487926
88.79638;1.0445166392630416;0.8332717874568086;0.7978372346000091;-3.84785019655854e-07;-3.788375218313504e-07;1.0447750509889588;1.0101445884465787;10.002200028754011;0.8336697034272156;0.015564125567895834;0.015560028901470338;0.7977343611581865;0.014894203034553164;0.7976930500373633;1.010091430738388
88.80638;1.0445156743867876;0.833271841461353;0.7978373658786625;-3.842324307482965e-07;-3.788018887486752e-07;1.0447779601230383;1.0101446695062704;10.002186646373124;0.8336685859307393;0.015564151954424591;0.0155599757805849;0.7977339590108783;0.014894178439752855;0.7976928827253206;1.0100947157056952
88.81638;1.0445146563372951;0.8332718861528974;0.7978373955260734;-3.836886508855248e-07;-3.7879140175193086e-07;1.0447809648002904;1.010144690727702;10.002172259485095;0.8336675046335074;0.015564176287670602;0.015559924372659805;0.7977335419831089;0.01489415413193997;0.7976927816574111;1.0100980465738398
88.82638;1.0445135780984554;0.8332719191998077;0.7978373206491901;-3.831509030303146e-07;-3.7880562476818397e-07;1.0447840604379235;1.0101446471802984;10.002156918703864;0.8336664528817667;0.015564198476678299;0.01555987464841366;0.7977331029703607;0.01489413012876253;0.7976927474856078;1.0101014182301964
88.83638;1.0445124322552157;0.8332719388979056;0.7978371391505164;-3.8261678207808145e-07;-3.7884412815772496e-07;1.0447872412936892;1.0101445319716609;10.002140648913612;0.8336654226328144;0.015564218430526805;0.015559826558329772;0.7977326326951751;0.014894106477185769;0.7976927818733248;1.0101048240623973
88.84638;1.0445112136139751;0.8332719438167504;0.7978368493086985;-3.8208422096204366e-07;-3.7890699047491484e-07;1.0447904993607746;1.0101443374756869;10.002123450496702;0.8336644059668185;0.015564236058913843;0.015559780047744737;0.7977321194796393;0.014894083250481716;0.7976928864437475;1.0101082560416716
88.85638;1.0445099199453982;0.8332719329213514;0.7978364496266701;-3.8155180372006414e-07;-3.789948669760218e-07;1.0447938241704715;1.010144055940569;10.002105309618058;0.8336633961204526;0.015564251300084795;0.015559735061375578;0.7977315500253985;0.014894060529515838;0.7976930627160633;1.0101117051412671
88.86638;1.0445085513259003;0.8332719059796331;0.7978359388402142;-3.810189081862952e-07;-3.7910849491315875e-07;1.0447972044546254;1.0101436795730179;10.002086211020941;0.8336623877451288;0.015564264139576546;0.015559691533270269;0.7977309111780936;0.014894038371151885;0.7976933135710199;1.01011516247739
88.87638;1.044507108961053;0.8332718631382096;0.7978353165990394;-3.804851939093794e-07;-3.792481773925576e-07;1.0448006306811475;1.010143199656971;10.002066144747365;0.8336613763547092;0.015564274603042098;0.015559649372301901;0.797730191522264;0.014894016789729974;0.797693643659903;1.010118620586393
88.88638;1.0445055947021422;0.8332718039154995;0.7978345843840448;-3.799499651665087e-07;-3.7941358144825635e-07;1.044804095760083;1.0101426057570033;10.002045109979573;0.833660357549117;0.015564282748553232;0.01555960846798092;0.7977293824398834;0.014893995769178854;0.797694057599905;1.0101220739435386
88.89638;1.044504012107909;0.8332717267484353;0.7978337452721777;-3.7941182035792586e-07;-3.7960390006422987e-07;1.0448075940346302;1.0101418868220622;10.002023115530369;0.8336593262809239;0.015564288676402499;0.015559568711964756;0.7977284792276331;0.014893975286179403;0.797694558306351;1.0101255185115516
88.90638;1.0445023674097889;0.8332716290116042;0.797832803726868;-3.7886849539362934e-07;-3.7981816266831336e-07;1.0448111211007531;1.0101410331982665;10.002000180869473;0.8336582762544601;0.015564292536126218;0.015559530003257644;0.7977274820655592;0.014893955330077131;0.7976951470860233;1.0101289512346867
88.91638;1.0445006679025381;0.8332715063290861;0.7978317661333157;-3.783169780404064e-07;-3.8005537484531456e-07;1.044814673283549;1.0101400372398657;10.001976344515226;0.8336572003758744;0.015564294508199465;0.015559492232226088;0.7977263957065378;0.014893935919291387;0.7976958249207053;1.0101323696443343
88.92638;1.0444989199659138;0.8332713510731676;0.7978306401326943;-3.777540871001506e-07;-3.8031470324273593e-07;1.0448182460460296;1.0101388920258114;10.00195167058595;0.8336560921409902;0.015564294773336804;0.015559455278980427;0.7977252276313863;0.014893917098974772;0.7976965938290954;1.0101357714900794
88.93638;1.0444971296866976;0.8332711522066024;0.7978294331095767;-3.771771396395995e-07;-3.805956973873886e-07;1.0448218346968439;1.0101375910145132;10.001926243144291;0.8336549465498899;0.015564293497637749;0.015559419037143947;0.7977239854713171;0.014893898908094219;0.797697457912859;1.010139155102944
88.94638;1.044495304156358;0.8332708980459427;0.7978281514587645;-3.765840475467059e-07;-3.8089798252638043e-07;1.044825436851958;1.0101361305305994;10.00190015542356;0.8336537606689622;0.015564290829645971;0.015559383432431122;0.7977226748887016;0.014893881354397476;0.7976984241460326;1.0101425196822207
88.95638;1.044493451780476;0.833270579827009;0.7978267997952251;-3.759731316564865e-07;-3.8122062377944946e-07;1.0448290530362652;1.010134511639092;10.001873499986548;0.8336525344953114;0.015564286887814398;0.015559348419781382;0.7977212992484607;0.014893864441937514;0.7976995018736928;1.0101458644432875
88.96638;1.0444915821245888;0.8332701936371186;0.7978253801454321;-3.7534337746551453e-07;-3.815619896761006e-07;1.0448326856153247;1.010132739178638;10.001846357700465;0.8336512707292493;0.015564281753700625;0.015559313962663081;0.7977198609714296;0.014893848222285793;0.7977007009846453;1.0101491880474882
88.97638;1.0444897057270255;0.833269740894585;0.7978238925356511;-3.746947008116654e-07;-3.819201532380819e-07;1.0448363370972926;1.0101308203129105;10.001818792693157;0.8336499731185741;0.01556427549393245;0.015559280012280904;0.7977183625987114;0.014893832808097382;0.797702030974393;1.0101524893469178
88.98638;1.0444878339355719;0.8332692270449397;0.7978223361512197;-3.740274613824672e-07;-3.822931967427357e-07;1.0448400083646294;1.0101287637346044;10.00179085775063;0.8336486457262402;0.015564268187312706;0.015559246513072701;0.7977168070591845;0.014893818339540241;0.7977035010571258;1.0101557676570232
88.99638;1.0444859777241284;0.8332686583235622;0.7978207099810365;-3.733417797188894e-07;-3.826793455139098e-07;1.044843697766251;1.0101265790975662;10.001762602807533;0.8336472933525271;0.01556425992830392;0.015559213420114244;0.7977151985577468;0.014893804942008338;0.7977051192387097;1.0101590210200548
89.00638;1.0444841459436214;0.8332680390491967;0.7978190137791702;-3.726375948997796e-07;-3.830771617554281e-07;1.0448474007025434;1.0101242772428851;10.00173408685422;0.8336459214719909;0.015564250820512434;0.015559180694444974;0.7977135438609678;0.014893792700679484;0.7977068902992769;1.0101622442349512
89.01638;1.0444823450065186;0.8332673710097782;0.7978172491234248;-3.7191523103242926e-07;-3.834855606935939e-07;1.0448511098691318;1.010121870816596;10.00170539516489;0.8336445360357666;0.015564240975784991;0.015559148292141533;0.7977118526006943;0.014893781654451436;0.7977088149345924;1.0101654291513018
89.02638;1.0444805793783434;0.8332666540911691;0.7978154189731813;-3.7117563730332405e-07;-3.839034844866715e-07;1.04485481653065;1.010119373983948;10.00167664335489;0.8336431434494599;0.015564230507752689;0.015559116173966516;0.7977101368864441;0.01489377180777882;0.7977108909948851;1.0101685667779974
89.03638;1.044478851524971;0.8332658873529788;0.7978135259789242;-3.7042008722607235e-07;-3.843296115727047e-07;1.0448585120943636;1.0101168017968236;10.001647951905941;0.8336417499208335;0.015564219512820955;0.015559084317325325;0.79770841077483;0.014893763148237359;0.7977131157218057;1.0101716493837738
89.04638;1.044477161733765;0.8332650699739028;0.7978115714781372;-3.696497340519264e-07;-3.847625020367152e-07;1.044862189825966;1.0101141702224017;10.00161941549238;0.8336403607802284;0.015564208053441176;0.015559052712753768;0.7977066886016272;0.01489375566157116;0.7977154877794355;1.0101746714347815
89.05638;1.0444755088899798;0.8332642016848827;0.797809556005372;-3.6886542604205405e-07;-3.8520099408606123e-07;1.044865846129232;1.0101114957433446;10.0015911002969;0.83363898121682;0.015564196158940467;0.015559021361630959;0.7977049828830761;0.014893749346295506;0.7977180079483553;1.0101776291715443
89.06638;1.044473892522654;0.8332632831307886;0.7978074803657419;-3.680678479551246e-07;-3.8564429216317545e-07;1.04486947985242;1.0101087936621316;10.001563058726411;0.8336376176149725;0.015564183839851265;0.01555899028411776;0.7977033043287798;0.014893744224616461;0.7977206780428553;1.010180519351678
89.07638;1.044472313589117;0.8332623161033686;0.7978053461171192;-3.672577978938671e-07;-3.860916597195033e-07;1.0448730894229679;1.0101060770754413;10.001535337458991;0.8336362772560465;0.015564171108215875;0.015558959522703851;0.7977016631375201;0.014893740344195362;0.7977234991319565;1.010183337282307
89.08638;1.044470772695133;0.833261303418886;0.7978031557399509;-3.664365946983985e-07;-3.8654235821942997e-07;1.0448766701254413;1.0101033580763408;10.001507979507824;0.8336349673282771;0.015564157992398329;0.01555892914359101;0.7977000689523597;0.014893737763014621;0.797726470740865;1.0101860758291112
89.09638;1.0444692690604633;0.8332602491205844;0.7978009138277413;-3.656065390236899e-07;-3.86996051932686e-07;1.0448802139507622;1.0101006486475141;10.001481023358572;0.8336336954575452;0.01556414453021437;0.015558899246201298;0.7976985299672138;0.014893736531292827;0.7977295909931741;1.0101887276662653
89.10638;1.0444678011877073;0.8332591587349908;0.7977986285976012;-3.6477095304834744e-07;-3.874528638170516e-07;1.0448837113546017;1.0100979591611567;10.001454502465739;0.8336324701035511;0.015564130753083667;0.015558869969576717;0.7976970532185762;0.014893736704676828;0.7977328565805917;1.0101912881398598
89.11638;1.0444663666411105;0.8332580389695663;0.7977963110447835;-3.6393380151317663e-07;-3.879127952327957e-07;1.0448871529265238;1.010095297284584;10.00142845417996;0.8336312989975115;0.015564116686059639;0.015558841481391965;0.7976956462520282;0.014893738368559586;0.7977362631542607;1.0101937546406734
89.12638;1.0444649614156833;0.8332568978831033;0.7977939722604032;-3.630994186182308e-07;-3.8837547178676573e-07;1.044890530140544;1.0100926686213179;10.001402926247156;0.8336301875101424;0.015564102363277219;0.015558813938515265;0.7976943185318904;0.014893741635952673;0.7977398062519628;1.0101961238440305
89.13638;1.0444635811140648;0.8332557455290404;0.797791622196747;-3.622724352052834e-07;-3.8884049909059583e-07;1.0448938350563146;1.0100900764604126;10.001377967622087;0.8336291383895775;0.015564087839802397;0.015558787439003411;0.7976930812962548;0.014893746644331471;0.7977434812373788;1.010198390382362
89.14638;1.0444622230837153;0.8332545932412837;0.7977892701053001;-3.6145771884965503e-07;-3.8930751594691875e-07;1.0448970595295715;1.0100875215704095;10.001353620152617;0.8336281521281412;0.01556407318923101;0.015558762018719636;0.7976919462128473;0.014893753554114993;0.7977472821830215;1.0102005473324496
89.15638;1.0444608875441446;0.833253451908313;0.7977869246078167;-3.6066033724147507e-07;-3.8977575396003396e-07;1.0449001951949823;1.0100850047008472;10.001329923841176;0.833627227524505;0.015564058496644259;0.015558737689559999;0.7976909240066282;0.014893762515068442;0.7977512013679473;1.0102025875238556
89.16638;1.0444595774400163;0.8332523313217532;0.7977845935794119;-3.598855672308167e-07;-3.902437949841184e-07;1.0449032350215455;1.0100825293448012;10.00130692340961;0.8336263622381458;0.015564043848843469;0.01555871445945341;0.7976900236882065;0.014893773628489038;0.7977552302247991;1.0102045045789045
89.17638;1.0444582973810994;0.8332512406436156;0.797782285080549;-3.591387675732684e-07;-3.907098573855961e-07;1.0449061744968289;1.0100801022058126;10.001284663869567;0.8336255531469734;0.015564029319389303;0.015558692315973411;0.7976892524459052;0.014893786944396036;0.7977593607201023;1.010206292423682
89.18638;1.0444570525333556;0.8332501888536824;0.7977800083186197;-3.584249560975413e-07;-3.9117231698065066e-07;1.044909010119145;1.0100777323190473;10.001263177097853;0.8336247963610933;0.015564014962296847;0.01555867120941688;0.7976886155966965;0.014893802480875296;0.797763586196387;1.0102079443940883
89.19638;1.0444558485447046;0.8332491845704293;0.7977777730815341;-3.577484047243595e-07;-3.9162995886272786e-07;1.0449117372594352;1.0100754294979293;10.001242469692816;0.833624086768984;0.015564000808671801;0.015558651062624758;0.7976881158807292;0.014893820241721315;0.7977679013618577;1.0102094542411768
89.20638;1.0444546915443849;0.8332482351537521;0.7977755887031351;-3.5711276900811107e-07;-3.9208183478122964e-07;1.044914349973707;1.0100732029137676;10.001222522096345;0.8336234180658908;0.01556398685703619;0.015558631797246059;0.7976877531638707;0.01489384022179894;0.7977723011791515;1.010210818770261
89.21638;1.044453587265032;0.8332473460813017;0.7977734645600161;-3.565214720303114e-07;-3.9252709414821147e-07;1.0449168419022041;1.010071060682087;10.001203301391977;0.8336227837309143;0.015563973080041874;0.015558613342724265;0.7976875252406413;0.01489386239993804;0.79777677934516;1.0102120393536664
89.22638;1.0444525407805911;0.8332465216348339;0.7977714111995917;-3.55977752103987e-07;-3.9296515744258807e-07;1.0449192066284743;1.010069010141305;10.001184776739091;0.8336221776406464;0.0155639594415336;0.015558595623593562;0.7976874283640356;0.014893886732294715;0.7977813277052171;1.0102131208711254
89.23638;1.0444515570225992;0.8332457667438784;0.7977694394277005;-3.5548453151090103e-07;-3.9339609286718e-07;1.0449214376788327;1.010067058771365;10.001166921339546;0.833621593440967;0.015563945895777977;0.015558578565389733;0.7976874575366617;0.014893913162817083;0.7977859372220308;1.0102140698497912
89.24638;1.0444506406018204;0.8332450888611668;0.7977675581481346;-3.550443873342351e-07;-3.938206474946202e-07;1.0449235293288532;1.0100652147613571;10.001149702680708;0.8336210238062267;0.015563932383680416;0.015558562121358895;0.797687607257855;0.014893941642260279;0.7977905995787632;1.0102148931776458
89.25638;1.044449795235935;0.8332444981997853;0.7977657740337638;-3.546596956746296e-07;-3.9423975820234705e-07;1.0449254775608936;1.0100634859160533;10.00113308224575;0.8336204608202469;0.015563918840705035;0.01555854628446345;0.797687871845841;0.014893972131375869;0.797795307809855;1.010215597062427
89.26638;1.0444490237593713;0.8332440058342541;0.7977640931852943;-3.5433290476289994e-07;-3.9465421738291776e-07;1.0449272801222207;1.0100618781163127;10.001117027806004;0.8336198968713944;0.015563905203474745;0.015558531077763092;0.7976882454591471;0.014894004587339412;0.7978000557003407;1.0102161871105624
89.27638;1.0444483284896209;0.8332436212531936;0.7977625224828324;-3.540666414792654e-07;-3.9506495761043486e-07;1.0449289358942566;1.0100603951302598;10.001101516116428;0.8336193255793337;0.015563891411014436;0.01555851652832596;0.797688722636442;0.01489403895319185;0.7978048368439059;1.0102166697126524
89.28638;1.0444477109961383;0.8332433510239078;0.797761069039667;-3.538634448000891e-07;-3.9547325359741835e-07;1.0449304437672515;1.0100590395322728;10.001086524968585;0.8336187428887731;0.015563877408735105;0.015558502642541116;0.7976892986395479;0.014894075164944497;0.797809644046469;1.0102170523278422
89.29638;1.0444471711225851;0.8332431987717256;0.7977597392004733;-3.5372520327911704e-07;-3.958803531658519e-07;1.0449318025436705;1.0100578129992686;10.001072028228368;0.8336181473363292;0.015563863155531424;0.015558489407268387;0.797689968889954;0.014894113165041517;0.7978144695344341;1.0102173422551353
89.30638;1.0444467065495728;0.833243165949565;0.797758539188073;-3.5365284461150563e-07;-3.9628706563035457e-07;1.044933012652286;1.0100567152093956;10.001057990861982;0.83361753877359;0.015563848617101105;0.015558476802240144;0.797690728170216;0.014894152898298728;0.7978193058887695;1.010217545832095
89.31638;1.0444463145881284;0.8332432525214633;0.7977574759290449;-3.5364675164310464e-07;-3.966936932994394e-07;1.0449340769777506;1.010055742465867;10.001044368957416;0.833616916339975;0.015563833744871828;0.015558464793866663;0.7976915704606935;0.014894194290319563;0.7978241468992071;1.0102176683074637
89.32638;1.0444459957628538;0.8332434568314065;0.7977565562453333;-3.537074582477744e-07;-3.971001570632527e-07;1.0449349996978823;1.0100548874657702;10.001031119987891;0.8336162775314749;0.015563818465437123;0.015558453318530558;0.7976924890267009;0.014894237228146808;0.79782898770458;1.0102177137109483
89.33638;1.0444457558894258;0.8332437754410701;0.797755785490366;-3.5383588036809334e-07;-3.975060832627875e-07;1.0449357853626762;1.0100541408522714;10.00101820637949;0.833615618932073;0.015563802680798579;0.015558442286133168;0.7976934760240133;0.014894281556045535;0.7978338241818265;1.0102176844844188
89.34638;1.0444456042066717;0.8332442034696488;0.7977551671248567;-3.540329540015727e-07;-3.9791078867439884e-07;1.044936438670397;1.0100534934578356;10.001005587417112;0.8336149365126205;0.015563786270268136;0.015558431599810794;0.7976945225489017;0.014894327089283448;0.7978386523424343;1.010217581243622
89.35638;1.0444455493664815;0.8332447340912496;0.7977547033028071;-3.542992059888161e-07;-3.983132342588235e-07;1.0449369639893529;1.0100529369452274;10.000993209990144;0.8336142251831725;0.015563769104466935;0.015558421162789188;0.7976956199039758;0.01489437364326695;0.797843468293634;1.0102174036630143
89.36638;1.0444455976728455;0.8332453572448615;0.7977543954753558;-3.546345874173983e-07;-3.9871212857698714e-07;1.044937365851184;1.0100524626581824;10.000981000786071;0.8336134792955433;0.015563751062053209;0.015558410877547576;0.7976967606374847;0.014894421057774764;0.7978482680747206;1.0102171518418828
89.37638;1.0444457545908423;0.8332460598010153;0.7977542444390454;-3.550383847758403e-07;-3.9910623908143427e-07;1.044937650471038;1.0100520612443975;10.000968862657203;0.8336126933530645;0.015563732038130478;0.015558400664270439;0.7976979383118302;0.014894469203309696;0.797853047326594;1.0102168263800095
89.38638;1.044446026128431;0.8332468274310405;0.7977542499978821;-3.55509497231792e-07;-3.994945928259273e-07;1.0449378258384205;1.0100517243274771;10.000956679369741;0.8336118621071718;0.015563711952379378;0.015558390481530989;0.7976991468627834;0.014894517989153712;0.7978578018186098;1.0102164270782354
89.39638;1.0444464180909565;0.8332476461283531;0.7977544104295489;-3.5604714537609897e-07;-3.9987637296732314e-07;1.0449379005471706;1.0100514462312327;10.000944331852484;0.8336109814105216;0.015563690746729938;0.015558380307127632;0.7977003804330419;0.014894567370334061;0.797862528562763;1.0102159515811142
89.40638;1.0444469342354321;0.8332485028488205;0.7977547225644631;-3.566508801844521e-07;-4.002506064990506e-07;1.044937883388954;1.010051224030099;10.00093171859372;0.833610049395948;0.015563668373560728;0.015558370099130608;0.7977016336517899;0.014894617324794709;0.7978672259494339;1.0102153957003501
89.41638;1.0444475749336075;0.8332493858332298;0.7977551827311001;-3.5731964118191435e-07;-4.0061592819866363e-07;1.0449377836281541;1.0100510566323944;10.000918761941987;0.8336090657254154;0.0155636447968317;0.015558359788940308;0.7977029019848676;0.014894667817214652;0.7978718926710844;1.0102147553355163
89.42638;1.0444483374926101;0.8332502844285223;0.7977557873319263;-3.5805111362531526e-07;-4.0097081642255574e-07;1.0449376107089772;1.0100509441162553;10.0009054077462;0.8336080299387872;0.015563620004634501;0.01555834930304253;0.7977041816298993;0.014894718787591087;0.7978765269070155;1.01021402756358
89.43638;1.0444492173849174;0.8332511888739164;0.7977565326903657;-3.588419035279465e-07;-4.0131406272867836e-07;1.0449373733023588;1.010050888048278;10.000891632847805;0.8336069415578022;0.015563594013440183;0.01555833857952833;0.7977054688877969;0.014894770155830399;0.7978811262884666;1.0102132108769903
89.44638;1.0444502083796836;0.833252090191607;0.7977574144757765;-3.5968798902645413e-07;-4.0164482108402636e-07;1.0449370788636487;1.0100508921383087;10.0008774457874;0.8336058008372979;0.015563566854033121;0.015558327568972723;0.7977067604124345;0.014894821823241158;0.7978856881672104;1.0102123058814405
89.45638;1.044451301915181;0.833252979692448;0.7977584267666167;-3.6058493840841153e-07;-4.0196228657965394e-07;1.044936734319096;1.0100509615957303;10.000862878103927;0.8336046083938486;0.015563538561330706;0.0155583162257941;0.7977080544337954;0.014894873690056033;0.7978902103689391;1.0102113150492578
89.46638;1.0444524874095116;0.8332538493079398;0.7977595618949184;-3.6152777276517494e-07;-4.0226545384979347e-07;1.0449363475348776;1.010051101867693;10.000847976508679;0.8336033649166653;0.015563509193908129;0.015558304492323953;0.7977093502454107;0.014894925688489468;0.7978946920773455;1.0102102413176894
89.47638;1.0444537531636118;0.83325469240762;0.7977608117618751;-3.6251093187288796e-07;-4.025529898625581e-07;1.044935928571556;1.010051318022989;10.000832790132472;0.8336020715683776;0.01556347885814049;0.015558292296853736;0.7977106464815165;0.014894977782996529;0.7978991339624729;1.0102090877311427
89.48638;1.0444550867712048;0.8332555024878123;0.7977621691556533;-3.6352875736449926e-07;-4.0282325976247526e-07;1.044935489248365;1.0100516135181627;10.00081735879372;0.8336007300275848;0.015563447705659868;0.015558279585663425;0.7977119415773032;0.014895029933640452;0.7979035377114181;1.0102078581216383
89.49638;1.0444564750825753;0.8332562708588817;0.7977636276074259;-3.6457604316192315e-07;-4.030747333963997e-07;1.044935041308691;1.0100519882610066;10.000801713097358;0.8335993419769965;0.015563415907496101;0.015558266346760318;0.7977132351357928;0.01489508208440434;0.7979079054261147;1.0102065569222776
89.50638;1.0444579044474551;0.8332569864928695;0.7977651807027133;-3.656481215189102e-07;-4.0330656540108816e-07;1.0449345952426794;1.0100524375055737;10.00078587934554;0.8335979089992733;0.01556338361556528;0.015558252589486546;0.7977145275382094;0.014895134187734785;0.7979122393563391;1.010205188059993
89.51638;1.0444593605285775;0.8332576380624352;0.797766822475532;-3.6674069367634314e-07;-4.035189671444293e-07;1.0449341601990718;1.0100529518201913;10.000769884743011;0.8335964334758776;0.015563350938884678;0.015558238323423497;0.7977158193103888;0.0148951862156167;0.7979165420083273;1.0102037542622273
89.52638;1.0444608268611477;0.833258216271182;0.7977685477178448;-3.678498651410229e-07;-4.0371321849108374e-07;1.04493374392439;1.0100535189261075;10.000753761143041;0.8335949191697243;0.015563317953105602;0.015558223577160532;0.7977171119041977;0.014895238150414294;0.7979208159109923;1.0102022568635003
89.53638;1.044462285323069;0.8332587143300828;0.7977703505656567;-3.6897240167052915e-07;-4.038911120456591e-07;1.0449333528609128;1.0100541270598968;10.000737539772434;0.8335933698749953;0.015563284717609052;0.015558208428991494;0.7977184086432811;0.014895289979158597;0.7979250633248333;1.0102006958509728
89.54638;1.0444637197487463;0.8332591260949735;0.7977722229885963;-3.701059588863096e-07;-4.040541718550188e-07;1.044932992793817;1.0100547668875437;10.000721245199182;0.833591787703727;0.015563251281712879;0.015558193003550191;0.797719714297812;0.014895341688513053;0.7979292862661052;1.0101990702458683
89.55638;1.0444651181879285;0.833259444329431;0.7977741551767318;-3.7124917331057126e-07;-4.042035606088432e-07;1.0449326693371221;1.0100554312524892;10.000704896688495;0.8335901735292259;0.015563217690166298;0.015558177433720587;0.7977210338961352;0.014895393253903622;0.7979334858320044;1.0101973780983295
89.56638;1.0444664716842378;0.8332596610846554;0.7977761374598713;-3.724013990811592e-07;-4.043407049026951e-07;1.044932387907431;1.0100561144104268;10.000688499487325;0.8335885283645812;0.015563183997657071;0.015558161833523012;0.7977223723058778;0.01489544463512672;0.7979376607401911;1.0101956158408887
89.57638;1.0444677716207649;0.8332597696039283;0.7977781624382059;-3.7356214885073827e-07;-4.0446794238068924e-07;1.0449321532032037;1.0100568119795998;10.000672031367964;0.8335868531063039;0.015563150282549188;0.015558146306823603;0.7977237346754711;0.014895495787266825;0.7979418065534553;1.0101937780933212
89.58638;1.0444690083658106;0.8332597658741007;0.7977802263177689;-3.74730729515314e-07;-4.0458873868890955e-07;1.0449319683446883;1.0100575217394567;10.000655449491143;0.8335851469303897;0.01556311663299639;0.015558130956464664;0.797725126530872;0.014895546672604558;0.7979459159581866;1.010191858505703
89.59638;1.044470172666591;0.8332596485520568;0.7977823290578864;-3.759060254864943e-07;-4.047073477055283e-07;1.0449318348446612;1.010058243534738;10.000638704818783;0.8335834067886081;0.015563083115787689;0.015558115870243078;0.797726553035975;0.014895597268053435;0.7979499796269706;1.0101898509083325
89.60638;1.044471257795369;0.8332594185013545;0.7977844739921932;-3.770861648301145e-07;-4.0482817817130083e-07;1.0449317538129188;1.0100589773628053;10.000621744147377;0.8335816287212714;0.015563049764071864;0.015558101107261689;0.7977280181473447;0.014895647574936626;0.7979539879935857;1.0101877499554417
89.61638;1.044472260051917;0.8332590793638275;0.7977866676685254;-3.782683353002035e-07;-4.049552083690264e-07;1.0449317266726912;1.0100597220925622;10.000604507277083;0.8335798085224917;0.015563016581091525;0.015558086695649231;0.7977295241181243;0.014895697611783151;0.7979579337295566;1.0101855516652416
89.62638;1.0444731783454946;0.8332586375628505;0.7977889190965542;-3.794490319727629e-07;-4.050916632262862e-07;1.044931754376511;1.0100604765243735;10.000586926071826;0.8335779413157514;0.015562983553569677;0.01555807263522114;0.7977310712053507;0.014895747387964786;0.7979618132824398;1.0101832548693546
89.63638;1.0444740142999278;0.8332581004924889;0.7977912380471914;-3.8062458890503834e-07;-4.0524022768096046e-07;1.0449318363728053;1.0100612404047313;10.000568921974006;0.8335760227539104;0.015562950675016946;0.01555805890600105;0.7977326574860705;0.014895796889453444;0.797965626202919;1.0101808627479498
89.64638;1.0444747723559396;0.8332574745754455;0.7977936339599035;-3.817915803970722e-07;-4.054036557232421e-07;1.044931969981754;1.010062013126191;10.00055040301075;0.8335740512431173;0.01556291795358715;0.015558045482954945;0.7977342789527107;0.014895846078815717;0.7979693735353478;1.0101783823102672
89.65638;1.0444754587683216;0.8332567644556347;0.7977961160240366;-3.829470761741355e-07;-4.0558492830400017e-07;1.0449321500848252;1.0100627918355423;10.000531263644703;0.8335720280987602;0.015562885394896099;0.015558032356831607;0.7977359302176538;0.01489589490115409;0.7979730570241397;1.0101758221597141
89.66638;1.0444760805575748;0.8332559733316469;0.7977986933202489;-3.8408896566134183e-07;-4.057867457508294e-07;1.044932369971618;1.0100635709165717;10.00051139438984;0.8335699559499836;0.015562852988382272;0.015558019547723661;0.7977376056765392;0.01489594329758509;0.7979766789376659;1.0101731906923455
89.67638;1.0444766453689651;0.8332551042545144;0.7978013742632409;-3.852159466891165e-07;-4.060113150775365e-07;1.04493262324088;1.010064342119173;10.000490705426847;0.8335678373785603;0.015562820713435772;0.015558007093821808;0.7977393003946379;0.014895991217511177;0.7979802424793057;1.010170495254149
89.68638;1.0444771606834833;0.8332541613793866;0.7978041651376584;-3.863270051855251e-07;-4.062607140204305e-07;1.0449329052888938;1.0100650953367563;10.000469145164457;0.8335656743015797;0.015562788542967308;0.015557995035233961;0.7977410101329583;0.014896038625846616;0.7979837523385843;1.0101677425895603
89.69638;1.0444776321283868;0.8332531502151678;0.7978070685417825;-3.874211492041926e-07;-4.0653705108392845e-07;1.0449332132357705;1.010065820374626;10.000446695406437;0.8335634680741473;0.015562756436029928;0.015557983424245973;0.7977427310472448;0.01489608550295598;0.7979872137589034;1.0101649411270819
89.70638;1.0444780620781127;0.8332520767390781;0.797810083461016;-3.884977790981117e-07;-4.068422107312044e-07;1.044933543983062;1.0100665081727804;10.000423353509584;0.8335612197055572;0.015562724337000356;0.015557972352033989;0.7977444598903934;0.014896131839196724;0.7979906304683103;1.0101621022438314
89.71638;1.044478448898583;0.8332509462550164;0.7978132064692575;-3.895569151038059e-07;-4.0717770343462796e-07;1.044933891907171;1.0100671510073849;10.000399117535562;0.8335589297312184;0.015562692178988723;0.015557961956649208;0.7977461941676119;0.014896177634039887;0.7979940036395398;1.010159237615454
89.72638;1.04447878753505;0.8332497634157346;0.797816432267379;-3.905987305866979e-07;-4.075446981706394e-07;1.0449342483111077;1.010067742414026;10.000373975719807;0.8335565984348158;0.015562659886662425;0.015557952396658836;0.7977479314545672;0.014896222899049894;0.7979973328211691;1.0101563554334507
89.73638;1.044479071031896;0.8332485331024057;0.7978197539530482;-3.9162294745007493e-07;-4.0794396296567136e-07;1.0449346020305543;1.0100682772926743;10.000347900355658;0.8335542265105484;0.015562627383584488;0.015557943808786136;0.7977496687160911;0.014896267658599074;0.7980006172636703;1.0101534591644217
89.74638;1.0444792915701355;0.8332472607850643;0.7978231633441429;-3.9262843009616694e-07;-4.083758250857419e-07;1.044934940112986;1.010068752310699;10.000320851119927;0.8335518158822471;0.015562594599701962;0.015557936280606486;0.79775140275762;0.01489631195132511;0.7980038561171264;1.0101505486987161
89.75638;1.0444794411389229;0.8332459521251999;0.7978266507407192;-3.936130642467218e-07;-4.088402935848141e-07;1.0449352491658874;1.0100691657127359;10.000292785288446;0.8335493705395707;0.015562561476525003;0.015557929843737607;0.7977531309027331;0.014896355830120877;0.7980070480031637;1.010147622445512
89.76638;1.0444795123633364;0.8332446123548214;0.7978302048618227;-3.9457450288136996e-07;-4.093372601454564e-07;1.0449355165710912;1.0100695162473763;10.0002636662935;0.8335468964838746;0.015562527967610887;0.015557924474348714;0.7977548508827388;0.014896399346806026;0.7980101903763888;1.010144679020636
89.77638;1.0444794996696405;0.8332432462436047;0.797833813664992;-3.9551144292438025e-07;-4.098664686836436e-07;1.0449357301866966;1.0100698022011052;10.000233473334152;0.8335444007597844;0.015562494033894956;0.015557920105316708;0.79775656042041;0.014896442539993799;0.7980132790202743;1.0101417179158894
89.78638;1.0444794008530434;0.8332418587690944;0.7978374657730996;-3.964241441030816e-07;-4.1042720595132105e-07;1.0449358771662776;1.0100700214097917;10.000202219581215;0.8335418903660922;0.015562459641286852;0.015557916651402796;0.7977582568681929;0.014896485454698643;0.7980163086468826;1.0101387394243801
89.79638;1.04447921786335;0.8332404555964763;0.7978411518904346;-3.973139545885029e-07;-4.1101837801546225e-07;1.0449359437365189;1.0100701715992737;10.000169959616857;0.8335393712245831;0.015562424767389607;0.01555791403539367;0.7977599371914694;0.014896528159192136;0.7980192740870065;1.0101357441613097
89.80638;1.0444789558325993;0.8332390436386696;0.7978448649827865;-3.981825547015073e-07;-4.1163906058881075e-07;1.044935916974429;1.010070250045772;10.000136767127861;0.8335368479723945;0.015562389414733176;0.015557912215775646;0.7977615982290492;0.01489657071643429;0.7980221702877828;1.0101327327202194
89.81638;1.0444786213202206;0.8332376323550276;0.797848598931011;-3.9903124983746404e-07;-4.122887048913355e-07;1.044935787344868;1.0100702538444546;10.000102706861744;0.8335343247927045;0.015562353610776488;0.015557911201167294;0.79776323668763;0.014896613149680686;0.7980249912958091;1.01012970544271
89.82638;1.0444782205104928;0.83323623433098;0.7978523473917332;-3.9986056100463566e-07;-4.129667780839614e-07;1.0449355497331858;1.010070180895707;10.00006782643675;0.833531805786389;0.015562317393674694;0.015557911030086725;0.7977648491027742;0.01489665545836465;0.7980277302227122;1.0101266624237897
89.83638;1.044477758112711;0.8332348633518941;0.7978561036635;-4.006705701063975e-07;-4.1367239724714186e-07;1.044935202218815;1.0100700299280352;10.000032158774408;0.8335292945709656;0.015562280805001098;0.015557911741394814;0.7977664323791192;0.014896697654741827;0.798030380858496;1.0101236044997073
89.84638;1.0444772381036234;0.8332335311309808;0.7978598603902293;-4.014617879283525e-07;-4.144043753499675e-07;1.0449347440926362;1.0100698005601974;9.999995714657274;0.8335267940152957;0.01556224388626893;0.015557913363275637;0.7977679845453779;0.01489673977404409;0.7980329395260477;1.0101205348863096
89.85638;1.0444766647213994;0.8332322459462865;0.7978636092205967;-4.0223555147683756e-07;-4.1516150627044537e-07;1.044934175004791;1.01006949408832;9.999958466838669;0.8335243063421414;0.0155622066725298;0.0155579159188922;0.7977695044403896;0.014896781868382794;0.798035405120853;1.01011746024821
89.86638;1.044476042175198;0.8332310138703746;0.7978673416318914;-4.0299343649189406e-07;-4.159424839622417e-07;1.0449334950633695;1.0100691132448005;9.999920352272985;0.8335218336198005;0.015562169191437943;0.01555791944677158;0.7977709904507132;0.014896823998199808;0.7980377771506517;1.0101143901819376
89.87638;1.0444753744431863;0.8332298401185261;0.7978710503098243;-4.037363622652959e-07;-4.167454929198736e-07;1.0449327050643304;1.0100686612216032;9.99988130010503;0.8335193782016553;0.015562131459714027;0.015557924018102904;0.7977724398587663;0.014896866224505504;0.798040053931623;1.0101113349180462
89.88638;1.044474665510738;0.8332287291055063;0.7978747292463737;-4.04464310010966e-07;-4.1756838570807763e-07;1.044931807075953;1.0100681416445978;9.999841255129931;0.8335169426509832;0.015562093478854415;0.015557929725275317;0.7977738492163321;0.014896908609351561;0.7980422324575756;1.0101083027960134
89.89638;1.0444739190392078;0.833227683867546;0.7978783725684364;-4.0517679307103175e-07;-4.1840952981023576e-07;1.0449308046408625;1.0100675586775836;9.999800176992963;0.8335145297676377;0.015562055249947995;0.01555793666501446;0.797775215000812;0.014896951215113925;0.7980443091216747;1.0101052993634676
89.90638;1.0444731380202736;0.8332267059779344;0.7978819740650588;-4.058735516451804e-07;-4.192682194818486e-07;1.0449297020031052;1.0100669164044909;9.999758032209927;0.8335121427404104;0.015562016795479802;0.015557944948438209;0.7977765338573379;0.014896994093231527;0.7980462803349307;1.0101023279158077
89.91638;1.0444723255051902;0.8332257963644255;0.7978855277427637;-4.065548402594694e-07;-4.201442451873692e-07;1.0449285035980347;1.0100662184608185;9.999714796727911;0.8335097842322106;0.015561978169576947;0.015557954708678092;0.7977778026179658;0.014897037273068259;0.7980481434590019;1.0100993905263203
89.92638;1.0444714857128903;0.8332249564604693;0.7978890283611426;-4.0722138053544594e-07;-4.210372310906083e-07;1.0449272141186752;1.0100654680998817;9.999670461708352;0.8335074548409125;0.015561939452019068;0.015557966085949193;0.7977790186378177;0.014897080760112473;0.7980498975186758;1.0100964892091526
89.93638;1.0444706241541268;0.8332241891294363;0.7978924719527628;-4.0787435506407395e-07;-4.219463132572964e-07;1.0449258385001763;1.0100646680778111;9.999625031123317;0.8335051531408225;0.015561900730188313;0.015557979214058411;0.7977801799157967;0.01489712453997661;0.798051542565018;1.0100936273210175
89.94638;1.0444697469963933;0.8332234988495903;0.7978958562803677;-4.0851509407575524e-07;-4.2287043861535454e-07;1.0449243817221117;1.0100638201720762;9.999578514323197;0.83350287743561;0.015561862092875278;0.015557994208938667;0.7977812843187098;0.014897168584577286;0.7980530782409069;1.0100908107784436
89.95638;1.0444688608746227;0.8332228910540519;0.797899180638912;-4.0914444953142896e-07;-4.2380877414656193e-07;1.0449228485473316;1.0100629245831536;9.999530924186278;0.8335006268085102;0.015561823631531397;0.01555801115613244;0.797782328289082;0.014897212855910854;0.7980545028919471;1.0100880476638463
89.96638;1.0444679734283198;0.8332223713569789;0.7979024448720115;-4.097627037426401e-07;-4.2476055698426473e-07;1.044921243958399;1.010061979857593;9.999482286481495;0.8334984006562502;0.015561785428854275;0.015558030121428782;0.7977833063929549;0.014897257297059657;0.7980558139031161;1.0100853460980037
89.97638;1.0444670934312525;0.8332219451176802;0.7979056484098271;-4.103701896849291e-07;-4.2572485499566993e-07;1.0449195741046613;1.010060983855964;9.99943265196565;0.8334961984255707;0.01556174754946596;0.015558051175963414;0.7977842123717238;0.014897301819001398;0.798057008616088;1.0100827119022617
89.98638;1.0444662295007874;0.8332216173390598;0.7979087901246723;-4.1096782240664873e-07;-4.2670076145846874e-07;1.0449178459661235;1.0100599349831283;9.999382095466833;0.8334940202978404;0.015561710040073775;0.015558074393069575;0.7977850403667074;0.01489734631141302;0.7980580848103632;1.0100801477977694
89.99638;1.044465387901542;0.8332213924109829;0.797911868438409;-4.115569585687638e-07;-4.2768763406725996e-07;1.04491606593235;1.0100588327833875;9.999330702877744;0.833491867454509;0.015561672926830203;0.0155580998304344;0.7977857853740469;0.014897390676572983;0.7980590407838963;1.0100776544596237
90.00638;1.0444645716999474;0.8332212733870682;0.7979148813620317;-4.121388569760469e-07;-4.2868509639023105e-07;1.0449142391268817;1.0100576782933226;9.99927856664125;0.8334897408911954;0.015561636214404146;0.015558127544911649;0.7977864435507658;0.014897434844346085;0.7980598755321267;1.010075230918993
90.01638;1.044463782840212;0.8332212620258582;0.7979178269525197;-4.127142775064394e-07;-4.296929441938085e-07;1.0449123693561289;1.0100564732091815;9.999225798717807;0.8334876400871992;0.015561599901314786;0.015558157624438325;0.7977870122612939;0.014897478735086333;0.7980605886076748;1.0100728734165667
90.02638;1.0444630244626227;0.8332213601369166;0.797920703451583;-4.1328342830945735e-07;-4.307108221694191e-07;1.0449104587226141;1.0100552175180493;9.999172543081793;0.8334855631834834;0.015561564001843105;0.015558190183949834;0.7977874890931237;0.014897522208817864;0.7980611788698442;1.0100705758483035
90.03638;1.0444623005216094;0.8332215705206741;0.7979235085581899;-4.13846357431794e-07;-4.317376115805049e-07;1.0449085068795116;1.0100539087750298;9.999118968467846;0.8334835080220979;0.015561528543226207;0.0155582253288214;0.7977878708376591;0.014897565076144642;0.7980616430149398;1.010068332252969
90.04638;1.0444616140654381;0.8332218965204657;0.7979262389809527;-4.144036036683205e-07;-4.3277106214190784e-07;1.0449065102611337;1.0100525439739265;9.999065252315708;0.8334814722894065;0.015561493541416803;0.01555826314166761;0.7977881537508354;0.014897607158586457;0.7980619755221336;1.010066138106642
90.05638;1.0444609658928186;0.8332223410728863;0.7979288910524277;-4.1495635119996246e-07;-4.3380808620633456e-07;1.0449044622606172;1.010051121205012;9.999011577331101;0.8334794522450233;0.015561458985667255;0.01555830369791711;0.7977883341435611;0.014897648311161225;0.7980621700919571;1.0100639895566172
90.06638;1.044460354077392;0.8332229056343711;0.7979314616238438;-4.155058483667423e-07;-4.3484538965703425e-07;1.0449023549520395;1.0100496393889808;9.998958128805576;0.8334774412385532;0.015561424833804176;0.015558347070472784;0.7977884084076206;0.014897688390169365;0.7980622216302462;1.0100618817698364
90.07638;1.0444597750689186;0.8332235886996434;0.7979339480807099;-4.160528714748592e-07;-4.3587984303598855e-07;1.0449001814644614;1.010048096554696;9.998905078988487;0.8334754292581767;0.01556139102209174;0.015558393323870719;0.7977883730627121;0.014897727230912936;0.798062127820029;1.0100598078520304
90.08638;1.044459225608431;0.8332243847932804;0.7979363479404421;-4.165976768328607e-07;-4.3690831126384925e-07;1.0448979374401324;1.0100464886403158;9.998852579243135;0.8334734036844023;0.015561357497025153;0.015558442512358934;0.7977882250608983;0.014897764655093213;0.7980618898933344;1.0100577599326603
90.09638;1.0444587039280153;0.8332252850490891;0.7979386590467064;-4.171401471105207e-07;-4.379271249363115e-07;1.0448956202282196;1.0100448103392374;9.99880077123914;0.8334713508464008;0.015561324234005268;0.015558494670358136;0.7977879624533856;0.014897800469113454;0.7980615127630534;1.0100557313888
90.10638;1.0444582102341122;0.833226278783508;0.7979408799395948;-4.176799386697554e-07;-4.389318110297765e-07;1.0448932269884823;1.0100430568264427;9.998749800639175;0.8334692578500393;0.01556129122231995;0.01555854979213553;0.7977875855532278;0.014897834454610683;0.7980610043297793;1.0100537174709165
90.11638;1.0444577467775875;0.833227354622134;0.797943009919748;-4.1821673899777566e-07;-4.399175013097419e-07;1.0448907544356507;1.010041224168416;9.998699820185264;0.8334671139164639;0.015561258447733213;0.015558607813664119;0.7977870976332785;0.014897866387788691;0.7980603738974797;1.0100517144020478
90.12638;1.0444573169886706;0.8332285014197965;0.797945048498523;-4.187505938367808e-07;-4.408796929011125e-07;1.0448881999521593;1.0100393087523836;9.998650976569312;0.8334649104923247;0.015561225895625802;0.015558668606233762;0.7977865043971512;0.01489789607683128;0.79805963020399;1.0100497187148432
90.13638;1.044456924000813;0.8332297099268381;0.7979469943482141;-4.192818115137256e-07;-4.4181470713537496e-07;1.0448855619031103;1.0100373077964484;9.998603388446124;0.8334626403742156;0.015561193568046859;0.015558731994822377;0.7977858129767158;0.014897923378123196;0.7980587799388033;1.0100477271719717
