time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
90.14638;1.044456569988695;0.8332309739258374;0.7979488450731165;-4.1981034303516476e-07;-4.4271954235142107e-07;1.0448828390093001;1.010035220489116;9.998557142222301;0.8334602970167062;0.015561161496594521;0.015558797800091647;0.7977850309317875;0.014897948194762525;0.7980578274977441;1.0100457374300125
90.15638;1.044456256504828;0.8332322899479645;0.7979505979976715;-4.203354518176484e-07;-4.435913469822036e-07;1.0448800300462153;1.0100330480277455;9.998512310282083;0.8334578746486557;0.015561129739601005;0.015558865867915005;0.7977841650289988;0.01489797047325975;0.7980567752271659;1.0100437489259004
90.16638;1.0444559845719075;0.8332336566565525;0.7979522512957331;-4.2085603055501857e-07;-4.444270566714424e-07;1.044877133410851;1.0100307926138914;9.998468962391845;0.8334553682227759;0.01556109837726092;0.015558936062339086;0.7977832207966704;0.014897990189224202;0.79805562365241;1.0100417621904643
90.17638;1.0444557543112174;0.8332350738045996;0.7979538053579464;-4.21371073495704e-07;-4.4522354095896246e-07;1.0448741456083266;1.0100284559880988;9.998427160137332;0.8334527727618121;0.01556106751590957;0.015559008253445467;0.7977822037496011;0.014898007329489591;0.7980543726162751;1.0100397771756666
90.18638;1.0444555648990967;0.8332365407052154;0.7979552632821777;-4.2188003032682943e-07;-4.459779350090286e-07;1.0448710606886014;1.0100260389330373;9.998386955941653;0.8334500831447886;0.015561037288221802;0.01555908232725517;0.7977811209531785;0.014898021896236034;0.7980530225795985;1.0100377926257924
90.19638;1.0444554148487994;0.8332380558164619;0.797956630052388;-4.223828237597649e-07;-4.466877483633557e-07;1.0448678723294722;1.0100235426880844;9.998348405908782;0.8334472942785125;0.015561007843776165;0.015559158188044535;0.7977799814061245;0.014898033925114204;0.7980515747494861;1.0100358063314312
90.20638;1.0444553023230585;0.8332396174680151;0.7979579117262459;-4.228794128753689e-07;-4.473508512165934e-07;1.0448645763070938;1.010020970044424;9.998311582704337;0.8334444015437149;0.015560979329551984;0.015559235740051934;0.7977787951457703;0.014898043483043036;0.7980500306158004;1.0100338157195263
90.21638;1.044455225744598;0.8332412238909458;0.7979591145472493;-4.2336950337604865e-07;-4.479656758161749e-07;1.0448611709832685;1.0100183252216235;9.998276575257131;0.8334414022476502;0.015560951852729705;0.015559314876155368;0.7977775718193411;0.014898050646976456;0.7980483918623997;1.01003181903564
90.22638;1.0444551848131975;0.8332428725199402;0.7979602435510449;-4.238528055334294e-07;-4.485316781395547e-07;1.0448576564812049;1.01001561347072;9.998243475582255;0.8334382969615326;0.015560925449699317;0.015559395480792554;0.7977763201486376;0.014898055493831514;0.7980466606953269;1.0100298167187847
90.23638;1.0444551813242156;0.8332445597989095;0.7979613016898336;-4.243292798125179e-07;-4.49049548199307e-07;1.0448540335092682;1.01001283974074;9.998212367327866;0.8334350893900744;0.015560900096005676;0.015559477439721895;0.7977750486385177;0.014898058103530653;0.7980448398800719;1.0100278114690977
90.24638;1.0444552188060685;0.8332462811431812;0.7979622898289952;-4.2479887131199233e-07;-4.4952091728357706e-07;1.044850301995845;1.0100100070389275;9.998183325930848;0.8334317855525573;0.015560875730065106;0.015559560648255111;0.797773766323343;0.014898058571721006;0.7980429328390406;1.0100258065475856
90.25638;1.044455301081783;0.8332480304471312;0.7979632071860083;-4.252611602676728e-07;-4.49947937214031e-07;1.044846460896863;1.0100071159100354;9.998156423623369;0.8334283929949942;0.01556085224937766;0.015559645003557105;0.7977724830035134;0.014898057040100244;0.7980409444928974;1.0100238044960195
90.26638;1.0444554312599235;0.8332497997493445;0.797964052032317;-4.2571534810150254e-07;-4.503330779127106e-07;1.0448425094823337;1.010004164349513;9.998131732662046;0.8334249200454531;0.015560829507634086;0.015559730383575346;0.7977712088425696;0.014898053713586028;0.7980388814334096;1.0100218070610292
90.27638;1.0444556115510915;0.833251579657783;0.7979648225373739;-4.2616029518990543e-07;-4.506790025317544e-07;1.0448384485736457;1.0100011476545903;9.998109327511361;0.8334213753043564;0.015560807340776809;0.015559816626848477;0.797769953454119;0.014898048835968571;0.7980367507778978;1.0100198149582127
90.28638;1.0444558431666013;0.8332533602128245;0.797965517607448;-4.265944970213864e-07;-4.509881301236934e-07;1.044834281550651;1.0099980592307851;9.998089283861418;0.8334177674386533;0.015560785594278677;0.015559903517803;0.7977687256481973;0.014898042655195346;0.7980345597984528;1.0100178275999243
90.29638;1.0444561264875973;0.8332551320110261;0.7979661371828748;-4.2701608556118485e-07;-4.512622332888294e-07;1.0448300151740337;1.0099948919080934;9.998071671370774;0.8334141049814617;0.015560764134817901;0.015559990788427366;0.7977675340370546;0.014898035404615382;0.7980323169048845;1.010015843557216
90.30638;1.0444564616191123;0.8332568882460544;0.7979666816462345;-4.274228553999654e-07;-4.5150260102742354e-07;1.0448256585491882;1.0099916380163916;9.998056548969313;0.8334103957728147;0.015560742853338506;0.015560078149645674;0.7977663870496842;0.01489802729039823;0.7980300319862859;1.010013861360094
90.31638;1.0444568486756487;0.8332586267636328;0.7979671512437551;-4.278126271205788e-07;-4.517103787830302e-07;1.0448212196443745;1.0099882889802068;9.998043968962481;0.8334066463826061;0.015560721663129549;0.01556016533259551;0.7977652923455488;0.014898018486804998;0.7980277159025224;1.0100118790194386
90.32638;1.0444572879077456;0.833260349817734;0.7979675464275647;-4.281839008473254e-07;-4.5188660064252103e-07;1.0448167029063307;1.0099848363378436;9.998033976057638;0.8334028621532302;0.01556070049807451;0.015560252109449548;0.7977642568381332;0.014898009149701344;0.7980253801987401;1.010009891860303
90.33638;1.0444577801331216;0.833262061664656;0.7979678685111804;-4.2853611483680416e-07;-4.5203193232456315e-07;1.0448121108123645;1.009981273607723;9.998026595887813;0.8333990479182608;0.015560679306919501;0.01556033829705567;0.7977632865246148;0.014897999438216814;0.7980230369246506;1.0100078914414083
90.34638;1.044458326620078;0.8332637664149445;0.7979681198249323;-4.2886928842492865e-07;-4.521463689367843e-07;1.0448074463275738;1.00997759674127;9.99802182952999;0.8333952093754814;0.015560658039699376;0.015560423757381378;0.7977623857267064;0.014897989521354332;0.7980206988318317;1.0100058673654888
90.35638;1.0444589275776672;0.8332654674117368;0.7979683033633871;-4.2918355868940406e-07;-4.522291049067901e-07;1.044802713222824;1.009973802901846;9.99801966001333;0.8333913545255495;0.015560636644477384;0.015560508396596232;0.7977615572598051;0.014897979560607812;0.7980183799332056;1.01000380963372
90.36638;1.0444595805222803;0.8332671675606059;0.7979684221867454;-4.294790801614472e-07;-4.522786162717717e-07;1.0447979147226918;1.0099698895877778;9.998020059320721;0.8333874934924297;0.015560615075794027;0.015560592163299101;0.7977608028793878;0.014897969695133998;0.7980160949328812;1.0100017092997307
90.37638;1.0444602802047716;0.8332688696300304;0.7979684795291003;-4.297561065323212e-07;-4.5229290060840817e-07;1.044793051858429;1.009965854945054;9.998022985103058;0.833383637224896;0.01556059329003853;0.015560675043812148;0.7977601230097909;0.014897960049019512;0.7980138571100315;1.0099995584094985
90.38638;1.0444610195223973;0.8332705759807711;0.7979684799301227;-4.30014834993673e-07;-4.522696719074289e-07;1.0447881235593628;1.00996169863491;9.99802836666135;0.8333797972750691;0.01556057123181489;0.015560757052508603;0.7977595169501102;0.014897950737572259;0.7980116767349871;1.0099973499615993
90.39638;1.0444617898928157;0.8332722880606782;0.7979684294442753;-4.302552529895612e-07;-4.5220650730346166e-07;1.0447831284566034;1.0099574222155472;9.998036092077884;0.8333759858451375;0.015560548836674676;0.015560838214761173;0.7977589835880282;0.01489794185460304;0.7980095617790993;1.0099950768418038
90.40638;1.0444625819150994;0.8332740062257489;0.7979683342807972;-4.304772591164174e-07;-4.521012593167941e-07;1.044778066377818;1.0099530284194091;9.998046012881254;0.8333722150484151;0.015560526042297167;0.015560918540007112;0.797758522358196;0.014897933459621912;0.7980075196757759;1.0099927308140002
90.41638;1.0444633872759579;0.8332757300738189;0.7979682002064076;-4.306806838910769e-07;-4.5195249162199626e-07;1.0447729384464226;1.0099485205301661;9.99805797356764;0.833368496633714;0.015560502785870478;0.015560998001923823;0.7977581346683359;0.014897925599070189;0.798005557991183;1.0099903036808395
90.42638;1.0444641991504353;0.8332774591596278;0.7979680334878316;-4.308652180024924e-07;-4.51759306988445e-07;1.044767745322904;1.009943902439393;9.998071838033491;0.8333648423503613;0.015560479004367373;0.015561076544788019;0.7977578240794844;0.014897918352029655;0.7980036834556755;1.009987789016547
90.43638;1.0444650102353568;0.8332791936253224;0.7979678417950165;-4.310305144190013e-07;-4.515207125487746e-07;1.0447624859566396;1.009939178603065;9.99808747841453;0.8333612641143006;0.01556045466080389;0.015561154100581488;0.7977575941582655;0.01489791184937743;0.7980019007222973;1.009985182526336
90.44638;1.0444658123497323;0.8332809342775768;0.7979676338769313;-4.311761055886959e-07;-4.5123540340203043e-07;1.0447571596767082;1.009934354662066;9.998104750932635;0.8333577735519074;0.015560429773670054;0.015561230596354673;0.7977574456720753;0.014897906256856582;0.7980002126957998;1.0099824821588388
90.45638;1.0444665984360435;0.8332826814331952;0.7979674176502689;-4.313012593232993e-07;-4.509023294504741e-07;1.04475176907899;1.0099294387518307;9.998123496203991;0.8333543811422578;0.015560404417484651;0.015561305956867486;0.7977573751091843;0.014897901746019161;0.7979986216857546;1.009979688460523
90.46638;1.0444673633643808;0.8332844327812188;0.7979671981501583;-4.314054096044937e-07;-4.5052136793178095e-07;1.044746319900147;1.0099244416454258;9.998143557074252;0.8333510963539158;0.015560378697995297;0.015561380100528365;0.7977573748233522;0.014897898469542942;0.7979971298930403;1.0099768041326778
90.47638;1.0444681024480174;0.8332861821659284;0.797966977649946;-4.3148876608786043e-07;-4.500932241839718e-07;1.044740818616489;1.0099193757701033;9.998164790989764;0.8333479288281663;0.015560352725423556;0.015561452926892438;0.7977574341837492;0.014897896558141221;0.7979957393329623;1.0099738328263526
90.48638;1.044468810382961;0.8332879209315011;0.7979667572467904;-4.315524070063042e-07;-4.4961861772591114e-07;1.0447352706401152;1.009914254521493;9.99818705939868;0.8333448884787525;0.015560326607362911;0.015561524316769475;0.7977575415041588;0.014897896137400612;0.797994450823711;1.0099707780876834
90.49638;1.0444694817943159;0.8332896413030375;0.7979665380576904;-4.3159800371190825e-07;-4.4909782629074535e-07;1.0447296801279098;1.0099090916461082;9.998210210453944;0.8333419845742589;0.015560300464679978;0.01556159414615864;0.7977576858589166;0.014897897342088214;0.797993262452115;1.0099676429222186
90.50638;1.044470111750269;0.8332913386854401;0.7979663227461411;-4.3162761050078316e-07;-4.4853110200903676e-07;1.0447240509827376;1.009903900212609;9.998234088200698;0.833339225172825;0.015560274446201465;0.01556166229271665;0.7977578572553593;0.014897900308879126;0.7979921690554707;1.0099644302830046
90.51638;1.0444706955279301;0.833293011156842;0.7979661171195497;-4.316436355289281e-07;-4.4791931902652846e-07;1.044718388375315;1.0098986923331787;9.99825855702681;0.8333366159093685;0.015560248717420809;0.015561728635050185;0.7977580455540993;0.014897905142376686;0.7979911627485826;1.0099611442183378
90.52638;1.0444712278486286;0.8332946584028319;0.797965929650653;-4.3164877134792833e-07;-4.4726415819998373e-07;1.0447126996389038;1.009893480210543;9.998283515327195;0.8333341582875431;0.015560223428444106;0.01556179306195446;0.7977582403009575;0.014897911875873809;0.7979902343531375;1.0099577904544907
90.53638;1.0444717019689966;0.833296281606984;0.7979657695132963;-4.316457958159088e-07;-4.4656757258559913e-07;1.0447069941168352;1.009888277198825;9.998308895836239;0.8333318495339463;0.015560198693868037;0.015561855484533203;0.7977584320058888;0.01489792045995642;0.7979893757765351;1.0099543757998541
90.54638;1.0444721100691912;0.8332978831794929;0.797965645266923;-4.3163751707376705e-07;-4.458311205073407e-07;1.0447012826067867;1.0098830978767408;9.998334658214196;0.833329683777525;0.015560174598503191;0.015561915825034958;0.7977586129964085;0.014897930785100258;0.7979885815747756;1.0099509067824848
90.55638;1.044472444990444;0.8332994657898829;0.79796556480981;-4.31626819935504e-07;-4.4505610162789534e-07;1.0446955767228;1.0098779577488521;9.998360780843731;0.8333276534074538;0.015560151209274552;0.015561973994830463;0.7977587767258734;0.014897942713046433;0.7979878481956701;1.0099473890762038
90.56638;1.0444727012196826;0.8333010313530915;0.7979655359798047;-4.31616465712271e-07;-4.4424417063588134e-07;1.044689888405821;1.0098728729776074;9.998387249659967;0.8333257504472978;0.01556012858679687;0.015562029890339594;0.797758916783038;0.01489795610140752;0.797987171994564;1.0099438289969254
90.57638;1.0444728743592848;0.8333025809660841;0.7979655667039457;-4.316089685741357e-07;-4.4339742133926563e-07;1.0446842294079501;1.0098678602391125;9.998414038762125;0.8333239673403701;0.015560106790376308;0.015562083390655705;0.7977590270315136;0.0148979708256947;0.797986548257313;1.0099402349104507
90.58638;1.0444729606863288;0.8333041162545324;0.7979656647322182;-4.3160693300263864e-07;-4.4251789449904434e-07;1.0446786102647994;1.0098629369965546;9.998441099946662;0.8333222969897387;0.015560085869083749;0.015562134355437848;0.7977591025967607;0.014897986789392238;0.7979859724934446;1.0099366163764483
90.59638;1.0444729578888872;0.8333056409484462;0.7979658378243517;-4.316134449348987e-07;-4.416071496412264e-07;1.0446730397991988;1.0098581213092859;9.99846837494498;0.833320732919529;0.01556006586195735;0.015562182653704532;0.7977591408831607;0.014898003915210662;0.7979854426220966;1.0099329827695287
90.60638;1.0444728654693172;0.8333071613102987;0.797966094053474;-4.3163204359564925e-07;-4.4066615260291266e-07;1.0446675262116971;1.0098534308288907;9.998495811289107;0.8333192695502696;0.015560046802342586;0.015562228188681151;0.7977591420052466;0.014898022125224382;0.7979849595366357;1.0099293431705592
90.61638;1.044472683302339;0.8333086849763938;0.7979664413472825;-4.3166614436108595e-07;-4.396953264605409e-07;1.0446620783515124;1.0098488815667919;9.998523365778157;0.8333179019444589;0.015560028696816556;0.01556227087288833;0.7977591080108125;0.014898041313862652;0.7979845257310025;1.0099257072620134
90.62638;1.0444724098896738;0.8333102186143214;0.7979668862347084;-4.317182535712256e-07;-4.386948969549486e-07;1.044656705108727;1.009844486574435;9.998550998786463;0.833316625408652;0.015560011502792149;0.015562310594544049;0.7977590414373651;0.014898061329371088;0.7979841434606857;1.0099220861698146
90.63638;1.0444720422485545;0.8333117658920615;0.7979674328633607;-4.3178967794556254e-07;-4.376656240203743e-07;1.044651412953122;1.0098402548827796;9.99857866567491;0.8333154357009627;0.015559995140357767;0.015562347215278393;0.7977589443799732;0.014898081983622337;0.797983813956851;1.0099184918379038
90.64638;1.044471576390961;0.8333133268170553;0.7979680835082441;-4.3188082187698667e-07;-4.3660933728197454e-07;1.0446462041236826;1.0098361913759337;9.998606310744599;0.8333143297102222;0.01555997952015976;0.015562380581112853;0.7977588184748068;0.014898103086538867;0.7979835378192833;1.009914935693843
90.65638;1.0444710072973826;0.8333148984132518;0.7979688395618605;-4.319914775756922e-07;-4.3552893486840706e-07;1.0446410774410395;1.009832298359688;9.998633864025408;0.833313305932116;0.015559964565702628;0.015562410533731651;0.797758665104622;0.01489812447703735;0.7979833154745576;1.009911429035692
90.66638;1.044470329881797;0.8333164766672871;0.7979697011992288;-4.321208184435963e-07;-4.344281903757985e-07;1.044636030366597;1.0098285780823013;9.998661245437013;0.8333123643132777;0.015559950224129152;0.015562436924888056;0.7977584849243745;0.014898146027377443;0.7979831477801638;1.00990798446098
90.67638;1.0444695414144796;0.833318058463099;0.7979706667071119;-4.3226733152657524e-07;-4.3331136889275827e-07;1.0446310605159501;1.0098250347272144;9.99868837824011;0.8333115053945479;0.015559936448302268;0.015562459627295694;0.7977582774763583;0.014898167635984479;0.7979830372072456;1.0099046156050895
90.68638;1.04446864322368;0.8333196417315207;0.7979717332645297;-4.324290415992551e-07;-4.321826005143485e-07;1.0446261664982763;1.0098216757174585;9.998715199284634;0.8333107290255882;0.015559923171039646;0.01556247853719683;0.7977580413491172;0.014898189226620442;0.7979829886792809;1.0099013357216227
90.69638;1.04446764058348;0.8333212250814901;0.797972898413552;-4.32604093566494e-07;-4.310455713924744e-07;1.0446213482290654;1.00981851157453;9.99874165664283;0.8333100336670031;0.015559910308109041;0.015562493568551815;0.7977577739181132;0.014898210738009432;0.7979830089781992;1.0098981573385153
90.70638;1.0444665421342125;0.8333228085956409;0.7979741601314536;-4.327912662045125e-07;-4.2990383576453733e-07;1.0446166072976901;1.009815553711914;9.998767697202947;0.8333094171638009;0.015559897776937656;0.015562504649583048;0.7977574710663415;0.014898232102836084;0.7979831049965442;1.0098950930325288
90.71638;1.0444653598005835;0.8333243938995734;0.7979755155644089;-4.329899866614193e-07;-4.287612884707331e-07;1.0446119470366768;1.0098128117638856;9.998793261616285;0.8333088782462647;0.015559885516878695;0.015562511740622934;0.7977571275754995;0.014898253240551341;0.797983282926152;1.0098921566248138
90.72638;1.0444641076593912;0.8333259823171049;0.797976960335231;-4.3319996592108233e-07;-4.2762213498729914e-07;1.0446073711409756;1.0098102926060493;9.998818294985654;0.8333084171564114;0.015559873505728902;0.015562514854522078;0.7977567379028885;0.014898274074101395;0.7979835495488803;1.0098893636624502
90.73638;1.0444627983013692;0.8333275737115159;0.7979784885577378;-4.334209794941861e-07;-4.2649018054357955e-07;1.0446028821597821;1.0098080014814943;9.998842752331418;0.833308035094767;0.015559861753989065;0.015562514042722127;0.7977562971686607;0.014898294548649991;0.7979839132297329;1.0098867298799263
90.74638;1.0444614395890166;0.8333291671289751;0.7979800927754436;-4.336530012292541e-07;-4.253679951302741e-07;1.044598481552421;1.0098059432571294;9.998866595421678;0.8333077336485831;0.01555985028240179;0.015562509369037723;0.797755801767304;0.014898314616112497;0.7979843819151647;1.0098842682369256
90.75638;1.0444600353862399;0.8333307611439505;0.7979817647298472;-4.3389625914889306e-07;-4.242567109449581e-07;1.0445941708241555;1.009804122229262;9.998889796852769;0.8333075147791434;0.015559839102350736;0.015562500914455761;0.797755249207379;0.014898334213643583;0.7979849604381165;1.009881986583982
90.76638;1.044458587833431;0.8333323538442119;0.7979834970535948;-4.341509618893472e-07;-4.231564809691363e-07;1.0445899528549782;1.0098025414687628;9.998912338635655;0.8333073809697306;0.015559828204854428;0.015562488786084619;0.7977546378639782;0.014898353286927067;0.797985650880931;1.009879887490963
90.77638;1.0444570967873879;0.8333339437060915;0.7979852836498803;-4.3441704028138287e-07;-4.2206701140449807e-07;1.044585832249024;1.009801202962064;9.998934196911025;0.8333073354848227;0.015559817556340469;0.015562473090957258;0.7977539670156709;0.014898371824075296;0.7979864542646122;1.0098779699924465
90.78638;1.0444555577299006;0.8333355300060641;0.7979871184070648;-4.346941557957613e-07;-4.209878543918858e-07;1.0445818142939365;1.0098001078173127;9.99895533300749;0.8333073826754522;0.015559807106462176;0.015562453903887294;0.7977532366123957;0.014898389850917513;0.7979873707331214;1.0098762320887236
90.79638;1.0444539621384057;0.8333371118696867;0.7979889948082755;-4.3498181357175503e-07;-4.1991844086987877e-07;1.044577904067371;1.0097992556896793;9.998975696484134;0.833307527218151;0.015559796816009896;0.015562431254919516;0.7977524466099305;0.014898407395977484;0.7979883991715165;1.0098746723377776
90.80638;1.0444523000486907;0.8333386874297034;0.7979909072276318;-4.35279452151173e-07;-4.1885788275870634e-07;1.044574106306852;1.0097986442899574;9.998995233705623;0.8333077722144714;0.015559786673590514;0.01556240512523821;0.7977515968597207;0.014898424468829337;0.7979895375088522;1.0098732892157076
90.81638;1.044450561699022;0.8333402539355866;0.7979928520848933;-4.3558655697053813e-07;-4.1780482158469876e-07;1.0445704255259418;1.0097982693169336;9.999013898930766;0.8333081184935934;0.01555977667153761;0.01556237546131737;0.7977506879909185;0.014898441083648076;0.7979907836894113;1.0098720793494802
90.82638;1.0444487378552736;0.8333418082779375;0.7979948273907963;-4.3590255552115495e-07;-4.167576446138117e-07;1.0445668663021888;1.0097981243758813;9.999031655237253;0.8333085656416516;0.015559766784122306;0.015562342209239214;0.7977497221120986;0.014898457295335236;0.7979921366775826;1.0098710368585166
90.83638;1.0444468207045285;0.8333433468778421;0.7979968309006263;-4.362265188634384e-07;-4.1571498003388637e-07;1.0445634328909237;1.0097982010126254;9.999048461890379;0.8333091126029596;0.015559756980603905;0.015562305342472058;0.7977487029008855;0.014898473202815947;0.797993596810422;1.0098701542757131
90.84638;1.0444448052471524;0.8333448643293282;0.7979988584183529;-4.365572410251821e-07;-4.146761448845153e-07;1.0445601283634887;1.0097984885985032;9.999064265808581;0.8333097573864839;0.01555974723846553;0.015562264873318896;0.7977476351275883;0.01489848892842268;0.7979951655179381;1.009869423936018
90.85638;1.0444426899665602;0.8333463521516268;0.798000903658705;-4.368935118353773e-07;-4.136413356791805e-07;1.0445569549950597;1.0097989744190066;9.999079008653554;0.8333104970258768;0.015559737539143607;0.01556222085383338;0.7977465228240433;0.014898504596897434;0.7979968443474755;1.0098688389159718
90.86638;1.0444404770077722;0.8333477995683191;0.7980029595343873;-4.372339410251579e-07;-4.1261167891833405e-07;1.0445539151019707;1.0097996447694935;9.999092636344196;0.8333113278000066;0.015559727864228289;0.015562173370195314;0.797745367597667;0.01489852032480716;0.7979986334272371;1.0098683929814847
90.87638;1.0444381724042158;0.8333491958196334;0.7980050199000547;-4.3757662619056263e-07;-4.115891697783597e-07;1.0445510109892029;1.0098004864357362;9.999105091327392;0.8333122451136863;0.015559718189019413;0.015562122535553632;0.7977441694393023;0.01489853622771799;0.7980005305910405;1.0098680803878155
90.88638;1.0444357863566265;0.8333505319377619;0.7980070811469626;-4.379193136228742e-07;-4.1057604604693385e-07;1.0445482451494854;1.0098014875286005;9.9991162971468;0.8333132436891079;0.015559708466857482;0.015562068493461362;0.797742928847336;0.014898552431281785;0.798002531918798;1.009867896928145
90.89638;1.04443333284063;0.8333518012082884;0.7980091425533185;-4.3825982379338225e-07;-4.095738655046853e-07;1.0445456208110746;1.009802637222702;9.999126165317094;0.8333143182244822;0.015559698633297418;0.015562011429654417;0.7977416481378964;0.014898569060786538;0.7980046326950428;1.0098678407048454
90.90638;1.0444308275968497;0.8333529990122875;0.7980112048650508;-4.385961115510543e-07;-4.0858331357877065e-07;1.0445431414848028;1.0098039251012254;9.999134625909226;0.8333154630916936;0.01555968863907424;0.015561951564006417;0.7977403314429868;0.01489858622176811;0.7980068276480513;1.0098679115020235
90.91638;1.0444282854583335;0.8333541226380878;0.7980132686774647;-4.389259925450301e-07;-4.0760478420770133e-07;1.0445408100953266;1.0098053410494963;9.999141646328257;0.8333166712487337;0.015559678467158201;0.01556188912970434;0.7977389839325708;0.014898604005762327;0.7980091105580754;1.0098681105333422
90.92638;1.0444257194178643;0.8333551713761295;0.7980153335165683;-4.3924682774631384e-07;-4.066387691557432e-07;1.0445386287423257;1.0098068752810931;9.999147218973908;0.8333179343617468;0.015559668118819805;0.015561824377569877;0.7977376116088839;0.01489862251183531;0.7980114736484565;1.0098684402925615
90.93638;1.0444231423366832;0.8333561469262184;0.7980173973743878;-4.395552228801568e-07;-4.0568559485039766e-07;1.044536598284755;1.009808518414156;9.999151343421497;0.8333192441194037;0.015559657604367049;0.015561757591543109;0.7977362216087549;0.01489864185337814;0.7980139070940548;1.009868903404017
90.94638;1.044420568938007;0.8333570533328558;0.7980194568438351;-4.3984700644479066e-07;-4.0474516199687296e-07;1.0445347174061026;1.0098102620774425;9.999154022228675;0.8333205927538737;0.015559646941005456;0.015561689078304021;0.7977348214239633;0.014898662149819516;0.7980163994260517;1.0098695021680282
90.95638;1.0444180154534768;0.8333578959137528;0.7980215075367666;-4.4011754030690023e-07;-4.0381721596793137e-07;1.0445329822197773;1.0098120991944801;9.99915526094373;0.833321972934516;0.015559636139812422;0.015561619141450909;0.797733417690971;0.014898683510026316;0.7980189390613563;1.0098702394448067
90.96638;1.0444154977561675;0.8333586798966364;0.7980235447191547;-4.403619362110355e-07;-4.0290158376654053e-07;1.044531387146192;1.0098140231553319;9.999155071191394;0.8333233783551925;0.01555962520130547;0.015561548070092565;0.7977320165765437;0.014898706015134641;0.7980215155185312;1.0098711192906022
90.97638;1.044413029569009;0.8333594100413563;0.7980255644063312;-4.405752388641553e-07;-4.019978596383012e-07;1.0445299266039434;1.009816027021827;9.999153470924668;0.8333248044380066;0.015559614125923786;0.015561476138237095;0.7977306252983224;0.014898729721492707;0.7980241188622748;1.0098721471384515
90.98638;1.044410621411666;0.8333600914838681;0.7980275639208029;-4.4075294817869926e-07;-4.011050228376943e-07;1.0445285958295252;1.009818104212597;9.999150474587442;0.833326248499454;0.015559602911464753;0.015561403589364179;0.7977292526865021;0.014898754672829799;0.7980267382824653;1.009873329774374
90.99638;1.0444082812172673;0.8333607303039497;0.7980295410082524;-4.4089166924765797e-07;-4.002214075470028e-07;1.044527390363218;1.0098202495796615;9.999146091960426;0.8333277088770363;0.015559591527800717;0.01556133062370297;0.7977279084104145;0.014898780892182923;0.7980293619420106;1.009874674257123
91.00638;1.0444060160364974;0.8333613326478377;0.798031492484783;-4.409893280475714e-07;-3.993447613585806e-07;1.0445263059251295;1.009822458922853;9.99914034070969;0.8333291830279848;0.015559579893382372;0.01556125743014371;0.7977266021624991;0.01489880836810572;0.798031977650499;1.0098761862976129
91.01638;1.0444038328206726;0.8333619031132661;0.7980334138572379;-4.410448756508141e-07;-3.9847249010645836e-07;1.04452533942105;1.0098247279350354;9.999133254282441;0.8333306670626849;0.015559567886441517;0.015561184239017287;0.7977253433530681;0.014898837053786704;0.7980345727228247;1.0098778694893003
91.02638;1.0444017378955563;0.833362443954197;0.7980352995994794;-4.4105789802909013e-07;-3.976022689221597e-07;1.0445244893313304;1.0098270517950378;9.999124878956723;0.8333321571833914;0.015559555386489676;0.015561111338288313;0.7977241412895386;0.01489886686535244;0.7980371340888385;1.0098797256109395
91.03638;1.0443997366878695;0.8333629561670285;0.7980371433664316;-4.41028258513514e-07;-3.9673234871724275e-07;1.0445237541708658;1.0098294245858441;9.999115264637371;0.833333650275744;0.015559542305712033;0.015561039052137893;0.7977230051632461;0.014898897689956324;0.7980396493032206;1.0098817555223236
91.04638;1.0443978339253959;0.8333634417866307;0.7980389391857576;-4.4095585280732207e-07;-3.95861128214292e-07;1.0445231308433518;1.0098318387607366;9.999104455928297;0.8333351435971889;0.015559528592941371;0.015560967717786223;0.7977219425133131;0.014898929424703524;0.7980421064854348;1.0098839595629543
91.05638;1.044396033871744;0.8333639049554017;0.7980406832926366;-4.408408582931139e-07;-3.949866409902449e-07;1.0445226150065106;1.00983428543966;9.999092490115503;0.83333663509298;0.015559514227342915;0.01556089766938288;0.797720957559683;0.014898962009539773;0.7980444931045648;1.0098863369356943
91.06638;1.044394341258239;0.8333643505256445;0.7980423739835314;-4.4068432739384186e-07;-3.941065702763054e-07;1.044522203129237;1.0098367555233794;9.999079401336433;0.8333381237386642;0.015559499211323755;0.015560829229252768;0.7977200519108839;0.014898995408162169;0.7980467960997294;1.0098888850216567
91.07638;1.0443927613038961;0.8333647823376462;0.7980440101088676;-4.4048831205427884e-07;-3.9321852443650526e-07;1.0445218945981052;1.0098392414457924;9.999065228719891;0.8333396090561977;0.015559483556820913;0.015560762708269442;0.797719226734833;0.014899029560682212;0.7980490029745458;1.0098915996208215
91.08638;1.0443912973591782;0.8333652035006753;0.7980455910664846;-4.4025525934130696e-07;-3.9232021909763506e-07;1.0445216920946492;1.009841738361203;9.999050024979544;0.8333410902075943;0.015559467276620234;0.015560698388724047;0.7977184840372523;0.014899064362190314;0.7980511011787784;1.0098944756752473
91.09638;1.0443899489940833;0.833365617728522;0.7980471176884922;-4.3998725968230216e-07;-3.914097149273655e-07;1.0445215998034385;1.009844243192162;9.999033851959025;0.8333425654684322;0.015559450397589245;0.015560636493647586;0.7977178264132496;0.014899099670187859;0.7980530770283745;1.009897507169125
91.10638;1.0443887128973535;0.8333660297542156;0.7980485917661373;-4.3968564502670464e-07;-3.9048563827167947e-07;1.0445216210449124;1.0098467522867525;9.999016764613444;0.8333440323892003;0.015559432976023704;0.01556057718535847;0.7977172560103524;0.014899135308179792;0.7980549167002959;1.0099006862065554
91.11638;1.0443875850137487;0.8333664451395718;0.7980500146039102;-4.3935114061567604e-07;-3.8954708796482586e-07;1.044521757419965;1.0098492601167075;9.998998807965307;0.8333454882469464;0.015559415093363843;0.01556052058723397;0.7977167736891085;0.014899171064773961;0.7980566078217175;1.0099040029204513
91.12638;1.0443865612767482;0.8333668703283308;0.7980513862043318;-4.389845443368198e-07;-3.88593412872405e-07;1.0445220100391155;1.0098517594262164;9.998980031689948;0.8333469301406157;0.015559396848114906;0.015560466799210521;0.7977163790587212;0.014899206705794176;0.7980581400928317;1.0099074473157772
91.13638;1.0443856367974302;0.8333673122001583;0.7980527049990005;-4.3858739614437744e-07;-3.876241360191234e-07;1.0445223814491849;1.0098542420232708;9.998960501435551;0.8333483546800026;0.01555937835969191;0.015560415905905619;0.7977160714666868;0.014899241996714083;0.7980595053916271;1.009911011202802
91.14638;1.0443848055039688;0.8333677771576004;0.7980539675091156;-4.3816191252053796e-07;-3.866390753261728e-07;1.044522876180276;1.009856700490114;9.998940291971214;0.8333497574886046;0.015559359769515047;0.015560367968500126;0.7977158512729782;0.014899276720918413;0.7980606975681808;1.0099146881695493
91.15638;1.0443840607346557;0.8333682705614035;0.7980551683981801;-4.377102330790574e-07;-3.856385715041214e-07;1.0445234993836723;1.0098591300120228;9.998919469562708;0.8333511324229895;0.015559341217016073;0.015560322998385633;0.79771572004294;0.014899310687966395;0.7980617121798322;1.0099184729443902
91.16638;1.0443833962759794;0.8333687962907425;0.7980563012597096;-4.3723387656264395e-07;-3.8462347969249235e-07;1.0445242550748517;1.0098615284828245;9.99889808782776;0.8333524709670627;0.01555932279924863;0.01556028094851845;0.7977156789337985;0.014899343744562638;0.7980625460922802;1.0099223617104525
91.17638;1.0443828081252333;0.8333693565391446;0.7980573591205261;-4.367339138452215e-07;-3.8359480704823474e-07;1.0445251451943676;1.0098638950089043;9.998876198496133;0.8333537630708606;0.015559304547535206;0.01556024173592046;0.7977157264957995;0.014899375791695472;0.7980631971416137;1.0099263524643076
91.18638;1.0443822954218396;0.8333699523874066;0.7980583341567344;-4.362113248693676e-07;-3.8255335107344975e-07;1.0445261701113562;1.0098662277455206;9.99885385711013;0.8333549995647428;0.015559286438659283;0.015560205266070232;0.7977158576048108;0.014899406789021819;0.7980636644612185;1.0099304441499564
91.19638;1.044381858751651;0.8333705848343128;0.7980592176768379;-4.356670461407848e-07;-3.814996683750542e-07;1.0445273302101257;1.009868521428834;9.998831126586662;0.8333561737619266;0.015559268426662847;0.015560171443700624;0.7977160638140474;0.014899436731980777;0.7980639486911225;1.0099346350716862
91.20638;1.0443814979565624;0.8333712557411798;0.7980600007839018;-4.3510209358775097e-07;-3.804341506555024e-07;1.0445286261310043;1.00987076652233;9.998808081435476;0.8333572808613842;0.015559250463446835;0.01556014017774612;0.7977163347661588;0.014899465601145374;0.7980640516549359;1.0099389222387973
91.21638;1.0443812122596623;0.8333719684134073;0.7980606752964683;-4.345179305791633e-07;-3.793568377556421e-07;1.0445300571079628;1.0098729512022817;9.99878479492643;0.8333583168672557;0.015559232493380698;0.015560111379506669;0.7977166605367026;0.01489949330976003;0.7980639756745066;1.0099433013112102
91.22638;1.0443810020934399;0.833372727215623;0.7980612343814103;-4.339165024323646e-07;-3.782674385264272e-07;1.044531620226674;1.0098750636787686;9.99876131567278;0.8333592781058403;0.015559214447349822;0.015560084958296937;0.79771703390314;0.014899519692422857;0.7980637223356076;1.0099477652979485
91.23638;1.0443808698059431;0.8333735366456092;0.7980616724786372;-4.3329995670811774e-07;-3.771659162064724e-07;1.0445333117160212;1.009877092591442;9.998737660602247;0.8333601609008421;0.01555919626574285;0.015560060836357036;0.7977174509476996;0.0148995445351599;0.7980632918831831;1.0099523030685467
91.24638;1.0443808182434486;0.8333744010547852;0.7980619850324757;-4.3267074229557e-07;-3.7605290803273697e-07;1.04453512829939;1.0098790261671748;9.998713824735475;0.833360961788478;0.015559177935297258;0.01556003897571864;0.7977179095666458;0.014899567606652253;0.7980626840870364;1.0099569000650344
91.25638;1.044380849208987;0.833375324159061;0.7980621683768611;-4.320318788223841e-07;-3.7492958576321773e-07;1.0445370674015653;1.009880851480423;9.99868979361885;0.8333616787149578;0.015559159505838444;0.015560019383061752;0.7977184074446277;0.014899588674251778;0.798061899246086;1.0099615403508422
91.26638;1.0443809631917937;0.8333763076557978;0.7980622196772953;-4.3138663639617306e-07;-3.737973679361438e-07;1.044539126702302;1.009882554158314;9.998665559854276;0.8333623123444597;0.015559141080698237;0.015560002080345322;0.7977189415684198;0.014899607514452068;0.7980609382691788;1.0099662081773735
91.27638;1.0443811603095954;0.8333773506675137;0.7980621372775868;-4.307379029938468e-07;-3.726578386799554e-07;1.0445413036706725;1.0098841183917706;9.998641142520205;0.8333628666723638;0.015559122791174636;0.015559987066602143;0.7977195090149115;0.014899623918149028;0.7980598025559873;1.00997088930638
91.28638;1.0443814415224997;0.833378450650295;0.7980619208947615;-4.300879495232145e-07;-3.715129245423925e-07;1.0445435954323652;1.0098855271875398;9.998616591530155;0.8333633488263369;0.015559104764917493;0.015559974317327712;0.7977201075661585;0.014899637687879618;0.7980584941431449;1.0099755717038825
91.29638;1.0443818085436403;0.8333796042756267;0.7980615705939853;-4.294384507354627e-07;-3.703649457478739e-07;1.0445459987574843;1.0098867628637802;9.998591973836723;0.8333637680266284;0.015559087107966295;0.015559963825407324;0.797720735954126;0.01489964863875815;0.7980570155405048;1.0099802445672126
91.30638;1.0443822626390742;0.8333808077766525;0.7980610854944555;-4.287905109085345e-07;-3.692162374120472e-07;1.044548509515767;1.009887808156769;9.998567360295603;0.8333641344701594;0.015559069910828113;0.01555995562390915;0.7977213935786708;0.01489965661049494;0.7980553694961273;1.0099848969803287
91.31638;1.0443828035315081;0.8333820575178864;0.7980604641815545;-4.281451869889548e-07;-3.680686617486051e-07;1.0445511214395862;1.0098886478290041;9.998542817813068;0.8333644592809342;0.01555905325405328;0.015559949760613359;0.7977220799841487;0.01489966148729493;0.7980535593198143;1.0099895176553901
91.32638;1.0443834295013958;0.833383350564136;0.798059706357347;-4.275045400751457e-07;-3.6692351822439333e-07;1.0445538256896274;1.0098892698364874;9.998518398969587;0.8333647547720888;0.015559037194737295;0.015559946270102872;0.7977227950404034;0.014899663221149334;0.7980515896174376;1.0099940954475894
91.33638;1.0443841388333424;0.8333846842896666;0.7980588133926361;-4.26872107450995e-07;-3.6578194041516603e-07;1.044556612382318;1.0098896657206975;9.998494129293368;0.8333650330683914;0.015559021754040756;0.015559945172988128;0.7977235391471921;0.014899661833461936;0.7980494663554181;1.0099986197204596
91.34638;1.0443849303304016;0.8333860556080492;0.7980577876832925;-4.262522390625046e-07;-3.6464533575545687e-07;1.0445594720092324;1.0098898303444566;9.998469998664842;0.8333653035159618;0.01555900692361022;0.015559946476901973;0.797724312540051;0.01489965738216141;0.7980471958280794;1.0100030798680257
91.35638;1.0443858026765405;0.8333874609244954;0.7980566328157875;-4.256491505512687e-07;-3.635155892134275e-07;1.044562394696973;1.0098897613133515;9.998445968012934;0.8333655712717926;0.015558992679704179;0.015559950174384073;0.7977251142610492;0.014899649928490548;0.7980447841104157;1.0100074645272967
91.36638;1.044386754582913;0.8333888963798312;0.7980553547074424;-4.2506664719062227e-07;-3.623952063474248e-07;1.044565368764845;1.009889458486069;9.998421986761148;0.8333658374945535;0.015558978992924872;0.015559956246536527;0.7977259416560266;0.01489963952796884;0.7980422375269223;1.0100117614976074
91.37638;1.0443877841390128;0.8333903580126265;0.7980539618763027;-4.2450843475251335e-07;-3.612873540555029e-07;1.0445683813099262;1.0098889229433452;9.998398003535812;0.8333660997310102;0.015558965831581879;0.015559964647874597;0.7977267905945264;0.014899626230136846;0.7980395627444706;1.0100159585685577
91.38638;1.0443888867302547;0.8333918417023106;0.7980524646513671;-4.2397825310311105e-07;-3.601955982536952e-07;1.0445714206232135;1.0098881555732342;9.998373974786565;0.8333663524630414;0.01555895316254386;0.015559975280648064;0.79772765623473;0.01489961007526371;0.7980367660413322;1.010020044797197
91.39638;1.0443900548479055;0.8333933431040845;0.7980508748384794;-4.2347952757657666e-07;-3.591233898036103e-07;1.0445744771669616;1.0098871568931422;9.998349875677492;0.8333665882668732;0.015558940955654688;0.015559988007070381;0.7977285340894665;0.014899591099243596;0.7980338529429858;1.0100240113709575
91.40638;1.0443912797201649;0.8333948584564399;0.7980492055373071;-4.2301491810862046e-07;-3.580735351126158e-07;1.0445775423896673;1.009885928056447;9.998325695112765;0.8333667988804188;0.015558929184531944;0.015560002687532985;0.7977294206906089;0.014899569346291462;0.7980308289472249;1.010027851350058
91.41638;1.0443925521143584;0.8333963853378835;0.7980474701084666;-4.225861688705167e-07;-3.570480599615404e-07;1.044580608316026;1.0098844717521585;9.998301411735017;0.8333669759444078;0.015558917820536583;0.015560019194569535;0.7977303138457188;0.014899544878860303;0.7980277007810491;1.0100315590826636
91.42638;1.0443938632005454;0.8333979226274608;0.798045681471776;-4.221942703289362e-07;-3.5604863890503294e-07;1.0445836680531624;1.009882793059678;9.998276976854427;0.8333671114295033;0.015558906831262367;0.015560037396779738;0.7977312126767727;0.01489951778857713;0.79802447770149;1.010035130432376
91.43638;1.0443952063931827;0.8333994703914197;0.7980438521948997;-4.218396719254669e-07;-3.5507718431262094e-07;1.0445867148211196;1.0098809002768947;9.9982523263215;0.8333671968828962;0.015558896185488919;0.015560057147944003;0.7977321167158806;0.01489948819568108;0.7980211717766706;1.0100385632401503
91.44638;1.0443965782214415;0.8334010290566424;0.7980419939527301;-4.21522444224072e-07;-3.541360344120176e-07;1.0445897409638734;1.0098788048582579;9.998227410125995;0.8333672223082812;0.01555888585458206;0.015560078313249069;0.7977330247790189;0.01489945621828761;0.7980177967181808;1.01004185774464
91.45638;1.044397977161117;0.8334025979746094;0.7980401165871781;-4.212425645123058e-07;-3.532278233919256e-07;1.0445927391956722;1.0098765206540055;9.998202208697087;0.8333671774149758;0.015558875807384801;0.015560100803683188;0.7977339349570844;0.014899421943982385;0.7980143672481326;1.0100450167953139
91.46638;1.044399401891104;0.8334041749552568;0.7980382280589002;-4.210001352861632e-07;-3.5235552841961577e-07;1.0445957040872444;1.0098740629740905;9.998176727276046;0.8333670548563331;0.015558866007674886;0.015560124559912108;0.7977348453289755;0.01489938544096548;0.7980108995909763;1.0100480445730535
91.47638;1.0444008508567462;0.833405756785277;0.798036335070865;-4.207950452001115e-07;-3.5152246415897713e-07;1.044598631464967;1.0098714470882808;9.998150988920179;0.8333668517621808;0.015558856417499968;0.015560149508479199;0.7977357548270951;0.01489934678272319;0.7980074108498175;1.0100509449729318
91.48638;1.044402322521156;0.8334073401158415;0.7980344432807247;-4.206263539163981e-07;-3.5073193127097826e-07;1.0446015167471292;1.009868686885964;9.998125035875447;0.8333665681567265;0.015558846999876407;0.01556017555228749;0.7977366642070529;0.014899306054482643;0.7980039170107897;1.010053721209148
91.49638;1.044403813815759;0.8334089221663654;0.798032557023434;-4.204921060769171e-07;-3.4998678751296825e-07;1.0446043547639037;1.0098657954127803;9.998098925074286;0.8333662049519441;0.015558837719174184;0.015560202582828732;0.7977375766601232;0.014899263347846487;0.7980004322260446;1.0100563751630995
91.50638;1.0444053172999144;0.8334105005757887;0.7980306790348669;-4.203897561864005e-07;-3.492891068011834e-07;1.0446071410579914;1.0098627861770169;9.99807271183603;0.8333657642399891;0.015558828543990483;0.015560230484994494;0.7977384970451031;0.014899218756555551;0.7979969698065202;1.0100589066377055
91.51638;1.0444068206834227;0.8334120726484441;0.7980288102286502;-4.20316803665817e-07;-3.4864026817653506e-07;1.0446098725958441;1.0098596725994509;9.99804643408273;0.8333652507924493;0.01555881945359497;0.015560259148741606;0.797739429932206;0.014899172378342034;0.797993542544429;1.0100613138867882
91.52638;1.0444083094651757;0.8334136341926709;0.7980269497020878;-4.2027101292524554e-07;-3.4804143640227035e-07;1.0446125476444497;1.0098564666818335;9.998020111103642;0.8333646723719347;0.015558810433628386;0.015560288483210057;0.7977403788813765;0.01489912430778532;0.7979901618339093;1.0100635948565406
91.53638;1.0444097697527803;0.8334151788438497;0.7980250944086722;-4.2025028685858764e-07;-3.4749359887215645e-07;1.0446151654341018;1.0098531794829126;9.997993759870093;0.8333640390921556;0.015558801454453996;0.015560318416012917;0.7977413479501589;0.014899074618320025;0.7979868372881336;1.010065749122281
91.54638;1.044411190022294;0.8334166989482472;0.7980232385098868;-4.202528129164215e-07;-3.4699716116625234e-07;1.044617725772496;1.0098498221732815;9.997967413246661;0.8333633629254696;0.015558792454796981;0.015560348893310025;0.7977423434069792;0.0148990233654916;0.797983577399422;1.0100677802069287
91.55638;1.0444125624181206;0.8334181867639118;0.7980213742602517;-4.202772737289443e-07;-3.465518015616746e-07;1.0446202288421884;1.0098464056473317;9.997941124671202;0.8333626570380246;0.01555878333687147;0.015560379890150586;0.7977433739897978;0.014898970611132299;0.797980390377805;1.0100696960764761
91.56638;1.0444138825525198;0.8334196354927134;0.7980194938747177;-4.2032249795863224e-07;-3.461564834645896e-07;1.044622674732573;1.0098429404616338;9.997914960478743;0.8333619349703972;0.015558773962187208;0.015560411415206811;0.7977444497670877;0.014898916443574566;0.7979772846941241;1.010071506578845
91.57638;1.04441514736234;0.8334210407828968;0.7980175899257704;-4.203870515647382e-07;-3.458094123893715e-07;1.0446250627374447;1.0098394378781792;9.997888986585798;0.8333612107879419;0.015558764167353002;0.01556044350155739;0.7977455802157216;0.014898860985865814;0.7979742692168755;1.0100732204836425
91.58638;1.0444163535906437;0.8334224015442081;0.7980156551108364;-4.204695504042027e-07;-3.455082012921504e-07;1.0446273913237163;1.0098359094589209;9.997863258709458;0.8333604999161986;0.0155587538112624;0.01556047618458288;0.7977467726422595;0.014898804388632638;0.7979713529375755;1.0100748451315473
91.59638;1.0444174990189026;0.8334237196208555;0.7980136834539321;-4.205690790513819e-07;-3.4525012423170276e-07;1.0446296587526631;1.0098323658989248;9.997837824826197;0.833359818703263;0.015558742817153885;0.015560509472423045;0.7977480323080354;0.014898746820917448;0.7979685441941734;1.010076387034736
91.60638;1.0444185848320546;0.8334249996699613;0.7980116715633243;-4.206850087473699e-07;-3.4503226851426873e-07;1.0446318639666325;1.0098288175172936;9.997812735230749;0.8333591820646529;0.015558731172354656;0.015560543330395624;0.7977493638079459;0.014898688467933368;0.797965849174885;1.010077851419738
91.61638;1.044419615912901;0.8334262496083142;0.7980096183068487;-4.2081692307140947e-07;-3.4485173509902087e-07;1.0446340071159124;1.0098252746612864;9.997788044529338;0.8333586013449055;0.015558718894488321;0.015560577693192976;0.7977507719063708;0.014898629518488422;0.7979632708611333;1.0100792413571025
91.62638;1.0444205985958759;0.8334274805011077;0.7980075246393893;-4.209648549684629e-07;-3.447057706901545e-07;1.0446360885860289;1.009821746439597;9.99776380396861;0.8333580847645227;0.01555870600511197;0.015560612476642172;0.7977522611393038;0.01489857014233063;0.7979608095827527;1.0100805571600995
91.63638;1.044421537857256;0.8334287056155191;0.7980053941313124;-4.2112880246669923e-07;-3.44591705272117e-07;1.044638107895701;1.0098182397041053;9.997740056660302;0.8333576391365684;0.015558692528404925;0.01556064757197229;0.7977538345964931;0.014898510479065671;0.7979584640131611;1.0100817974448486
91.64638;1.0444224356294385;0.8334299395496808;0.7980032322526976;-4.2130785112533233e-07;-3.4450697357825545e-07;1.0446400653358818;1.0098147598493392;9.997716838330955;0.833357270064458;0.01555867849072834;0.015560682855037599;0.7977554933963091;0.014898450652214224;0.7979562314844509;1.0100829617529103
91.65638;1.0444232910047568;0.8334311971649009;0.7980010445801424;-4.2150034006587293e-07;-3.444492575688591e-07;1.0446419649057894;1.0098113128771686;9.997694186986267;0.8333569811703365;0.015558663910394262;0.015560718210410843;0.7977572379908594;0.014898390799728748;0.7979541080136124;1.0100840512306013
91.66638;1.0444241018771954;0.8334324917799514;0.7979988356595399;-4.2170477852173147e-07;-3.444164532665469e-07;1.044643813974749;1.0098079070011237;9.997672156994197;0.8333567741794805;0.015558648797008677;0.015560753537706602;0.7977590695444798;0.014898331091113657;0.797952088430017;1.0100850666660575
91.67638;1.0444248666392193;0.8334338341665571;0.7979966091647669;-4.2192025200003195e-07;-3.444065786816435e-07;1.0446456189624072;1.0098045518048027;9.997650813297223;0.833356649465334;0.015558633166406911;0.01556078875124236;0.797760989688777;0.014898271719758134;0.7979501666870603;1.0100860067983752
91.68638;1.0444255853832562;0.83343523325195;0.7979943688844613;-4.221462356806989e-07;-3.4441786104182456e-07;1.0446473818160593;1.0098012554156948;9.997630209427907;0.8333566064590106;0.01555861705591985;0.015560823786957497;0.7977629997166692;0.014898212882638647;0.7979483360934146;1.0100868677040562
91.69638;1.0444262602180525;0.8334366967684255;0.7979921195251416;-4.2238224313930715e-07;-3.444488470336597e-07;1.0446491009540053;1.0097980230187869;9.997610377175834;0.833356644886883;0.01555860051902074;0.015560858607001925;0.7977651000861861;0.014898154755780536;0.797946589356087;1.0100876429935266
91.70638;1.0444268938973578;0.8334382309269642;0.7979898664663895;-4.2262756429903876e-07;-3.444980423479383e-07;1.0446507739112016;1.0097948576829916;9.997591339424766;0.8333567662162521;0.01555858359095024;0.015560893205483331;0.7977672896575382;0.014898097482221486;0.7979449188539599;1.0100883253078599
