time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
91.71638;1.044427489012916;0.8334398399793452;0.7979876145374142;-4.2288133495822985e-07;-3.4456301103457914e-07;1.0446523979477498;1.009791761381431;9.997573136151928;0.8333569733299293;0.01555856625928868;0.015560927608671393;0.7977695650178463;0.014898041184555438;0.7979433170970924;1.0100889081014925
91.72638;1.044428049686927;0.8334415259297397;0.7979853671533521;-4.231427022183115e-07;-3.4464017774072274e-07;1.0446539693669878;1.0097887352664427;9.997555833356662;0.8333572690474312;0.01555854847935007;0.015560961859627041;0.7977719209083332;0.014897985982112267;0.7979417769391005;1.0100893859919349
91.73638;1.044428582210974;0.8334432886514568;0.7979831269752092;-4.234107997587334e-07;-3.447260695731882e-07;1.0446554831342214;1.0097857797002583;9.997539505795007;0.833357654948915;0.015558530204745714;0.015560996004537971;0.7977743510487982;0.014897931989311962;0.7979402910646813;1.0100897537229014
91.74638;1.044429092946894;0.8334451265698262;0.7979808974595478;-4.2368486216156264e-07;-3.4481860773255455e-07;1.0446569332836428;1.0097828944516576;9.997524214251424;0.8333581306139868;0.015558511385513537;0.015561030084582862;0.7977768480088785;0.014897879301843279;0.7979388507876801;1.0100900050624089
91.75638;1.0444295868217066;0.8334470369125762;0.797978683561932;-4.239646800576821e-07;-3.4491689638581727e-07;1.0446583144300274;1.0097800786812186;9.997509988177114;0.8333586930744403;0.01555849196033363;0.015561064126952769;0.7977794029754394;0.014897827994925361;0.7979374452667689;1.0100901328649379
91.76638;1.0444300674284346;0.8334490156477055;0.797976491017133;-4.242508411463528e-07;-3.4501987283676793e-07;1.0446596231827499;1.0097773301088333;9.997496827116846;0.833359336386728;0.015558471873716818;0.01556109815137229;0.7977820072042004;0.014897778133920807;0.7979360621731733;1.0100901309962267
91.77638;1.0444305373582354;0.8334510581692132;0.7979743255252044;-4.2454427949738757e-07;-3.4512556761183787e-07;1.0446608578184418;1.0097746441199036;9.99748472407936;0.8333600519729666;0.015558451084165537;0.015561132180794026;0.7977846542734728;0.014897729776226032;0.7979346894161655;1.0100899967694108
91.78638;1.0444309991434413;0.8334531600259579;0.7979721926545391;-4.248457889897784e-07;-3.452318467384081e-07;1.044662016922154;1.0097720141515447;9.997473682014993;0.8333608296490407;0.015558429554113318;0.015561166225537054;0.7977873408033131;0.014897682958878377;0.7979333161672738;1.010089731199896
91.79638;1.0444314564686155;0.8334553169460674;0.7979700980597225;-4.2515615426511014e-07;-3.453375396672545e-07;1.0446630990464465;1.009769433403898;9.997463715748651;0.833361657959146;0.015558407262665792;0.015561200261593243;0.7977900654551463;0.014897637678569487;0.7979319329086574;1.0100893378700302
91.80638;1.04443191345769;0.8334575248102926;0.7979680478937959;-4.254763097681596e-07;-3.454425881285838e-07;1.0446641036037643;1.009766896360456;9.9974548531094;0.8333625237849742;0.015558384241668988;0.01556123423451173;0.797792827469579;0.014897593877665575;0.7979305318875208;1.0100888232529042
91.81638;1.0444323724905562;0.8334597796920562;0.7979660490938193;-4.258072734953904e-07;-3.4554743925353077e-07;1.0446650311175516;1.0097643985194105;9.9974471287796;0.8333634123131819;0.015558360594453974;0.0155612680770384;0.7977956256609401;0.014897551450182782;0.7979291074933456;1.0100881971036304
91.82638;1.0444328333807487;0.8334620779914363;0.7979641091673809;-4.2615035710221105e-07;-3.4565257254358396e-07;1.0446658825232107;1.0097619352960037;9.997440574407452;0.8333643078967712;0.015558336476860389;0.015561301716709853;0.7977984580037498;0.014897510262030338;0.7979276554439626;1.0100874703582428
91.83638;1.044433294672914;0.833464416529208;0.797962235791146;-4.265074337954359e-07;-3.4575840659605987e-07;1.044666659232474;1.0097595023820516;9.99743521832204;0.833365195468827;0.015558312061662622;0.01556133507103379;0.7978013210578482;0.014897470175424995;0.797926171311856;1.0100866526171262
91.84638;1.044433755255954;0.8334667913093474;0.7979604365120738;-4.2688085109767993e-07;-3.458655118803694e-07;1.0446673635168255;1.0097570970550644;9.997431084766397;0.8333660617314205;0.015558287522524134;0.015561368048205279;0.7978042089753836;0.01489743107386717;0.7979246494818513;1.0100857518923438
91.85638;1.044434214500775;0.8334691957237501;0.7979587184752643;-4.272729973753607e-07;-3.4597475401291943e-07;1.0446679981857827;1.009754718332066;9.997428190060678;0.8333668961936398;0.015558263032161998;0.015561400566695768;0.7978071130521796;0.014897392869685082;0.797923083382996;1.0100847756463938
91.86638;1.0444346712580241;0.8334716203862214;0.797957087918194;-4.2768559191957336e-07;-3.460871825015212e-07;1.0446685668726263;1.0097523658821013;9.997426549272532;0.8333676924193771;0.015558238755132205;0.015561432577693424;0.7978100225015844;0.01489735548983822;0.7979214669009685;1.0100837312204791
91.87638;1.0444351229551576;0.8334740543075345;0.797955549286408;-4.281192021773908e-07;-3.4620407982843643e-07;1.0446690753273828;1.0097500395588432;9.997426187503985;0.8333684486595104;0.015558214847923055;0.015561464070269324;0.7978129254594126;0.014897318867690202;0.7979197957588628;1.0100826251808392
91.88638;1.044435565591471;0.8334764864932783;0.7979541045106646;-4.2857340636741854e-07;-3.463271896933361e-07;1.044669532093619;1.0097477404026634;9.997427141162314;0.8333691669579605;0.015558191462396256;0.015561495063379591;0.7978158094765846;0.014897282942086318;0.7979180677887034;1.0100814624639984
91.89638;1.044435994999538;0.8334789076034588;0.7979527533172613;-4.290472086133973e-07;-3.4645887085448824e-07;1.0446699475284131;1.009745471409622;9.99742945243345;0.8333698513479169;0.015558168736023073;0.015561525589331347;0.7978186625950833;0.014897247652256437;0.7979162823814562;1.0100802461443787
91.90638;1.0444364080253765;0.8334813107769683;0.7979514940334494;-4.295393997846592e-07;-3.466019626805073e-07;1.0446703322858073;1.0097432369273205;9.997433163021707;0.8333705065501071;0.015558146779883923;0.015561555684127237;0.797821474909014;0.014897212938115127;0.7979144403752751;1.0100789779655983
91.91638;1.044436802846833;0.833483691211744;0.7979503236859676;-4.300490126234869e-07;-3.4675907650829203e-07;1.044670696855413;1.009741041915245;9.997438302350238;0.8333711378849296;0.015558125677089602;0.015561585405954865;0.7978242390499471;0.014897178746232533;0.797912544444332;1.0100776599038312
91.92638;1.0444371798643837;0.8334860449467341;0.7979492379714197;-4.305757894301094e-07;-3.4693193723461413e-07;1.0446710518845874;1.0097388917907217;9.997444875688869;0.8333717520491076;0.015558105494333374;0.015561614857918384;0.7978269496176975;0.014897145037113346;0.7979105985278091;1.01007629538026
91.93638;1.0444375427633736;0.8334883675998376;0.7979482319890796;-4.311202943061181e-07;-3.471216232514813e-07;1.044671407923261;1.0097367920141698;9.997452867046206;0.8333723575238082;0.015558086296879079;0.015561644182826642;0.7978296019626108;0.014897111782236627;0.7979086062270173;1.0100748883474266
91.94638;1.044437897359219;0.8334906540803073;0.7979473010825631;-4.316834142883286e-07;-3.473292249745307e-07;1.0446717735368916;1.0097347475916896;9.997462246794706;0.8333729635506902;0.015558068153017152;0.015561673536020754;0.7978321902553456;0.014897078948084263;0.7979065701739544;1.010073441519025
91.95638;1.0444382484099295;0.833492899705279;0.7979464409982586;-4.3226546862699175e-07;-3.475559900221132e-07;1.0446721528824818;1.0097327637175773;9.997472966009607;0.8333735785677862;0.01555805113425842;0.015561703056584228;0.7978347060707593;0.014897046494859772;0.797904493088678;1.010071955032273
91.96638;1.0444385973502293;0.8334951012170497;0.7979456476476614;-4.3286571744435217e-07;-3.478027431922642e-07;1.0446725456562471;1.0097308467862927;9.99748494993667;0.8333742094478619;0.015558035319580716;0.015561732850731515;0.7978371386742918;0.014897014390487445;0.7979023786721184;1.0100704256882087
91.97638;1.044438942652139;0.8334972562296744;0.7979449171714876;-4.334826635544271e-07;-3.4806920611216474e-07;1.0446729496055476;1.0097290044582274;9.997498106942343;0.8333748609912349;0.015558020802673565;0.0155617629855447;0.7978394765373926;0.014896982616847333;0.797900231293028;1.01006884758203
91.98638;1.0444392815180954;0.8334993628002083;0.7979442458938332;-4.3411448996588966e-07;-3.4835401825570594e-07;1.0446733628247482;1.009727245762402;9.997512344812549;0.8333755358312999;0.015558007702489843;0.015561793477634993;0.7978417088087812;0.014896951167636657;0.7978980558430335;1.0100672135653352
91.99638;1.0444396105627944;0.8335014203963582;0.7979436295721217;-4.34759147534973e-07;-3.486552807060145e-07;1.0446737845880056;1.0097255813288575;9.997527581893966;0.8333762358940388;0.015557996176877656;0.015561824274498723;0.7978438259511457;0.01489692003900404;0.797895857969783;1.0100655161366627
92.00638;1.0444399253084653;0.8335034299561799;0.7979430627520185;-4.354142982764623e-07;-3.489709167370212e-07;1.044674215027223;1.0097240217583219;9.99754375324019;0.8333769640019228;0.015557986426529264;0.01556185525657806;0.7978458200116477;0.01489688921173668;0.7978936434521718;1.0100637477888046
92.01638;1.0444402206051626;0.8335053925339969;0.7979425385672628;-4.3607726386964443e-07;-3.492987493060146e-07;1.0446746540402307;1.00972257505511;9.997560812929539;0.8333777237107227;0.015557978673456086;0.0155618862685068;0.7978476852819962;0.01489685863911668;0.797891417366763;1.0100619013976209
92.02638;1.0444404923346284;0.8335073091440425;0.7979420486777808;-4.367452023338975e-07;-3.4963639179210004e-07;1.0446751007660426;1.0097212463229528;9.997578726380954;0.8333785185862325;0.01555797313933985;0.015561917145397118;0.7978494191191963;0.014896828255695506;0.797889184046748;1.0100599710767513
92.03638;1.0444407382238907;0.8335091819842881;0.7979415840394471;-4.3741547239876834e-07;-3.499811276429169e-07;1.0446755541336301;1.009720039645679;9.997597456117346;0.833379352791802;0.015557970047054526;0.015561947719286151;0.7978510220181115;0.014896798003907292;0.7978869477722504;1.010057953285251
92.04638;1.0444409571608018;0.8335110148453232;0.7979411366841974;-4.38085685058667e-07;-3.503301646857023e-07;1.0446760140057785;1.0097189599509633;9.997616952778579;0.8333802320676381;0.01555796961469682;0.015561977817805252;0.7978524967111007;0.014896767860199405;0.7978847138457619;1.0100558472106063
92.05638;1.044441148063819;0.8335128125491811;0.7979407011692128;-4.387536697532806e-07;-3.50680984402132e-07;1.0446764828940276;1.0097180133244692;9.997637154525304;0.8333811632232557;0.015557972035389044;0.01556200726522485;0.7978538473081146;0.014896737837913829;0.7978824887509155;1.0100536545973595
92.06638;1.0444413085193833;0.833514580995233;0.7979402743117883;-4.3941779666376064e-07;-3.510312312876377e-07;1.0446769664753617;1.0097172056922366;9.997657991727992;0.8333821526268709;0.015557977472656845;0.01556203589027003;0.7978550788869058;0.014896707963653085;0.797880278819694;1.010051379660371
92.07638;1.0444414342843313;0.8335163273354234;0.797939853418623;-4.4007724910124493e-07;-3.513784157528545e-07;1.044677471832682;1.0097165420482281;9.997679385213392;0.8333832059214318;0.015557986075100005;0.015562063538469739;0.7978561968286305;0.014896678264466657;0.7978780890586966;1.0100490281475203
92.08638;1.0444415204129764;0.8335180585657241;0.7979394349125519;-4.407318502200764e-07;-3.517200034524207e-07;1.0446780058903105;1.009716027325162;9.997701235274178;0.8333843292050297;0.015557997992693627;0.015562090086579642;0.7978572059687054;0.014896648789996386;0.7978759233503521;1.0100466059002093
92.09638;1.0444415621305618;0.8335197792644721;0.7979390145513231;-4.4138159221761754e-07;-3.520537618432269e-07;1.0446785745219596;1.009715667410447;9.997723423887663;0.8333855293110409;0.015558013385499754;0.01556211543992673;0.7978581103817083;0.014896619631410129;0.7978737852628948;1.010044118752041
92.10638;1.044441554989021;0.8335214907996806;0.7979385886187137;-4.42026248022868e-07;-3.5237761053854423e-07;1.0446791807828772;1.0097154688596328;9.997745836405963;0.8333868128133903;0.015558032424470373;0.015562139509261748;0.7978589143460313;0.01489659090655752;0.7978716784941939;1.0100415729020134
92.11638;1.0444414950049812;0.8335231923478718;0.7979381546743619;-4.426653335348458e-07;-3.5268893914579304e-07;1.044679823740396;1.0097154373340584;9.997768377646192;0.8333881854872806;0.015558055270354029;0.015562162204448041;0.7978596237251606;0.014896562744898327;0.7978696066332042;1.010038973967902
92.12638;1.0444413782447048;0.8335248818548391;0.7979377109343214;-4.432983702335685e-07;-3.5298444661882624e-07;1.0446804997211385;1.0097155766340307;9.997790967793708;0.8333896520407925;0.015558082038846127;0.015562183439343786;0.7978602457574573;0.014896535300972439;0.7978675725035445;1.010036325671445
92.13638;1.0444412011767195;0.8335265563302643;0.7979372552784805;-4.439251201216776e-07;-3.5326070888548083e-07;1.0446812045845069;1.009715889203015;9.997813531043434;0.8333912153222996;0.015558112795549528;0.01556220311927775;0.797860787381453;0.014896508761306104;0.7978655777892717;1.010033629754481
92.14638;1.0444409624067235;0.8335282120782388;0.7979367850532082;-4.4454564532057944e-07;-3.5351463849989617e-07;1.044681934539046;1.0097163765430406;9.997835993147197;0.8333928755668373;0.015558147589302048;0.015562221137799622;0.7978612543342716;0.014896483318087052;0.7978636231510869;1.010030886789271
92.15638;1.044440663278312;0.8335298443729288;0.7979362974801887;-4.451606681757106e-07;-3.5374359599375394e-07;1.0446826857609772;1.00971703880746;9.99785828703424;0.8333946304909688;0.015558186487737343;0.015562237398854028;0.7978616515057485;0.01489645914821165;0.797861708662451;1.0100280964973711
92.16638;1.0444403071429555;0.8335314468874866;0.7979357907036279;-4.4577213993495415e-07;-3.5394531313001427e-07;1.0446834546409742;1.0097178740449815;9.997880352937127;0.8333964762926095;0.015558229577221878;0.015562251828590633;0.7978619838017571;0.014896436420653698;0.7978598341877422;1.0100252569172739
92.17638;1.0444398988977772;0.8335330122321073;0.7979352648515801;-4.463830723762496e-07;-3.5411782695105706e-07;1.0446842386921762;1.0097188778352522;9.997902129287295;0.8333984088102627;0.015558276930215434;0.015562264360063931;0.7978622567068413;0.014896415308721316;0.7978579995662192;1.0100223638368793
92.18638;1.0444394448749177;0.8335345333894241;0.7979347216677869;-4.469967644807739e-07;-3.542596535789591e-07;1.0446850373533159;1.0097200443397054;9.997923551846556;0.8334004240521964;0.015558328587365573;0.015562274923781583;0.797862475552002;0.014896395992251786;0.7978562050440257;1.0100194124859332
92.19638;1.0444389531704792;0.8335360045432493;0.7979341636907012;-4.476161976876534e-07;-3.5437005814222537e-07;1.044685851746709;1.0097213677616146;9.997944565133343;0.8334025172600467;0.015558384577453333;0.015562283462708253;0.7978626442937614;0.014896378646226125;0.7978544512227438;1.0100164002882361
92.20638;1.044438434632863;0.833537420807901;0.7979335944088282;-4.482436471971274e-07;-3.544492004249351e-07;1.044686682925197;1.0097228422893991;9.997965124822842;0.8334046812448926;0.01555844494010751;0.015562289933029862;0.797862764940899;0.01489636342224615;0.7978527380161506;1.0100133272389002
92.21638;1.044437903697353;0.8335387782492021;0.7979330176890613;-4.488805644957888e-07;-3.544980396585308e-07;1.044687530331864;1.0097244615855054;9.997985189195274;0.8334069068634448;0.015558509711668984;0.01556229427252732;0.7978628370167509;0.014896350437167524;0.7978510641041505;1.0100101937184798
92.22638;1.0444373771814441;0.8335400748810721;0.7979324362036592;-4.495278558602324e-07;-3.545180667551806e-07;1.0446883924365067;1.0097262192776453;9.998004722972638;0.8334091854633875;0.015558578891941626;0.015562296388884803;0.7978628572959368;0.014896339777124814;0.7978494273408716;1.0100069989869611
92.23638;1.0444368711193919;0.8335413107953668;0.7979318515687429;-4.5018620391672055e-07;-3.5451122876321535e-07;1.0446892684662548;1.0097281092130184;9.998023719160052;0.8334115098278141;0.015558652440737853;0.015562296185671426;0.7978628203736366;0.014896331519362777;0.7978478251687785;1.0100037415796288
92.24638;1.0444363992025303;0.8335424870560678;0.7979312662127301;-4.508559489727552e-07;-3.5448000255801836e-07;1.04469015852948;1.0097301247385255;9.998042212713393;0.8334138727619229;0.015558730305511859;0.015562293584980815;0.7978627194827402;0.014896325752330061;0.7978462549179544;1.010000420117881
92.25638;1.044435974567013;0.8335436055348285;0.7979306842251032;-4.5153664347488455e-07;-3.544272445353881e-07;1.0446910624425976;1.0097322584934239;9.998060263361703;0.8334162652119088;0.015558812437436844;0.015562288545336516;0.797862547777773;0.014896322564600778;0.7978447144338728;1.0099970336065975
92.26638;1.0444356119309253;0.833544669001185;0.7979301103760561;-4.522269592867539e-07;-3.543560094385056e-07;1.0446919794357687;1.0097345032320415;9.998077918670084;0.8334186754400854;0.015558898774513316;0.015562281088289075;0.7978622996141719;0.014896322004284188;0.7978432030453194;1.0099935811792622
92.27638;1.0444353271325277;0.8335456799119;0.7979295491625619;-4.529252196552489e-07;-3.542694530095854e-07;1.0446929086647294;1.0097368521802856;9.998095192553063;0.833421089739937;0.015558989214366542;0.015562271312430287;0.7978619707211032;0.014896324048580108;0.7978417222605079;1.0099900615778894
92.28638;1.0444351352262808;0.8335466398328867;0.7979290044586826;-4.536300232104203e-07;-3.541705788407722e-07;1.044693848956356;1.0097392985903606;9.998112078315128;0.833423494238434;0.015559083614830911;0.015562259383719365;0.7978615583788529;0.014896328617426064;0.7978402756878918;1.009986473113176
92.29638;1.044435048801403;0.8335475501116094;0.7979284788341567;-4.543402651879372e-07;-3.540621812282888e-07;1.0446947977925822;1.0097418353169385;9.998128568352058;0.8334258769419008;0.015559181819854788;0.01556224551027862;0.7978610614893274;0.014896335610938732;0.797838868568472;1.0099828145873624
92.30638;1.0444350759679033;0.8335484118942599;0.797927973317274;-4.5505466104915174e-07;-3.539471142150546e-07;1.0446957511576334;1.0097444541461473;9.998144650927994;0.8334282292855321;0.015559283661532907;0.015562229912125228;0.7978604789559066;0.0148963449321502;0.7978375074943476;1.0099790865903067
92.31638;1.0444352192136381;0.833549225477537;0.7979274881958176;-4.5577136714114475e-07;-3.5382840995897855e-07;1.044696704542081;1.0097471454293176;9.998160300548003;0.8334305462743626;0.015559388929572801;0.015562212805777142;0.7978598086082782;0.014896356492926513;0.7978361993897858;1.0099752919761307
92.32638;1.0444354766311414;0.8335499903670465;0.7979270237097502;-4.564878947429659e-07;-3.537092011640254e-07;1.0446976542028474;1.009749899498368;9.998175484040559;0.8334328251325721;0.01555949736348925;0.01556219441263312;0.7978590487435501;0.014896370213232762;0.7978349495176441;1.0099714354712748
92.33638;1.0444358435797299;0.8335507061229539;0.797926580241402;-4.572013539590079e-07;-3.535924510635799e-07;1.044698597910363;1.0097527083705427;9.998190179971534;0.8334350638626481;0.015559608685222676;0.015562174970928103;0.7978581993117413;0.01489638601567878;0.797833761010989;1.0099675237751664
92.34638;1.0444363137826986;0.8335513727603445;0.7979261585481467;-4.57909014961864e-07;-3.534805715676638e-07;1.0446995353585211;1.0097555650850956;9.998204395965198;0.833437260577482;0.015559722628591512;0.015562154727487868;0.7978572611910837;0.014896403817895938;0.7978326362196274;1.0099635662622435
92.35638;1.0444368808136966;0.8335519901654537;0.7979257598969028;-4.586088418153452e-07;-3.533754471082445e-07;1.0447004690605919;1.0097584617237159;9.998218165584305;0.8334394139000074;0.015559838941086626;0.015562133905762226;0.7978562359026016;0.014896423517146332;0.7978315773630873;1.0099595743494643
92.36638;1.0444375387905824;0.8335525574305844;0.7979253856445805;-4.5929948501611e-07;-3.5327885772194586e-07;1.0447014041067468;1.0097613890503736;9.99823153111678;0.8334415244424261;0.015559957370534826;0.015562112672127662;0.7978551264464618;0.014896444964115017;0.7978305862793055;1.0099555594843765
92.37638;1.0444382810070765;0.8335530730535756;0.7979250366709782;-4.599798528206373e-07;-3.5319291939216927e-07;1.0447023456736226;1.00976433777232;9.998244531452771;0.8334435955316087;0.01556007765224852;0.015562091121458786;0.7978539385292567;0.014896467948764619;0.7978296642475614;1.0099515327197344
92.38638;1.0444390981029665;0.8335535359617333;0.7979247134684508;-4.606489949753208e-07;-3.531204299254897e-07;1.0447032970001655;1.009767298780737;9.998257195111659;0.8334456323338212;0.015560199506572064;0.015562069269542352;0.7978526816319634;0.014896492215346382;0.7978288121618401;1.0099475067976098
92.39638;1.0444399777365163;0.8335539462835149;0.7979244165814605;-4.6130634484776554e-07;-3.530648247069927e-07;1.0447042596097917;1.0097702624098195;9.998269543291231;0.8334476414100159;0.015560322650288255;0.015562047045420852;0.7978513682972599;0.014896517481627026;0.7978280312713266;1.0099434977786834
92.40638;1.0444409058316029;0.8335543050849904;0.7979241465409027;-4.6195174620329597e-07;-3.530295119972847e-07;1.0447052341154945;1.009773219441756;9.998281603734794;0.8334496308714379;0.015560446810075158;0.01556202430776495;0.7978500114179337;0.014896543440837;0.7978273231977495;1.0099395240011193
92.41638;1.0444418678384986;0.8335546137514487;0.7979239036221161;-4.6258511385940076e-07;-3.5301706328586394e-07;1.044706220177758;1.0097761635024194;9.99829340951456;0.8334516090759465;0.015560571720563106;0.01556200088671924;0.797848622205463;0.014896569766695976;0.7978266885207498;1.0099356035957898
92.42638;1.0444428492713798;0.8335548739758302;0.7979236878300083;-4.6320629800747215e-07;-3.5302900452767433e-07;1.0447072161861117;1.0097790923836163;9.99830498233893;0.8334535824486025;0.015560697105227473;0.015561976618699982;0.7978472102142156;0.014896596142284401;0.797826126329902;1.0099317524410933
92.43638;1.0444438369685416;0.8335550885197791;0.7979234988562908;-4.6381550018585514e-07;-3.5306641878217955e-07;1.044708219099348;1.0097820074914814;9.998316327113193;0.8334555544474509;0.015560822660563712;0.015561951359472647;0.7978457832149988;0.014896622297362341;0.7978256355602925;1.009927983091537
92.44638;1.0444448207447736;0.8335552622059584;0.7979233361139957;-4.6441346291455177e-07;-3.5313072672271056e-07;1.0447092250900771;1.0097849123127307;9.998327435634778;0.8334575258841994;0.015560948060301475;0.015561924985682539;0.7978443458767965;0.014896648022972941;0.7978252159876243;1.0099243048091249
92.45638;1.0444457933585793;0.8335554025153094;0.7979231986715077;-4.6500102221016004e-07;-3.5322392113360925e-07;1.044710231092248;1.0097878115645333;9.998338287317338;0.8334594960420154;0.015561072972327407;0.015561897387635698;0.7978428999134407;0.014896673163547192;0.7978248682850575;1.0099207246291246
92.46638;1.0444467493661416;0.8335555195963479;0.797923085009282;-4.6557862614203616e-07;-3.533484171800045e-07;1.0447112355245267;1.0097907110528348;9.99834885262775;0.833461464132813;0.015561197086081325;0.015561868461493511;0.797841446327595;0.01489669761443478;0.7978245937349234;1.0099172485337256
92.47638;1.0444476842234058;0.8335556255329148;0.7979229929545286;-4.661460584660796e-07;-3.535069691216511e-07;1.0447122382312846;1.0097936170827901;9.99835910127709;0.8334634302259905;0.015561320141637773;0.015561838116761746;0.7978399864182951;0.014896721320603485;0.7978243934655872;1.009913881881401
92.48638;1.0444485937548105;0.8335557331070436;0.7979229195771373;-4.66702309217811e-07;-3.5370254954758645e-07;1.0447132406318649;1.0097965360398011;9.998369014304188;0.8334653947900438;0.015561441935172166;0.015561806283945268;0.7978385207723734;0.014896744255852882;0.797824267786024;1.009910629636219
92.49638;1.0444494741211483;0.8335558546170462;0.797922861274151;-4.67245759035057e-07;-3.539380929692086e-07;1.0447142453072733;1.009799474923456;9.99837859672477;0.8334673578831406;0.01556156230381742;0.015561772905099617;0.7978370490937423;0.014896766409035575;0.7978242165366487;1.009907496567654
92.50638;1.0444503221761396;0.8335560009819906;0.797922814647408;-4.6777471529846203e-07;-3.5421622089784593e-07;1.044715254853577;1.0098024416286118;9.998387870855476;0.8334693196610292;0.0155616811050154;0.015561737926525971;0.7978355711586509;0.01489678780625155;0.7978242400460764;1.0099044867120457
92.51638;1.0444511360720952;0.8335561812622581;0.7979227775339206;-4.6828773784933906e-07;-3.5453885714582676e-07;1.0447162703476633;1.0098054432342969;9.998396853201273;0.8334712809233706;0.015561798198185827;0.015561701300436236;0.7978340869950311;0.014896808538241357;0.7978243399779386;1.009901602660884
92.52638;1.0444519156862422;0.8335564022123461;0.797922749162138;-4.687834111780669e-07;-3.54906838421644e-07;1.0447172900893873;1.0098084829859686;9.998405544839018;0.8334732424530843;0.015561913442303435;0.015561662975886325;0.7978325968324478;0.014896828749705443;0.7978245199726774;1.0098988452594733
92.53638;1.0444526619203542;0.833556667433762;0.7979227297322685;-4.69260340705913e-07;-3.5531981889054054e-07;1.0447183102846604;1.0098115592561108;9.998413938813046;0.8334752047982461;0.01556202670957517;0.015561622887729823;0.7978311017713597;0.014896848599533198;0.797824785735252;1.0098962134634146
92.54638;1.0444533753325327;0.8335569768950022;0.7979227201322111;-4.697175383137356e-07;-3.5577641343850603e-07;1.0447193269972554;1.0098146675274866;9.998422036461914;0.8334771689673873;0.015562137888744828;0.015561580969710487;0.797829604502276;0.01489686823995027;0.7978251438539499;1.009893704934923
92.55638;1.0444540550973482;0.8335573276992202;0.7979227216791291;-4.7015441507029303e-07;-3.5627446897256964e-07;1.044720336919714;1.0098178028551104;9.998429868828392;0.8334791363558648;0.015562246860372365;0.015561537181618918;0.7978281094293134;0.01489688782531975;0.7978255996403413;1.0098913174371813
92.56638;1.0444546980015474;0.833557715669009;0.7979227357415276;-4.705704101036338e-07;-3.5681140002649125e-07;1.0447213368540673;1.0098209611886548;9.998437500282803;0.8334811075586706;0.01556235347619787;0.015561491526906958;0.7978266213903833;0.014896907512487305;0.7978261558962391;1.0098890491666543
92.57638;1.0444552981905797;0.8335581368900538;0.7979227634525992;-4.709646520590232e-07;-3.5738434532596213e-07;1.0447223234504635;1.009824139882741;9.998444999491017;0.8334830816460267;0.015562457574186313;0.015561444058477208;0.797825143523328;0.014896927451124628;0.7978268137178001;1.0098868970102108
92.58638;1.0444558491259652;0.8335585888102659;0.7979228058295142;-4.713359473539293e-07;-3.579902377810338e-07;1.044723293791333;1.0098273369718094;9.99845241042221;0.833485056613614;0.015562558998929905;0.015561394865401769;0.7978236770108506;0.014896947788996862;0.7978275735048176;1.0098848542622398
92.59638;1.0444563462617498;0.8335590705444342;0.7979228641736391;-4.716832568187525e-07;-3.5862633434343366e-07;1.044724245964833;1.0098305490431818;9.998459759618244;0.8334870297353988;0.01556265759491895;0.015561344048168705;0.7978222227725708;0.0148969686687309;0.7978284347203328;1.009882909770973
92.60638;1.0444567879936808;0.8335595820081518;0.7979229399453407;-4.720060346344783e-07;-3.5929111432734467e-07;1.0447251786487979;1.0098337699921542;9.998467078544993;0.8334889972807933;0.015562753198706009;0.015561291718391927;0.797820781707862;0.01489699019851703;0.7978293961042959;1.0098810493323924
92.61638;1.044457175177051;0.8335601223757537;0.797923034030839;-4.7230389882615143e-07;-3.5998459098138264e-07;1.0447260904280382;1.0098369922701647;9.998474408359922;0.8334909547166416;0.015562845658525394;0.015561238008643622;0.7978193529349216;0.014897012437998748;0.7978304568706653;1.009879258550845
92.62638;1.0444575105230476;0.8335606897070696;0.7979231466082334;-4.7257604538542346e-07;-3.6070764986078257e-07;1.0447269804737527;1.0098402090364516;9.998481789657186;0.8334928976281964;0.015562934863337378;0.015561183055963051;0.7978179329219073;0.014897035419725207;0.7978316169040292;1.0098775250829208
92.63638;1.0444577981129484;0.8335612824514822;0.797923277852519;-4.7282104262301384e-07;-3.614611635305309e-07;1.044727850148167;1.0098434157846123;9.998489248758245;0.8334948224153884;0.015563020759704466;0.015561126983520952;0.797816516385017;0.014897059174393013;0.7978328761696598;1.0098758390040452
92.64638;1.0444580424414958;0.833561900656389;0.7979234280764724;-4.730371265006478e-07;-3.622455548772817e-07;1.044728703277931;1.0098466117768692;9.99849678530305;0.8334967263611549;0.015563103349861428;0.015561069907267196;0.7978150974027248;0.014897083739845678;0.7978342349262484;1.0098741920614378
92.65638;1.0444582465031704;0.8335625452265172;0.7979235971886405;-4.732227166709863e-07;-3.63060750578909e-07;1.0447295437056;1.0098498002453629;9.99850436222249;0.833498607109456;0.01556318267076435;0.015561011944610017;0.7978136696805679;0.014897109157102394;0.797835694229725;1.0098725771493617
92.66638;1.0444584102431755;0.8335632167156639;0.7979237844127739;-4.733769052240609e-07;-3.6390628214323517e-07;1.044730372138908;1.0098529861392236;9.998511907449265;0.8335004618718476;0.0155632587789981;0.015560953204506648;0.7978122263072154;0.014897135468438686;0.7978372557337441;1.0098709883016574
92.67638;1.044458530784304;0.8335639152757015;0.7979239877295923;-4.734995249143063e-07;-3.647811959954314e-07;1.0447311865734015;1.009856173771956;9.998519332302083;0.833502287391143;0.015563331756586096;0.015560893783776755;0.7978107601763327;0.014897162728773736;0.7978389209441387;1.0098694207848806
92.68638;1.0444586031127492;0.8335646409402453;0.7979242026252245;-4.735906145306057e-07;-3.65683854205343e-07;1.0447319858332447;1.009859366492979;9.998526548344234;0.8335040813964029;0.01556340171151509;0.015560833787890633;0.7978092651785671;0.014897191011434451;0.7978406901985419;1.009867871066376
92.69638;1.0444586206972255;0.8335653933307176;0.7979244213925355;-4.7365000103384936e-07;-3.666124265037251e-07;1.0447327709463787;1.0098625669433112;9.998533466115632;0.8335058443885808;0.015563468753781153;0.015560773342337738;0.7978077371302936;0.0148972204002754;0.7978425617500023;1.0098663364620073
92.70638;1.0444585770518333;0.8335661710827661;0.7979246337430828;-4.736774515684996e-07;-3.6756574378819615e-07;1.044733542685763;1.0098657768071526;9.998539984428403;0.8335075791428703;0.015563532966704428;0.015560712576400744;0.7978061740815652;0.014897250983643359;0.7978445319371223;1.0098648142546014
92.71638;1.044458466974729;0.8335669713367996;0.7979248283379119;-4.7367269592986664e-07;-3.685430858024559e-07;1.0447342987614947;1.0098689964789795;9.998545992891408;0.8335092876887715;0.015563594404276864;0.01556065160792337;0.7978045759794097;0.014897282840951915;0.7978465963682941;1.0098633011981828
92.72638;1.0444582864364207;0.8335677899126898;0.7979249948764335;-4.736349158198483e-07;-3.695430145731532e-07;1.044735033498707;1.0098722245764162;9.998551387742738;0.8335109690113245;0.01556365311806482;0.015560590540131395;0.7978029442098178;0.014897316022640966;0.7978487503826135;1.0098617942881032
92.73638;1.0444580329075248;0.8335686219341505;0.7979251257985404;-4.73562387201268e-07;-3.7056269531579356e-07;1.0447357394585495;1.009875457394437;9.998556080410573;0.8335126194900716;0.015563709177131166;0.015560529458519438;0.7978012816816844;0.014897350557338018;0.7978509884630716;1.0098602916122763
92.74638;1.0444577070866456;0.8335694614140121;0.7979252166146017;-4.7345282739368236e-07;-3.7159808502844295e-07;1.0447364092978815;1.0098786888025022;9.998559994682665;0.8335142347109852;0.015563762651670561;0.015560468442826393;0.7977995924853887;0.014897386478192942;0.7978533044022119;1.0098587926113918
92.75638;1.0444573137972117;0.833570299968388;0.7979252651420734;-4.73304029758431e-07;-3.726444032038341e-07;1.044737037054922;1.009881910451301;9.998563061507381;0.833515810703025;0.015563813592585941;0.015560407608501484;0.7977978810373532;0.014897423830312768;0.7978556923233192;1.0098572986576402
92.76638;1.044456860426546;0.8335711266200367;0.7979252705536126;-4.731142793463081e-07;-3.7369680967221973e-07;1.0447376185531174;1.0098851116521788;9.998565217748686;0.8335173443248673;0.015563862048620833;0.015560347138171605;0.7977961521121013;0.014897462661993545;0.7978581468312774;1.0098558137985103
92.77638;1.044456355017792;0.833571929173225;0.7979252330386178;-4.728825396679059e-07;-3.7475099889475554e-07;1.0447381507942122;1.0098882788925954;9.998566413394709;0.8335188331547786;0.015563908106030028;0.015560287265882308;0.797794411744642;0.014897503017004756;0.7978606625172359;1.009854344531424
92.78638;1.0444558057674334;0.8335726951916466;0.7979251535283933;-4.726081951205331e-07;-3.7580307998387124e-07;1.044738631199024;1.0098913959105982;9.998566624483844;0.8335202746852475;0.01556395191343121;0.01556022824262128;0.7977926678743414;0.014897544925238449;0.7978632341539185;1.0098528981887878
92.79638;1.0444552208725864;0.8335734117127818;0.7979250327572726;-4.722903617052376e-07;-3.768492200674156e-07;1.0447390575109954;1.0098944452064413;9.998565859882945;0.8335216653547728;0.015563993673402002;0.015560170317462051;0.7977909292797835;0.014897588386527386;0.797865857041996;1.0098514811322976
92.80638;1.0444546084031616;0.8335740657280456;0.7979248707769592;-4.719276436239648e-07;-3.778855057990894e-07;1.044739427905571;1.0098974105100609;9.99856415257782;0.8335230003047006;0.015564033602762898;0.015560113725585367;0.797789203231731;0.01489763335436051;0.7978685266547456;1.0098500985099035
92.81638;1.0444539771008574;0.833574646150079;0.7979246672430119;-4.715186285252425e-07;-3.789078476529593e-07;1.0447397413034114;1.0099002781735773;9.998561541260651;0.8335242736552166;0.015564071894296792;0.015560058678892128;0.7977874947778574;0.014897679734643768;0.7978712380421109;1.009848755613213
92.82638;1.044453337528548;0.8335751456174533;0.7979244219401758;-4.7106236814193747e-07;-3.7991221525142305e-07;1.0447399985373358;1.0099030367983348;9.998558061747262;0.8335254791122397;0.015564108718774717;0.01556000537343909;0.7977858077095434;0.014897727406952822;0.7978739854693738;1.0098474593063214
92.83638;1.0444527014450131;0.8335755615483575;0.7979241356045758;-4.705584520835508e-07;-3.808951057177221e-07;1.044740203457383;1.0099056768235752;9.998553754307855;0.8335266114541272;0.01556414425062406;0.015559954006671815;0.7977841448241206;0.014897776246522207;0.7978767626865297;1.00984621781279
92.84638;1.0444520794134708;0.8335758959905142;0.7979238099924738;-4.700068671250483e-07;-3.8185359350240473e-07;1.0447403621997973;1.0099081908315806;9.998548668136829;0.8335276684102039;0.0155641786727773;0.015559904777111487;0.7977825076819793;0.014897826120013663;0.7978795638257687;1.009845038360712
92.85638;1.044451479735509;0.8335761530728355;0.79792344686208;-4.694079639755268e-07;-3.8278499277798033e-07;1.0447404814448447;1.009910573928092;9.998542856723084;0.8335286513980095;0.015564212160781386;0.01555985786157183;0.7977808969292975;0.014897876880159994;0.7978823836758799;1.0098439244542776
92.86638;1.0444509091306926;0.8335763355417632;0.7979230473400014;-4.6876262902220653e-07;-3.836867040700004e-07;1.044740568294056;1.00991282341058;9.998536382189023;0.8335295646431501;0.015564244862358594;0.01555981339264405;0.7977793130368459;0.014897928387555829;0.7978852169941315;1.0098428752418107
92.87638;1.0444503730256958;0.8335764438360476;0.7979226123177895;-4.68072203720521e-07;-3.845562615214728e-07;1.044740630860897;1.0099149372203935;9.998529331288037;0.833530412933859;0.01556427687619385;0.01555977145197444;0.7977777570137805;0.014897980528456384;0.7978880581708268;1.0098418875337902
92.88638;1.0444498757197391;0.8335764773460361;0.7979221429225869;-4.6733812414806694e-07;-3.8539112878778056e-07;1.0447406768684766;1.0099169127761511;9.998521825063289;0.8335311992626628;0.015564308246176686;0.01555973208364232;0.7977762304350251;0.01489803321495327;0.7978909018351019;1.0098409583034011
92.89638;1.0444494205839618;0.8335764344575576;0.7979216401187103;-4.665618461373676e-07;-3.8618846767403133e-07;1.044740711931294;1.0099187479411988;9.998514014509654;0.8335319241406014;0.015564338975802975;0.015559695319377885;0.7977747351433351;0.01489808638474857;0.7978937435769994;1.0098400850878808
92.90638;1.0444490095582224;0.8335763116868643;0.7979211042747437;-4.6574494344979374e-07;-3.869454086837364e-07;1.0447407397443955;1.0099204423614765;9.998506068118735;0.8335325861428484;0.015564369050801979;0.015559661193497342;0.7977732734246671;0.014898139985247126;0.7978965796357448;1.0098392645519894
92.91638;1.0444486429502973;0.8335761040640002;0.7979205353766349;-4.648893017401841e-07;-3.8765939524712916e-07;1.0447407626350855;1.0099219971151705;9.998498159506342;0.8335331831166204;0.015564398457808338;0.015559629739602376;0.7977718478618345;0.014898193945132546;0.7978994060394662;1.0098384919146923
92.92638;1.044448320040413;0.8335758059573851;0.7979199329487302;-4.639974946523333e-07;-3.883280528282938e-07;1.044740782092823;1.0099234138547053;9.998490455077059;0.8335337138470882;0.015564427178710736;0.015559600974782222;0.7977704608275954;0.0148982481682686;0.7979022187100557;1.0098377620534411
92.93638;1.044448039152187;0.8335754114506658;0.7979192958248588;-4.6307249776804933e-07;-3.8894911729950616e-07;1.0447407998500255;1.0099246948651106;9.998483102061721;0.8335341782232341;0.015564455173298464;0.015559574884527987;0.7977691146445065;0.014898302538536369;0.7979050141838069;1.0098370700893364
92.94638;1.0444477968032941;0.833574914314572;0.7979186228244369;-4.6211694468222875e-07;-3.895206980079047e-07;1.0447408178280555;1.0099258437215726;9.99847623010833;0.8335345762465044;0.015564482391480589;0.015559551433527665;0.7977678119015816;0.014898356909492498;0.7979077899887935;1.0098364113305032
92.95638;1.0444475877357167;0.8335743076375651;0.7979179138789275;-4.61133249995066e-07;-3.9004126898760565e-07;1.0447408371329538;1.0099268653961926;9.998469958014633;0.833534908219784;0.015564508802752319;0.015559530601804726;0.7977665556307463;0.014898411101585;0.7979105445769971;1.009835782025792
92.96638;1.044447406278149;0.833573584264814;0.797917170372605;-4.601241331100046e-07;-3.90509386787135e-07;1.0447408577262134;1.009927765223787;9.998464383708402;0.8335351750367135;0.015564534393656244;0.01555951240667943;0.7977653498737378;0.014898464925353237;0.7979132769893219;1.0098351799157805
92.97638;1.0444472470365336;0.8335727380705502;0.7979163942195855;-4.5909260729161216e-07;-3.909237626596937e-07;1.0447408778888478;1.0099285480901328;9.998459570079612;0.833535377312951;0.015564559129617957;0.01555949689062096;0.7977641999688992;0.014898518206280676;0.7979159865734774;1.0098346042239912
92.98638;1.044447104685266;0.8335717643973014;0.7979155863947428;-4.5804177856395526e-07;-3.912837293725492e-07;1.0447408936206644;1.009929218839274;9.99845554609778;0.8335355150807539;0.015564582926634492;0.01555948409573165;0.7977631117202002;0.014898570787014953;0.7979186722358462;1.0098340559401966
92.99638;1.0444469743284697;0.8335706597236272;0.7979147463545003;-4.5697492749098606e-07;-3.9158959963227796e-07;1.044740900091952;1.009929782487747;9.998452316361005;0.8335355882472256;0.015564605660036139;0.015559474044270539;0.7977620899662111;0.01489862251199896;0.7979213314145882;1.0098335379013708
93.00638;1.0444468523488213;0.8335694215914976;0.7979138729872284;-4.558960757642561e-07;-3.918426940897615e-07;1.044740894130095;1.009930243715404;9.998449871482713;0.8335355963068771;0.015564627181831854;0.015559466731918948;0.7977611378901642;0.014898673220468488;0.7979239601343494;1.0098330543881306
93.01638;1.0444467366399441;0.8335680479831998;0.7979129661474981;-4.5481046588032613e-07;-3.9204504223573666e-07;1.0447408746559066;1.009930607446402;9.99844820159996;0.8335355378757142;0.015564647321875874;0.015559462137929123;0.7977602576298509;0.014898722753875316;0.7979265537966459;1.0098326107296274
93.02638;1.044446625902867;0.8335665357329167;0.7979120271989438;-4.5372408737820674e-07;-3.921989266011469e-07;1.0447408413154007;1.00993088047929;9.998447309168816;0.8335354110642009;0.015564665895854002;0.0155594602440448;0.7977594511891668;0.01489877095036092;0.7979291077759482;1.0098322132326922
93.03638;1.044446519226319;0.8335648798526548;0.7979110579964819;-4.5264273909942816e-07;-3.923067185518595e-07;1.0447407942086864;1.0099310719651193;9.99844721429377;0.8335352138165852;0.015564682729022259;0.015559461041576135;0.7977587204235074;0.014898817628592145;0.7979316178752033;1.0098318689170385
93.04638;1.044446416443222;0.8335630746133698;0.7979100590245892;-4.515714537741069e-07;-3.9237099976205784e-07;1.0447407349401099;1.0099311929181518;9.998447951298843;0.8335349437694418;0.015564697665079823;0.01555946452622952;0.7977580665356611;0.014898862594483942;0.7979340805849777;1.0098315849124242
93.05638;1.0444463176779322;0.8335611148725944;0.7979090282410735;-4.505142830520793e-07;-3.92394504085492e-07;1.0447406666908086;1.0099312559241347;9.998449557183466;0.8335345985294205;0.015564710554471523;0.015559470701873098;0.7977574901690935;0.014898905662993966;0.7979364929850257;1.0098313683792544
93.06638;1.0444462223645181;0.8335589965635568;0.7979079623345341;-4.4947449813497695e-07;-3.923798585017978e-07;1.044740593572379;1.009931274191793;9.998452057287103;0.833534176242554;0.01556472124732508;0.015559479587475066;0.7977569913570519;0.014898946670426265;0.7979388524581911;1.009831226038157
93.07638;1.044446129143605;0.8335567163121951;0.7979068592232385;-4.4845512476331324e-07;-3.9232958266592575e-07;1.044740520691259;1.0099312597413006;9.998455463269693;0.8335336751157312;0.015564729594298153;0.015559491209423187;0.797756568979638;0.014898985486145478;0.7979411564494595;1.0098311632968486
93.08638;1.044446035819222;0.8335542704729306;0.7979057185928438;-4.4745910727741007e-07;-3.92246543552409e-07;1.0447404547465908;1.0099312216133935;9.998459786172493;0.8335330920961295;0.015564735444514454;0.015559505588785981;0.7977562205974547;0.014899022024964743;0.7979434019421825;1.0098311848587087
93.09638;1.0444459395582062;0.8335516542827697;0.7979045411209815;-4.4648886027286205e-07;-3.9213433272354306e-07;1.044740404627534;1.0099311645340552;9.998465042909121;0.8335324227692835;0.015564738652849212;0.015559522732348657;0.7977559421162316;0.014899056238280632;0.7979455850299477;1.0098312952668962
93.10638;1.0444458385577067;0.8335488620511361;0.7979033289963702;-4.4554584729992334e-07;-3.9199688276284267e-07;1.044740380883158;1.0099310893772429;9.998471245748686;0.833531662502765;0.015564739100089622;0.015559542628252775;0.7977557274209126;0.014899088088069553;0.7979477023217859;1.0098314978345875
93.11638;1.0444457332789447;0.8335458884318444;0.7979020867973721;-4.446304866170434e-07;-3.9183753029289397e-07;1.0447403941107594;1.0099309960578426;9.998478387399024;0.8335308068808277;0.015564736699459476;0.015559565254400467;0.7977555691157971;0.014899117531674014;0.7979497534779373;1.0098317939723587
93.12638;1.0444456248840865;0.8335427293429488;0.7979008207128402;-4.4374203203569687e-07;-3.91658397016829e-07;1.0447404536632172;1.0099308865241885;9.998486432341348;0.833529851337777;0.015564731389127479;0.015559590584779794;0.797755459622682;0.014899144525944905;0.7979517416201317;1.009832183662637
93.13638;1.0444455129364818;0.8335393818189722;0.7978995365833234;-4.428784996793637e-07;-3.9146057043715025e-07;1.044740566375024;1.0099307659578944;9.998495315235624;0.8335287909865883;0.015564723131091572;0.015559618576745543;0.7977553918952883;0.014899169038388511;0.7979536712249731;1.0098326657162924
93.14638;1.044445395539946;0.833535843532652;0.7978982384405023;-4.420370424917885e-07;-3.912449161430442e-07;1.0447407358939969;1.009930642856036;9.998504945073668;0.8335276207994752;0.015564711914352793;0.015559649164283372;0.7977553604150289;0.01489919105088706;0.7979555458077208;1.0098332378230364
93.15638;1.0444452703553533;0.8335321125286266;0.7978969282823228;-4.412146303708742e-07;-3.9101288096658537e-07;1.0447409640260026;1.0099305285920215;9.998515216319541;0.8335263359380491;0.015564697758432744;0.015559682262652167;0.7977553621897908;0.014899210558270386;0.7979573662804728;1.009833897148075
93.16638;1.044445133701337;0.8335281874077687;0.7978956068009272;-4.4040848848170433e-07;-3.9076666609663103e-07;1.0447412519168018;1.0099304360642654;9.998526020138758;0.8335249321699748;0.015564680715045794;0.015559717761065297;0.7977553968130915;0.014899227579480246;0.7979591299422344;1.0098346408103973
93.17638;1.044444979768456;0.8335240679822168;0.7978942745361451;-4.396161357185734e-07;-3.905088745604808e-07;1.0447415992248688;1.0099303778597077;9.998537249217138;0.8335234064516687;0.015564660854597076;0.015559755523843321;0.7977554655671122;0.014899242177499144;0.7979608308324623;1.0098354657046176
93.18638;1.0444448027077142;0.8335197560595902;0.7978929330376785;-4.388352919659204e-07;-3.902421054141108e-07;1.0447420029616092;1.009930364952069;9.998548805211742;0.8335217573206123;0.015564638245166195;0.015559795418511152;0.7977555696296772;0.014899254464134138;0.7979624617742614;1.0098363681478102
93.19638;1.04444459928672;0.8335152557822864;0.7978915850673798;-4.380637415558734e-07;-3.8996879210643213e-07;1.0447424571246615;1.0099304058724448;9.998560605971992;0.8335199842088995;0.015564612953420293;0.015559837340481282;0.7977557084189866;0.014899264582093941;0.7979640167277265;1.0098373438330237
93.20638;1.0444443684515834;0.8335105730735706;0.7978902330686263;-4.372992793870896e-07;-3.8969137326900067e-07;1.0447429530130514;1.0099305063512891;9.998572582399964;0.8335180860166647;0.015564585068051268;0.01555988121767215;0.7977558803199796;0.014899272673904425;0.7979654918008371;1.009838387830938
93.21638;1.0444441086341039;0.833505714745892;0.7978888781136074;-4.365399189123196e-07;-3.8941240878621004e-07;1.044743480514423;1.0099306703547632;9.998584671143417;0.8335160608207838;0.015564554714640804;0.015559927009863408;0.7977560846439858;0.014899278852863913;0.797966884882223;1.0098394944526
93.22638;1.044443816228886;0.8335006883773368;0.7978875210762818;-4.3578414522455124e-07;-3.891342334036737e-07;1.0447440296739081;1.009930902199495;9.998596807247928;0.8335139069248804;0.015564522039037345;0.015559974711176004;0.7977563210575616;0.01489928319189071;0.7979681947329521;1.0098406582824093
93.23638;1.0444434861676268;0.8334955029227217;0.7978861636553924;-4.350309478138343e-07;-3.888585284589359e-07;1.044744590850104;1.0099312080602019;9.99860892092081;0.8335116238809066;0.01556448717878411;0.015560024345118443;0.797756587072885;0.01489928573422561;0.797969420603504;1.0098418758656764
93.24638;1.0444431132087688;0.8334901691085038;0.7978848075951401;-4.342795921154483e-07;-3.8858639772655677e-07;1.0447451538161419;1.0099315957476585;9.998620944850188;0.8335092134171079;0.015564450260796336;0.01556007593620269;0.7977568771412351;0.014899286503469875;0.7979705630042583;1.009843145940229
93.25638;1.044442692934825;0.8334846990361273;0.7978834530635331;-4.335294021844472e-07;-3.8831882701791555e-07;1.0447457076202007;1.0099320732882069;9.99863282078728;0.8335066802562549;0.015564411414387013;0.01556012947177303;0.7977571839973708;0.014899285492688609;0.7979716245676498;1.0098444692872703
93.26638;1.0444422226328134;0.8334791051208664;0.7978820975727771;-4.327799766205698e-07;-3.8805697390401203e-07;1.0447462413616826;1.009932648194869;9.9986444924131;0.8335040320708241;0.015564370770821349;0.015560184891431798;0.7977575007865919;0.014899282662804271;0.7979726097933435;1.009845848526153
93.27638;1.0444417021158976;0.8334733994796558;0.7978807366597861;-4.320314863793575e-07;-3.8780203822042794e-07;1.0447467452072936;1.009933328263443;9.998655889309395;0.8335012788041087;0.015564328463139682;0.015560242101182837;0.7977578225772962;0.01489927797138871;0.7979735239595446;1.0098472858728442
