time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
93.28638;1.044441133140189;0.8334675945385697;0.7978793657917397;-4.3128443449657695e-07;-3.875550403229048e-07;1.0447472113027338;1.009934122538002;9.998666909725825;0.8334984319503365;0.01556428463916417;0.015560300981365847;0.7977581466055458;0.014899271394776162;0.7979743718968958;1.0098487804462675
93.29638;1.0444405173191285;0.8334617036922414;0.797877981571925;-4.305392619354549e-07;-3.87316720431148e-07;1.044747634243984;1.0099350410732615;9.998677416622094;0.8334955040427364;0.015564239472282304;0.015560361396584683;0.797758471534796;0.014899262929563156;0.7979751573151623;1.009850328130173
93.30638;1.0444398549009328;0.8334557410957169;0.7978765818498442;-4.2979637668254845e-07;-3.8708738407025285e-07;1.0447480113284164;1.0099360940370141;9.998687266304847;0.8334925085357789;0.015564193153806444;0.015560423222218839;0.797758795952654;0.01489925259149056;0.7979758833817756;1.0098519233122936
93.31638;1.0444391450364157;0.8334497212731088;0.797875165484384;-4.290564450740098e-07;-3.868669268438548e-07;1.0447483429222084;1.0099372911515552;9.998696350371125;0.833489459333968;0.015564145867844348;0.015560486357724548;0.79775911685569;0.014899240410706501;0.7979765538258342;1.0098535601862606
93.32638;1.0444383860507906;0.8334436585276778;0.7978737319378388;-4.283203970381234e-07;-3.8665517015463243e-07;1.0447486324499544;1.0099386409032065;9.99870461204202;0.8334863692509374;0.015564097775808075;0.015560550706361455;0.7977594293587731;0.014899226431109046;0.7979771733474532;1.009855233090924
93.33638;1.0444375757423523;0.8334375657455185;0.7978722813319175;-4.275890106437682e-07;-3.8645201264879533e-07;1.0447488858609046;1.0099401497965643;9.99871203858465;0.8334832489141085;0.015564049020596727;0.015560616154730264;0.7977597272115071;0.014899210719994178;0.7979777473519315;1.0098569368158496
93.34638;1.0444367115911513;0.8334314537010932;0.7978708154155119;-4.2686263260471786e-07;-3.8625722567567793e-07;1.0447491113832763;1.0099418231641468;9.998718646424912;0.833480107910431;0.015563999720345379;0.015560682582756433;0.7977600031636323;0.014899193365201424;0.7979782812127707;1.009858666582064
93.35638;1.0444357897288312;0.8334253316485419;0.7978693382262606;-4.261411059299952e-07;-3.860701585988072e-07;1.0447493197392732;1.009943665821475;9.998724458403352;0.8334769569087278;0.01556394994476845;0.015560749879805068;0.7977602495108563;0.014899174460534017;0.7979787795956549;1.0098604167816123
93.36638;1.044434804094863;0.8334192083053659;0.7978678555924146;-4.2542354510122436e-07;-3.8588975490395746e-07;1.044749524217876;1.00994568049131;9.998729485653723;0.8334738078118065;0.015563899707765765;0.01556081793426817;0.7977604589364619;0.014899154105734112;0.7979792469457;1.009862180175122
93.37638;1.0444337479252237;0.8334130923036774;0.7978663736356327;-4.247083862730191e-07;-3.857150475800558e-07;1.044749739802611;1.0099478664758312;9.99873372812726;0.8334706715734905;0.015563848993631864;0.015560886615808255;0.7977606252212843;0.014899132413189384;0.7979796887559752;1.009863949128864
93.38638;1.0444326169771627;0.8334069918573411;0.7978648964228267;-4.239939764809337e-07;-3.85545555019424e-07;1.044749981960382;1.0099502204388504;9.99873718358575;0.8334675566701463;0.015563797787089466;0.01556095577864745;0.7977607436995027;0.0148991095023101;0.7979801117722524;1.0098657175718933
93.39638;1.0444314120829996;0.833400914363837;0.7978634240589053;-4.2327900914608906e-07;-3.8538130052477696e-07;1.0447502670894193;1.00995273794575;9.998739858123436;0.8334644704578363;0.015563746079677622;0.01556102527097452;0.7977608113318873;0.014899085495303496;0.7979805225259821;1.0098674823036662
93.40638;1.0444301384422539;0.8333948668013319;0.7978619527673978;-4.225625600429921e-07;-3.852229300000132e-07;1.0447506128664668;1.0099554150777672;9.998741772956624;0.8334614215872574;0.01556369386935733;0.01556109493363172;0.7977608264401723;0.014899060523592527;0.7979809257423595;1.0098692429283318
93.41638;1.0444288026601163;0.8333888559247867;0.7978604765927015;-4.2184429147779024e-07;-3.850719043471648e-07;1.0447510358463707;1.009958249422311;9.998742956569556;0.8334584197089351;0.01556364116517678;0.015561164597273924;0.7977607883817306;0.014899034733140389;0.7979813238415965;1.0098710005054061
93.42638;1.0444274117512666;0.8333828878342195;0.7978589892947058;-4.2112478023052264e-07;-3.8493036562186437e-07;1.0447515492263422;1.0099612398264155;9.998743432937026;0.8334554729993527;0.015563587989856143;0.015561234080126439;0.797760697259934;0.014899008287988097;0.7979817170406401;1.009872756453777
93.43638;1.0444259742598299;0.833376968478048;0.7978574851323057;-4.204053287208475e-07;-3.848007276507372e-07;1.0447521631869021;1.0099643859844525;9.998743221421805;0.8334525879249303;0.015563534384577733;0.015561303182497068;0.7977605537155069;0.014898981361040096;0.7979821038779823;1.0098745127063802
93.44638;1.0444245006718347;0.8333711047261793;0.7978559583780949;-4.196873058803707e-07;-3.8468513820042047e-07;1.0447528857777588;1.0099676877783506;9.998742341917897;0.8334497709996682;0.01556348040536395;0.01556137169511759;0.7977603590329058;0.014898954101778389;0.797982482378104;1.0098762724639436
93.45638;1.0444230028577504;0.833365304295391;0.7978544027690833;-4.18971619282097e-07;-3.845850474571169e-07;1.0447537231361268;1.0099711441297081;9.998740818998106;0.8334470292509194;0.015563426103597688;0.015561439430319426;0.7977601152045961;0.014898926616760164;0.7979828507266428;1.0098780404593348
93.46638;1.0444214937944676;0.8333595750403993;0.797852811356984;-4.182586016157338e-07;-3.8450131819778944e-07;1.0447546793995686;1.0099747524447016;9.998738685197353;0.8334443698328606;0.015563371523978554;0.01556150623912886;0.7977598242165729;0.01489889898618816;0.7979832067243664;1.009879822882523
93.47638;1.0444199884107765;0.8333539244050066;0.797851176391412;-4.175482419622158e-07;-3.844346610707207e-07;1.0447557565432306;1.0099785077440422;9.998735973272652;0.8334417993946339;0.015563316728028243;0.015561571982293035;0.7977594870377402;0.014898871286758316;0.7979835473658762;1.0098816268887323
93.48638;1.04441850426499;0.8333483587391243;0.7978494897537093;-4.1684048441087723e-07;-3.8438569544829877e-07;1.0447569549567925;1.009982401221596;9.998732702916985;0.8334393230981447;0.015563261803253167;0.015561636491904165;0.7977591032766203;0.014898843593205967;0.7979838694354927;1.0098834591615247
93.49638;1.0444170607886762;0.8333428827791427;0.7978477445577785;-4.161352839591104e-07;-3.8435453240514046e-07;1.0447582743508042;1.0099864203731541;9.998728883028985;0.8334369448045748;0.015563206852785687;0.015561699569367668;0.7977586718994575;0.014898815967257041;0.7979841703232328;1.0098853249531072
93.50638;1.0444156785640266;0.8333374993237799;0.7978459366684265;-4.1543266187966714e-07;-3.8434035852892145e-07;1.0447597136066673;1.0099905511989888;9.998724520862671;0.8334346680485425;0.015563151993959698;0.015561761002654965;0.7977581925758558;0.014898788453589473;0.7979844487221054;1.0098872280554572
93.51638;1.0444143789138591;0.8333322090155229;0.7978440639736701;-4.1473306288422166e-07;-3.8434147437926404e-07;1.0447612706557416;1.0099947812577232;9.998719621662545;0.833432496438271;0.015563097357445783;0.01556182057674012;0.7977576657978407;0.014898761080047316;0.7979847050909047;1.0098891703851431
93.52638;1.044413182607369;0.8333270108496553;0.797842124496716;-4.140375365699865e-07;-3.8435587154646356e-07;1.0447629430022827;1.0099991011838527;9.998714189740028;0.8334304340960742;0.0155630430649852;0.015561878082181037;0.7977570914019629;0.014898733859031281;0.7979849416835367;1.0098911514229523
93.53638;1.0444121079434758;0.8333219032455691;0.7978401167788709;-4.1334739656545194e-07;-3.843818305845146e-07;1.0447647274220495;1.0100035033226853;9.998708241250348;0.8334284861145258;0.01556298920859156;0.015561933321668978;0.797756467897129;0.014898706797115517;0.7979851628460319;1.0098931683259302
93.54638;1.0444111694233997;0.8333168847277999;0.797838041802761;-4.1266375775453506e-07;-3.844178853985973e-07;1.0447666193801126;1.0100079797059065;9.998701815708953;0.8334266579297397;0.015562935871670396;0.015561986106194936;0.7977557935184026;0.014898679901270131;0.7979853750174062;1.0098952164622323
93.55638;1.0444103778780733;0.8333119539911172;0.7978359027061532;-4.1198737152706315e-07;-3.8446233890779994e-07;1.0447686134262797;1.0100125212541649;9.998694966044969;0.8334249540957307;0.015562883177618524;0.015562036252918536;0.7977550675111075;0.014898653176880276;0.7979855855170703;1.009897290031887
93.56638;1.0444097414655529;0.8333071101058573;0.797833702469303;-4.113188644656882e-07;-3.8451315611877335e-07;1.044770704054222;1.0100171179509558;9.998687735015352;0.8334233776073117;0.015562831306041741;0.01556208360052108;0.797754290129746;0.014898626637517483;0.7979858013019527;1.0098993834254895
93.57638;1.0444092663397326;0.8333023525863791;0.7978314426445985;-4.1065903795501017e-07;-3.845686404001712e-07;1.0447728858485417;1.0100217598875638;9.998680147995294;0.8334219293419922;0.015562780458762906;0.015562128022835901;0.7977534615425922;0.014898600323570469;0.7979860285645349;1.009901492699913
93.58638;1.0444089566869807;0.8332976806370999;0.7978291239346941;-4.100088942429338e-07;-3.8462820766716347e-07;1.0447751528519496;1.0100264388665074;9.998672218283415;0.8334206072481126;0.01556273081991657;0.015562169421591013;0.7977525816916963;0.014898574300321018;0.7979862730672822;1.0099036155825174
93.59638;1.0444088142744063;0.8332930929974405;0.7978267474698313;-4.093696521616814e-07;-3.8469213515771854e-07;1.0447774983636149;1.010031148878295;9.998663948362568;0.8334194063260206;0.015562682540378361;0.015562207718293251;0.7977516517284577;0.014898548634476965;0.7979865406807262;1.009905751216154
93.60638;1.0444088378212504;0.8332885891278945;0.7978243155348663;-4.087427028597878e-07;-3.847604527906277e-07;1.0447799149717076;1.0100358843014277;9.998655339281907;0.8334183199257921;0.015562635736706326;0.015562242862223673;0.7977506753579408;0.01489852338102876;0.7979868369007718;1.009907900053687
93.61638;1.0444090227305791;0.8332841702470576;0.7978218313458962;-4.0812932412151595e-07;-3.84832398380036e-07;1.0447823940787535;1.010040637251095;9.998646402847855;0.833417341603404;0.01556259051134248;0.015562274834573772;0.7977496592269206;0.014898498599389572;0.7979871657622546;1.0099100625632111
93.62638;1.0444093616061851;0.8332798393459074;0.7978192986360514;-4.075305576751e-07;-3.8490698403440414e-07;1.0447849256612696;1.0100453961418823;9.998637157057184;0.8334164663860868;0.015562546986178741;0.015562303633609558;0.7977486126377974;0.014898474383128071;0.7979875298821549;1.009912238467475
93.63638;1.0444098456528619;0.8332756004855525;0.7978167213861431;-4.069472844297406e-07;-3.84983621897237e-07;1.0447874988537316;1.010050146414533;9.998627614279528;0.8334156907918153;0.015562505302285382;0.015562329268635043;0.7977475467762389;0.014898450874921946;0.7979879314063724;1.009914427121762
93.64638;1.0444104663083704;0.8332714577946181;0.7978141035153098;-4.0638032886756427e-07;-3.850620402047628e-07;1.0447901033613007;1.0100548730671652;9.998617782296085;0.8334150122808622;0.015562465588228065;0.015562351780979077;0.79774647349372;0.014898428250424468;0.7979883726460666;1.0099166270132363
93.65638;1.0444112160195738;0.8332674146327481;0.7978114488682841;-4.05830551906588e-07;-3.8514212512605486e-07;1.044792731171034;1.0100595624219806;9.998607682416552;0.833414429202049;0.015562427931157894;0.01556237126344223;0.7977454034141023;0.014898406678122115;0.7979888559157268;1.0099188355603368
93.66638;1.0444120878171277;0.833263473082569;0.797808761802866;-4.0529870200216164e-07;-3.852239815922728e-07;1.0447953773411418;1.0100642017032269;9.998597368715917;0.8334139408734458;0.0155623923634643;0.015562387848393745;0.7977443440375807;0.014898386288743376;0.7979893828990083;1.0099210507104628
93.67638;1.0444130748956066;0.8332596335963665;0.7978060475729067;-4.0478514610434264e-07;-3.853076173125827e-07;1.0447980391687788;1.0100687790918883;9.99858692957682;0.8334135467820484;0.015562358872235307;0.015562401673394404;0.7977432990750422;0.014898367174804434;0.7979899549969857;1.0099232722326157
93.68638;1.0444141713578388;0.8332558952371539;0.7978033118305711;-4.0428972749480435e-07;-3.853924994595158e-07;1.0448007147571716;1.0100732851826741;9.99857647515485;0.8334132454265983;0.015562327412060643;0.015562412859719132;0.797742268857396;0.014898349404850852;0.7979905745728139;1.0099255012908042
93.69638;1.0444153728339087;0.8332522567182218;0.7978005602501854;-4.0381166606057357e-07;-3.8547751343321935e-07;1.0448034021487236;1.0100777126507239;9.998566124144277;0.8334130341829854;0.015562297903234608;0.01556242151469614;0.7977412518323868;0.014898333030614412;0.7979912450510814;1.0099277395449795
93.70638;1.0444166759740268;0.8332487173769928;0.7977977988436349;-4.033494909948977e-07;-3.85561089771176e-07;1.0448060987084962;1.0100820540509612;9.998555986161419;0.8334129100856109;0.015562270229130015;0.015562427731735672;0.7977402469481721;0.014898318090510692;0.7979919696883216;1.009929988746788
93.71638;1.0444180777831515;0.8332452770124741;0.7977950340046653;-4.029013039378156e-07;-3.8564136389395976e-07;1.0448088011595877;1.0100863012214352;9.99854614021259;0.8334128705005069;0.015562244242819217;0.015562431577084009;0.7977392552501946;0.014898304619672273;0.7979927508892435;1.0099322505712172
93.72638;1.0444195747107756;0.8332419347385221;0.7977922717170451;-4.024654286444868e-07;-3.857164138946931e-07;1.0448115062847458;1.010090445911655;9.998536625823647;0.8334129136174241;0.015562219785828495;0.01556243309349582;0.7977382796973109;0.014898292650105583;0.7979935905261908;1.009934526098291
93.73638;1.0444211618553956;0.8332386885790464;0.7977895166079282;-4.0204093913260183e-07;-3.857844641245296e-07;1.0448142111418055;1.0100944788122594;9.998527455298685;0.833413039333094;0.015562196700063372;0.01556243233317722;0.797737323289876;0.014898282198721009;0.7979944896438903;1.0099368148819239
93.74638;1.044422833933792;0.8332355364009612;0.7977867717882086;-4.016277685108235e-07;-3.858440066034493e-07;1.0448169134053877;1.0100983880573966;9.998518643146792;0.8334132499686295;0.015562174813308722;0.015562429374076401;0.7977363870296906;0.014898273259314313;0.7979954476840737;1.0099391143844185
93.75638;1.0444245869192814;0.8332324770628464;0.7977840393573385;-4.0122639490245754e-07;-3.8589407102979456e-07;1.0448196120804678;1.0101021599515276;9.998510227201821;0.8334135490950642;0.01556215393724073;0.015562424303568231;0.7977354698668175;0.01489826580111765;0.7979964626522064;1.0099414198708045
93.76638;1.0444264180809144;0.8332295110036416;0.7977813211437617;-4.008371616790489e-07;-3.8593471605475424e-07;1.0448223076024439;1.0101057809520948;9.998502254514516;0.8334139386850272;0.015562133903031813;0.015562417213739582;0.7977345706653483;0.014898259773376896;0.7979975318893896;1.0099437243839489
93.77638;1.0444283249953166;0.8332266401824753;0.7977786197207957;-4.004597890731543e-07;-3.8596719889584985e-07;1.0448250013814502;1.0101092384988157;9.998494752701689;0.8334144175758826;0.015562114591565524;0.01556240820758486;0.7977336901732976;0.014898255111554187;0.7979986528439083;1.0099460196704655
93.78638;1.04443030509508;0.8332238676304793;0.7977759386212636;-4.0009363823622986e-07;-3.8599357176451607e-07;1.0448276955005449;1.0101125213138051;9.998487721895806;0.83341498250625;0.015562095930627413;0.015562397384622867;0.7977328309568693;0.0148982517511543;0.7979998232406069;1.0099482978507694
93.79638;1.0444323556419794;0.8332211966192008;0.7977732813387733;-3.9973851554823193e-07;-3.860161423477832e-07;1.0448303926809854;1.0101156203885848;9.998481144438145;0.8334156292699104;0.015562077872577481;0.015562384818428192;0.7977319959913559;0.014898249648411384;0.7980010403217359;1.0099505518295357
93.80638;1.0444344733244104;0.8332186296183883;0.7977706507705351;-3.9939513350896507e-07;-3.8603717151235566e-07;1.0448330954334402;1.01011852950248;9.998474997166003;0.8334163526250067;0.015562060375992321;0.015562370550572389;0.7977311878244102;0.014898248782399688;0.7980023002935077;1.0099527747035886
93.81638;1.0444366539640761;0.8332161677778679;0.7977680489968729;-3.990648143487981e-07;-3.8605884250579756e-07;1.0448358047209514;1.0101212441819987;9.998469264823552;0.8334171466227766;0.015562043409785642;0.015562354603309616;0.7977304082256569;0.01489824913642588;0.7980035985564115;1.009954959878777
93.82638;1.0444388928375852;0.8332138107871604;0.7977654766262989;-3.987491797195348e-07;-3.860831642583055e-07;1.0448385197918648;1.0101237603293622;9.998463945475672;0.8334180055228508;0.01556202696302584;0.01556233699050774;0.797729658319913;0.01489825068543492;0.7980049302031067;1.0099571016657993
93.83638;1.0444411851246993;0.83321155665533;0.7977629326500714;-3.9845024072150494e-07;-3.8611167871569986e-07;1.0448412384076466;1.0101260736859965;9.998459039527669;0.8334189241015029;0.015562011030910261;0.015562317720117408;0.7977289391678134;0.014898253400278554;0.798006290230618;1.0099591954799358
93.84638;1.0444435262815355;0.8332094018159687;0.7977604148471641;-3.981703667120553e-07;-3.8614546103979377e-07;1.0448439565113068;1.0101281794548895;9.99845454365402;0.8334198978529327;0.015561995585239942;0.015562296814014193;0.7977282516737431;0.014898257249273595;0.798007672981546;1.0099612376653773
93.85638;1.0444459116810634;0.8332073413701231;0.7977579203741314;-3.9791182295305695e-07;-3.861854277688973e-07;1.0448466682639062;1.0101300717279549;9.9984504642866;0.8334209234537209;0.015561980559946672;0.015562274337822077;0.7977275959483134;0.014898262189418515;0.7980090716078867;1.0099632252846023
93.86638;1.044448335833262;0.8332053692795489;0.7977554464505253;-3.976761173695221e-07;-3.862325560852733e-07;1.0448493668048764;1.0101317433853165;9.998446832115603;0.8334219990723988;0.015561965865397289;0.015562250399968017;0.7977269710743596;0.014898268169706528;0.7980104785502229;1.0099651557791647
93.87638;1.0444507927462725;0.833203479500495;0.7977529905632068;-3.974637011054584e-07;-3.86288152759893e-07;1.0448520455271597;1.0101331867402707;9.998443702733892;0.8334231245470618;0.015561951418886014;0.015562225123590788;0.7977263752928302;0.014898275146537946;0.7980118858707459;1.0099670266562923
93.88638;1.044453276231024;0.833201667310511;0.797750550582231;-3.972741240960234e-07;-3.863539880166184e-07;1.0448546990420935;1.0101343943060688;9.99844115365232;0.8334243013215272;0.01556193717374831;0.015562198629654952;0.7977258059178367;0.014898283083344226;0.798013285088439;1.0099688360484542
93.89638;1.0444557788908888;0.8331999285377621;0.7977481251719727;-3.9710604433083925e-07;-3.864318914449844e-07;1.0448573227322788;1.0101353590042876;9.998439286717035;0.8334255317554904;0.015561923126675512;0.015562171042884636;0.7977252592327057;0.014898291933554427;0.7980146681512746;1.0099705837529847
93.90638;1.0444582915476095;0.8331982576205662;0.7977457139898801;-3.969570995481886e-07;-3.865233099980296e-07;1.0448599113018415;1.0101360742009289;9.99843822040834;0.8334268179663428;0.01556190929412946;0.01556214249631384;0.7977247315834929;0.014898301642138971;0.798016029210462;1.0099722711047399
93.91638;1.044460804187851;0.8331966472275653;0.7977433175209651;-3.968243222724503e-07;-3.8662919949857166e-07;1.0448624570948046;1.010136534307107;9.998438074771363;0.8334281614613523;0.015561895695044658;0.01556211311561988;0.7977242208548988;0.014898312171977603;0.7980173656578122;1.0099738996399699
93.92638;1.0444633076156082;0.8331950891930494;0.7977409369315865;-3.9670496196061524e-07;-3.867500124669931e-07;1.0448649491681732;1.0101367355959279;9.99843897256324;0.8334295642249734;0.015561882360214822;0.015562083008509451;0.7977237262763717;0.014898323506753268;0.7980186783281702;1.009975470208462
93.93638;1.0444657941373205;0.8331935756185731;0.7977385747141325;-3.9659706404844333e-07;-3.8688586955427945e-07;1.0448673741852574;1.0101366764075985;9.998441041023229;0.8334310296085164;0.015561869335233581;0.015562052280572192;0.7977232473294119;0.014898335619023689;0.7980199710667216;1.0099769829002436
93.94638;1.0444682566940051;0.833192100532327;0.797736235268709;-3.964998070351314e-07;-3.870368041583378e-07;1.0448697182587767;1.0101363566297143;9.99844439278336;0.8334325615869506;0.015561856670546558;0.015562021053387758;0.797722783356817;0.014898348448630081;0.7980212498835945;1.0099784372731355
93.95638;1.0444706883689867;0.8331906617727614;0.7977339237038906;-3.9641364430203826e-07;-3.8720272583687073e-07;1.0448719679987566;1.0101357772655533;9.998449104168879;0.8334341631095322;0.015561844415817386;0.015561989469523092;0.7977223330635904;0.014898361906175158;0.7980225223702485;1.009979832826452
93.96638;1.0444730829664541;0.8331892612380507;0.797731644065756;-3.9633995465749636e-07;-3.873833942988598e-07;1.0448741104153325;1.0101349409567408;9.9984552129747;0.833435834667249;0.015561832610513821;0.01556195769147659;0.7977218936645399;0.014898375886619184;0.7980237971669051;1.0099811690663527
93.97638;1.044475434741345;0.8331879025453331;0.7977293988159138;-3.962805477956345e-07;-3.8757856642661626e-07;1.0448761327158957;1.010133852714531;9.998462733206225;0.8334375740712358;0.015561821281802566;0.015561925906514557;0.7977214612268831;0.014898390283077672;0.7980250828728416;1.009982445066813
93.98638;1.0444777372723166;0.8331865877777038;0.7977271895903812;-3.962377225545205e-07;-3.877879132289737e-07;1.044878022696476;1.0101325199054738;9.998471667833403;0.8334393780840338;0.015561810466683855;0.015561894343317615;0.7977210322229952;0.014898404994599013;0.7980263866579977;1.0099836590725104
93.99638;1.0444799831556444;0.8331853157942568;0.7977250186989829;-3.962145008446026e-07;-3.8801079247338385e-07;1.0448797695357805;1.0101309519025834;9.99848201300481;0.8334412442096186;0.015561800225922774;0.015561863274694486;0.7977206044899117;0.01489841992842612;0.7980277129067378;1.0099848087695127
94.00638;1.0444821642050746;0.8331840831580247;0.7977228903143002;-3.9621416734384757e-07;-3.882463880343647e-07;1.0448813647514787;1.0101291589931716;9.998493765933544;0.833443170356767;0.015561790629549177;0.01556183298810343;0.7977201772684549;0.014898435001015979;0.7980290629756449;1.0099858929927805
94.01638;1.0444842721175562;0.8331828861792991;0.7977208107152268;-3.962395295518114e-07;-3.8849408956471154e-07;1.044882802962984;1.010127150694799;9.998506931229775;0.8334451537749457;0.01556178173893824;0.015561803741137388;0.7977197515049388;0.014898450142555383;0.7980304371629998;1.0099869134047679
94.02638;1.044486299935615;0.8331817217400175;0.7977187872708366;-3.9629278687902867e-07;-3.887534173744996e-07;1.0448840819169791;1.0101249354882182;9.998521509617243;0.8334471918230381;0.01556177359995808;0.015561775725973056;0.7977193300760117;0.014898465299739292;0.7980318372348307;1.0099878738058
94.03638;1.0444882425847766;0.833180587280511;0.7977168263592417;-3.9637579572839074e-07;-3.89023395937976e-07;1.0448852012423602;1.0101225214085956;9.998537486656945;0.8334492834864842;0.015561766241924251;0.015561749061248542;0.7977189169701187;0.01489848042376073;0.7980332670334469;1.009988777536699
94.04638;1.0444900963937058;0.8331794809401055;0.7977149321648206;-3.9649020763540545e-07;-3.8930213711415394e-07;1.0448861600664043;1.010119915734871;9.998554844494853;0.8334514296935222;0.015561759682935222;0.015561723803392522;0.7977185159499217;0.014898495454569697;0.7980347315417371;1.0099896256880738
94.05638;1.0444918592352033;0.8331784015878362;0.7977131070545413;-3.966373194789184e-07;-3.8958698875492777e-07;1.0448869553269868;1.0101171245828682;9.998573575956877;0.8334536326145353;0.015561753939115866;0.01556169994706233;0.7977181297764113;0.014898510331778261;0.7980362362561322;1.0099904175250036
94.06638;1.044493531128919;0.8331773487704527;0.7977113521274022;-3.968177267925836e-07;-3.898748648499116e-07;1.0448875823633328;1.0101141532245728;9.99859367603032;0.8334558942000042;0.015561749023338088;0.01556167741344464;0.7977177603612379;0.014898525021136554;0.7980377866993507;1.0099911517601465
94.07638;1.0444951140708645;0.8331763226241875;0.7977096676582719;-3.9703116433018127e-07;-3.901627175583289e-07;1.0448880363774815;1.010111007516183;9.99861512343116;0.8334582142003918;0.015561744940620993;0.015561656059753936;0.7977174087296854;0.014898539508593881;0.7980393872717466;1.0099918276482502
94.08638;1.0444966101476734;0.8331753239372417;0.797708053481741;-3.9727671581539004e-07;-3.90448247996671e-07;1.0448883126635595;1.0101076965130147;9.99863787563994;0.833460589237842;0.015561741697427522;0.01556163572462902;0.7977170742757509;0.014898553760601906;0.798041040270982;1.0099924459645293
94.09638;1.0444980194745466;0.833174353995863;0.7977065087466627;-3.975531478541189e-07;-3.9073019347087776e-07;1.0448884062051644;1.0101042339180102;9.99866188918411;0.8334630137890616;0.015561739302508159;0.015561616277684953;0.7977167552097684;0.014898567701379262;0.7980427458280777;1.0099930090988525
94.10638;1.044499340627431;0.8331734136632652;0.7977050315704942;-3.97859012365186e-07;-3.910077475271366e-07;1.0448883122777954;1.0101006360233933;9.9986871506242;0.833465482119192;0.015561737744839694;0.015561597623411885;0.7977164504205111;0.014898581226447393;0.7980445026470028;1.0099935204041486
94.11638;1.0445005720847862;0.8331725025994781;0.7977036192332596;-3.9819254798666635e-07;-3.912798423158515e-07;1.0448880281048871;1.0100969178447936;9.998713682922798;0.8334679898981868;0.015561736971849295;0.015561579663042172;0.7977161603342535;0.014898594212063805;0.7980463088865368;1.0099939842048222
94.12638;1.0445017125055038;0.8331716190855203;0.7977022688663006;-3.985517362025461e-07;-3.915450649764624e-07;1.044887553772528;1.0100930912674986;9.998741526990468;0.833470534307142;0.015561736875775646;0.015561562274195752;0.7977158862549917;0.014898606497201396;0.7980481622691162;1.0099944058235202
94.13638;1.0445027609436406;0.8331707601206538;0.7977009786771161;-3.989346484249481e-07;-3.918020111081733e-07;1.0448868910736082;1.0100891656779103;9.998770728089148;0.8334731130904953;0.015561737293923825;0.015561545321187155;0.7977156292374932;0.014898617865098692;0.79805005961237;1.0099947903070947
94.14638;1.0445037173863012;0.8331699219158234;0.7976997486472909;-3.9933982037147976e-07;-3.9204942599576854e-07;1.0448860425136473;1.0100851488142277;9.99880133094658;0.8334757241825811;0.01556173803285073;0.015561528665364158;0.7977153894064062;0.014898628046284827;0.7980519967932377;1.0099951410219994
94.15638;1.044504583282646;0.8331691004847583;0.7976985791144953;-3.997661706792828e-07;-3.9228599902091284e-07;1.0448850120929714;1.0100810472900579;9.99883337344398;0.8334783652756804;0.01556173889776225;0.015561512176914313;0.7977151664481301;0.01489863674521334;0.7980539694715572;1.0099954594870506
94.16638;1.0445053621127363;0.8331682920811774;0.7976974685082073;-4.0021257254032626e-07;-3.9251010430820905e-07;1.0448838054061325;1.0100768668465174;9.998866881334003;0.8334810327143656;0.015561739713539335;0.015561495753671403;0.797714959990029;0.014898643679186334;0.7980559735634846;1.0099957460611582
94.17638;1.0445060587136599;0.8331674938010428;0.7976964133567921;-4.006776482516774e-07;-3.9271959599390624e-07;1.044882427945701;1.010072612009957;9.998901863400564;0.8334837210710805;0.015561740341421621;0.01556147932442486;0.7977147689504579;0.01489864860619196;0.7980580045764001;1.0099960010720468
94.18638;1.0445066768993398;0.8331667040755947;0.7976954105771847;-4.0115999145620066e-07;-3.9291186388515025e-07;1.044880883615702;1.0100682863607868;9.99893830350533;0.8334864236497991;0.015561740676831142;0.015561462825748083;0.7977145912278235;0.014898651324152603;0.7980600568463391;1.0099962262783246
94.19638;1.0445072179428279;0.8331659225549504;0.7976944592616533;-4.0165867068753067e-07;-3.930842284712139e-07;1.0448791749305817;1.010063894276483;9.998976157299733;0.8334891329467803;0.015561740623436729;0.015561446182941807;0.7977144241590902;0.014898651643495396;0.7980621236022655;1.0099964257111782
94.20638;1.044507681764362;0.8331651492281413;0.7976935608584398;-4.0217352800778486e-07;-3.932342960457819e-07;1.0448773039603971;1.0100594427096563;9.999015360183195;0.8334918408644922;0.015561740079038277;0.015561429317666695;0.7977142652357728;0.014898649368298182;0.7980641975206832;1.0099966051137181
94.21638;1.0445080684780639;0.8331643831943213;0.7976927185241567;-4.027049700274682e-07;-3.9336024673003283e-07;1.0448752724793162;1.0100549411880189;9.999055840143228;0.8334945387857706;0.015561738948804894;0.015561412164284196;0.7977141127222981;0.014898644309526305;0.7980662714075907;1.009996770157321
94.22638;1.044508378130434;0.8331636227572299;0.7976919366054346;-4.032535634971196e-07;-3.93461098450704e-07;1.0448730821032122;1.010050400507823;9.999097522766437;0.8334972173203793;0.015561737150966187;0.015561394683100319;0.7977139663425562;0.014898636295228487;0.7980683385652612;1.0099969244768543
94.23638;1.0445086101375487;0.833162867063121;0.7976912207352752;-4.038197832230027e-07;-3.935366045792123e-07;1.044870735376523;1.010045832206217;9.99914032823709;0.8334998667828486;0.015561734597910371;0.015561376866281208;0.797713828038744;0.014898625153285555;0.7980703930619837;1.009997069235599
94.24638;1.0445087633527252;0.8331621164939987;0.7976905773721574;-4.044039788983991e-07;-3.935868877665129e-07;1.044868236354697;1.0100412489405162;9.999184172932782;0.8335024792984765;0.015561731181545687;0.015561358720843126;0.7977137009900934;0.014898610703039246;0.7980724300939999;1.0099972044274645
94.25638;1.044508835339965;0.8331613710503237;0.7976900121763587;-4.05006552512094e-07;-3.9361208276695924e-07;1.0448655902113861;1.0100366637425453;9.999228974493276;0.833505049924098;0.01556172678581657;0.015561340241349498;0.7977135871073131;0.014898592784930555;0.7980744456921472;1.0099973302820737
94.26638;1.0445088215743892;0.8331606293518617;0.7976895291218317;-4.05628122124011e-07;-3.9361199906777183e-07;1.0448628033797194;1.0100320876937725;9.99927465144389;0.8335075748313363;0.015561721315101773;0.015561321405675463;0.7977134863578274;0.01489857129808572;0.7980764357285434;1.0099974472509357
94.27638;1.0445087167949552;0.8331598891864179;0.7976891312061344;-4.0626916479092616e-07;-3.935861091018385e-07;1.0448598837102712;1.0100275282058873;9.999321127686772;0.8335100495574812;0.015561714712080612;0.01556130219076561;0.7977133986191305;0.014898546208272996;0.7980783947453947;1.00999755451805
94.28638;1.0445085167950268;0.8331591484479504;0.7976888209313924;-4.069292877368989e-07;-3.9353407771604234e-07;1.044856839545421;1.0100229890481691;9.999368346838384;0.8335124694419167;0.015561706954551665;0.015561282585978496;0.7977133255177477;0.014898517541954254;0.7980803154187585;1.0099976490033722
94.29638;1.0445082182040524;0.8331584056306733;0.7976885995803824;-4.076071008924768e-07;-3.9345626695988567e-07;1.0448536788876377;1.0100184709084186;9.999416267676713;0.8335148301440458;0.015561698046597933;0.015561262602113253;0.7977132708066605;0.014898485393695702;0.7980821896224258;1.0099977266976339
94.30638;1.0445078178333123;0.8331576598639586;0.7976884671294698;-4.0830098953056096e-07;-3.9335369533494274e-07;1.0448504094012503;1.0100139719451964;9.999464838622146;0.8335171271137488;0.015561688011867686;0.015561242275754807;0.7977132402247213;0.014898449925534562;0.7980840102331012;1.009997785142008
94.31638;1.0445073130620486;0.8331569116304762;0.7976884236690542;-4.0900974813750846e-07;-3.9322799304045954e-07;1.0448470389133027;1.0100094889545412;9.99951398938724;0.8335193552646425;0.015561676879153559;0.015561221662658201;0.7977132416448616;0.014898411332241504;0.7980857718795141;1.0099978241601435
94.32638;1.0445067025008865;0.8331561637288384;0.7976884703541205;-4.097323289198595e-07;-3.930816321802674e-07;1.0448435759788965;1.0100050191518157;9.999563640357868;0.8335215095018459;0.015561664672470353;0.015561200825377002;0.7977132846863351;0.014898369801884893;0.79808747050942;1.009997844329466
94.33638;1.044505986266141;0.8331554205073938;0.7976886087165549;-4.1046753505741576e-07;-3.9291772837820886e-07;1.0448400293879176;1.0100005615564167;9.999613713493007;0.8335235850011724;0.015561651422548107;0.015561179822975175;0.7977133792905883;0.01489832551176859;0.7980891027210338;1.0099978450876552
94.34638;1.0445051654809103;0.833154686509129;0.797688839247105;-4.112143147218197e-07;-3.92739594411644e-07;1.0448364066587936;1.0099961173061645;9.999664142594158;0.8335255762015922;0.015561637174744933;0.01556115870707257;0.7977135339750768;0.014898278641958317;0.7980906656722504;1.0099978234400115
94.35638;1.0445042410926182;0.8331539663815378;0.7976891608995597;-4.1197186656220917e-07;-3.9255059102731976e-07;1.0448327136032691;1.0099916894911949;9.999714864667157;0.8335274756474722;0.015561621962959482;0.015561137522004347;0.7977137549341055;0.014898229374713185;0.7980921573538242;1.0099977735873844
94.36638;1.0445032136677534;0.8331532648925218;0.7976895720879335;-4.1273916245375217e-07;-3.9235383544811154e-07;1.0448289555751362;1.0099872827245042;9.999765793790512;0.8335292740288897;0.015561605772415327;0.015561116305233536;0.7977140467760218;0.01489817789537279;0.7980935756957981;1.009997688401593
94.37638;1.0445020852533984;0.833152586092432;0.7976900716041678;-4.1351456049417673e-07;-3.921517304416433e-07;1.04482513872572;1.009982901820401;9.9998168097185;0.8335309613131304;0.01556158855044682;0.015561095096167222;0.7977144138085995;0.01489812441165186;0.7980949169557238;1.0099975625004187
94.38638;1.0445008608830497;0.8331519324094653;0.7976906585662448;-4.1429589667221386e-07;-3.919458222890736e-07;1.044821270343905;1.0099785501439225;9.999867769738811;0.8335325283481316;0.015561570268872879;0.015561073945591263;0.7977148601408801;0.0148980691633178;0.7980961756901207;1.009997394947713
94.39638;1.0444995474410281;0.8331513045319002;0.7976913321246393;-4.1508097713243686e-07;-3.917369879388426e-07;1.0448173588426606;1.0099742291259617;9.999918523657637;0.8335339680209352;0.015561550956071802;0.015561052912016498;0.7977153888414245;0.014898012403947168;0.7980973460850731;1.009997189618437
94.40638;1.0444981518349266;0.8331507017452364;0.7976920911909081;-4.158681205913929e-07;-3.9152565305874366e-07;1.0448134144331223;1.0099699387310657;9.999968921673805;0.8335352755025446;0.01556153065744982;0.01556103206650165;0.7977160015344733;0.014897954379960294;0.798098423067769;1.0099969532042186
94.41638;1.0444966808828187;0.8331501218775258;0.7976929343709721;-4.166562682321242e-07;-3.913118968191633e-07;1.0448094499572091;1.009965677806107;10.000018820110228;0.8335364483107967;0.01556150939214027;0.015561011520845512;0.7977166987159571;0.014897895303783973;0.7980994031343247;1.0099966929645972
94.42638;1.044495141983526;0.8331495615358958;0.7976938607291993;-4.174446431233931e-07;-3.9109550345372235e-07;1.0448054794680248;1.0099614448183187;10.000068084967616;0.8335374864649853;0.015561487166240033;0.015560991444834112;0.7977174799575145;0.014897835305226897;0.7981002847052376;1.009996415999667
94.43638;1.044493543000776;0.8331490171851058;0.7976948712767932;-4.1823223763899734e-07;-3.9087608357497877e-07;1.0448015151041916;1.009957238835361;10.000116594999593;0.8335383922856368;0.015561464003900398;0.015560972041712;0.7977183435548831;0.014897774408646135;0.798101066952002;1.0099961298654492
94.44638;1.0444918918792836;0.8331484859113348;0.7976959699259153;-4.1901732354057027e-07;-3.9065333250361904e-07;1.0447975663075415;1.0099530591775565;10.000164248432323;0.8335391699770159;0.015561439932178909;0.015560953514487944;0.7977192864705066;0.014897712569446499;0.7981017479814759;1.0099958428032387
94.45638;1.0444901964967603;0.8331479651698893;0.7976971626343375;-4.197972761975289e-07;-3.9042708884257476e-07;1.0447936417303698;1.0099489044528156;10.000210968377237;0.8335398244348478;0.015561414939774523;0.015560936063201075;0.797720305731152;0.014897649732089555;0.7981023243905261;1.0099955624552126
94.46638;1.044488463871849;0.8331474520989355;0.7976984551858269;-4.205691092643055e-07;-3.9019694104753957e-07;1.0447897501077712;1.0099447731577174;10.000256703233283;0.833540359604494;0.015561388971802393;0.015560919891261443;0.7977213997900392;0.014897585868892699;0.7981027921376252;1.009995294415739
94.47638;1.0444866989729342;0.8331469432044234;0.7976998515603081;-4.213305660220197e-07;-3.899619090245065e-07;1.0447858996130588;1.009940665128239;10.00030141844619;0.8335407790461374;0.015561361963287898;0.015560905194318924;0.7977225677187588;0.014897520988770683;0.7981031479430399;1.009995042127603
94.48638;1.044484904974966;0.8331464348543434;0.797701353605499;-4.2208083693362374e-07;-3.8972071009294377e-07;1.0447820976982218;1.009936581366461;10.0003450780386;0.8335410879778556;0.015561333872642195;0.015560892145372202;0.7977238078527454;0.014897455126694105;0.7981033904805056;1.0099948078580663
94.49638;1.0444830850224052;0.8331459242892338;0.7977029609749262;-4.2282033834536496e-07;-3.894723948536245e-07;1.0447783515891091;1.009932522475384;10.000387631349705;0.8335412934048619;0.015561304694121342;0.015560880883460736;0.7977251179208679;0.014897388332939965;0.7981035203603494;1.0099945937751467
94.50638;1.0444812433430648;0.8331454103921359;0.7977046711137095;-4.2355004907296376e-07;-3.892165454009367e-07;1.0447746691660285;1.0099284880396517;10.000429019128731;0.8335414031644749;0.015561274453036572;0.015560871507961399;0.7977264960004906;0.014897320670606682;0.7981035391652175;1.0099944023868535
94.51638;1.044479384789169;0.8331448942195304;0.7977064799544107;-4.242711218980583e-07;-3.889528554695724e-07;1.0447710596787254;1.0099244779438095;10.000469192525696;0.8335414262097179;0.015561243191948997;0.01556086409272238;0.7977279413036467;0.014897252213690143;0.7981034487620745;1.0099942364557
94.52638;1.044477513925153;0.8331443791253192;0.797708383219372;-4.2498482057756376e-07;-3.8868096812737494e-07;1.0447675335563056;1.009920494045222;10.00050812677712;0.8335413736271797;0.015561210955895235;0.01556085870898475;0.7977294546251215;0.014897183044157653;0.7981032513026796;1.0099940988901595
94.53638;1.0444756348105195;0.8331438697375183;0.7977103777165296;-4.256924316788851e-07;-3.8840063223792523e-07;1.0447641017885991;1.0099165401645165;10.000545818337297;0.8335412584416253;0.015561177780010163;0.015560855431387905;0.7977310382475574;0.014897113267411548;0.7981029494838379;1.0099939925598498
94.54638;1.0444737513648887;0.8331433707553115;0.7977124616031808;-4.263951369805775e-07;-3.881115622913421e-07;1.0447607752337884;1.0099126208514404;10.000582273068044;0.8335410933690535;0.015561143677580644;0.015560854333217503;0.7977326951482645;0.01489704303253328;0.7981025472159883;1.009993920352984
94.55638;1.044471867672341;0.8331428865515588;0.7977146330729142;-4.270939736169132e-07;-3.87813340601393e-07;1.0447575640749491;1.0099087406647609;10.000617499597677;0.8335408886141286;0.015561108642909256;0.015560855492351465;0.7977344283668407;0.014896972510050139;0.798102050590131;1.0099938860616193
94.56638;1.0444699881020487;0.8331424204333566;0.7977168886659776;-4.277897411513147e-07;-3.875057651838318e-07;1.044754477698244;1.0099049046825488;10.00065151481318;0.8335406518982783;0.015561072663435047;0.015560858996201249;0.7977362410149277;0.014896901845599674;0.798101467689915;1.0099938944010871
94.57638;1.0444681168041263;0.8331419734380365;0.7977192222681513;-4.284828059616612e-07;-3.871891439429564e-07;1.0447515245711405;1.0099011194773753;10.000684354138391;0.8335403903718405;0.01556103571051409;0.015560864918718262;0.797738136150867;0.014896831148985759;0.7981008066354109;1.0099939489996925
94.58638;1.0444662565900442;0.8331415445261683;0.7977216249218341;-4.2917284525713487e-07;-3.868642286626204e-07;1.0447487116218679;1.0098973936290152;10.000716071896592;0.8335401127434329;0.015560997726951796;0.015560873290231302;0.7977401164131085;0.014896760509279185;0.798100073194374;1.0099940512082268
94.59638;1.0444644090386173;0.8331411321756081;0.7977240856764869;-4.2985863518034976e-07;-3.865321251094851e-07;1.0447460425709483;1.0098937374657346;10.000746732021549;0.8335398295441996;0.015560958642718599;0.015560884103260803;0.7977421834896276;0.014896690002854781;0.7980992697572871;1.0099942020418142
94.60638;1.0444625760727317;0.8331407351735872;0.7977265929635319;-4.305382475981805e-07;-3.86194264845924e-07;1.0447435164307792;1.009890161280823;10.00077639609869;0.8335395510937291;0.015560918395254277;0.015560897341596255;0.7977443375035516;0.014896619701625211;0.7980983964024226;1.0099944047722986
94.61638;1.0444607608404481;0.8331403521674255;0.7977291354814182;-4.3120961681998914e-07;-3.85852255279772e-07;1.044741128570739;1.0098866730087641;10.000805107174417;0.833539285633986;0.015560876929530723;0.015560912990188388;0.7977465771601258;0.014896549671777054;0.7980974527041054;1.0099946653720733
94.62638;1.0444589678922407;0.8331399815050563;0.7977317025112868;-4.318710378141918e-07;-3.855075702360777e-07;1.0447388728305769;1.009883277328146;10.000832884740142;0.8335390394314725;0.01556083420143699;0.015560931030827216;0.7977489005659103;0.014896479956225277;0.7980964389411938;1.0099949918529318
94.63638;1.0444572040097921;0.8331396216664555;0.7977342841733118;-4.32521603504956e-07;-3.8516137457091423e-07;1.0447367418068716;1.0098799757133134;10.000859735223393;0.8335388180192588;0.015560790202411745;0.015560951444369935;0.7977513059310738;0.014896410561235795;0.798095356924715;1.0099953934702028
94.64638;1.0444554785492242;0.8331392712463038;0.7977368718734199;-4.331615914963582e-07;-3.848146401828385e-07;1.0447347260701112;1.0098767667543376;10.000885655703739;0.8335386267396143;0.015560744980307004;0.015560974210740416;0.797753792009981;0.014896341460873774;0.7980942103900466;1.009995878321729
94.65638;1.0444538023695495;0.8331389285159835;0.7977394586531963;-4.3379240326502767e-07;-3.8446837927482915e-07;1.0447328136539693;1.009873647526502;10.000910624521985;0.8335384703147689;0.015560698631893525;0.015560999294921999;0.7977563576637885;0.014896272612354721;0.7980930050630028;1.0099964509700003
94.66638;1.0444521867813366;0.8331385911750381;0.7977420388042601;-4.34416180510893e-07;-3.841238604447428e-07;1.0447309903300446;1.0098706154098223;10.000934599811057;0.8335383525861508;0.015560651271124066;0.015561026631790131;0.7977590008125682;0.014896203967383902;0.7980917490675192;1.0099971123555314
94.67638;1.0444506432147669;0.8331382564312033;0.7977446067197232;-4.3503554053861394e-07;-3.837827423139775e-07;1.0447292411414724;1.009867668567983;10.000957534952404;0.8335382767596173;0.01556060300445857;0.015561056119375461;0.7977617182217548;0.014896135477450912;0.7980904522796214;1.0099978614288412
94.68638;1.044449182709878;0.8331379214946669;0.7977471556393813;-4.3565328176983495e-07;-3.834470282258759e-07;1.0447275519493693;1.0098648049730181;10.000979395472276;0.8335382457900753;0.015560553936397404;0.015561087620323887;0.7977645062943125;0.014896067100827384;0.7980891238434283;1.009998697162459
94.69638;1.0444478154906642;0.8331375843529834;0.7977496773492685;-4.362719894934548e-07;-3.831188585516944e-07;1.0447259101498205;1.009862021959148;10.001000161686598;0.8335382628021848;0.015560504183006866;0.015561120985603466;0.7977673619859886;0.014895998803641416;0.7980877700334169;1.0099996192232072
94.70638;1.0444465513255823;0.833137244302295;0.7977521630854453;-4.368939022655862e-07;-3.8280043752911317e-07;1.0447243053591113;1.0098593169273096;10.001019820146569;0.8335383310675845;0.015560453863876804;0.015561156085918333;0.7977702833260689;0.014895930554372822;0.7980863940551399;1.010000626795061
94.71638;1.0444453997624505;0.8331369013583849;0.7977546041599292;-4.3752089865254417e-07;-3.8249430604889094e-07;1.0447227300486266;1.009856686681178;10.001038352557877;0.8335384535845489;0.01556040308426854;0.015561192810742206;0.7977732691178923;0.014895862328758462;0.7980849974102731;1.0100017173099505
94.72638;1.044444370138449;0.833136555043702;0.797756991808024;-4.381541913170492e-07;-3.8220352490929505e-07;1.0447211797007314;1.0098541252704212;10.001055729671512;0.8335386333816094;0.015560351936736057;0.015561231042685067;0.7977763178241205;0.01489579412364582;0.7980835812162058;1.0100028867387294
94.73638;1.0444434719154723;0.8331362041786683;0.7977593175015398;-4.3879405435666944e-07;-3.8193125466444957e-07;1.0447196524839206;1.0098516237057764;10.001071919710272;0.8335388743599284;0.01556030051609456;0.015561270638199995;0.7977794266420078;0.014895725957557058;0.7980821462160501;1.010004130875496
94.74638;1.0444427139026409;0.8331358470793215;0.7977615738530022;-4.3943991559340003e-07;-3.816800116506781e-07;1.0447181485858148;1.0098491714261848;10.00108690638729;0.833539180928164;0.015560248929438351;0.01556131141773398;0.7977825915426732;0.014895657858431215;0.7980806924099686;1.0100054455718
94.75638;1.0444421029491155;0.833135480948154;0.7977637554616083;-4.400904859006089e-07;-3.814513165692668e-07;1.0447166694519145;1.0098467577534584;10.001100697338961;0.8335395566240309;0.015560197303972803;0.015561353157492788;0.7977858078961604;0.014895589860908862;0.7980792193144467;1.0100068260964852
94.76638;1.0444416448757248;0.8331351014682419;0.7977658597443562;-4.407437403190767e-07;-3.8124597923241745e-07;1.044715216951895;1.0098443739785612;10.001113310300054;0.8335400039706407;0.015560145781575527;0.015561395597310665;0.7977890703962703;0.01489552201616476;0.7980777263177067;1.0100082676679223
94.77638;1.0444413459581612;0.8331347035686408;0.7977678876907629;-4.413968312220793e-07;-3.810645847073325e-07;1.0447137923768082;1.0098420151549619;10.001124754557047;0.8335405254340386;0.015560094498433102;0.01556143847658393;0.7977923715791203;0.014895454404866039;0.7980762130565336;1.010009766251648
94.78638;1.0444412120528102;0.8331342824478359;0.7977698438978985;-4.420460595675184e-07;-3.809075731000606e-07;1.0447123951251194;1.0098396796670914;10.001135038655578;0.8335411236443024;0.015560043577904897;0.015561481570446777;0.7977957007757615;0.014895387142593452;0.7980746803666227;1.0100113176363528
94.79638;1.0444412469788071;0.8331338340655366;0.7977717353182474;-4.4268709202331055e-07;-3.807748198984656e-07;1.0447110217060822;1.0098373671953358;10.001144187827386;0.8335418010542068;0.015559993143182365;0.015561524705492063;0.797799045217286;0.014895320364110204;0.7980731309526908;1.0100129165502274
94.80638;1.0444414521012628;0.8331333559629962;0.7977735694467458;-4.433153826347401e-07;-3.806653523428773e-07;1.0447096666860112;1.009835077325829;10.001152240766302;0.8335425595854149;0.015559943337088768;0.015561567762231875;0.797802391794921;0.014895254195180356;0.7980715690282921;1.0100145578082202
94.81638;1.0444418265314546;0.833132848531421;0.7977753530596543;-4.439265025723866e-07;-3.805777438553021e-07;1.0447083255689036;1.0098328102624163;10.001159237178669;0.8335433998839386;0.015559894322246415;0.015561610662633011;0.7978057279140676;0.014895188734972472;0.7980700001293342;1.0100162378565207
94.82638;1.0444423673047136;0.8331323153758836;0.7977770917757445;-4.445161137524635e-07;-3.805108318559722e-07;1.0447069970573641;1.0098305685053202;10.00116520537158;0.8335443203578906;0.015559846244684305;0.015561653333850598;0.7978090418148884;0.01489512405258663;0.7980684316360112;1.010017954332778
94.83638;1.0444430696355342;0.8331317626802581;0.7977787903717433;-4.450796547796691e-07;-3.8046407817587197e-07;1.0447056830742762;1.009828357561843;10.001170154343649;0.8335453168281137;0.015559799204117259;0.015561695660281339;0.7978123229784275;0.014895060188412346;0.7980668729200974;1.010019703659104
