time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
94.84638;1.0444439273570125;0.8331311982563957;0.7977804528692732;-4.4561233513711937e-07;-3.8043750872546863e-07;1.0447043880225355;1.0098261855195592;10.00117408568613;0.83354638322029;0.015559753264086824;0.015561737461888134;0.7978155626932331;0.014894997161034497;0.7980653342345528;1.0100214796484004
94.85638;1.0444449331837722;0.833130630705062;0.7977820819259694;-4.461097778337112e-07;-3.8043145983045643e-07;1.0447031186500186;1.0098240619799033;10.001177012149114;0.8335475127478263;0.015559708476426206;0.01556177852337157;0.797818754376008;0.014894934980004416;0.7980638251663437;1.0100232749588678
94.86638;1.044446078641543;0.8331300691711725;0.7977836786574201;-4.465685339739067e-07;-3.804461308280149e-07;1.0447018842789295;1.0098219969350717;10.001178957699752;0.8335486995120136;0.015559664903498426;0.015561818647229556;0.7978218930407527;0.01489487364551468;0.7980623542551226;1.0100250822943282
94.87638;1.0444473545829498;0.8331295231619508;0.7977852431691638;-4.4698590721840277e-07;-3.804811386153607e-07;1.0447006978953521;1.0098200002468125;10.001179955280561;0.833549940356912;0.015559622634309073;0.015561857681360494;0.7978249736707893;0.014894813133941212;0.7980609292356612;1.0100268934031025
94.88638;1.044448752327844;0.8331290022238468;0.7977867750414648;-4.473596005057229e-07;-3.8053529601215643e-07;1.044699577053848;1.0098180811746542;10.001180066513834;0.8335512348423761;0.015559581771623152;0.015561895522273947;0.7978279899415409;0.014894753398352749;0.7980595567349437;1.0100286985097693
94.89638;1.0444502641231717;0.8331285164109951;0.7977882730583927;-4.476874314071751e-07;-3.8060670207507927e-07;1.0446985416382282;1.0098162479887287;10.001179394183977;0.8335525829029037;0.015559542394615053;0.015561932117296005;0.7978309349027338;0.014894694388978657;0.7980582419932154;1.0100304871415613
94.90638;1.0444518830980771;0.8331280773323351;0.7977897344174993;-4.4796706127595723e-07;-3.806932516430802e-07;1.044697610428245;1.0098145088063066;10.001178066195111;0.8335539835787387;0.015559504542174479;0.015561967445149406;0.7978338023244488;0.014894636074763363;0.7980569890591456;1.0100322489588354
94.91638;1.0444536036574745;0.8331276982712882;0.797791155052338;-4.481961241438556e-07;-3.8079310856371796e-07;1.0446968007118262;1.0098128723750899;10.001176217748903;0.8335554364978756;0.015559468223416646;0.015562001475612267;0.7978365869613924;0.014894578458010432;0.7980558007918803;1.0100339740555608
94.92638;1.0444554219739204;0.833127392345592;0.7977925309760043;-4.4837270608350094e-07;-3.809047630777217e-07;1.0446961290572092;1.0098113470729178;10.001173975737027;0.8335569431225321;0.01555943341490292;0.015562034156654896;0.7978392841646611;0.014894521583670392;0.7980546785383537;1.0100356527110512
94.93638;1.0444573360696174;0.8331271700647368;0.7977938583945433;-4.484955711182674e-07;-3.8102690730980365e-07;1.0446956103215699;1.0098099394576716;10.001171442511353;0.8335585048694544;0.0155594000478081;0.015562065440389187;0.7978418894147495;0.014894465534592472;0.7980536223842872;1.0100372753365994
94.94638;1.0444593453073905;0.833127038416708;0.7977951328503031;-4.485641885414657e-07;-3.811582817755439e-07;1.044695257000445;1.0098086535693944;10.00116869449434;0.833560119358111;0.015559368015522903;0.015562095312301126;0.7978443979256454;0.014894410394803477;0.7980526320630389;1.0100388329357408
94.95638;1.0444614492042141;0.8331270010251384;0.7977963494987672;-4.485786923102123e-07;-3.812977440964493e-07;1.0446950803143906;1.0098074902681218;10.001165789636199;0.8335617783930794;0.015559337185594262;0.01556212379175489;0.7978468045164574;0.014894356204086683;0.7980517075767287;1.0100403171462569
94.96638;1.0444636466068125;0.8331270583924854;0.7977975043072845;-4.4853943546474716e-07;-3.814446593052333e-07;1.044695090856815;1.0098064469150494;10.001162770047095;0.833563469404737;0.015559307400552015;0.015562150896143745;0.79784910318764;0.014894302963328337;0.798050849186976;1.0100417203815368
94.97638;1.0444659362302977;0.8331272084373081;0.797798595175912;-4.4844648904707596e-07;-3.815992428085678e-07;1.0446952976401471;1.0098055188720907;10.001159659682374;0.8335651787800701;0.015559278482395435;0.015562176601888638;0.7978512870701581;0.014894250678085716;0.7980500571845528;1.0100430369874742
94.98638;1.0444683170067974;0.833127447534034;0.797799622503246;-4.482996002494086e-07;-3.8176264620894287e-07;1.0446957068796328;1.0098047023760914;10.001156467989539;0.8335668946019307;0.015559250237514904;0.015562200852217526;0.7978533501758377;0.014894199373804949;0.798049331745943;1.0100442644374994
94.99638;1.0444707869244654;0.8331277717485104;0.7978005881764247;-4.480982840982978e-07;-3.819367886514341e-07;1.044696322185643;1.0098039960119483;10.001153197221463;0.8335686072976222;0.015559222458010865;0.015562223601792921;0.7978552891724354;0.014894149081441006;0.7980486728310914;1.010045403527051
95.00638;1.0444733425678865;0.8331281769230133;0.7978014938385377;-4.478417739939214e-07;-3.821240418306871e-07;1.044697146036687;1.0098033996375828;10.001149833809185;0.8335703086713863;0.015559194940707595;0.01556224483824005;0.7978571030564735;0.014894099822998705;0.7980480800313368;1.0100464576632
95.01638;1.0444759800941328;0.8331286577224037;0.7978023407640863;-4.4752915619540986e-07;-3.823269742627107e-07;1.0446981807963196;1.009802913066617;10.001146339958309;0.8335719911728241;0.015559167517434108;0.015562264568340983;0.7978587918071953;0.014894051603556469;0.7980475522691726;1.0100474322185737
95.02638;1.0444786949082887;0.8331292078307216;0.7978031308563818;-4.471597469998682e-07;-3.8254822848791377e-07;1.044699428751903;1.0098025361876528;10.00114267262091;0.8335736476469634;0.015559140056473584;0.015562282802160633;0.7978603555935958;0.01489400441287545;0.7980470873541773;1.0100483340575133
95.03638;1.0444814803674016;0.833129821022309;0.7978038668295739;-4.4673315175663746e-07;-3.827904474488961e-07;1.0447008916806517;1.0098022695398547;10.001138803408471;0.8335752707545148;0.015559112433655903;0.015562299535535885;0.7978617945247733;0.014893958232957135;0.7980466822110567;1.0100491702739962
95.04638;1.0444843279324674;0.8331304916213503;0.7978045520038611;-4.4624906315927227e-07;-3.830561373422366e-07;1.0447025698410901;1.0098021142202491;10.001134710962905;0.8335768532610462;0.015559084521472612;0.015562314732389912;0.797863108530779;0.014893913051571396;0.798046334300108;1.0100499470769768
95.05638;1.044487227833112;0.8331312149275034;0.7978051910212929;-4.4570761367619795e-07;-3.833474310068862e-07;1.0447044612480252;1.0098020713941591;10.00113036412621;0.8335783897221607;0.015559056219782156;0.015562328341658242;0.7978642976080283;0.014893868874005059;0.7980460425784381;1.0100506700053198
95.06638;1.0444901685380403;0.833131987355864;0.797805790539684;-4.451100542660027e-07;-3.836658049576196e-07;1.0447065626533474;1.0098021423249604;10.00112572268791;0.8335798768525216;0.015559027490375124;0.015562340333111413;0.7978653618812472;0.014893825705135819;0.7980458066360238;1.0100513442941992
95.07638;1.0444931360996312;0.833132805396737;0.7978063581288829;-4.444587373701196e-07;-3.840118398905294e-07;1.0447088714730521;1.0098023283956898;10.001120759201738;0.833581312101998;0.015558998357948337;0.015562350703760882;0.7978663002178066;0.01489378351167543;0.798045625047155;1.0100519742086764
95.08638;1.0444961151199181;0.8331336646189512;0.7978069000682965;-4.437565180172263e-07;-3.8438512071903795e-07;1.0447113868338538;1.009802630132409;10.001115478838495;0.833582693036663;0.01555896888947755;0.015562359464495528;0.7978671083527463;0.014893742214818257;0.7980454945720166;1.010052561654543
95.09638;1.04449909085081;0.8331345598343072;0.7978074205148864;-4.430063256077337e-07;-3.8478441587060557e-07;1.0447141090243455;1.0098030467015582;10.001109916382502;0.8335840174287363;0.015558939180738912;0.015562366637670457;0.7978677786070686;0.014893701718963405;0.7980454109937951;1.0100531055457993
95.10638;1.0445020508851717;0.833135485779422;0.7978079227612236;-4.422110011994743e-07;-3.8520813934696197e-07;1.044717037974208;1.0098035770129123;10.001104118662026;0.8335852828615454;0.015558909344219695;0.015562372271300879;0.797868300700857;0.014893661937696076;0.7980453705229049;1.0100536030892142
95.11638;1.0445049860146063;0.8331364375718191;0.7978084107225192;-4.41373271261714e-07;-3.8565473793299027e-07;1.0447201720056496;1.0098042210984457;10.0010981301049;0.8335864867439451;0.015558879480736977;0.01556237645286619;0.7978686625177016;0.014893622807249958;0.7980453698352301;1.0100540522228927
95.12638;1.0445078903850205;0.833137410680353;0.7978088889091438;-4.4049575713694106e-07;-3.86122786886243e-07;1.0447235079216077;1.0098049813182028;10.001091986591957;0.8335876268603202;0.015558849656458554;0.015562379293188095;0.7978688514128578;0.014893584300237494;0.7980454046751355;1.0100544536810554
95.13638;1.0445107605449007;0.8331384006169118;0.7978093611674103;-4.3958089542003457e-07;-3.8661099592548964e-07;1.0447270428155355;1.0098058631482718;10.001085711950907;0.8335887013102021;0.015558819912996078;0.015562380893561694;0.7978688559741376;0.014893546434479028;0.7980454689606733;1.0100548114382002
95.14638;1.0445135931084046;0.8331394029659954;0.7978098299529905;-4.3863099996519735e-07;-3.871181404413493e-07;1.044730775644536;1.0098068741563495;10.001079321654471;0.8335897081320671;0.015558790297259888;0.015562381339921827;0.7978686670235483;0.01489350926823088;0.7980455549857496;1.0100551314073005
95.15638;1.0445163826908608;0.8331404135679586;0.797810297387734;-4.376485207263586e-07;-3.876428675093065e-07;1.044734706053406;1.0098080219962249;10.001072839331963;0.8335906453000568;0.015558760875005764;0.01556238071842946;0.7978682774131525;0.01489347288997459;0.7980456527171134;1.0100554191700937
95.16638;1.0445191224809836;0.833141428497929;0.7978107664950278;-4.3663606540481604e-07;-3.881837061636434e-07;1.0447388316693722;1.0098093133947423;10.001066304023555;0.8335915106372985;0.015558731721226253;0.015562379114430196;0.7978676814381342;0.014893437407293241;0.7980457485805691;1.0100556773230815
95.17638;1.044521806787419;0.8331424445740234;0.7978112403443284;-4.3559625065251883e-07;-3.8873939290361013e-07;1.044743147188242;1.0098107536429888;10.001059760185237;0.8335923015979466;0.015558702914495128;0.015562376594754927;0.7978668745231651;0.014893402928229655;0.798045826663708;1.010055904141208
95.18638;1.0445244326854284;0.8331434604258724;0.7978117204544775;-4.3453182579050834e-07;-3.893090315109536e-07;1.0447476456464992;1.0098123458156576;10.001053253962915;0.8335930150409485;0.015558674536771662;0.01556237320312685;0.7978658527686437;0.014893369546651223;0.7980458711341801;1.0100560946722843
95.19638;1.0445269991729442;0.83314447675973;0.7978122067728297;-4.334458651105085e-07;-3.8989175046296444e-07;1.0447523192354158;1.0098140904302095;10.00104683605129;0.8335936461738869;0.015558646656469702;0.015562368974011535;0.7978646122598799;0.01489333735106653;0.7980458665530439;1.0100562428545525
95.20638;1.0445295051504246;0.8331454953301674;0.797812698856019;-4.323415948820372e-07;-3.9048628365780347e-07;1.0447571587452078;1.009815986165125;10.001040555867714;0.8335941875361073;0.015558619306842138;0.015562363947587947;0.7978631488145291;0.014893306445306106;0.7980457972506091;1.0100563430767118
95.21638;1.044531948929719;0.8331465177140175;0.7978131968954932;-4.312220415064227e-07;-3.910910519230505e-07;1.0447621536204743;1.0098180314401122;10.001034452012878;0.8335946300860524;0.015558592486866411;0.015562358173995174;0.7978614586176569;0.014893276948513829;0.7980456483368188;1.0100563904707867
95.22638;1.0445343290206957;0.833147545319382;0.7978137020621867;-4.300899901101724e-07;-3.9170450673508895e-07;1.0447672933726242;1.009820225211461;10.001028548717843;0.8335949652703607;0.015558566178960585;0.01556235170396068;0.7978595392656814;0.014893248969229306;0.7980454072745221;1.0100563803264906
95.23638;1.0445366441005257;0.8331485802891417;0.7978142169073978;-4.289481574775162e-07;-3.923251096464706e-07;1.0447725691833967;1.0098225658344662;10.001022858351094;0.8335951864380458;0.015558540376172072;0.015562344576745473;0.7978573904020693;0.01489322258198154;0.7980450643951269;1.0100563077399727
95.24638;1.0445388924691186;0.833149625293355;0.7978147462246019;-4.2779914640560716e-07;-3.929511347199624e-07;1.0447779746739652;1.0098250499125654;10.001017381619027;0.8335952902718594;0.015558515115692758;0.015562336816751088;0.7978550136853704;0.014893197830941583;0.7980446128168877;1.0100561684530562
95.25638;1.04454107178041;0.833150682840265;0.7978152971538705;-4.266452674092906e-07;-3.935809461348262e-07;1.0447835051081864;1.0098276728207143;10.00101210273693;0.833595278288267;0.015558490482866564;0.015562328439415931;0.7978524127743876;0.014893174755901208;0.7980440478388909;1.0100559604766521
95.26638;1.0445431792898956;0.8331517560837;0.7978158781165701;-4.254883935940588e-07;-3.9421357816795704e-07;1.0447891560812654;1.0098304301711103;10.001006993300969;0.8335951573873496;0.015558466572494992;0.015562319466498309;0.7978495934723979;0.014893153400625686;0.7980433657469949;1.0100556842899646
95.27638;1.0445452132106892;0.8331528495174846;0.7978164977656036;-4.243297602949723e-07;-3.9484889242732994e-07;1.0447949229184634;1.009833319095059;10.001002029871408;0.8335949389618271;0.01555844345702848;0.015562309929691431;0.7978465628221356;0.014893133784347146;0.7980425635848375;1.0100553415008986
95.28638;1.044547173933042;0.8331539677536128;0.7978171646634468;-4.2316978773340995e-07;-3.954871740391452e-07;1.0448007995964421;1.0098363388799552;10.00099720773787;0.833594637284685;0.015558421196349181;0.01556229984355294;0.7978433281293786;0.014893115873654047;0.7980416405531405;1.0100549340916127
95.29638;1.0445490636676222;0.8331551142424066;0.7978178872859654;-4.220079601437977e-07;-3.961287074143106e-07;1.0448067771312535;1.0098394909817836;10.000992534961302;0.833594268023926;0.01555839985917829;0.015562289185877081;0.7978398980013587;0.014893099581293952;0.7980405990719084;1.0100544643042308
95.30638;1.0445508852544678;0.8331562918455557;0.7978186736423728;-4.2084274737512497e-07;-3.967738481087619e-07;1.0448128427688013;1.0098427783034005;10.000988018464685;0.8335938467216437;0.015558379524061293;0.015562277913125942;0.7978362840018031;0.01489308478067578;0.7980394441439121;1.0100539343363422
95.31638;1.0445526414559092;0.8331575039306854;0.7978195303715921;-4.1967184915314545e-07;-3.974234776767157e-07;1.0448189803346524;1.0098462041952319;10.000983664612674;0.833593387424399;0.01555836026508506;0.015562265972535197;0.7978325006582697;0.01489307132684561;0.7980381822902358;1.0100533464069716
95.32638;1.0445543355319766;0.8331587541732793;0.7978204618414912;-4.184928063476969e-07;-3.9807925697824733e-07;1.044825172584983;1.0098497718351698;10.000979488784612;0.8335929023040367;0.015558342134067597;0.015562253299806449;0.7978285644119609;0.014893059080115147;0.7980368210454365;1.0100527036241262
95.33638;1.0445559716007788;0.8331600457059274;0.7978214698202861;-4.173032982126185e-07;-3.9874332367009985e-07;1.0448314047698393;1.0098534838446052;10.000975519031956;0.8335924022675638;0.015558325159813894;0.01556223983874795;0.7978244928253996;0.014893047915383121;0.7980353682636824;1.0100520109313926
95.34638;1.0445575533793867;0.8331613807364896;0.7978225540024798;-4.1610092263230447e-07;-3.99417732467779e-07;1.0448376655826193;1.0098573417476722;10.000971795449821;0.8335918977242044;0.015558309360089534;0.015562225569078015;0.7978203042947513;0.014893037719973277;0.7980338313542267;1.010051274856551
95.35638;1.0445590834211669;0.8331627610400997;0.7978237134444072;-4.1488332247925855e-07;-4.001042007918703e-07;1.0448439445088535;1.009861344993047;10.000968364493739;0.8335913985809912;0.01555829472904781;0.015562210493195226;0.7978160181319479;0.014893028413008037;0.798032216982682;1.0100505019063024
95.36638;1.0445605632628336;0.8331641890096713;0.7978249480125558;-4.1364867224876135e-07;-4.008041556754225e-07;1.0448502294389426;1.0098654905587947;10.00096527095062;0.8335909135303573;0.015558281223923996;0.015562194588122642;0.7978116543226781;0.014893019969750341;0.7980305302886496;1.010049697480878
95.37638;1.0445619924237983;0.8331656674734242;0.797826258129098;-4.1239566416351765e-07;-4.01518828398596e-07;1.0448565073419707;1.0098697741477314;10.000962557723872;0.8335904499892448;0.015558268785104948;0.015562177774990098;0.7978072327748517;0.014893012404345124;0.7980287739782392;1.0100488661747342
95.38638;1.044563367376723;0.833167198334181;0.7978276435278021;-4.111233051200367e-07;-4.022494466677703e-07;1.0448627659164615;1.0098741918598675;10.000960269504404;0.8335900146043183;0.015558257354993265;0.015562159937676462;0.7978027724935082;0.014893005737773898;0.7980269488234725;1.0100480122996034
95.39638;1.0445646823719752;0.8331687822399113;0.7978291032224413;-4.098311913245205e-07;-4.02997402121879e-07;1.0448689938732734;1.0098787409398646;10.000958460597971;0.8335896123437094;0.015558246886199674;0.015562140964405396;0.7977982910404601;0.014892999988682582;0.7980250548022182;1.0100471402949152
95.40638;1.044565931221607;0.8331704188387589;0.7978306359801336;-4.0851981398360406e-07;-4.037641312667274e-07;1.044875181067906;1.009883419098984;10.000957208580774;0.8335892446711998;0.015558237353506036;0.015562120763121676;0.7977938053008925;0.014892995165868651;0.7980230917467541;1.0100462544976498
95.41638;1.0445671085485195;0.833172106788248;0.7978322403104222;-4.0719037404696963e-07;-4.0455085696151325e-07;1.044881318735997;1.0098882233774173;10.000956613808228;0.8335889096615039;0.015558228742354744;0.015562099249606493;0.7977893327753961;0.01489299126279885;0.7980210600034178;1.0100453576130768
95.42638;1.0445682098836493;0.833173844765712;0.7978339150845262;-4.0584426656516564e-07;-4.0535846949083233e-07;1.0448873987462595;1.0098931505357067;10.000956781489005;0.8335886036838349;0.015558221017671835;0.01556207633158829;0.7977848910541852;0.014892988269237132;0.7980189610105944;1.0100444497535526
95.43638;1.0445692309479622;0.8331756324616939;0.7978356599396191;-4.0448272752567185e-07;-4.0618745313412945e-07;1.044893413602613;1.00989819789382;10.000957807136261;0.8335883221315311;0.01555821412381155;0.015562051893221423;0.7977804960696113;0.014892986177470157;0.7980167968640033;1.010043529590168
95.44638;1.044570166616672;0.8331774692635149;0.7978374731184257;-4.031068817251802e-07;-4.070379153354977e-07;1.0448993576512362;1.0099033620249802;10.00095977153326;0.833588059571134;0.015558208015820715;0.015562025794396868;0.7977761615327235;0.01489298497369873;0.7980145693489065;1.0100425960081003
95.45638;1.0445710100115106;0.8331793523553156;0.7978393489944647;-4.017178447409655e-07;-4.0790993305330693e-07;1.0449052266515249;1.0099086368022783;10.000962742756967;0.8335878104630606;0.015558202670181962;0.015561997899342827;0.797771900021537;0.014892984628730305;0.798012279481372;1.0100416481612537
95.46638;1.0445717526450664;0.8331812773758882;0.7978412795580406;-4.0031679466000865e-07;-4.0880392267948924e-07;1.0449110160433186;1.009914013154954;10.000966782927359;0.8335875696051985;0.015558198064665659;0.015561968116773588;0.7977677243912564;0.014892985099223833;0.7980099272998188;1.0100406846262244
95.47638;1.0445723857794318;0.8331832405066005;0.7978432578288036;-3.9890512112846684e-07;-4.0972061543776134e-07;1.044916720417341;1.009919480167902;10.00097194687796;0.8335873320338131;0.015558194168520095;0.015561936419481294;0.7977636483550817;0.014892986345537686;0.7980075116716056;1.0100397031577948
95.48638;1.0445729023006116;0.8331852390288653;0.7978452785493092;-3.974843565669171e-07;-4.1066052532445687e-07;1.0449223337263875;1.0099250263579203;10.000978269964756;0.8335870929248296;0.015558190952557616;0.015561902835505183;0.7977596858708442;0.014892988353814085;0.7980050308411792;1.010038700137789
95.49638;1.0445732984888085;0.8331872704114706;0.7978473368525759;-3.9605590785955383e-07;-4.116233820733391e-07;1.0449278492628251;1.0099306401278647;10.00098576486458;0.8335868472538134;0.015558188390288054;0.015561867431835926;0.7977558500835953;0.014892991144555365;0.7980024836600244;1.0100376698886473
95.50638;1.0445735749403686;0.8331893317823617;0.7978494278929231;-3.9462089386080214e-07;-4.12608059807319e-07;1.0449332595660983;1.0099363103571968;10.000994428493758;0.833586589618038;0.015558186449423259;0.015561830306962416;0.7977521534216018;0.014892994764738857;0.7979998699560583;1.0100366056206502
95.51638;1.0445737355606566;0.8331914206862889;0.7978515473602965;-3.931802625919064e-07;-4.1361272123157265e-07;1.044938556349961;1.0099420275456719;10.001004237738227;0.8335863148280896;0.015558185090975942;0.015561791598347557;0.7977486087561662;0.014892999261333905;0.7979971896898908;1.0100355004181
95.52638;1.0445737851577444;0.833193536476369;0.7978536913675748;-3.917351783132028e-07;-4.146350810013146e-07;1.0449437305041096;1.0099477828370511;10.001015143926832;0.8335860186505194;0.015558184273333876;0.015561751488487598;0.7977452296472014;0.01489300465014609;0.7979944422543349;1.0100343471655855
95.53638;1.044573728670618;0.8331956808788953;0.7978558558203839;-3.9028728202300814e-07;-4.1567299604763245e-07;1.0449487723626625;1.0099535658870005;10.001027086753323;0.8335856978420588;0.015558183950616374;0.015561710179353197;0.79774202850344;0.014893010906554784;0.7979916261798802;1.0100331400960973
95.54638;1.0445735727272554;0.8331978570050392;0.7978580361610621;-3.888386100074419e-07;-4.167249052905565e-07;1.0449536725758302;1.0099593646489313;10.001040012844504;0.8335853493632892;0.015558184068627997;0.015561667849145828;0.7977390137038044;0.014893017975139073;0.7979887389437645;1.0100318766579595
95.55638;1.0445733268705257;0.8332000676381867;0.7978602277026321;-3.8739147229897084e-07;-4.1778990399192524e-07;1.0449584228759816;1.009965165568417;10.001053882418;0.833584969736142;0.015558184576093615;0.015561624625581047;0.7977361885076157;0.014893025789656768;0.7979857777625355;1.0100305559472227
95.56638;1.044573003120489;0.8332023146520722;0.797862426059513;-3.859484193531119e-07;-4.1886781433348884e-07;1.0449630162133567;1.0099709536707173;10.001068663496222;0.8335845552585248;0.015558185444459804;0.015561580587656443;0.7977335530507413;0.014893034289385687;0.7979827416965593;1.0100291762928644
95.57638;1.0445726148996424;0.8332045995699225;0.7978646268749358;-3.845121411152697e-07;-4.199591056751169e-07;1.044967447453331;1.0099767140011138;10.001084315616746;0.8335841023915191;0.015558186672344824;0.015561535787054678;0.7977311068248103;0.014893043415550982;0.7979796335352102;1.010027735457987
95.58638;1.0445721773309993;0.8332069234940047;0.7978668252318579;-3.830853183896978e-07;-4.210644791098054e-07;1.0449717147615516;1.0099824327046707;10.001100776874198;0.8335836077667176;0.015558188287160437;0.015561490263068686;0.7977288491520992;0.014893053112396719;0.7979764601219094;1.0100262316013342
95.59638;1.044571708495972;0.8332092870763042;0.7978690162146;-3.8167065252679254e-07;-4.221843316900934e-07;1.0449758198951686;1.009988096554913;10.001117967561372;0.8335830680528943;0.015558190354422848;0.015561444039008577;0.7977267785877429;0.014893063343653644;0.7979732309718315;1.0100246629706642
95.60638;1.044571228787046;0.8332116915657672;0.7978711960535819;-3.802712759319027e-07;-4.2331828070604756e-07;1.0449797670821446;1.0099936926676507;10.001135805662445;0.8335824794425856;0.015558192969060143;0.01556139711481023;0.797724892579405;0.014893074098918824;0.7979699557153941;1.010023027322824
95.61638;1.0445707585855537;0.8332141391788043;0.7978733619793715;-3.788912865112908e-07;-4.2446514545155406e-07;1.044983562967097;1.0099992090479337;10.001154218133697;0.8335818364402648;0.01555819623185833;0.0155613494741626;0.79772318755249;0.014893085384379869;0.7979666421960275;1.0100213225409793
95.62638;1.0445703164264406;0.8332166317657492;0.7978755113947306;-3.7753562556401043e-07;-4.256234189270309e-07;1.0449872179885997;1.0100046347981904;10.00117313953516;0.8335811312645601;0.015558200239001818;0.015561301104527863;0.7977216598496993;0.014893097215294873;0.7979632965211751;1.0100195477686416
95.63638;1.044569918034405;0.8332191690167123;0.797877641581899;-3.7620895574665316e-07;-4.267916502943141e-07;1.0449907460577887;1.0100099602238102;10.001192506278416;0.8335803550157107;0.01555820507878171;0.015561252015077607;0.7977203068156642;0.014893109616285085;0.7979599242607409;1.0100177029986137
95.64638;1.0445695763034122;0.8332217482055806;0.797879749392852;-3.749144583689762e-07;-4.2796861804635473e-07;1.0449941627990682;1.0100151776207458;10.001212251504315;0.8335794993369796;0.015558210819808868;0.015561202243101604;0.7977191264344687;0.014893122616367127;0.7979565316904561;1.010015786957143
95.65638;1.0445693019391875;0.833224366120947;0.7978818306524175;-3.736536834224853e-07;-4.291533193354755e-07;1.0449974848006887;1.0100202817505648;10.001232301663071;0.8335785575140229;0.015558217499964147;0.015561151850022692;0.7977181161195047;0.014893136242582579;0.7979531259425304;1.010013795495014
95.66638;1.0445691040203833;0.833227020683197;0.7978838798301661;-3.7242721590251516e-07;-4.303446008657821e-07;1.0450007285710041;1.0100252695031204;10.001252581327075;0.8335775250205839;0.01555822513029727;0.015561100917322697;0.797717272032833;0.014893150525361814;0.7979497137107034;1.01001172249723
95.67638;1.044568990867422;0.8332297101790908;0.7978858903562865;-3.712352092297599e-07;-4.315406309221943e-07;1.0450039087380996;1.0100301397246936;10.001273026461066;0.8335763989810631;0.01555823370348248;0.015561049534310194;0.7977165889969999;0.014893165502120833;0.797946300812012;1.0100095624645726
95.68638;1.044568970765273;0.8332324313983432;0.7978878555594718;-3.7007757631723886e-07;-4.3273884634437887e-07;1.0450070377928455;1.0100348935457355;10.00129359288239;0.8335751769445469;0.015558243192243977;0.01556099777829151;0.797716060823975;0.014893181207350828;0.7979428939804977;1.0100073115056178
95.69638;1.0445690511312378;0.8332351787831919;0.7978897698890943;-3.689540153303727e-07;-4.3393663384303114e-07;1.045010126837826;1.0100395341336836;10.001314244811189;0.8335738563352667;0.015558253545632564;0.01556094572361809;0.7977156808048449;0.014893197663410407;0.797939501967441;1.0100049665263726
95.70638;1.0445692370532431;0.8332379456489994;0.7978916296094298;-3.678636971331582e-07;-4.351320395733599e-07;1.0450131854019042;1.0100440653064948;10.001334940949716;0.8335724351690542;0.015558264688367544;0.015560893463086077;0.7977154420120652;0.014893214877398078;0.7979361342373218;1.0100025256710108
95.71638;1.0445695308869631;0.8332407265593642;0.7978934322765767;-3.668047930644584e-07;-4.3632390160118533e-07;1.0450162204709619;1.010048489903411;10.001355646318544;0.8335709131198001;0.01555827653127631;0.015560841093989903;0.7977153374440503;0.014893232832615011;0.7979328000620185;1.0099999894775775
95.72638;1.0445699332977685;0.8332435184856593;0.7978951756992673;-3.6577450686105734e-07;-4.3751143618141013e-07;1.0450192354860874;1.0100528085310363;10.00137634904832;0.8335692912927973;0.015558288999892731;0.015560788692711758;0.797715360320884;0.014893251480837913;0.7979295090513543;1.0099973604244983
95.73638;1.0445704456554379;0.8332463200405591;0.797896857581957;-3.647695856096984e-07;-4.386935655087884e-07;1.0450222302111933;1.0100570189396965;10.001397054302855;0.8335675711927676;0.015558302052698227;0.015560736306548644;0.7977155043087693;0.014893270749285889;0.7979262710721398;1.0099946422608974
95.74638;1.0445710723309236;0.8332491300196604;0.7978984758298588;-3.63786724493971e-07;-4.3986846906999413e-07;1.0450252018883093;1.0100611166075681;10.00141777486287;0.8335657545274116;0.015558315675787917;0.015560683946867748;0.7977157627372432;0.014893290563765746;0.7979230954323987;1.0099918407192232
95.75638;1.044571820497042;0.8332519457687974;0.7979000287709331;-3.6282266780254636e-07;-4.410335553834614e-07;1.0450281463383893;1.010065096359197;10.001438538239276;0.8335638431340001;0.01555832988352524;0.015560631579374196;0.7977161274293604;0.01489331087176503;0.7979199904265079;1.0099889642434845
95.76638;1.044572697823269;0.8332547615205625;0.7979015152540803;-3.618741731866118e-07;-4.4218580243547884e-07;1.0450310581115285;1.0100689538954715;10.00145938925356;0.833561837969485;0.01555834473398886;0.015560579126194213;0.7977165884358682;0.014893331642457291;0.7979169632286238;1.0099860232855078
95.77638;1.0445737108169346;0.8332575684789864;0.7979029348403335;-3.6093798628082345e-07;-4.4332239652915544e-07;1.0450339303620686;1.0100726864409506;10.001480365985584;0.8335597387168336;0.015558360326040093;0.015560526487385238;0.7977171338868719;0.014893352854628238;0.7979140199587914;1.009983029339389
95.78638;1.044574863955779;0.8332603572637653;0.7979042878481496;-3.6001080521248665e-07;-4.4444134785144884e-07;1.0450367546517876;1.0100762928958955;10.001501473561023;0.8335575451766511;0.015558376769231446;0.015560473573004956;0.797717750119906;0.01489337449438271;0.7979111654946339;1.0099799955889062
95.79638;1.0445761589395297;0.8332631200280747;0.7979055749126822;-3.590894686667889e-07;-4.455417569135444e-07;1.0450395205358594;1.0100797741357672;10.001522686247323;0.8335552581715479;0.015558394172210742;0.015560420321617679;0.7977184232081367;0.014893396555274685;0.7979084027849694;1.0099769376203418
95.80638;1.0445775952241134;0.8332658508947469;0.7979067961803714;-3.5817158486862134e-07;-4.466234263811325e-07;1.0450422155200296;1.0100831330910311;10.001543959174503;0.8335528783585522;0.015558412656378237;0.015560366698172927;0.797719140321773;0.014893419029735412;0.7979057328285434;1.009973871668184
95.81638;1.0445791700427682;0.833268545837373;0.797907950938568;-3.572560131187447e-07;-4.47685942804792e-07;1.0450448261053722;1.0100863745298643;10.001565232217567;0.8335504053074894;0.015558432341491601;0.015560312693067839;0.7977198897534353;0.01489344189096382;0.7979031555356804;1.009970812565612
95.82638;1.0445808759545372;0.8332712023429996;0.7979090380365242;-3.5634273588627693e-07;-4.48728297983971e-07;1.0450473395501931;1.010089504871702;10.001586441752528;0.8335478381673374;0.01555845330638562;0.015560258321213653;0.7977206603700687;0.014893465065528768;0.7979006700487405;1.0099677741163693
95.83638;1.0445827000652337;0.8332738187316492;0.7979100571589948;-3.554323062147614e-07;-4.497493540773131e-07;1.0450497448372527;1.0100925314226605;10.001607534829695;0.833545176159107;0.015558475585745477;0.015560203611019494;0.7977214412387899;0.014893488407717518;0.797898274490286;1.0099647692751015
95.84638;1.0445846273471397;0.8332763933870176;0.7979110100178352;-3.545252794966571e-07;-4.5074804964695376e-07;1.0450520325770623;1.0100954611302961;10.001628466189551;0.8335424188771345;0.015558499196247187;0.015560148593300117;0.7977222225597487;0.014893511709734897;0.7978959660581677;1.009961808643313
95.85638;1.0445866438945703;0.8332789241651811;0.7979118992210923;-3.5362226784727057e-07;-4.5172293776233684e-07;1.045054194790618;1.0100983001521817;10.00164918561876;0.8335395672481991;0.015558524133304726;0.015560093289927572;0.7977229974038529;0.014893534764316955;0.7978937414151449;1.0099589004855742
95.86638;1.0445887372663474;0.8332814082907891;0.7979127261975182;-3.5272448101549885e-07;-4.526717931152541e-07;1.0450562245755475;1.0101010549021165;10.001669632767385;0.8335366236663313;0.015558550346192565;0.0155600377081116;0.7977237618223144;0.014893557429591118;0.7978915967441113;1.0099560525349107
95.87638;1.0445908947986453;0.8332838425586762;0.797913491838008;-3.518338461069821e-07;-4.5359167003032245e-07;1.0450581158403522;1.010103733865844;10.001689740559762;0.833533591310224;0.01555857773705793;0.015559981847612054;0.7977245130062323;0.014893579641948092;0.7978895274510812;1.0099532728809246
95.88638;1.0445931019122587;0.833286222990906;0.7979141985495544;-3.5095278241525143e-07;-4.544790943259917e-07;1.0450598636463666;1.0101063480993449;10.001709430818005;0.8335304748928277;0.015558606179273887;0.015559925706834357;0.7977252477750088;0.014893601383169704;0.797887528516125;1.009950569682047
95.89638;1.0445953420332146;0.8332885437291255;0.7979148503010833;-3.500842678726163e-07;-4.5533025681916764e-07;1.0450614641994882;1.0101089091832882;10.001728599075255;0.8335272820159368;0.015558635528062732;0.015559869276994872;0.7977259628654619;0.014893622637604274;0.7978855953243582;1.0099479505596332
95.90638;1.0445975977742332;0.8332907960785815;0.7979154512113137;-3.4923183429154296e-07;-4.561412855325503e-07;1.0450629140275565;1.0101114271051967;10.001747110425603;0.8335240223569444;0.015558665626838301;0.015559812527403826;0.7977266558791561;0.014893643374529641;0.7978837234980304;1.0099454221734803
95.91638;1.0445998527487186;0.8332929684947592;0.7979160045117581;-3.4839894209740635e-07;-4.5690832807441243e-07;1.0450642100923542;1.0101139106360866;10.00176481233158;0.8335207056337985;0.015558696320661763;0.015559755400918616;0.797727325487237;0.014893663555598253;0.7978819083605718;1.0099429902917278
95.92638;1.044602093128846;0.833295047726794;0.7979165120482784;-3.4758815334042675e-07;-4.5762744059331924e-07;1.045065351412208;1.0101163683728067;10.00178154892706;0.8335173410638889;0.015558727470786068;0.015559697829939942;0.7977279713728971;0.014893683136151154;0.7978801456573191;1.0099406599820948
95.93638;1.0446043068675563;0.8332970205207079;0.7979169741487965;-3.4680097364797247e-07;-4.582949748665915e-07;1.0450663403037002;1.0101188082842207;10.001797165810707;0.8335139378517534;0.015558758969783905;0.015559639757342553;0.7977285944369862;0.014893702053379374;0.7978784328526788;1.0099384355143899
95.94638;1.044606481070889;0.8332988744691041;0.7979173898947443;-3.4603867117512945e-07;-4.5890842040952265e-07;1.0450671819576347;1.0101212369879677;10.001811513606402;0.8335105054195715;0.015558790754765996;0.015559581153687274;0.7977291969241713;0.014893720209755944;0.7978767695854581;1.0099363201288074
95.95638;1.0446086006896491;0.8333005982322105;0.7979177578710939;-3.4530313386822035e-07;-4.5946668529925697e-07;1.0450678832004738;1.0101236602077985;10.001824470514313;0.8335070537539344;0.015558822802995457;0.01555952202674719;0.797729782191772;0.014893737464805788;0.7978751570912709;1.0099343158556962
95.96638;1.044610649692067;0.8333021823726586;0.7979180766259072;-3.4459660082910756e-07;-4.599697829951648e-07;1.0450684517957975;1.0101260833302321;10.001835969020096;0.833503593363664;0.015558855117852061;0.015559462419769637;0.7977303542259234;0.014893753655094754;0.7978735975179703;1.009932423344728
95.97638;1.0446126134367117;0.833303620275724;0.7979183440398531;-3.439207222540366e-07;-4.6041864146433863e-07;1.045068895850736;1.0101285104525877;10.001845991268329;0.8335001340869689;0.015558887724585309;0.01555940240807425;0.7977309171409275;0.014893768629606797;0.7978720937766768;1.0099306419918708
95.98638;1.0446144803891386;0.8333049084975823;0.7979185567141641;-3.432762116084704e-07;-4.6081475673417126e-07;1.0450692222575235;1.0101309428528316;10.001854545870886;0.8334966841358717;0.015558920670651568;0.015559342093765778;0.7977314744975065;0.014893782268440741;0.7978706488774623;1.009928970618632
95.99638;1.044616241786469;0.8333060466161061;0.7979187106177607;-3.426631880989112e-07;-4.611593044446512e-07;1.045069434971671;1.01013337852754;10.001861662257785;0.8334932504076376;0.015558954018171074;0.015559281598415988;0.7977320290279482;0.01489379447308172;0.7978692647614981;1.0099274085617551
96.00638;1.044617890461664;0.8333070366880146;0.7979188023786493;-3.420814678855584e-07;-4.6145255121674184e-07;1.0450695345174217;1.0101358129876747;10.001867398852447;0.8334898389649179;0.015558987823472516;0.0155592210749245;0.7977325831389631;0.01489380514519708;0.7978679417161189;1.0099259564435512
96.01638;1.0446194211491207;0.8333078827858892;0.7979188298806799;-3.4153059493175874e-07;-4.616941443602306e-07;1.0450695188877184;1.0101382409536381;10.001871840380632;0.8334864551575225;0.015559022116098732;0.01555916074206533;0.7977331390738164;0.014893814186312648;0.7978666781017878;1.0099246155395054
96.02638;1.0446208318663592;0.8333085909672665;0.7979187924772547;-3.4101000862536875e-07;-4.6188341593308377e-07;1.0450693849274706;1.010140657694132;10.001875080548984;0.8334831034976001;0.015559056905348072;0.015559100901265468;0.7977336987216938;0.014893821517901857;0.7978654709527719;1.0099233865200603
96.03638;1.0446221247050989;0.8333091694269794;0.7979186917764072;-3.405193958652727e-07;-4.6201909546222895e-07;1.04506912908658;1.010143059454406;10.001877201177772;0.8334797867982596;0.015559092211302845;0.01555904189866268;0.7977342635789784;0.014893827093110483;0.7978643172084674;1.0099222691584742
96.04638;1.0446233050482887;0.8333096278886893;0.797918532049081;-3.400587531533617e-07;-4.620991206044511e-07;1.0450687475205138;1.0101454440488309;10.001878258440673;0.8334765055887995;0.015559128077374267;0.015558984066191562;0.797734834846686;0.014893830891184208;0.7978632137628797;1.0099212629679886
96.05638;1.0446243795091656;0.8333099761142486;0.7979183196958521;-3.3962794262157234e-07;-4.621209934694238e-07;1.0450682361420542;1.0101478113606441;10.00187827865456;0.8334732595216825;0.01555916454318641;0.015558927703511976;0.7977354139476862;0.014893832906124366;0.797862157081253;1.0099203679753186
96.06638;1.0446253546371418;0.8333102229553918;0.7979180629212234;-3.3922620857496703e-07;-4.62082157438772e-07;1.0450675906115845;1.0101501626175038;10.001877259553266;0.8334700498605243;0.015559201608988597;0.015558873090293291;0.7977360027056667;0.014893833137431752;0.7978611435696881;1.009919584373847
96.07638;1.0446262369998416;0.8333103765547658;0.7979177716328868;-3.3885235832096013e-07;-4.619801166791307e-07;1.0450668063616773;1.0101524988041108;10.001875181696613;0.8334668806713466;0.015559239232293909;0.015558820474825001;0.797736602514713;0.014893831577554481;0.7978601701992477;1.0099189110053723
96.08638;1.0446270333692247;0.8333104451316977;0.7979174568122201;-3.385054865024934e-07;-4.618125264853409e-07;1.045065879539371;1.0101548195171666;10.00187202642137;0.8334637580850088;0.015559277354319851;0.015558770034140287;0.7977372134458445;0.01489382819574029;0.7978592351644865;1.0099183443570714
96.09638;1.0446277508299877;0.833310437542326;0.7979171296801889;-3.3818535991021677e-07;-4.6157732191538057e-07;1.0450648090237604;1.0101571227342832;10.00186777854335;0.8334606888664888;0.015559315917503817;0.015558721857427267;0.7977378343453658;0.014893822929961966;0.7978583376629131;1.0099178784549359
96.10638;1.0446283968928716;0.8333103625565464;0.7979168007099611;-3.378921779208029e-07;-4.612728621983e-07;1.0450635973347506;1.010159404704779;10.001862414723846;0.8334576793740682;0.015559354857177828;0.015558675982512215;0.7977384638601929;0.01489381568717476;0.7978574762146111;1.0099175051436986
96.11638;1.0446289793257368;0.8333102274286145;0.797916478771648;-3.376261411444563e-07;-4.6089812745680046e-07;1.0450622488119727;1.0101616596141116;10.001855904744085;0.8334547353094915;0.015559394087514423;0.015558632452647584;0.797739100755154;0.01489380634909641;0.7978566478497692;1.0099172147119013
96.12638;1.0446295060134951;0.8333100375581232;0.7979161713473529;-3.373871405753041e-07;-4.604529557838854e-07;1.0450607674350536;1.010163879461203;10.001848230524148;0.833451862146197;0.015559433500225643;0.015558591350223423;0.7977397425006854;0.014893794797799474;0.7978558489150899;1.00991699708332
96.13638;1.0446299847555223;0.8333097971387755;0.7979158851066881;-3.3717463032807837e-07;-4.599382040509949e-07;1.0450591567280991;1.0101660545517754;10.001839398611489;0.8334490656720901;0.015559472981905758;0.015558552787215926;0.7977403840787635;0.014893780953462147;0.7978550754967082;1.009916843270783
96.14638;1.0446304230168784;0.8333095101116312;0.7979156259825513;-3.3698765188141825e-07;-4.5935550716189956e-07;1.0450574209787957;1.0101681750212343;10.001829432681815;0.833446352323419;0.01555951243990696;0.01555851686799199;0.7977410190591373;0.014893764785702705;0.7978543234963377;1.0099167451588045
96.15638;1.0446308281845877;0.8333091815551406;0.7979153990122276;-3.368250251387246e-07;-4.5870660613896267e-07;1.0450555667741055;1.0101702323893862;10.001818362719943;0.833443728943583;0.0155595518062141;0.015558483659946023;0.7977416420245711;0.014893746296243711;0.7978535884259286;1.0099166938232111
96.16638;1.0446312074044943;0.8333088185530619;0.7979152078402187;-3.366857280184859e-07;-4.5799303151402536e-07;1.0450536040256266;1.0101722192504454;10.001806227075956;0.8334412019334114;0.01555959101675297;0.01555845317570709;0.7977422502450571;0.014893725502144366;0.7978528646220353;1.009916679828266
96.17638;1.0446315658241754;0.8333084295675105;0.7979150540608312;-3.365692683956074e-07;-4.572164369083264e-07;1.04505154464323;1.0101741278567624;10.001793075109784;0.8334387770001398;0.015559629997940867;0.01555842537058313;0.7977428438907852;0.014893702426376783;0.7978521452625693;1.0099166951939456
96.18638;1.0446319045055454;0.8333080232832424;0.7979149373461901;-3.3647577632320425e-07;-4.5637896913314355e-07;1.0450493993099028;1.0101759498510003;10.001778960691905;0.8334364595766568;0.015559668668481737;0.015558400166441564;0.7977434251061498;0.014893677089750255;0.7978514228137712;1.0099167339628596
96.19638;1.0446322206149663;0.8333076078417677;0.7979148567575863;-3.3640585003648236e-07;-4.554836529533843e-07;1.0450471758764233;1.010177676587763;10.001763937869628;0.8334342541492868;0.015559706944910623;0.01555837747098122;0.7977439968124006;0.014893649502610868;0.7978506886814345;1.0099167921850818
96.20638;1.0446325098441647;0.833307190022146;0.7979148118369456;-3.3636037387102627e-07;-4.545347923650975e-07;1.0450448802864236;1.0101792985969156;10.001748066750208;0.8334321634295865;0.01555974474501474;0.015558357179169839;0.7977445623531989;0.014893619661103976;0.7978499334316788;1.009916868136302
96.21638;1.0446327682330991;0.8333067747654066;0.7979148020356199;-3.3634019990693775e-07;-4.535377434025954e-07;1.045042517171339;1.0101808053882497;10.001731424859885;0.8334301897909016;0.01555978198793009;0.015558339181827429;0.7977451252426373;0.01489358755250041;0.7978491486950788;1.0099169605905765
96.22638;1.0446329927701998;0.8333063661185988;0.7979148256163952;-3.3634575831214396e-07;-4.5249809854552997e-07;1.0450400892230567;1.010182187109481;10.001714107938312;0.8334283371405735;0.015559818597552493;0.015558323376601676;0.7977456877674731;0.014893553162907055;0.7978483286791958;1.009917066007497
96.23638;1.0446331820317156;0.8333059683792398;0.7979148798094599;-3.36377099256078e-07;-4.514209367620842e-07;1.0450375968333423;1.0101834366704268;10.001696212305747;0.8334266104115323;0.015559854505110117;0.01555830966871124;0.7977462499947898;0.014893516486968456;0.7978474695297716;1.009917178319267
96.24638;1.044633336877951;0.8333055854141453;0.7979149620836138;-3.364341422269896e-07;-4.5031059536856537e-07;1.0450350382159472;1.010184549547287;10.001677815029144;0.833425014160767;0.01555988964242879;0.015558297975191473;0.7977468106039814;0.014893477541466391;0.7978465680205783;1.0099172916296044
96.25638;1.0446334608709846;0.8333052190228885;0.7979150707420559;-3.3651660006951726e-07;-4.4917107246919036e-07;1.0450324102542934;1.0101855224286522;10.00165896486144;0.8334235525274095;0.015559923941034044;0.015558288242248761;0.7977473679701642;0.014893436374184842;0.7978456212689342;1.0099174022239816
96.26638;1.0446335598683336;0.8333048682392928;0.7979152035198122;-3.366239016455681e-07;-4.480064250111054e-07;1.0450297095645147;1.0101863535648852;10.00163968632658;0.8334222294873861;0.015559957340551267;0.015558280446869289;0.7977479201431223;0.014893393069772887;0.7978446271982826;1.009917507521645
96.27638;1.0446336409110835;0.833304529428875;0.7979153559482389;-3.367552864806112e-07;-4.468206029270738e-07;1.0450269316486958;1.0101870431444648;10.001620001624604;0.8334210482510628;0.01555998978533448;0.015558274562951818;0.7977484643232097;0.014893347750254311;0.7978435845273522;1.0099176045256775
96.28638;1.0446337116412168;0.8333041965937759;0.7979155215698417;-3.3690988634762897e-07;-4.4561730395604746e-07;1.045024069577693;1.0101875921464905;10.001599955840247;0.8334200108483673;0.015560021211999564;0.015558270536827328;0.7977489968305408;0.014893300561057296;0.7978424915853296;1.0099176904031522
96.29638;1.0446337798762246;0.8333038619217924;0.7979156927345855;-3.3708704370443016e-07;-4.4440041207729525e-07;1.0450211147903927;1.0101880011855473;10.001579619922019;0.8334191181291841;0.015560051543343672;0.01555826829587569;0.7977495142552078;0.014893251657589111;0.797841344652065;1.0099177636174392
96.30638;1.0446338524401955;0.8333035164527307;0.7979158610135166;-3.372866365512402e-07;-4.43174331969044e-07;1.045018059039028;1.0101882700342675;10.00155907364262;0.8334183691323318;0.015560080686311003;0.01555826776122617;0.7977500154912184;0.014893201197524651;0.797840137394409;1.0099178243736784
96.31638;1.0446339338857629;0.8333031507968807;0.797916018224898;-3.3750876541471504e-07;-4.419436252943208e-07;1.0450148962415633;1.0101883980357025;10.001538392161196;0.8334177598310819;0.015560108537786591;0.015558268855583866;0.797750502717909;0.014893149317752534;0.7978388623840286;1.009917874520731
96.32638;1.0446340257260733;0.8333027557212842;0.7979161574232946;-3.377532089040905e-07;-4.407125776713026e-07;1.045011623304235;1.0101883850080917;10.001517645444647;0.8334172826718785;0.015560135002302643;0.015558271504832298;0.7977509799258402;0.014893096101609032;0.7978375135912149;1.0099179161613685
96.33638;1.0446341263015473;0.833302322488972;0.7979162725236549;-3.3801937169508736e-07;-4.394850870858939e-07;1.0450082395882934;1.0101882311618362;10.001496897308186;0.8334169276024133;0.015560160001441867;0.01555827563099224;0.7977514502546577;0.014893041566967689;0.7978360876757702;1.0099179500893087
96.34638;1.0446342316148371;0.8333018437123426;0.7979163575402726;-3.38306326314955e-07;-4.3826458689928733e-07;1.0450047465269097;1.0101879362904733;10.001476203980198;0.8334166838641468;0.015560183464100067;0.01555828114932875;0.7977519141732926;0.014892985686309616;0.7978345838667831;1.0099179761785675
96.35638;1.0446343369958342;0.8333013148531232;0.79791640626705;-3.386124881438387e-07;-4.370538800372444e-07;1.0450011471772995;1.01018749964368;10.001455621169704;0.8334165423808355;0.015560205319755376;0.015558287979175345;0.7977523694379918;0.014892928427590152;0.7978330032940428;1.009917994388494
96.36638;1.0446344383005077;0.8333007347460115;0.7979164116004106;-3.3893539643999144e-07;-4.3585485216959564e-07;1.04499744499232;1.0101869205668834;10.001435203429114;0.8334164979174481;0.01556022551486073;0.015558296063583528;0.7977528125099902;0.01489286978887627;0.7978313478011385;1.0099180049163201
96.37638;1.044634531538129;0.8333001048579464;0.7979163650007329;-3.392718987071212e-07;-4.346683348445377e-07;1.0449936437599423;1.010186198780092;10.001414993586398;0.833416549218725;0.015560244037664834;0.015558305375213969;0.7977532399103571;0.01489280980099938;0.7978296189549375;1.009918008732047
96.38638;1.0446346112698681;0.833299428761665;0.7979162573411331;-3.3961848514401045e-07;-4.334944657966187e-07;1.0449897488657334;1.010185333241811;10.001395027750755;0.8334166972505241;0.015560260917060751;0.015558315903049473;0.7977536483089236;0.01489274850610378;0.7978278186350434;1.0099180077999985
96.39638;1.0446346694535515;0.8332987116053071;0.7979160805625635;-3.3997167719234455e-07;-4.323333307670432e-07;1.044985767577965;1.0101843210123895;10.001375352966448;0.8334169427562634;0.015560276184255073;0.015558327637284649;0.7977540337819959;0.014892685945857324;0.7978259508187838;1.0099180039752693
