time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
96.40638;1.0446346962121773;0.8332979588078687;0.7979158285092558;-3.403283579890981e-07;-4.31185381758437e-07;1.0449817084146313;1.01018315848995;10.001356034237597;0.8334172844172261;0.015560289827509904;0.015558340552266176;0.7977543915954642;0.014892622180728697;0.7978240222487357;1.0099179981358266
96.41638;1.0446346818204053;0.8332971746495303;0.797915496610199;-3.406857100742575e-07;-4.300514295124871e-07;1.0449775807574717;1.0101818436506007;10.00133714467658;0.8334177185419253;0.01556030178104468;0.015558354596044762;0.7977547167780984;0.014892557324877162;0.7978220412364688;1.009917990157225
96.42638;1.0446346184780162;0.833296361603329;0.7979150814175209;-3.410408058301028e-07;-4.289323715880376e-07;1.0449733941552886;1.0101803765748558;10.001318745698201;0.8334182396744385;0.015560311951280888;0.015558369703972544;0.7977550045031283;0.014892491558426845;0.7978200163311948;1.009917979431476
96.43638;1.0446345011537594;0.8332955202214964;0.7979145807005571;-3.413903454451481e-07;-4.278287718716057e-07;1.0449691575028193;1.0101787586859026;10.00130087038523;0.8334188414131422;0.015560320244185372;0.015558385811173534;0.7977552498708903;0.014892425097535996;0.7978179555388011;1.0099179652908152
96.44638;1.0446343269777787;0.8332946490531715;0.7979139941954811;-3.4173081478077694e-07;-4.2674042317444937e-07;1.0449648797393818;1.0101769919186123;10.001283517710965;0.8334195176330986;0.015560326573125307;0.015558402846515397;0.7977554479504662;0.01489235814613005;0.7978158655368661;1.0099179469912536
96.45638;1.044634093673989;0.8332937453642597;0.7979133241801797;-3.4205883323852176e-07;-4.256661968321244e-07;1.044960571357829;1.0101750778105245;10.001266654049827;0.8334202641325407;0.015560330871617196;0.015558420735918597;0.7977555949451025;0.014892290863175938;0.7978137510846748;1.009917924501511
96.46638;1.0446337983677543;0.8332928064790234;0.797912574945035;-3.423712151576935e-07;-4.246044172584809e-07;1.044956244475052;1.0101730173152017;10.001250218101767;0.8334210795654394;0.015560333122494607;0.015558439413907438;0.7977556890502459;0.014892223350734304;0.7978116144993787;1.0099178995802844
96.47638;1.0446334372860449;0.8332918300580013;0.7979117515836766;-3.4266486413171774e-07;-4.235534619985628e-07;1.044951911768312;1.01017081153961;10.001234131363455;0.8334219646618122;0.015560333367229982;0.015558458819864646;0.7977557293661669;0.01489215566565373;0.7978094551251093;1.0099178753693314
96.48638;1.0446330057919524;0.8332908137206281;0.7979108588991257;-3.429369964849596e-07;-4.225119878559221e-07;1.0449475856304016;1.010168461716945;10.001218314759255;0.8334229204250895;0.015560331685645782;0.01555847888521526;0.7977557145645352;0.01489208786395202;0.7978072701250775;1.0099178559656525
96.49638;1.0446324988011244;0.8332897552185962;0.7979099009388381;-3.4318542700937186e-07;-4.2147898876081465e-07;1.0449432777873702;1.0101659686143516;10.001202702774723;0.8334239463771486;0.015560328179427572;0.0155584995175715;0.7977556431892558;0.014892020048104481;0.7978050566506592;1.0099178479841167
96.50638;1.044631911540296;0.8332886530909829;0.7979088812568726;-3.4340876011587657e-07;-4.2045410811623935e-07;1.0449389995031664;1.010163333018786;10.00118725293937;0.8334250398666588;0.015560322970027676;0.015558520586943651;0.7977555148323066;0.014891952371492758;0.7978028134491445;1.0099178623719813
96.51638;1.0446312394457284;0.8332875071134463;0.7979078033179408;-3.436065759522688e-07;-4.1943784002003233e-07;1.0449347616072115;1.0101605567259033;10.00117195262838;0.8334261970236461;0.015560316199448995;0.01555854193944648;0.7977553312020097;0.014891885014434433;0.7978005407871376;1.0099179135403549
96.52638;1.044630477854125;0.8332863179604757;0.7979066704639323;-3.437793166119026e-07;-4.184313180001045e-07;1.0449305736426782;1.0101576424091752;10.001156811698278;0.833427413581128;0.015560308024797614;0.015558563434149901;0.7977550968138953;0.014891818173510289;0.7977982391732907;1.0099180153978187
96.53638;1.0446296232398993;0.8332850865714466;0.7979054860318368;-3.4392796668855045e-07;-4.174359452910012e-07;1.044926443771245;1.0101545929393334;10.001141840282;0.8334286841738557;0.015560298600415108;0.01555858496328655;0.7977548183083987;0.014891752053677673;0.7977959088656479;1.0099181774857735
96.54638;1.044628674803338;0.833283814027954;0.7979042542346626;-3.440535995043851e-07;-4.1645317145488185e-07;1.0449223801591387;1.0101514116646617;10.001127035669194;0.8334300019227433;0.015560288053635367;0.015558606453469657;0.7977545020105474;0.014891686838688285;0.7977935513984764;1.0099184047964302
96.55638;1.0446276338868858;0.8332825021149242;0.7979029802495681;-3.441569945795706e-07;-4.154843713892951e-07;1.0449183913368223;1.0101481031344877;10.001112391070224;0.8334313591114781;0.015560276474078209;0.015558627870867718;0.7977541521316763;0.014891622667522269;0.7977911708070222;1.0099187004584926
96.56638;1.0446265015166247;0.8332811536296467;0.7979016687336421;-3.442388692152061e-07;-4.145306847601748e-07;1.0449144847320215;1.0101446738028015;10.0010979042631;0.8334327476985077;0.015560263930257568;0.015558649214293398;0.7977537714024305;0.014891559651952256;0.797788772316527;1.0099190680255095
96.57638;1.044625276732453;0.8332797717063448;0.797900322787579;-3.4430022795391957e-07;-4.1359300139884804e-07;1.0449106662979544;1.0101411327685552;10.001083573302319;0.8334341596631261;0.015560250498845166;0.015558670477985486;0.7977533622927868;0.014891497910656798;0.7977863603946067;1.009919511573435
96.58638;1.0446239569939098;0.8332783591601832;0.7978989442615192;-3.443422655123807e-07;-4.1267224793663463e-07;1.0449069418105035;1.010137491295042;10.001069397650262;0.8334355873451279;0.015560236277390851;0.01555869162274543;0.7977529272801575;0.014891437582183364;0.7977839389151224;1.0099200339286796
96.59638;1.0446225392213804;0.8332769184156971;0.7978975341178671;-3.443664056420116e-07;-4.1176989069540294e-07;1.0449033174316875;1.0101337609177068;10.0010553851536;0.8334370235198935;0.015560221379306243;0.015558712590189516;0.7977524689820719;0.014891378816997588;0.7977815128213221;1.0099206354315808
96.60638;1.0446210197608563;0.8332754515488675;0.7978960923866876;-3.443747241718732e-07;-4.108882987906761e-07;1.0448997993556794;1.0101299519762486;10.001041552511177;0.8334384619050605;0.01556020592957119;0.01555873332939121;0.7977519905791405;0.014891321755500116;0.7977790889021218;1.0099213150218644
96.61638;1.0446193941247708;0.8332739602211509;0.7978946185905065;-3.4437009215764164e-07;-4.100304112174687e-07;1.0448963930864608;1.010126073282211;10.001027917276563;0.8334398979957856;0.015560190063505237;0.015558753808323413;0.7977514961997173;0.0148912665110218;0.7977766751939546;1.0099220720586268
96.62638;1.0446176582262539;0.8332724455720711;0.797893112670599;-3.443556569846178e-07;-4.0919894003196835e-07;1.044893102119796;1.0101221316507363;10.001014484600704;0.8334413290229483;0.015560173929528142;0.015558774026168492;0.7977509910281448;0.014891213179174896;0.7977742800890335;1.0099229068469593
96.63638;1.0446158096685565;0.8332709085562122;0.7978915753958467;-3.4433420012947947e-07;-4.0839607885683263e-07;1.0448899275358394;1.0101181313651306;10.00100124305663;0.8334427533010228;0.01556015769100324;0.01555879402410283;0.7977504803699242;0.01489116185460334;0.7977719113700842;1.0099238201679654
96.64638;1.0446138467347306;0.8332693507363842;0.7978900078210328;-3.4430797836327333e-07;-4.0762381927903793e-07;1.0448868690332787;1.0101140750778839;10.00098816956519;0.8334441699873488;0.015560141511380438;0.015558813880149394;0.7977499677433142;0.014891112638525389;0.7977695754571363;1.0099248129817286
96.65638;1.0446117664255241;0.8332677751007607;0.7978884107476281;-3.4427884902823835e-07;-4.0688414421971516e-07;1.0448839255813969;1.0101099654646775;10.000975231855564;0.833445578935775;0.015560125536961697;0.015558833704680062;0.7977494541767143;0.014891065639538448;0.7977672780046398;1.0099258866628162
96.66638;1.0446095641595199;0.8332661867994239;0.7978867856270558;-3.4424835954219045e-07;-4.06178878594941e-07;1.044881095585953;1.010105806072323;10.00096239519207;0.8334469803159423;0.015560109897387587;0.015558853632197901;0.7977489395630439;0.014891020961792439;0.7977650256434918;1.0099270434250742
96.67638;1.0446072352173128;0.8332645931283442;0.7978851357618285;-3.442178737508542e-07;-4.0550932145133823e-07;1.0448783771663497;1.0101016018031697;10.000949634520893;0.8334483744317119;0.015560094715717945;0.015558873781477116;0.7977484239152732;0.014890978691070578;0.797762827271126;1.0099282869072244
96.68638;1.0446047765620128;0.833263002600784;0.7978834657178703;-3.441886072964391e-07;-4.0487587886979324e-07;1.044875768638487;1.0100973591940126;10.000936938381026;0.8334497615789485;0.01556008011534101;0.015558894204769483;0.7977479072589913;0.014890938894271205;0.7977606933272776;1.0099296223355163
96.69638;1.0446021878748544;0.8332614239016358;0.7978817802227682;-3.4416135337064655e-07;-4.0427818199120916e-07;1.0448732700961259;1.0100930859372867;10.000924302477216;0.8334511418318922;0.015560066214046837;0.015558914870565967;0.797747389077864;0.014890901624340001;0.797758633243465;1.0099310557317207
96.70638;1.0445994709895263;0.8332598652595172;0.7978800838418961;-3.441362782029272e-07;-4.0371571926554626e-07;1.0448708849061263;1.0100887903083888;10.000911721187247;0.833452515301419;0.015560053111700388;0.01555893568864353;0.797746867920594;0.01489086692464184;0.7977566536250206;1.0099325930767842
96.71638;1.0445966282187649;0.8332583349697886;0.7978783807424298;-3.4411309333101584e-07;-4.031884544780478e-07;1.044868618776701;1.0100844805968183;10.000899184095733;0.8334538828750828;0.015560040887484352;0.015558956557981481;0.7977463409261936;0.014890834829745327;0.7977547589014498;1.0099342393798805
96.72638;1.0445936618049982;0.8332568427941844;0.7978766749646294;-3.4409118335109744e-07;-4.026967640901298e-07;1.0448664771625986;1.0100801642519321;10.000886679365829;0.8334552468071736;0.015560029599152815;0.015558977407706414;0.797745803416634;0.014890805359528024;0.7977529532941928;1.0099359969773654
96.73638;1.0445905755111922;0.8332554005956759;0.7978749711869776;-3.440695423532569e-07;-4.022407270545378e-07;1.044864463327929;1.0100758472943654;10.000874193319639;0.8334566108652599;0.015560019276537974;0.0155589982112982;0.7977452494155832;0.014890778518880867;0.7977512413882897;1.0099378641327619
96.74638;1.044587376089075;0.8332540215481914;0.7978732748933544;-3.440468111608686e-07;-4.0181995532424424e-07;1.0448625778510419;1.010071534447321;10.000861703576247;0.833457980407383;0.015560009919170925;0.0155590189821407;0.7977446734479633;0.014890754306336311;0.7977496264341738;1.0099398357933602
96.75638;1.0445840724732138;0.8332527188408827;0.7978715923729804;-3.440214908199993e-07;-4.0143427052377997e-07;1.044860819172312;1.0100672303761395;10.000849184084707;0.8334593620254858;0.015560001501589888;0.01555903975633641;0.797744072204001;0.01489073271576336;0.7977481089110707;1.0099419059839416
96.76638;1.044580674024666;0.833251505039379;0.797869930919575;-3.439924163479791e-07;-4.010839462769145e-07;1.044859185105884;1.0100629409691326;10.000836622984679;0.833460761833854;0.015559993987289722;0.015559060566531934;0.7977434445660535;0.014890713719057673;0.7977466874980628;1.0099440687555548
96.77638;1.044577190012674;0.8332503917923672;0.7978682985954266;-3.4395920591131565e-07;-4.007691670053907e-07;1.0448576741427391;1.0100586730307122;10.000824029624905;0.8334621834936203;0.015559987350097943;0.015559081433016222;0.7977427910109283;0.014890697243243448;0.7977453615399712;1.0099463173551022
96.78638;1.0445736302344317;0.833249388660771;0.7978667037485399;-3.439220796256126e-07;-4.0048978693489835e-07;1.0448562848599288;1.0100544335063224;10.000811426513518;0.8334636280220933;0.015559981593353886;0.015559102381175851;0.7977421137015827;0.01489068317297955;0.7977441327319549;1.009948644544948
96.79638;1.044570005700714;0.83324850144874;0.7978651545728317;-3.438813909118161e-07;-4.002455516553895e-07;1.0448550145971798;1.0100502292616225;10.00079884524833;0.8334650955086381;0.015559976759868675;0.015559123462528662;0.7977414167579763;0.014890671371233772;0.797743004606052;1.0099510449295832
96.80638;1.0445663286075682;0.8332477317230415;0.7978636586032508;-3.438376340723513e-07;-4.000358567429837e-07;1.044853858874516;1.0100460661944555;10.000786330786442;0.8334665873093697;0.015559972928404215;0.01555914475378992;0.7977407063459442;0.014890661688629077;0.7977419809821237;1.0099535165710403
96.81638;1.0445626115523052;0.8332470779803994;0.797862222373153;-3.4379183005555425e-07;-3.998591369496693e-07;1.0448528115206994;1.0100419484271999;10.00077393941991;0.8334681070213391;0.015559970202780845;0.01555916633465852;0.7977399905176066;0.014890653974986819;0.7977410660577217;1.0099560594796053
96.82638;1.0445588672645265;0.8332465375518682;0.797860851307197;-3.4374571582556337e-07;-3.997126293110278e-07;1.0448518654280414;1.010037879822115;10.000761725280528;0.8334696595402458;0.015559968700259077;0.015559188278495553;0.7977392780182786;0.014890648100983965;0.7977402657966369;1.0099586726819179
96.83638;1.0445551090789316;0.8332461085854597;0.797859549781537;-3.4370146145883705e-07;-3.9959248653954586e-07;1.0448510133283708;1.0100338664093467;10.00074972411771;0.8334712496255346;0.015559968528291456;0.015559210661607587;0.7977385760455732;0.014890643957889483;0.7977395879885736;1.0099613527766047
96.84638;1.0445513504793758;0.8332457915613312;0.7978583214259896;-3.43661192057675e-07;-3.9949404374708903e-07;1.0448502484550857;1.0100299166113464;10.000737938219569;0.8334728814053902;0.015559969748278755;0.015559233565246714;0.7977378886423754;0.014890641424008276;0.7977390410213069;1.009964093789717
96.85638;1.0445476033408099;0.8332455895551328;0.7978571694001017;-3.4362686221436457e-07;-3.994120415533161e-07;1.0448495651008782;1.0100260402904053;10.000726326812085;0.8334745583812758;0.015559972351545442;0.015559257061400024;0.7977372168254846;0.014890640324926568;0.7977386330126901;1.0099668872283571
96.86638;1.0445438767531414;0.8332455074807181;0.7978560961385657;-3.436006198949772e-07;-3.9934058418218443e-07;1.044848958473923;1.0100222487764745;10.000714813844908;0.8334762834983527;0.015559976276974186;0.015559281180585754;0.7977365593980776;0.014890640430936405;0.7977383720167;1.009969722964906
96.87638;1.0445401778529704;0.8332455515278074;0.7978551024404416;-3.4358519480988754e-07;-3.992732907551139e-07;1.0448484242390697;1.010018553814398;10.000703311021638;0.8334780594848167;0.015559981465985617;0.01555930588298783;0.7977359137684371;0.014890641501736242;0.7977382669981831;1.0099725912165662
96.88638;1.0445365132294573;0.8332457288668258;0.7978541866326113;-3.435837965361848e-07;-3.992040064980429e-07;1.0448479580181922;1.0100149645340706;10.00069173796025;0.8334798889742311;0.015559987902823301;0.015559331068034784;0.7977352772007945;0.014890643333518762;0.797738328429788;1.0099754839060118
96.89638;1.0445328893583872;0.8332460464852685;0.7978533449401691;-3.435995090997484e-07;-3.991275731015323e-07;1.0448475541823223;1.010011485823854;10.00068002682042;0.8334817740794594;0.015559995608068712;0.015559356613439101;0.7977346476384879;0.014890645775943434;0.7977385678042017;1.009978394534573
96.90638;1.0445293132711218;0.8332465094190148;0.7978525729777174;-3.436348662199878e-07;-3.9904022056878094e-07;1.0448472047505042;1.0100081188826184;10.000668123415855;0.8334837158930083;0.015560004613276682;0.015559382406262307;0.7977340239423663;0.014890648727571305;0.7977389963523138;1.0099813177314607
96.91638;1.044525793532861;0.833247120354719;0.7978518672441657;-3.436922042704961e-07;-3.9893954310928444e-07;1.0448469002369924;1.0100048621093352;10.000655999217313;0.8334857141337213;0.015560014936136695;0.015559408359226003;0.7977334065975934;0.014890652120322957;0.7977396238658497;1.0099842485508692
96.92638;1.0445223399851467;0.8332478810079825;0.7978512255922896;-3.4377426943176985e-07;-3.9882407728601204e-07;1.0448466320551195;1.0100017125992355;10.00064365556865;0.8334877671471158;0.015560026556998263;0.015559434428324172;0.7977327978366048;0.014890655891036081;0.7977404580886913;1.009987181354724
96.93638;1.0445189624203004;0.8332487931429182;0.7978506462900166;-3.438841965766044e-07;-3.9869276193707074e-07;1.0448463941979382;1.0099986679662722;10.000631111645388;0.8334898726015674;0.015560039415873974;0.01555946062014944;0.797732200300934;0.014890659955772802;0.7977415042789104;1.0099901095513921
96.94638;1.044515668726179;0.8332498581996438;0.7978501270985378;-3.4402495530339424e-07;-3.985445685492099e-07;1.044846183127547;1.00999572694843;10.000618393034884;0.833492028059657;0.015560053433390517;0.015559486980129803;0.7977316155015916;0.01489066422018334;0.7977427646797466;1.0099930259283274
96.95638;1.0445124635694085;0.8332510765872876;0.7978496657301992;-3.4419907961170434e-07;-3.9837827820801027e-07;1.0448459970461166;1.0099928891039416;10.000605523879424;0.8334942300647941;0.015560068533420138;0.015559513574500063;0.7977310431234661;0.014890668619396898;0.7977442379084394;1.0099959224049637
96.96638;1.0445093490693238;0.8332524473399925;0.7978492606112493;-3.4440893670435777e-07;-3.981924486155438e-07;1.044845835579562;1.0099901546372185;10.000592527367427;0.83349647242186;0.015560084652106421;0.015559540466350948;0.7977304814470554;0.014890673143032164;0.7977459186734454;1.0099987892833373
96.97638;1.044506326040745;0.8332539681277461;0.7978489107634724;-3.4465704596926583e-07;-3.979857015856961e-07;1.044845699170259;1.0099875244417749;10.000579437005582;0.8334987457887849;0.015560101733227093;0.015559567698812662;0.797729928637939;0.014890677827379895;0.7977477985565828;1.0100016144520192
96.98638;1.0445033939653836;0.8332556357660496;0.7978486153606318;-3.449461730866766e-07;-3.977569701787699e-07;1.0448455881841168;1.0099849998412336;10.00056629504499;0.8335010388508499;0.015560119716349415;0.015559595293081142;0.7977293839535158;0.014890682736468356;0.7977498672264296;1.0100043834192534
96.99638;1.044500551213961;0.8332574469646322;0.7978483734222996;-3.4527911832623623e-07;-3.97505358537738e-07;1.0448455027469261;1.0099825822972561;10.000553131744972;0.8335033397622726;0.015560138526309343;0.01555962323637405;0.7977288481249107;0.014890687948974106;0.7977521125116384;1.010007080977495
97.00638;1.044497796580315;0.8332593983149787;0.7978481836334793;-3.4565810515661543e-07;-3.972301071748615e-07;1.0448454430872118;1.009980273729825;10.000539954058677;0.833505637367478;0.015560158076158112;0.015559651459701698;0.7977283234110532;0.01489069354633019;0.7977545198053434;1.0100096937218996
97.01638;1.0444951295717293;0.8332614857267551;0.7978480446282177;-3.460842431079681e-07;-3.9693092543473306e-07;1.0448454096856368;1.0099780764441775;10.000526751595597;0.8335079221381145;0.015560178287643849;0.01555967983512558;0.7977278137075903;0.014890699611842747;0.7977570723651265;1.0100122110535232
97.02638;1.044492548489591;0.8332637045129027;0.7978479552378307;-3.465574532765221e-07;-3.966081822732242e-07;1.0448454034500352;1.0099759926307577;10.000513508374706;0.8335101862641634;0.015560199116870394;0.015559708204659626;0.7977273236947147;0.014890706246287229;0.7977597524467173;1.0100146240365413
97.03638;1.0444900493930942;0.8332660498220694;0.7978479140807387;-3.4707641965120866e-07;-3.962627431303375e-07;1.0448454263317704;1.0099740247459337;10.000500225334157;0.8335124230900929;0.015560220565035273;0.015559736420379309;0.7977268568520958;0.014890713567358823;0.79776254227047;1.010016924499634
97.04638;1.0444876273122785;0.833268516228727;0.7978479189029853;-3.47638434425312e-07;-3.9589574250435963e-07;1.044845481258011;1.0099721755004931;10.000486939872818;0.8335146271481012;0.015560242665633906;0.015559764371259643;0.7977264136878799;0.014890721682589373;0.7977654243063009;1.0100191047189
97.05638;1.0444852778015972;0.833271096252516;0.7978479661827513;-3.482396583907592e-07;-3.9550847721905056e-07;1.0448455703571309;1.0099704460581207;10.000473710136912;0.8335167949009147;0.015560265470161462;0.015559791996012496;0.7977259909730561;0.014890730666354636;0.7977683818037353;1.0100211564292583
97.06638;1.0444829978236632;0.833273779224147;0.797848051256211;-3.488758912044185e-07;-3.951024021299178e-07;1.0448456933878834;1.0099688340635469;10.000460579699768;0.8335189252293747;0.015560289051209816;0.01555981928037439;0.7977255822980066;0.014890740564566253;0.7977713999777711;1.0100230707762232
97.07638;1.0444807860104761;0.8332765520504151;0.7978481684738506;-3.4954335822348996e-07;-3.9467902811959407e-07;1.0448458484588807;1.0099673333349417;10.000447561024897;0.8335210195088321;0.015560313504440726;0.015559846236265872;0.7977251800913878;0.014890751428541679;0.7977744658329751;1.010024840023401
97.08638;1.0444786418686198;0.833279401769071;0.7978483109522313;-3.502391584882467e-07;-3.942393920573884e-07;1.044846034283868;1.0099659350073888;10.000434631271684;0.8335230810155364;0.015560338929122406;0.015559872877640593;0.7977247779643735;0.014890763342965966;0.7977775669048794;1.0100264582728533
97.09638;1.0444765640959752;0.8332823181293816;0.7978484710243823;-3.5096133532902506e-07;-3.9378334869297813e-07;1.0448462516888484;1.0099646293500821;10.0004217318587;0.8335251134998856;0.015560365395464858;0.015559899208181417;0.7977243718041221;0.014890776411100171;0.7977806913923732;1.0100279205373368
97.10638;1.0444745491862142;0.8332852936528609;0.7978486419680925;-3.517084993943709e-07;-3.9330930439446894e-07;1.0448465031697425;1.0099634075571227;10.00040878619281;0.8335271197963994;0.015560392928646994;0.015559925224732601;0.7977239593357441;0.014890790718251074;0.7977838282779205;1.0100292227306287
97.11638;1.0444725913942055;0.8332883218377577;0.7978488191566092;-3.5247911564779757e-07;-3.9281453150278076e-07;1.044846791752709;1.0099622616848265;10.000395723168905;0.8335291010759361;0.015560421525989744;0.015559950927254559;0.7977235387580837;0.014890806311426062;0.7977869661662094;1.010030361755231
97.12638;1.0444706840485547;0.8332913966998151;0.7978489989204112;-3.5327113047827616e-07;-3.9229591430903773e-07;1.0448471210652899;1.0099611824730752;10.000382483554715;0.8335310570333434;0.015560451179113059;0.015559976318397522;0.7977231076478326;0.014890823201113164;0.7977900932385832;1.0100313338188176
97.13638;1.0444688213490732;0.8332945127845541;0.7978491762712687;-3.5408235915108695e-07;-3.9175066784954655e-07;1.0448474965477863;1.009960158090196;10.000369015971954;0.8335329868063123;0.01556048186689827;0.015560001384080984;0.797722663359153;0.01489084137110325;0.7977931980396435;1.0100321335042317
97.14638;1.044466999125894;0.833297663974976;0.7978493439667328;-3.549109969190904e-07;-3.9117633352093434e-07;1.0448479264442228;1.0099591751738148;10.00035527814949;0.8335348893944956;0.015560513523343535;0.015560026073422889;0.7977222042040976;0.01489086078820026;0.7977962685694125;1.010032754973003
97.15638;1.0444652135723138;0.8333008430811607;0.7978494933496088;-3.5575565727214335e-07;-3.9057035158143373e-07;1.0448484220546852;1.00995822034979;10.000341239244039;0.8335367631632765;0.015560546006415293;0.015560050306801515;0.7977217298622763;0.014890881419034817;0.79779929090755;1.0100331931931892
97.16638;1.044463459857398;0.8333040425228927;0.7978496153064241;-3.5661518666805476e-07;-3.899301717327701e-07;1.0448489971539643;1.0099572814023319;10.000326875421173;0.8335386055474698;0.015560579097825985;0.015560074012786;0.7977212415129398;0.014890903238733445;0.7978022497189426;1.0100334439855516
97.17638;1.044461732501365;0.8333072547963681;0.7978497004354708;-3.574887585943768e-07;-3.8925372919148333e-07;1.0448496664375455;1.0099563481020417;10.000312166064946;0.8335404133813621;0.015560612546594904;0.015560097156488727;0.7977207422912502;0.014890926213995872;0.7978051295408624;1.0100335039443586
97.18638;1.044460026523714;0.8333104736164333;0.7978497389356305;-3.583763594621367e-07;-3.885397311002082e-07;1.0448504436977968;1.0099554116355405;10.000297095931705;0.8335421827224457;0.015560646115495408;0.015560119719132298;0.7977202366074218;0.014890950292977814;0.7978079153238378;1.0100333714510528
97.19638;1.0444583382514179;0.833313695530032;0.7978497211661164;-3.5927895496175476e-07;-3.8778789001232775e-07;1.0448513404330284;1.0099544632026467;10.00028165661883;0.8335439080077944;0.015560679591585597;0.015560141648017329;0.7977197286251382;0.014890975412234636;0.7978105930139231;1.0100330472311227
97.20638;1.0444566653771172;0.8333169197486833;0.7978496392174734;-3.601980002501003e-07;-3.869989953973299e-07;1.0448523646037615;1.0099534940477413;10.000265841746598;0.8335455823139748;0.015560712794686522;0.0155601628289015;0.7977192221997513;0.014891001488983846;0.7978131504200668;1.0100325330256634
97.21638;1.0444550060948563;0.8333201458023534;0.797849487815004;-3.6113506119696607e-07;-3.8617473452534846e-07;1.0448535199835036;1.0099524969191946;10.000249642153438;0.8335471986230666;0.01556074559747203;0.015560183095593988;0.7977187215353397;0.014891028412425678;0.7978155772716186;1.010031830268943
97.22638;1.0444533582257378;0.833323370674998;0.7978492631636359;-3.6209164704187395e-07;-3.853176153465485e-07;1.0448548073444415;1.0099514673103724;10.000233052431938;0.8335487502920111;0.015560777915563548;0.015560202261405693;0.7977182303376549;0.014891056057444714;0.7978178651418963;1.0100309403159118
97.23638;1.0444517195220964;0.8333265874898595;0.797848961340896;-3.630687295859293e-07;-3.844308366290087e-07;1.044856226098746;1.009950403719641;10.000216083665947;0.833550231447221;0.015560809676073501;0.015560220153781596;0.7977177506332463;0.014891084299838667;0.79782000870372;1.0100298658437679
97.24638;1.0444500887264536;0.8333297870135237;0.7978485776585532;-3.640662913607378e-07;-3.83517836523967e-07;1.0448577741085106;1.0099493067649037;10.000198765088752;0.833551637891176;0.015560840793194513;0.015560236648563394;0.7977172831506986;0.014891113023076956;0.7978220068428664;1.010028612336833
97.25638;1.04444846593282;0.8333329602993484;0.7978481065208284;-3.650834828178761e-07;-3.825818880501295e-07;1.0448594473628736;1.0099481777879447;10.000181136943677;0.8335529666414165;0.015560871157605719;0.015560251701955456;0.7977168281292707;0.014891142124815411;0.7978238619786683;1.010027188187068
97.26638;1.0444468520587251;0.8333360996324685;0.797847541436597;-3.6611910831192464e-07;-3.816260077652803e-07;1.0448612419260452;1.0099470185086796;10.000163242762136;0.833554214005335;0.015560900648921922;0.015560265355966437;0.7977163857395352;0.014891171517669258;0.7978255786537348;1.0100256033077866
97.27638;1.044445248245156;0.8333391980717427;0.797846875112733;-3.671718089253478e-07;-3.806531654918762e-07;1.0448631560305335;1.0099458320976165;10.000145116699171;0.8335553746062324;0.015560929143131518;0.015560277706991203;0.7977159565281848;0.014891201122343307;0.7978271621239893;1.0100238679325937
97.28638;1.044443656269117;0.8333422496212395;0.7978460999958702;-3.682400018113568e-07;-3.796666302679892e-07;1.0448651896309564;1.009944623491611;10.000126772472417;0.8335564424128422;0.015560956506252556;0.015560288861113263;0.7977155412946005;0.014891230863714801;0.7978286170622334;1.0100219931100958
97.29638;1.044442079751377;0.8333452497811;0.7978452094776516;-3.693219745681724e-07;-3.7866994400974114e-07;1.04486734296951;1.0099433975656704;10.000108206122837;0.8335574123319711;0.015560982616583703;0.015560298907641193;0.7977151407848614;0.01489126066772326;0.7978299473070041;1.0100199923189181
97.30638;1.044440523488153;0.8333481954362091;0.7978441987961652;-3.704159568476561e-07;-3.7766657355921674e-07;1.0448696162763358;1.0099421574877088;10.000089409958898;0.8335582810209444;0.015561007400365728;0.01556030792292059;0.7977147561469774;0.014891290451411297;0.7978311567114308;1.010017881844848
97.31638;1.0444389906110239;0.8333510846281111;0.7978430653727653;-3.715198531549748e-07;-3.7665979698881243e-07;1.0448720099172415;1.009940905576911;10.000070382019246;0.8335590472872837;0.015561030831897835;0.015560315986017252;0.7977143896558736;0.01489132012086964;0.7978322499643935;1.0100156791063513
97.32638;1.0444374807375323;0.833353916400898;0.7978418093008051;-3.7263102623304167e-07;-3.756527764589304e-07;1.044874524576832;1.009939644949545;10.00005112195879;0.8335597125848103;0.015561052909259283;0.015560323184549269;0.7977140450162298;0.014891349582427408;0.797833233050448;1.010013400899139
97.33638;1.0444359901048226;0.833356690107818;0.7978404333218263;-3.737466453381924e-07;-3.746485273919639e-07;1.044877162224837;1.0099383790608834;10.00003162185886;0.8335602811312124;0.015561073645537379;0.015560329604463475;0.7977137267929605;0.014891378749409916;0.7978341135322041;1.0100110635991828
97.34638;1.0444345126068217;0.8333594040670541;0.7978389414040193;-3.748644107926452e-07;-3.736499049854211e-07;1.0448799267413391;1.0099371100397352;10.000011864200937;0.8335607593842941;0.015561093079667175;0.015560335310542305;0.7977134393222856;0.014891407549687513;0.7978348999000664;1.0100086846669418
97.35638;1.0444330411069798;0.8333620547083315;0.7978373375311243;-3.7598306679090157e-07;-3.7265975645429613e-07;1.0448828224422753;1.0099358383847863;9.999991826916684;0.8335611554899369;0.015561111281370792;0.015560340335152866;0.7977131861600535;0.014891435939723483;0.7978355999975628;1.0100062827311043
97.36638;1.0444315683701202;0.8333646375746099;0.7978356260440997;-3.771023260503323e-07;-3.7168103067286575e-07;1.0448858518776751;1.0099345639384927;9.999971482635626;0.8335614790169977;0.015561128337604237;0.01556034468044341;0.7977129698865983;0.014891463905948733;0.7978362196997323;1.0100038754867764
97.37638;1.0444300877877049;0.8333671490073984;0.7978338124510066;-3.782224338574065e-07;-3.7071671114122814e-07;1.0448890160677275;1.009933287197676;9.999950796507088;0.8335617405725683;0.01556114432695934;0.015560348323900103;0.7977127917299178;0.014891491458818743;0.7978367620088683;1.010001477513535
97.38638;1.0444285937984328;0.83336958690548;0.7978319036960205;-3.7934385326790896e-07;-3.6976952532058803e-07;1.0448923168788693;1.0099320103594653;9.999929740965383;0.8335619514074124;0.015561159291675238;0.015560351224545679;0.7977126514171592;0.014891518636701743;0.7978372270664178;1.0099990999179616
97.39638;1.044427081321907;0.8333719510374797;0.7978299073719851;-3.804671696193088e-07;-3.688414017924769e-07;1.0448957580929645;1.009930736806246;9.999908313643902;0.8335621233657463;0.015561173224846504;0.015560353325201668;0.7977125473388799;0.01489154550237216;0.7978376134502045;1.009996751710926
97.40638;1.0444255457227545;0.8333742428343238;0.7978278303598587;-3.815928403099861e-07;-3.679332523174975e-07;1.0448993440186713;1.009929469337431;9.999886538122748;0.8335622685813651;0.015561186084652987;0.015560354553954919;0.7977124768594733;0.014891572121261892;0.7978379190569689;1.0099944408691872
97.41638;1.0444239836817093;0.8333764643647907;0.7978256788056024;-3.827206720247038e-07;-3.670455173162717e-07;1.044903077906223;1.0099282094336801;9.999864463567484;0.833562398154573;0.015561197817807789;0.015560354842611198;0.7977124370108446;0.014891598545208915;0.7978381415201049;1.0099921737762452
97.42638;1.0444223932410557;0.8333786173664942;0.7978234597003773;-3.8384971966614903e-07;-3.6617877691658157e-07;1.044906962095174;1.009926957783153;9.999842168377235;0.8335625205409608;0.015561208378534454;0.015560354143420732;0.7977124253019808;0.014891624807255697;0.7978382797029898;1.00998995451038
97.43638;1.0444207735235054;0.8333807026341746;0.7978211820920194;-3.849788630861619e-07;-3.653337407775226e-07;1.0449109988490404;1.0099257144326739;9.999819748929314;0.833562641453715;0.015561217744874187;0.015560352417909316;0.7977124400298541;0.014891650915406944;0.7978383350337069;1.0099877859691657
97.44638;1.044419124552095;0.8333827200164171;0.7978188566328479;-3.8610733490378016e-07;-3.6451111359764245e-07;1.0449151903552023;1.0099244788071315;9.99979730066314;0.8335627651638691;0.015561225913467643;0.015560349626062675;0.797712480319682;0.01489167685688929;0.7978383106007649;1.009985672792872
97.45638;1.044417447070616;0.8333846691564912;0.7978164941424811;-3.8723466304818493e-07;-3.6371191413850664e-07;1.0449195380155254;1.0099232502368578;9.999774907251732;0.8335628958246897;0.015561232869553661;0.01556034573928885;0.797712546408119;0.014891702618196957;0.7978382088451142;1.0099836235397937
97.46638;1.044415743013719;0.8333865497399168;0.7978141046652311;-3.88360198664546e-07;-3.629377023672376e-07;1.0449240417732655;1.0099220280343215;9.999752637144086;0.8335630390252536;0.015561238572487259;0.015560340755865874;0.7977126394881552;0.01489172820350561;0.7978380304707635;1.0099816500066565
97.47638;1.0444140149766996;0.833388360624872;0.7978116975966533;-3.8948265487147494e-07;-3.6219011205570314e-07;1.0449287001643144;1.0099208111869733;9.999730548923372;0.8335632027379963;0.015561242981141709;0.015560334695401325;0.7977127604309782;0.01489175363535962;0.7978377759161931;1.009979764867342
97.48638;1.0444122639801272;0.8333900988106786;0.797809282090811;-3.9059971181767915e-07;-3.614703051582367e-07;1.044933510469418;1.0099195987714424;9.999708701648602;0.8335633961543258;0.015561246101166245;0.015560327574604812;0.7977129086303797;0.01489177893945642;0.797837447973543;1.009977979618236
97.49638;1.044410487835787;0.8333917589787935;0.7978068671081341;-3.917078345297335e-07;-3.607791477637e-07;1.0449384682835539;1.0099183907575064;9.999687161750312;0.8335636278683696;0.015561248006324536;0.015560319397756423;0.7977130824332892;0.014891804140717023;0.7978370528168416;1.0099763034983578
97.50638;1.0444086809372166;0.8333933338681048;0.797804461567728;-3.9280274558733654e-07;-3.601176889334794e-07;1.0449435677625383;1.0099171883981926;9.999666009346377;0.833563904706663;0.015561248805369668;0.015560310181023721;0.7977132803162683;0.014891829277821006;0.7978365990731583;1.0099747435498632
97.51638;1.044406835198543;0.8333948156750783;0.797802074515941;-3.938803177620701e-07;-3.5948725682451934e-07;1.0449488036148629;1.0099159943119;9.999645339372304;0.8335642309649208;0.01556124860823778;0.015560299974942406;0.797713501358536;0.01489185440621527;0.7978360965536028;1.009973305470747
97.52638;1.0444049422919928;0.8333961979526746;0.7977997147271481;-3.9493716853168953e-07;-3.588893464212606e-07;1.0449541729549714;1.0099148122497446;9.999625245878006;0.833564608245348;0.015561247540130427;0.01556028885732449;0.7977137455534256;0.014891879580575106;0.7978355551144983;1.0099719947317856
97.53638;1.0444029964112973;0.8333974771535737;0.7977973905182283;-3.959707466009635e-07;-3.5832561885214304e-07;1.0449596749321295;1.0099136465029375;9.99960580008082;0.83356503568726;0.015561245757061193;0.015560276918796924;0.7977140141615977;0.014891904832269955;0.7978349837589306;1.0099708173617987
97.54638;1.0444009954921358;0.8333986533320761;0.7977951102033181;-3.9697929585218903e-07;-3.57797921634627e-07;1.044965309876981;1.0099125009716239;9.999587043051704;0.8335655105449199;0.015561243425029476;0.015560264260303977;0.7977143089093955;0.014891930154810518;0.7978343902532197;1.0099697799677063
97.55638;1.044398939890092;0.8333997294055473;0.7977928821366655;-3.9796188888301593e-07;-3.573081449564791e-07;1.0449710787102662;1.0099113775068989;9.99956899184043;0.8335660294672625;0.015561240693966416;0.015560250999186738;0.7977146307815337;0.01489195550666432;0.7978337812048578;1.0099688896732604
97.56638;1.0443968305826166;0.8334007089570579;0.7977907138678615;-3.9891828506157517e-07;-3.568578813069924e-07;1.0449769810379328;1.0099102743522048;9.999551645970302;0.8335665898476747;0.01556123768519315;0.015560237278588896;0.7977149800417243;0.014891980833601492;0.7978331623442295;1.0099681539740732
97.57638;1.0443946681996548;0.8334015945312492;0.7977886107544794;-3.9984859483122605e-07;-3.56448028129274e-07;1.0449830134856295;1.0099091853619384;9.999534992189814;0.8335671901446863;0.015561234488416708;0.01556022326774956;0.7977153569595528;0.014892006105748734;0.7978325381024259;1.0099675797835015
97.58638;1.044392451976824;0.833402387857746;0.7977865748165266;-4.0075298889779724e-07;-3.5607871212170724e-07;1.0449891697735316;1.0099080995693663;9.99951900575907;0.8335678291142705;0.015561231168235946;0.015560209142833428;0.7977157622795013;0.014892031346367638;0.7978319109379816;1.0099671721192696
97.59638;1.0443901789946692;0.8334030906944795;0.7977846046352444;-4.016316126997002e-07;-3.5574970974257043e-07;1.0449954414335354;1.0099070029869002;9.999503650284883;0.8335685050297958;0.015561227757718128;0.015560195070286319;0.7977161974817969;0.014892056625572058;0.7978312821367705;1.0099669329392567
97.60638;1.0443878447231303;0.833403705223359;0.7977826962705219;-4.024845881952966e-07;-3.5546073545966975e-07;1.0450018185839702;1.0099058827655634;9.999488892072845;0.8335692154116477;0.015561224239444128;0.015560181212467113;0.7977166651387093;0.01489208202996626;0.7978306532552712;1.0099668608129377
97.61638;1.0443854451463632;0.8334042344497332;0.7977808448580949;-4.033118847995559e-07;-3.5521120297768077e-07;1.045008290705243;1.0099047288782166;9.999474723640605;0.8335699570089197;0.015561220556829536;0.015560167723607144;0.7977171694394056;0.014892107646404938;0.7978300265105401;1.0099669522096915
97.62638;1.0443829795131767;0.8334046824726082;0.7977790460811194;-4.041133721366593e-07;-3.550001098163916e-07;1.0450148473493013;1.0099035328478225;9.999461169356854;0.8335707263909783;0.015561216650367757;0.01556015472150073;0.7977177160021951;0.014892133571342786;0.7978294048051057;1.0099672034127887
97.63638;1.0443804517513147;0.8334050541348378;0.7977772965778422;-4.0488928035193685e-07;-3.5482635412170256e-07;1.0450214787062337;1.0099022881370072;9.999448277053524;0.8335715212924899;0.01556121246791045;0.015560142276167343;0.7977183104807268;0.014892159914806212;0.7978287920993818;1.0099676110585252
97.64638;1.0443778700501396;0.8334053543131057;0.7977755935196934;-4.056404195120052e-07;-3.546889290479954e-07;1.0450281759010736;1.0099009918918713;9.99943611440472;0.8335723415861204;0.015561207946768602;0.015560130429568898;0.7977189577024509;0.01489218677087079;0.7978281932989679;1.009968170685545
97.65638;1.0443752458981739;0.8334055874305251;0.797773933954163;-4.0636791605182726e-07;-3.5458695549258944e-07;1.0450349308369362;1.0098996448477888;9.999424762524686;0.833573188760064;0.01556120301349237;0.015560119222396643;0.7977196621315958;0.014892214171150782;0.7978276134422189;1.0099688753701452
97.66638;1.0443725941516127;0.8334057573065015;0.797772314276183;-4.0707315522391704e-07;-3.5452000092241997e-07;1.0450417350930263;1.0098982499420954;9.999414301939428;0.8335740642304358;0.015561197610395762;0.015560108709308098;0.7977204274845048;0.014892242067248233;0.7978270573600866;1.0099697161538066
97.67638;1.0443699337775034;0.8334058670352941;0.7977707306554283;-4.07757900458022e-07;-3.544883830458753e-07;1.0450485782198808;1.0098968110824833;9.999404807179785;0.83357496826856;0.015561191708924563;0.015560098956535979;0.7977212548263984;0.014892270357710293;0.7978265302590741;1.009970682964625
97.68638;1.0443672867836307;0.8334059193236503;0.7977691803137963;-4.0842410532606847e-07;-3.5449299979508597e-07;1.0450554468186664;1.009895332298503;9.999396355197135;0.833575900285677;0.015561185295106552;0.015560090036108554;0.7977221417270048;0.014892298926306767;0.7978260379805179;1.0099717650689333
97.69638;1.0443646753065716;0.8334059176940641;0.7977676617886682;-4.090736468528571e-07;-3.5453507774139754e-07;1.0450623249047906;1.009893818121727;9.999389026280342;0.8335768590155723;0.015561178353268352;0.015560082028515955;0.7977230840451023;0.014892327662503075;0.7978255861130337;1.0099729514570368
97.70638;1.0443621199772892;0.8334058672641669;0.7977661737990149;-4.097081109022749e-07;-3.5461610664819915e-07;1.0450691949790587;1.0098922752106059;9.999382882653862;0.8335778421370068;0.015561170867151641;0.015560075020236975;0.7977240782068228;0.014892356471086343;0.79782517908804;1.0099742311129394
97.71638;1.0443596400981956;0.8334057740998069;0.7977647147463078;-4.103285526715112e-07;-3.547376063911877e-07;1.0450760397090544;1.0098907132989934;9.99937795036239;0.8335788463125545;0.015561162837648168;0.015560069088683202;0.7977251212051875;0.014892385276386996;0.7978248202227342;1.009975593603855
97.72638;1.0443572534107834;0.8334056445434487;0.797763283586942;-4.1093555874093633e-07;-3.549008476310916e-07;1.0450828440331346;1.0098891444999287;9.999374231081699;0.8335798675974191;0.015561154299168893;0.01556006428888592;0.797726209569351;0.014892414009264304;0.7978245122571148;1.0099770305683036
97.73638;1.0443549754631476;0.8334054856963323;0.7977618807040456;-4.115297591291898e-07;-3.551066722478686e-07;1.0450895965860556;1.0098875824384472;9.99937172314094;0.8335809021578016;0.015561145308494423;0.015560060645037342;0.797727339865087;0.014892442589884697;0.7978242584061637;1.0099785364457898
97.74638;1.0443528196800964;0.8334053057507129;0.7977605077751906;-4.121122141949831e-07;-3.553551524451627e-07;1.0450962893337628;1.0098860423142102;9.999370422994692;0.8335819471261336;0.015561135911773287;0.015560058141412866;0.7977285094304264;0.014892470926991832;0.7978240634562495;1.0099801067692742
97.75638;1.0443507977871171;0.833405113549457;0.7977591667426042;-4.1268428410545935e-07;-3.5564551848026755e-07;1.0451029151273215;1.0098845403817933;9.999370316518032;0.8335830001018973;0.015561126122725718;0.015560056724566658;0.7977297158501822;0.014892498927798939;0.7978239334127181;1.0099817363828951
97.76638;1.0443489199660605;0.8334049188012657;0.7977578586376713;-4.132474064192605e-07;-3.5597656604691115e-07;1.0451094652131838;1.0098830917650023;9.999371382980224;0.8335840572470885;0.015561115927628405;0.015560056316252034;0.7977309568765754;0.014892526509325106;0.7978238744654242;1.0099834203117968
97.77638;1.0443471947807155;0.8334047323834479;0.7977565833683006;-4.1380296018473784e-07;-3.563468458600803e-07;1.0451159293949173;1.009881708577714;9.999373603713195;0.8335851120334351;0.015561105311982713;0.015560056817983442;0.7977322313830031;0.014892553606590045;0.7978238926768116;1.0099851552340946
97.78638;1.0443456297999714;0.8334045649664024;0.797755340652199;-4.1435190699986975e-07;-3.567545835626461e-07;1.0451222977944368;1.0098804004141035;9.999376953097201;0.8335861555002028;0.015561094286665963;0.015560058109111803;0.7977335397738613;0.01489258017160088;0.7978239937814859;1.0099869385406797
97.79638;1.0443442325679433;0.8334044257320374;0.7977541310186774;-4.148944615375578e-07;-3.5719788687652606e-07;1.0451285615590167;1.0098791767010398;9.999381387744917;0.8335871770684435;0.015561082897083797;0.015560060049915772;0.7977348834161281;0.014892606155961111;0.7978241832993542;1.0099887661034448
97.80638;1.044343009710269;0.833404322762291;0.7977529563180474;-4.154304122108064e-07;-3.5767522225718323e-07;1.0451347121506211;1.009878048728536;9.999386860174194;0.8335881654300761;0.015561071226575464;0.015560062486972804;0.7977362637011123;0.014892631489839103;0.7978244675641487;1.0099906314278972
97.81638;1.0443419639580442;0.8334042629326359;0.7977518196045995;-4.159598841025185e-07;-3.581856197574941e-07;1.045140740767409;1.0098770291760135;9.999393340725975;0.8335891097374765;0.015561059395467836;0.01556006526150799;0.7977376812464598;0.01489265608325953;0.7978248539118836;1.0099925263801506
97.82638;1.0443410917231386;0.8334042506761875;0.7977507242119677;-4.1648366215862474e-07;-3.587282834160862e-07;1.045146639267688;1.0098761290097908;9.99940082184346;0.8335900008009214;0.015561047553345765;0.01556006823180103;0.7977391358288591;0.014892679841778084;0.7978253491242062;1.0099944420219857
97.83638;1.0443403835245069;0.8334042874914678;0.7977496725508288;-4.170029003124598e-07;-3.59301961671132e-07;1.0451524009900854;1.009875354852676;9.999409306985207;0.8335908320069197;0.015561035862645867;0.015560071299384267;0.7977406272898202;0.01489270268427189;0.7978259582821797;1.0099963688674567
97.84638;1.0443398267585768;0.8334043725713915;0.7977486652153732;-4.1751890160540264e-07;-3.599046148306805e-07;1.0451580197832346;1.0098747098464833;9.999418798325548;0.8335915998585838;0.015561024460968876;0.015560074400012723;0.7977421566593513;0.014892724569652462;0.7978266848078077;1.0099982968282706
97.85638;1.0443394086152702;0.8334045034266988;0.7977477007999513;-4.1803331939091107e-07;-3.6053356770503585e-07;1.045163489320145;1.0098741966574225;9.99942929109384;0.8335923037606993;0.015561013434116009;0.015560077456770694;0.7977437262983436;0.014892745518278227;0.7978275304259184;1.01000021530073
97.86638;1.0443391177677115;0.8334046761251812;0.7977467768023969;-4.185483461804783e-07;-3.6118604927539776e-07;1.0451688037388893;1.0098738189592054;9.999440775051406;0.8335929450229997;0.01556100283619077;0.015560080347271934;0.7977453385397874;0.014892765606793349;0.7978284951199132;1.0100021137180657
97.87638;1.0443389443240318;0.8334048853878839;0.7977458912358801;-4.1906644710523414e-07;-3.618597463677174e-07;1.0451739575731718;1.009873580738636;9.999453234499505;0.8335935256282649;0.015560992729683948;0.015560082913182166;0.797746993964378;0.014892784936993524;0.7978295769398783;1.0100039820814646
97.88638;1.0443388784563086;0.8334051240991606;0.7977450435049105;-4.1958978760440934e-07;-3.6255294011478143e-07;1.0451789449665632;1.0098734853843987;9.999466638898372;0.8335940475284631;0.01556098321102289;0.015560084993569142;0.7977486910969085;0.014892803595099275;0.7978307714947941;1.0100058114596815
97.89638;1.0443389091600146;0.8334053826668861;0.7977442341189303;-4.201198125686804e-07;-3.6326406119669693e-07;1.0451837597983138;1.0098735349177488;9.999480937157113;0.8335945129737431;0.015560974398324497;0.015560086455405365;0.7977504270799001;0.014892821629070477;0.7978320726660542;1.0100075953500918
97.90638;1.0443390239676396;0.8334056497914583;0.7977434649446574;-4.2065721499715325e-07;-3.639910609427016e-07;1.0451883967086344;1.0098737294953966;9.99949606829286;0.8335949253411223;0.015560966381626554;0.015560087197325401;0.7977521983534527;0.014892839060915292;0.7978334742613866;1.0100093309829035
97.91638;1.0443392096290123;0.8334059144197707;0.7977427397766248;-4.2120206111586357e-07;-3.647313654898092e-07;1.0451928522828091;1.0098740688114252;9.999511972300356;0.8335952890363253;0.01556095919956331;0.01556008712647616;0.7977540017414643;0.014892855914321712;0.7978349706397008;1.0100110185380027
97.92638;1.044339452867971;0.8334061671224245;0.7977420631780445;-4.217537394522569e-07;-3.6548252690390694e-07;1.0451971252393724;1.009874553660034;9.99952858828592;0.8335956080567841;0.015560952876873198;0.015560086150594682;0.7977558353534651;0.014892872229745448;0.7978365562843625;1.0100126585639846
97.93638;1.044339739893558;0.8334064003589328;0.7977414384404348;-4.223108338522317e-07;-3.662429018291024e-07;1.0452012153854415;1.0098751842316305;9.999545852013364;0.833595885308034;0.015560947461294;0.015560084207273006;0.7977576988800028;0.014892888060972446;0.7978382252388387;1.0100142502310059
97.94638;1.0443400556007527;0.8334066085309125;0.7977408666260819;-4.228713334132704e-07;-3.670117654996065e-07;1.045205123271172;1.0098759576196155;9.999563700489134;0.833596123795346;0.015560943014982521;0.015560081290148603;0.7977595939867042;0.014892903459168409;0.7978399708717668;1.0100157911922363
97.95638;1.0443403838626686;0.8334067880987296;0.7977403466017534;-4.234332693224791e-07;-3.677887990320369e-07;1.0452088511136908;1.0098768684220187;9.999582074328833;0.8335963273756385;0.015560939589828304;0.015560077440682295;0.797761524344681;0.014892918457666913;0.7978417863327731;1.010017277682414
