time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
97.96638;1.0443407082788132;0.833406937119296;0.7977398759068542;-4.23995075527467e-07;-3.6857352609029197e-07;1.0452124032019554;1.009877910128872;9.999600916570895;0.833596500180459;0.015560937216538973;0.01556007272282303;0.7977634942414711;0.01489293306683163;0.7978436650484436;1.0100187051784533
97.97638;1.044341013561386;0.8334070547184348;0.797739452493403;-4.245552858609783e-07;-3.693653081041955e-07;1.0452157849659356;1.0098790747441495;9.999620181147241;0.8335966459507844;0.015560935907919774;0.01556006719956743;0.7977655065966911;0.014892947274660584;0.797845600111436;1.0100200699563417
97.98638;1.0443412878259173;0.8334071413169205;0.7977390755967386;-4.2511227275350474e-07;-3.7016379057704804e-07;1.0452190014712857;1.009880352486864;9.99963984863526;0.8335967671971954;0.015560935671999043;0.015560060926066379;0.7977675629323429;0.014892961053879723;0.7978475835463991;1.0100213699531067
97.99638;1.044341523400226;0.8334071987932326;0.7977387449893646;-4.256642210855039e-07;-3.7096927108830445e-07;1.0452220564078036;1.0098817322935114;9.999659935386482;0.8335968641332882;0.015560936524134289;0.01556005397050335;0.7977696653171549;0.014892974386994131;0.7978496071473901;1.010022603428284
98.00638;1.0443417153752814;0.8334072304048897;0.7977384602054332;-4.2620891692906606e-07;-3.7178273627444845e-07;1.0452249527151678;1.009883202902449;9.999680496858193;0.8335969341524329;0.01556093848490974;0.015560046431815553;0.797771817247871;0.0148929872945169;0.7978516639631881;1.0100237661288403
98.01638;1.044341860373116;0.8334072411543947;0.7977382204166421;-4.2674369568705445e-07;-3.726056514586158e-07;1.0452276939973129;1.0098847548647627;9.999701619246107;0.8335969726099829;0.015560941568227576;0.01556003843026118;0.7977740220806354;0.014892999833243175;0.7978537492825024;1.0100248499382132
98.02638;1.0443419567069587;0.8334072376781985;0.7977380249137388;-4.2726595376631396e-07;-3.734393610267205e-07;1.0452302838991263;1.0098863819923407;9.99972338753593;0.8335969746087039;0.01556094577847825;0.015560030095263529;0.7977762806871429;0.014893012069132188;0.7978558610324954;1.010025843778864
98.03638;1.044342005213142;0.8334072269978212;0.797737873871852;-4.2777371565162435e-07;-3.742841012851055e-07;1.045232724280425;1.0098880816106408;9.999745857028342;0.8335969359415958;0.015560951124173064;0.015560021559020358;0.7977785913899843;0.014893024050997088;0.7978579982014589;1.0100267349011367
98.04638;1.0443420093291065;0.8334072152536356;0.7977377688553168;-4.2826557214222397e-07;-3.7513843715204485e-07;1.045235015458511;1.0098898539409158;9.999769062547635;0.83359685278964;0.015560957626612764;0.015560012940296228;0.7977809520460325;0.01489303580337567;0.797860157570523;1.0100275106765422
98.05638;1.044341973560951;0.8334072069311877;0.7977377135908972;-4.287401330010465e-07;-3.7599973704252326e-07;1.045237157678411;1.0098916996966163;9.99979304428567;0.8335967216872814;0.015560965315354062;0.015560004318782334;0.7977833608760854;0.014893047335710894;0.7978623325388026;1.0100281609829047
98.06638;1.0443419024052367;0.8334072043715033;0.797737714425206;-4.291956793366418e-07;-3.768651728241352e-07;1.0452391509744778;1.0098936169081587;9.999817856415218;0.8335965401459989;0.015560974225115192;0.015559995720879956;0.7977858160041091;0.014893058645106068;0.7978645156950073;1.010028679133538
98.07638;1.0443418015364996;0.8334072083967085;0.7977377790581567;-4.2963026802970257e-07;-3.7773241803565995e-07;1.0452409934674154;1.0098956001753556;9.999843558618409;0.83359630732141;0.015560984387671154;0.015559987139774129;0.7977883154383189;0.014893069719988668;0.7978667020276752;1.0100290609095393
98.08638;1.0443416796103882;0.8334072204395333;0.7977379147425884;-4.3004211748119646e-07;-3.785999001595624e-07;1.045242680666653;1.0098976427431539;9.999870202948335;0.8335960242171575;0.015560995824012646;0.015559978570210542;0.7977908569118632;0.014893080557287127;0.7978688895138059;1.0100293037014398
98.09638;1.0443415487411498;0.8334072445482484;0.797738127969211;-4.304302055093517e-07;-3.794667884795109e-07;1.0452442065902576;1.0098997387869832;9.99989782807133;0.8335956930712822;0.01556100855252344;0.015559970013733852;0.797793437108846;0.014893091176799092;0.7978710774867316;1.0100294070685814
98.10638;1.0443414233467625;0.8334072879248381;0.7977384252258756;-4.3079472371332243e-07;-3.8033264092323654e-07;1.0452455650774453;1.0099018840355993;9.999926459604113;0.8335953170236508;0.015561022591690251;0.01555996146102205;0.7977960506535315;0.014893101630655808;0.7978732652944701;1.0100293737639097
98.11638;1.0443413180105285;0.8334073604512663;0.7977388130894084;-4.3113684085184754e-07;-3.8119689267838715e-07;1.0452467506992693;1.0099040744377108;9.999956104407756;0.8335949013739637;0.015561037950526754;0.015559952875622722;0.7977986893867017;0.014893112002529933;0.7978754528411516;1.0100292098069785
98.12638;1.0443412453499548;0.8334074733991825;0.797739297421323;-4.3145808557944244e-07;-3.8205884389578266e-07;1.0452477590280278;1.0099063046035661;9.999986744091101;0.8335944553265379;0.015561054628326115;0.015559944178804378;0.7978013428214433;0.01489312237745428;0.7978776422352919;1.0100289231654127
98.13638;1.0443412146947413;0.8334076370494903;0.7977398829533849;-4.3175997235036734e-07;-3.829182819962625e-07;1.0452485861560683;1.0099085675675898;10.000018341527168;0.8335939918855786;0.015561072610653705;0.01555993525597194;0.7978039995842481;0.014893132802865845;0.797879838237649;1.0100285219278236
98.14638;1.0443412322688967;0.8334078588011404;0.7977405735500747;-4.320438460346377e-07;-3.837758570236601e-07;1.0452492283031072;1.0099108543487225;10.000050857624354;0.8335935249460504;0.015561091853498465;0.015559925986406433;0.7978066486011731;0.014893143277487041;0.7978820467065284;1.0100280138187407
98.15638;1.044341301968791;0.8334081435460334;0.7977413718239503;-4.323108712537946e-07;-3.846326408935867e-07;1.0452496819048411;1.0099131526449814;10.000084260775386;0.8335930659062654;0.015561112281530298;0.015559916266904877;0.7978092796870881;0.014893153767608606;0.7978842727051391;1.010027406971037
98.16638;1.044341424815714;0.8334084949836273;0.7977422778075015;-4.32562016559396e-07;-3.854895475316619e-07;1.0452499436155311;1.0099154465164606;10.000118522735297;0.8335926230116336;0.015561133792747713;0.015559906041982293;0.7978118835701692;0.014893164228171383;0.7978865196132401;1.0100267101554259
98.17638;1.0443415982806803;0.833408915896414;0.7977432886211933;-4.3279783259279366e-07;-3.8634717996814664e-07;1.0452500092679442;1.009917717350246;10.000153610321968;0.833592202833326;0.015561156256007853;0.015559895336600172;0.7978144513405322;0.014893174623179208;0.7978887888062921;1.0100259325819703
98.18638;1.0443418181372444;0.8334094080025982;0.7977444004011984;-4.3301839840036607e-07;-3.8720580873697994e-07;1.0452498727832917;1.0099199449487715;10.000189476608142;0.8335918113743009;0.015561179520801662;0.015559884244779996;0.7978169740792465;0.01489318494484611;0.7978910799301538;1.0100250839464453
98.19638;1.0443420817522606;0.8334099726101439;0.7977456110929996;-4.3322345784540855e-07;-3.8806534506130095e-07;1.0452495271705884;1.0099221087211983;10.000226058372888;0.8335914541980053;0.015561203438174732;0.01555987288243548;0.7978194430249883;0.014893195202380404;0.797893392059238;1.0100241740127713
98.20638;1.0443423890624082;0.8334106111295245;0.797746921912092;-4.334124330601574e-07;-3.889254784824086e-07;1.0452489669375051;1.009924189300287;10.000263285585312;0.833591136305551;0.015561227868900032;0.015559861355570864;0.7978218496009725;0.014893205378302715;0.7978957240488195;1.0100232122039388
98.21638;1.0443427404409924;0.8334113237522112;0.7977483366238816;-4.335844836990165e-07;-3.8978576952475804e-07;1.0452481893929135;1.0099261700246844;10.000301094335246;0.8335908621857699;0.015561252674365875;0.015559849758744802;0.7978241849591119;0.014893215404893485;0.7978980737235745;1.0100222081674248
98.22638;1.0443431344720653;0.8334121077219647;0.7977498593189257;-4.337385578311717e-07;-3.9064544818614335e-07;1.045247194111669;1.009928037826207;10.000339438041529;0.8335906354565323;0.015561277710133917;0.01555983817312317;0.7978264393239785;0.014893225184660283;0.7979004385177221;1.0100211724860413
98.23638;1.0443435673868662;0.8334129579822147;0.7977514924159148;-4.3387341657285686e-07;-3.9150314082093913e-07;1.045245982136481;1.0099297838938857;10.000378290072081;0.8335904582528765;0.015561302838713842;0.015559826640489874;0.797828601662392;0.014893234624437783;0.7979028174087481;1.0100201167649006
98.24638;1.0443440339102372;0.8334138693616725;0.797753236130928;-4.3398784278658634e-07;-3.9235673281521024e-07;1.045244556043942;1.0099314040606548;10.00041763564976;0.8335903319585072;0.015561327950718415;0.01555981514268852;0.7978306602216577;0.014893243655498597;0.7979052109894043;1.0100190532399307
98.25638;1.0443445291351736;0.8334148378432721;0.7977550889006643;-4.3408077719177985e-07;-3.932033252556703e-07;1.0452429203334848;1.009932898498342;10.00045746755112;0.8335902588781234;0.01556135296868544;0.015559803625014657;0.7978326035485133;0.01489325223955314;0.7979076198839962;1.010017993977761
98.26638;1.0443450496274178;0.8334158609366233;0.7977570481541876;-4.341513184793317e-07;-3.9403932895226403e-07;1.0452410817829616;1.0099342709123613;10.000497786007776;0.8335902422243847;0.015561377836816515;0.015559792043071353;0.7978344206288509;0.014893260367003898;0.7979100442405616;1.0100169501483063
98.27638;1.0443455925578524;0.8334169381234706;0.7977591110606717;-4.3419875249131636e-07;-3.9486073329631223e-07;1.0452390498834345;1.0099355271770962;10.000538593308264;0.8335902840169053;0.015561402523414808;0.015559780385632925;0.7978361003114818;0.01489326804458415;0.797912484106422;1.010015932368775
98.28638;1.0443461547833954;0.833418070168758;0.7977612745336213;-4.342224523394162e-07;-3.956633162291268e-07;1.0452368371557705;1.0099366736270483;10.000579885150797;0.8335903833137541;0.015561427024591817;0.01555976866184361;0.7978376315815253;0.01489327527890452;0.797914938580779;1.0100149512673482
98.29638;1.044346733381924;0.8334192567825498;0.7977635347062526;-4.3422170938849345e-07;-3.964427233326511e-07;1.045234458771856;1.0099377157259013;10.000621639691769;0.8335905362141761;0.01556145134724813;0.015559756879729159;0.7978390043691498;0.01489328208148212;0.7979174044723967;1.010014016245875
98.30638;1.0443473261119425;0.833420495612063;0.797765887158429;-4.3419578277672155e-07;-3.971948361226863e-07;1.0452319312652667;1.0099386571933422;10.000663806097645;0.8335907375260957;0.015561475500895317;0.015559745047775287;0.7978402100210027;0.014893288493761501;0.7979198769743752;1.0100131340160141
98.31638;1.0443479308999322;0.8334217835837974;0.7977683280552484;-4.341442149871052e-07;-3.979164271586404e-07;1.0452292715898253;1.009939499699008;10.000706299788872;0.8335909828478156;0.015561499510731219;0.015559733192657257;0.797841241592805;0.014893294597646356;0.7979223515173757;1.010012308913331
98.32638;1.044348545958589;0.8334231175357975;0.7977708545734833;-4.340670669309232e-07;-3.986053496982431e-07;1.0452264970927059;1.009940243771154;10.000749009365737;0.8335912687640068;0.015561523409238208;0.015559721357152617;0.7978420940228962;0.014893300507418501;0.7979248240174828;1.0100115428450382
98.33638;1.04434917069465;0.8334244927814134;0.7977734643800678;-4.3396476153416e-07;-3.992600496508893e-07;1.0452236250350386;1.009940890468401;10.000791815652496;0.8335915919370801;0.015561547202260455;0.015559709563998998;0.7978427645519782;0.014893306361869925;0.7979272900022865;1.0100108349167196
98.34638;1.0443498060758265;0.833425902443969;0.797776155292216;-4.338378906971306e-07;-3.9987913587910123e-07;1.0452206715303356;1.0099414420033355;10.00083461263985;0.833591949622997;0.015561570855959628;0.015559697773803371;0.7978432528671013;0.014893312307733738;0.7979297445760732;1.0100101835505144
98.35638;1.04435045444692;0.8334273392957421;0.7977789247359965;-4.3368737699081073e-07;-4.0046144082843667e-07;1.045217651250228;1.0099419011960376;10.000877320611655;0.8335923403393499;0.01556159431335455;0.015559685887117702;0.7978435596582791;0.014893318462743632;0.7979321826947108;1.010009589051484
98.36638;1.0443511187521697;0.8334287973473742;0.7977817687575618;-4.335147347314049e-07;-4.010062903897168e-07;1.0452145778644033;1.0099422706737555;10.000919885907576;0.8335927631253927;0.015561617506552307;0.015559673791886205;0.7978436849076856;0.01489332488101248;0.7979345987664241;1.0100090529351893
98.37638;1.0443518013550523;0.8334302713405278;0.797784681949677;-4.3332205012912683e-07;-4.01513599638715e-07;1.0452114643490822;1.0099425520103613;10.000962264409942;0.8335932171513349;0.015561640352921895;0.015559661397686107;0.7978436281025394;0.014893331547663117;0.797936986233283;1.0100085757606485
98.38638;1.044352504204513;0.8334317558867714;0.7977876584562995;-4.331117005682806e-07;-4.0198354882736543e-07;1.0452083233668676;1.0099427458444328;10.001004408075518;0.8335937021340273;0.015561662750115434;0.015559648635860714;0.7978433894393071;0.014893338395129664;0.7979393379650455;1.0100081568629375
98.39638;1.0443532306746663;0.8334332453740644;0.7977906929780694;-4.3288606943737445e-07;-4.0241616270774973e-07;1.0452051672539986;1.0099428530173797;10.001046268910518;0.8335942180247017;0.015561684575308677;0.015559635462738856;0.797842970029894;0.01489334532068869;0.7979416477221476;1.010007795260728
98.40638;1.0443539865775782;0.8334347335761348;0.7977937814726724;-4.326474020971938e-07;-4.028113610867828e-07;1.045202006377399;1.0099428752753081;10.001087805676866;0.8335947639021065;0.015561705681295059;0.015559621878050935;0.7978423711245346;0.01489335220683591;0.7979439115855863;1.0100074898326057
98.41638;1.0443547786591378;0.8334362126352987;0.7977969209143577;-4.323977639738156e-07;-4.031693002978242e-07;1.0451988475871479;1.009942815492865;10.001128983368126;0.8335953365023673;0.015561725889094234;0.015559607929590451;0.7978415938556545;0.014893358942975962;0.7979461276890097;1.0100072388982635
98.42638;1.044355612190712;0.8334376732044492;0.7978001082007963;-4.3213901670110075e-07;-4.034905351472054e-07;1.045195695279921;1.0099426778292264;10.001169771538114;0.8335959293833974;0.01556174499701311;0.015559593697559075;0.7978406403169553;0.014893365429707671;0.7979482952561447;1.010007039476767
98.43638;1.0443564898991073;0.8334391061944961;0.7978033396743222;-4.31872983307674e-07;-4.037760061605113e-07;1.0451925535211783;1.0099424678277615;10.001210147463038;0.8335965340651599;0.015561762815480341;0.015559579278736134;0.7978395146121317;0.014893371569565717;0.7979504142242693;1.010006886547617
98.44638;1.0443574121563173;0.8334405037930014;0.79780661153087;-4.316018938241773e-07;-4.040269616324363e-07;1.0451894268030066;1.009942192969561;10.001250099787223;0.833597141987941;0.015561779192939945;0.015559564776964454;0.797838222607684;0.014893377264338968;0.7979524842474177;1.010006773207718
98.45638;1.0443583775122123;0.8334418589309371;0.7978099204687595;-4.313286649890295e-07;-4.042447431803165e-07;1.0451863200522535;1.0099418624067642;10.00128962404578;0.8335977455178982;0.015561794008329402;0.015559550291797463;0.7978367715855748;0.014893382429054414;0.7979545032635683;1.0100066919132407
98.46638;1.0443593832823017;0.8334431648538078;0.7978132638417392;-4.3105684162099927e-07;-4.044305216656401e-07;1.04518323853894;1.009941484429653;10.00132871436568;0.8335983378363286;0.015561807150193901;0.015559535907204674;0.797835170572442;0.014893387023612486;0.797956467353932;1.0100066359104598
98.47638;1.0443604263677126;0.8334444156552517;0.7978166389440634;-4.3079054597756345e-07;-4.0458514807291585e-07;1.0451801863171395;1.009941064271452;10.001367362307949;0.8335989120494258;0.015561818497219203;0.015559521701675523;0.7978334302479599;0.014893391078313577;0.7979583718599097;1.010006599484707
98.48638;1.0443615045451944;0.8334456069546422;0.7978200423493353;-4.305342748594208e-07;-4.047090418241408e-07;1.0451771642688568;1.0099406038745178;10.001405557556438;0.8335994606877186;0.015561827911849575;0.015559507768126223;0.7978315621998375;0.01489339468738062;0.7979602126009031;1.0100065768665343
98.49638;1.044362616893844;0.8334467357528297;0.7978234694165109;-4.302921180806781e-07;-4.048020929970377e-07;1.0451741711036961;1.009940101999908;10.001443275558668;0.8335999762442119;0.015561835259935297;0.015559494203124276;0.7978295781336034;0.014893397983685623;0.797961986720346;1.0100065616180651
98.50638;1.0443637622939297;0.8334477996210563;0.7978269133091888;-4.300668580871255e-07;-4.0486381338679304e-07;1.0451712056100557;1.0099395551363113;10.001480461603272;0.8336004509675365;0.015561840438832786;0.015559481082689204;0.7978274895403978;0.014893401119343121;0.7979636932858799;1.0100065474978879
98.51638;1.0443649380165452;0.8334487954457018;0.797830364868097;-4.298597928098625e-07;-4.048937052400735e-07;1.0451682663655772;1.0099389598666548;10.001517038451347;0.8336008759317782;0.015561843391384342;0.015559468465284478;0.7978253083387209;0.014893404259694333;0.7979653333100473;1.0100065292381408
98.52638;1.0443661402452218;0.8334497184895028;0.7978338140302498;-4.29671248579809e-07;-4.0489158457066743e-07;1.0451653501985334;1.009938314921527;10.001552937796138;0.8336012421451872;0.01556184409541315;0.015559456412045225;0.7978230478115927;0.014893407582257191;0.79796690900192;1.0100065025490725
98.53638;1.0443673655188763;0.8334505634546018;0.7978372508272943;-4.2950114380864276e-07;-4.0485788775920166e-07;1.0451624518386857;1.0099376216782336;10.00158812450994;0.8336015428095177;0.015561842543502407;0.015559444999559996;0.7978207224045517;0.014893411263051723;0.7979684227011327;1.0100064645312272
98.54638;1.0443686112714923;0.8334513264084518;0.7978406648637499;-4.293492828642353e-07;-4.047938854810527e-07;1.0451595644506824;1.00993688273196;10.001622595943882;0.8336017736626589;0.015561838752251462;0.015559434316602104;0.7978183463339339;0.014893415455906727;0.7979698758499254;1.010006414478609
98.55638;1.0443698751756985;0.8334520047641603;0.7978440446958434;-4.292154049606915e-07;-4.047015928533233e-07;1.0451566800664387;1.0099360994092184;10.001656376649546;0.8336019318398264;0.015561832785322353;0.015559424447535811;0.797815932281997;0.014893420288639138;0.7979712687148655;1.0100063540625153
98.56638;1.0443711545102425;0.8334525954867946;0.7978473784687937;-4.290989688674772e-07;-4.0458354807062417e-07;1.0451537897889196;1.0099352711839407;10.00168951786081;0.8336020148118569;0.015561824744632951;0.015559415455963031;0.7978134909402366;0.014893425877739402;0.7979726012874361;1.0100062863864507
98.57638;1.0443724458692984;0.8334530939365631;0.797850654919215;-4.289987019773332e-07;-4.044424542393696e-07;1.0451508841831014;1.009934397948077;10.001722078696199;0.8336020197570134;0.015561814760343635;0.01555940738287519;0.7978110316518574;0.014893432342298781;0.7979738741499761;1.0100062143652522
98.58638;1.0443737448875148;0.8334534945548957;0.7978538639668108;-4.2891233489498114e-07;-4.042804511930336e-07;1.045147954183543;1.0099334827531083;10.001754098652262;0.8336019434204336;0.015561803009695929;0.015559400268971648;0.7978085638426294;0.014893439797472435;0.7979750884493625;1.010006139636785
98.59638;1.0443750463888608;0.8334537920682218;0.7978569975547329;-4.288369288009039e-07;-4.040986403865329e-07;1.0451449925986525;1.0099325332949607;10.0017855963699;0.833601782249771;0.015561789713684226;0.015559394182033011;0.7978060975915289;0.014893448336284209;0.7979762456857453;1.010006062203494
98.60638;1.0443763446767151;0.8334539818655082;0.7978600502623715;-4.287694992743778e-07;-4.0389761345662e-07;1.045141995346621;1.009931561855193;10.001816590301944;0.8336015331006629;0.015561775092339821;0.015559389214365985;0.7978036427758876;0.014893458029502597;0.7979773472613683;1.0100059798155296
98.61638;1.044377633749857;0.8334540598901342;0.7978630187861369;-4.287073522116826e-07;-4.036784233714049e-07;1.0451389611714827;1.0099305837595856;10.00184711550828;0.8336011945523116;0.015561759329647144;0.015559385456596;0.797801208134739;0.01489346894512935;0.797978393528378;1.0100058867916157
98.62638;1.0443789077350172;0.8334540228061829;0.7978659009765418;-4.2864811400549714e-07;-4.034430103318557e-07;1.0451358904093369;1.0099296151387345;10.001877225003103;0.8336007672953097;0.0155617425762088;0.015559382969315956;0.7977988013399189;0.01489348117090185;0.7979793836705068;1.0100057736679706
98.63638;1.0443801610615229;0.8334538686405372;0.797868695568737;-4.2858992219686034e-07;-4.0319390291206625e-07;1.0451327835780677;1.0099286711023578;10.00190697310868;0.8336002528660973;0.015561724968308818;0.015559381764818666;0.7977964299144914;0.0148934948223256;0.7979803169407248;1.010005629131842
98.64638;1.0443813886830127;0.8334535971772535;0.7978714019506908;-4.285317298210681e-07;-4.0293368986924105e-07;1.0451296395734415;1.0099277647388607;10.001936392640253;0.8335996526603872;0.015561706633653666;0.015559381813088805;0.7977941014564861;0.014893510026916763;0.7979811942427245;1.0100054430108731
98.65638;1.0443825866859806;0.8334532095705098;0.7978740190366961;-4.284730056783611e-07;-4.0266483704953444e-07;1.045126454954492;1.0099269067077756;10.001965490132173;0.8335989687049873;0.015561687683279847;0.015559383056289934;0.797791822468087;0.014893526911512425;0.7979820192456257;1.0100052078348627
98.66638;1.044383752439325;0.833452707986045;0.797876544733637;-4.284130082363182e-07;-4.0238973129385036e-07;1.0451232250705091;1.0099261053481128;10.001994258373385;0.8335982046652324;0.015561668214656661;0.015559385418376358;0.7977895974547289;0.014893545609102379;0.7979827978672077;1.0100049189462943
98.67638;1.0443848848347979;0.8334520958287701;0.7978789767229003;-4.283507794598905e-07;-4.0211024483785596e-07;1.0451199449303463;1.0099253674970985;10.0020226843966;0.8335973653713539;0.015561648337511794;0.015559388820138234;0.7977874296747279;0.014893566257474195;0.7979835359955658;1.0100045747721949
98.68638;1.0443859849557349;0.8334513777300464;0.7978813130605227;-4.282857384483583e-07;-4.018269543288673e-07;1.04511660895952;1.0099247003231453;10.002050752449522;0.8335964552471413;0.015561628201967409;0.015559393185116689;0.7977853222043396;0.014893588981515996;0.7979842376152549;1.010004176721415
98.69638;1.044387055183026;0.8334505591553494;0.7978835516104664;-4.282178254908881e-07;-4.0153890792804756e-07;1.0451132110800438;1.0099241134834098;10.002078451506842;0.8335954770562989;0.015561608000572904;0.015559398435993141;0.7977832775203225;0.014893613883159375;0.7979849049060731;1.010003727549734
98.70638;1.044388096673373;0.8334496459896313;0.7978856888145229;-4.2814726178418707e-07;-4.012441824549538e-07;1.0451097466844703;1.009923619311069;10.002105777427783;0.8335944319991995;0.015561587943484582;0.015559404501142574;0.797781296732041;0.014893641046539518;0.7979855401326188;1.01000322964506
98.71638;1.0443891081324197;0.8334486433490137;0.7978877193564465;-4.280744331666402e-07;-4.009408263808069e-07;1.0451062155582205;1.0099232309151396;10.002132722382209;0.8335933204866725;0.015561568236881452;0.015559411322108764;0.7977793798278168;0.014893670549030028;0.7979861475711589;1.0100026842489087
98.72638;1.0443900872513359;0.8334475547697463;0.7978896370168715;-4.279998511034174e-07;-4.00627372192777e-07;1.0451026220354045;1.009922960926105;10.002159267130112;0.8335921424957888;0.01556154908148134;0.01555941885737889;0.7977775259174857;0.0148937024634846;0.7979867330152175;1.0100020912288252
98.73638;1.0443910331611106;0.8334463838146237;0.7978914359920926;-4.279240131148722e-07;-4.0030244178581027e-07;1.045098971768616;1.0099228214107232;10.002185386571135;0.8335908976492113;0.01556153067346022;0.0155594270830626;0.7977757333245181;0.014893736844179679;0.797987301211808;1.0100014494237504
98.74638;1.0443919476999217;0.8334451360160859;0.7978931124629213;-4.278474010639141e-07;-3.9996428256547153e-07;1.0450952692721578;1.0099228236762734;10.002211057318178;0.8335895850082062;0.015561513195966124;0.015559435978344279;0.7977740007161302;0.014893773714109337;0.7979878539118191;1.0100007569594704
98.75638;1.044392834760855;0.8334438188088;0.7978946648853563;-4.27770955615326e-07;-3.9961095127907515e-07;1.0450915186468563;1.0099229778642367;10.002236258911282;0.8335882026638336;0.015561496815639272;0.01555944551050385;0.7977723287756776;0.014893813064142688;0.7979883897479818;1.0100000111314464
98.76638;1.0443936984786655;0.8334424408576806;0.7978960920305398;-4.2769649556123645e-07;-3.992407667038985e-07;1.0450877252191286;1.0099232927139097;10.002260976357158;0.833586747913482;0.015561481693768359;0.015559455650121463;0.7977707207254352;0.014893854855154863;0.7979889054927937;1.0099992080917541
98.77638;1.0443945416282752;0.8334410113102947;0.7978973910176864;-4.27626590364861e-07;-3.988526494296468e-07;1.045083895559097;1.0099237754496533;10.002285201883662;0.833585217629133;0.01556146799730647;0.015559466398465938;0.797769181081826;0.014893899028765539;0.7979893974206251;1.0099983422687218
98.78638;1.0443953656446692;0.8334395381247951;0.7978985573464701;-4.2756422783692555e-07;-3.984461772082276e-07;1.0450800368730346;1.0099244314805393;10.002308924237733;0.8335836081350336;0.015561455890686951;0.015559477784505497;0.7977677140008885;0.014893945525371785;0.797989861727844;1.0099974058264563
98.79638;1.0443961720371866;0.8334380267991309;0.797899586225646;-4.275124046821273e-07;-3.9802119127607164e-07;1.0450761571964429;1.009925264030069;10.002332119907246;0.8335819158221273;0.015561445520593907;0.015559489845615417;0.7977663230317148;0.014893994285618524;0.797990294899818;1.009996389074681
98.80638;1.0443969631220988;0.8334364802417699;0.797900473529733;-4.2747367699382333e-07;-3.975774031184101e-07;1.0450722654309863;1.0099262736049512;10.002354758338159;0.8335801387216689;0.015561437019571196;0.01555950262744561;0.79776501184215;0.014894045241561439;0.7979906944961422;1.0099952818030251
98.81638;1.0443977416133072;0.8334348987478604;0.7979012162585505;-4.274497757580673e-07;-3.971145634128607e-07;1.0450683711280386;1.0099274575161366;10.002376804659793;0.8335782768682991;0.015561430508020398;0.015559516190238445;0.7977637845468604;0.01489409831804315;0.7979910590750925;1.0099940737891733
98.82638;1.0443985102212703;0.8334332804827841;0.7979018134218439;-4.274412280640557e-07;-3.966326654280009e-07;1.0450644844722357;1.0099288104013486;10.002398215824778;0.8335763310485869;0.015561426070727675;0.015559530602723888;0.7977626454849922;0.014894153427510977;0.79799138769829;1.0099927548979675
98.83638;1.0443992712590155;0.8334316225035537;0.797902266212461;-4.274473526817795e-07;-3.9613157513379683e-07;1.045060615686566;1.009930324931684;10.00241894176627;0.8335743018489273;0.015561423743819993;0.015559545938365544;0.7977615984796388;0.01489421045193658;0.7979916802833666;1.0099913175296154
98.84638;1.0444000257523343;0.8334299207803342;0.797902576496254;-4.2746686890295583e-07;-3.956107731212113e-07;1.0450567742126848;1.0099319917031306;10.002438933046786;0.8335721901245037;0.015561423526764573;0.01555956227721289;0.7977606458532195;0.014894269241937477;0.7979919379964493;1.0099897600686851
98.85638;1.0444007723149789;0.8334281701613129;0.7979027455771242;-4.2749854489958906e-07;-3.9506966321924357e-07;1.0450529681041232;1.0099337989882888;10.002458145914636;0.8335699982870866;0.015561425383865327;0.015559579695143514;0.7977597882960291;0.014894329636620105;0.7979921634196697;1.0099880872743612
98.86638;1.0444015068511237;0.8334263662048171;0.7979027741373763;-4.275412599411353e-07;-3.945077488110559e-07;1.0450492030886194;1.009935732821667;10.002476541939608;0.8335677308552861;0.01556142924364185;0.015559598255912268;0.7977590261466968;0.014894391477345458;0.7979923611812042;1.0099863069013342
98.87638;1.0444022232509143;0.8334245071661917;0.7979026626316581;-4.2759365054982156e-07;-3.9392462451236707e-07;1.0450454817830859;1.0099377784788481;10.002494090956318;0.8335653934890935;0.015561435023825208;0.015559618021123175;0.7977583607191359;0.014894454619808697;0.7979925379950921;1.009984425105484
98.88638;1.0444029139229898;0.8334225942965947;0.7979024121563737;-4.276539899277263e-07;-3.9332007246459204e-07;1.0450418034448954;1.0099399232322315;10.002510774475311;0.8335629918533455;0.015561442657955133;0.015559639041507246;0.7977577940921691;0.014894518953771094;0.7979927012004573;1.0099824441626357
98.89638;1.044403570662809;0.833420631292889;0.7979020251329868;-4.277203224489251e-07;-3.926937849734006e-07;1.0450381639765725;1.0099421572925622;10.00252658071751;0.833560531384789;0.015561452105548771;0.015559661331049655;0.7977573280771889;0.014894584402617138;0.7979928571946521;1.009980363501189
98.90638;1.0444041867062994;0.8334186232446216;0.7979015053257714;-4.2779047285463206e-07;-3.920450322856996e-07;1.0450345562807586;1.0099444720580297;10.002541494981562;0.8335580167904137;0.01556146335589713;0.015559684871409296;0.7977569637236935;0.014894650900313064;0.7979930112564075;1.0099781814455402
98.91638;1.044404758626704;0.8334165756463049;0.7979008578640933;-4.2786210975010686e-07;-3.9137305983424346e-07;1.045030970761234;1.009946857827675;10.00255549173262;0.8335554509408801;0.015561476421439218;0.015559709630658324;0.7977567013570699;0.014894718380648205;0.797993168290929;1.0099758963315149
98.92638;1.0444052867021845;0.833414494710714;0.7979000888814262;-4.2793303526814225e-07;-3.9067771000497437e-07;1.045027396710519;1.0099493025858033;10.002568534175406;0.8335528343867441;0.015561491321753865;0.01555973556408711;0.7977565404911425;0.014894786789031781;0.7979933334124168;1.0099735073417533
98.93638;1.0444057734440018;0.8334123879362282;0.797899204013861;-4.2800145912482753e-07;-3.899594627966327e-07;1.0450238255965052;1.0099517927942108;10.002580581592829;0.8335501657657185;0.015561508073470709;0.015559762611321509;0.7977564795323682;0.0148948560934958;0.7979935119701519;1.0099710145364131
98.94638;1.0444062214307512;0.8334102632901406;0.797898207012336;-4.280661876320455e-07;-3.8921902846662924e-07;1.0450202542536102;1.0099543157355455;10.002591593012594;0.8335474430010074;0.015561526692094036;0.01555979069631651;0.7977565160504635;0.014894926273276142;0.7979937090040188;1.0099684183405646
98.95638;1.0444066322478196;0.8334081278234555;0.7978971002076322;-4.2812664847107136e-07;-3.8845721226333934e-07;1.0450166852898668;1.009956860981675;10.002601521397308;0.83354466490366;0.015561547196536091;0.015559819731474698;0.7977566474844977;0.014894997297493908;0.797993928454641;1.0099657192635199
98.96638;1.0444070068206672;0.8334059870530216;0.7978958861362913;-4.281827670885859e-07;-3.8767529384189205e-07;1.0450131244154892;1.0099594197138835;10.002610309077882;0.8335418318973369;0.015561569602127007;0.015559849633080308;0.7977568716096965;0.014895069111888131;0.7979941725277564;1.0099629175322908
98.97638;1.0444073466966308;0.8334038449853859;0.7978945688522034;-4.282348976670345e-07;-3.8687521150338594e-07;1.0450095763855807;1.0099619835701887;10.002617893727637;0.8335389459183529;0.015561593905044564;0.015559880330856878;0.7977571873529233;0.01489514162751884;0.7979944418219416;1.0099600122550099
98.98638;1.044407654885177;0.8334017045508824;0.7978931546508063;-4.282835780975328e-07;-3.860590561471325e-07;1.0450060427146846;1.0099645446273509;10.002624215001994;0.8335360102886995;0.015561620073438703;0.015559911760242014;0.7977575954412143;0.014895214715392993;0.7979947368975304;1.009957000436687
98.99638;1.0444079347526065;0.8333995681490819;0.79789165186885;-4.2832901006512734e-07;-3.8522829458300205e-07;1.045002522620792;1.0099670959471452;10.002629210209843;0.8335330290544957;0.01556164804595855;0.015559943853304052;0.7977580975026531;0.014895288215722727;0.7979950599774877;1.009953876551111
99.00638;1.0444081884038547;0.8333974376735962;0.7978900698064311;-4.2837073026930557e-07;-3.8438321917580453e-07;1.0449990146021684;1.009969631677076;10.002632815627388;0.8335300056826228;0.015561677729609416;0.01555997653352863;0.7977586948233761;0.014895361946691301;0.797995414353952;1.0099506332489623
99.01638;1.044408416693877;0.8333953140080638;0.7978884177989366;-4.2840774765722265e-07;-3.835228965355338e-07;1.0449955168071503;1.0099721466759592;10.0026349873588;0.8335269421705527;0.01556170899299239;0.015560009701494392;0.7977593880679926;0.014895435705614002;0.7979958024453168;1.0099472628972979
99.02638;1.0444086204842975;0.8333931969450024;0.7978867050349937;-4.284389109283716e-07;-3.8264574173786873e-07;1.0449920275345783;1.0099746359543647;10.00263571731959;0.8335238395367027;0.015561741661456508;0.01556004320976421;0.7977601768517965;0.014895509281209722;0.7979962253000653;1.0099437589798301
99.03638;1.0444088018630064;0.8333910865604482;0.797884940768037;-4.2846307002455843e-07;-3.8175027466850644e-07;1.0449885461314488;1.0099770940859165;10.002635034314151;0.8335206993926939;0.015561775528854195;0.01556007685579886;0.7977610586365443;0.014895582484547658;0.7979966831872854;1.0099401167493351
99.04638;1.0444089647114605;0.8333889847455876;0.7978831342546924;-4.284788727310544e-07;-3.8083541947624864e-07;1.044985073145854;1.0099795151633069;10.002633010035542;0.8335175253243005;0.01556181038156548;0.015560110411604256;0.7977620283472074;0.01489565517635218;0.7979971759152356;1.0099363333659999
99.05638;1.044409114505286;0.8333868953522947;0.797881294219466;-4.284845202043157e-07;-3.799002969756115e-07;1.0449816096337923;1.0099818934393092;10.002629760550017;0.8335143233415706;0.015561846025630792;0.015560143659513425;0.7977630793791911;0.014895727269761566;0.7979977032497678;1.009932408302403
99.06638;1.044409258095979;0.8333848236314072;0.7978794282892707;-4.284779215094856e-07;-3.789440581901819e-07;1.044978155975715;1.0099842234755145;10.002625422510008;0.8335111011506563;0.015561882313643109;0.015560176413683149;0.7977642050881183;0.014895798717464654;0.7979982654297891;1.0099283438187752
99.07638;1.0444094037067209;0.833382774935071;0.7978775426576011;-4.2845721258819573e-07;-3.779662143834264e-07;1.0449747107158065;1.0099864996904708;10.002620123433628;0.8335078666517339;0.015561919148755217;0.015560208535168483;0.7977654000056845;0.014895869494842399;0.7979988632998666;1.009924144379215
99.08638;1.044409560362152;0.8333807529676702;0.7978756415302983;-4.284210903470029e-07;-3.7696701197230973e-07;1.0449712705589127;1.0099887164500903;10.002613977185554;0.8335046268479199;0.01556195645968907;0.015560239928977275;0.7977666602288584;0.014895939580239555;0.7979994976648939;1.0099198150188713
99.09638;1.0444097371031995;0.8333787588708879;0.7978737267587824;-4.2836859201787593e-07;-3.759472168032159e-07;1.0449678313379787;1.0099908681325518;10.002607100055007;0.8335013875764221;0.015561994173078611;0.015560270526475545;0.7977679828838787;0.01489600894722075;0.7980001673705323;1.0099153600840265
99.10638;1.0444099426247297;0.8333767912880392;0.7978717990140372;-4.282987073928844e-07;-3.7490757465555443e-07;1.0449643883954949;1.0099929484591077;10.002599622996419;0.8334981530804346;0.015562032196122053;0.015560300286449415;0.7977693655509669;0.014896077565686389;0.79800086761936;1.009910783391668
99.11638;1.0444101849247573;0.833374847604165;0.7978698596738732;-4.282104691372457e-07;-3.7384843726035566e-07;1.0449609367563635;1.0099949502008705;10.00259169004754;0.8334949252031912;0.015562070405458888;0.015560329207163569;0.7977708059601152;0.014896145394520197;0.798001590909333;1.0099060895784129
99.12638;1.044410470827593;0.8333729256953718;0.7978679111986383;-4.281034132113849e-07;-3.727697357803181e-07;1.044957471852468;1.0099968659931313;10.002583442430948;0.8334917037932347;0.015562108642900894;0.015560357326792104;0.7977723015548807;0.014896212390908705;0.7980023297103804;1.0099012859042615
99.13638;1.04441080585536;0.8333710250193016;0.7978659561390298;-4.279778960845056e-07;-3.716712355567814e-07;1.0449539898972435;1.0099986896924786;10.00257499849678;0.8334884882580172;0.015562146724473836;0.01556038472826983;0.7977738492704529;0.01489627854791093;0.7980030778870163;1.0098963829428866
99.14638;1.0444111942402863;0.8333691471997137;0.7978639966685921;-4.278352036752151e-07;-3.7055265693382565e-07;1.044950487807202;1.0100004176692872;10.002566449188613;0.8334852783196777;0.015562184461305844;0.015560411535138314;0.7977754460140849;0.014896343910398712;0.7980038302594379;1.0098913931540205
99.15638;1.0444116382730237;0.8333672958429352;0.797862035295416;-4.2767759585136614e-07;-3.694136514320413e-07;1.0449469635936943;1.0100020491847441;10.002557872846259;0.8334820742905522;0.015562221679267768;0.015560437870593235;0.797777088612393;0.01489640854554884;0.7980045821148178;1.0098863291560158
99.16638;1.0444121375711324;0.8333654752797178;0.7978600755480451;-4.27508159820085e-07;-3.6825398676756494e-07;1.0449434172179008;1.0100035847923805;10.002549351486898;0.8334788777419204;0.015562258230523787;0.015560463820392815;0.7977787723975469;0.014896472510292065;0.798005329346716;1.009881203272683
99.17638;1.0444126895008916;0.8333636890256219;0.7978581217182805;-4.2733037351672957e-07;-3.6707383549956315e-07;1.0449398506183094;1.0100050242135346;10.002540972439942;0.8334756914028022;0.015562293995838968;0.015560489442745047;0.7977804908552981;0.014896535844382441;0.7980060687502818;1.0098760278341137
99.18638;1.0444132906359789;0.8333619389281726;0.7978561781822886;-4.2714789197909823e-07;-3.658739043517637e-07;1.0449362669896827;1.0100063663920837;10.002532823925515;0.8334725176123996;0.01556232887076006;0.015560514794448302;0.7977822377112788;0.014896598575346103;0.7980067984357689;1.0098708150959532
99.19638;1.0444139382592188;0.833360225060442;0.7978542488370844;-4.2696474096651954e-07;-3.6465526548322013e-07;1.0449326704644797;1.0100076107465428;10.0025249955731;0.8334693558204358;0.015562362742778961;0.015560539933245746;0.7977840091869122;0.014896660722921872;0.7980075176549362;1.009865576167472
99.20638;1.0444146310000162;0.8333585457837048;0.7978523369136041;-4.267851283630382e-07;-3.6341915240045764e-07;1.044929065755382;1.0100087569671254;10.00251757597052;0.8334662010699585;0.015562395478656255;0.015560564908955209;0.7977858045167885;0.014896722299819776;0.7980082256819332;1.009860320677134
99.21638;1.04441536871499;0.833356898366526;0.7978504452298016;-4.2661275967100297e-07;-3.621671948120748e-07;1.0449254580972973;1.0100098047047985;10.002510651445656;0.8334630461838801;0.015562426922140537;0.015560589763970642;0.7977876243884264;0.014896783312014194;0.7980089211167536;1.0098550584138444
99.22638;1.0444161514898571;0.8333552805615037;0.7978485761855978;-4.264504516495163e-07;-3.6090190348359724e-07;1.0449218540078586;1.0100107554209696;10.002504317704547;0.8334598862227505;0.015562456901703553;0.015560614537306667;0.7977894681933155;0.014896843759711767;0.7980096021437691;1.0098498003526313
99.23638;1.0444169779862025;0.8333536918668535;0.7978467310159558;-4.2630024800268425e-07;-3.596266221945656e-07;1.0449182615216737;1.0100116140218636;10.002498685521637;0.833456720659314;0.015562485259265341;0.015560639259666203;0.7977913324429576;0.014896903627232625;0.7980102668276313;1.009844557318058
99.24638;1.044417845777056;0.8333521330151643;0.7978449090231589;-4.261636825544209e-07;-3.5834465201188044e-07;1.0449146898450585;1.0100123881453913;10.00249386398315;0.8334535521670772;0.015562511885825357;0.015560663939778181;0.7977932115841082;0.01489696286915082;0.798010913132965;1.0098393381376103
99.25638;1.0444187532419777;0.8333506042575766;0.7978431078747854;-4.26041902154343e-07;-3.5705864876696823e-07;1.0449111492750218;1.010013086986692;10.00248994386502;0.8334503849401554;0.015562536725974126;0.015560688560109903;0.7977950999890033;0.014897021415659068;0.7980115387467125;1.0098341489220006
99.26638;1.0444196990366557;0.8333491046396445;0.7978413244814329;-4.259354973062071e-07;-3.557711607628475e-07;1.0449076507986612;1.0100137202838557;10.002487002268685;0.8334472246954585;0.015562559747409223;0.015560713081217238;0.7977969934114504;0.01489707918357608;0.798012140581721;1.0098289933694433
99.27638;1.044420679602838;0.8333476328421069;0.7978395555602396;-4.258442368715489e-07;-3.544853356148987e-07;1.044904205191052;1.0100142964176995;10.002485115584975;0.8334440785864633;0.015562580925906658;0.015560737430402401;0.7977988892059563;0.014897136077610177;0.7980127149547425;1.0098238734209124
99.28638;1.0444216879639479;0.8333461879458971;0.7978377985392201;-4.257671231790472e-07;-3.532048469658821e-07;1.04490082240762;1.010014820739598;10.002484364609046;0.8334409531426924;0.015562600266555692;0.015560761487093564;0.7978007860371937;0.014897191999740197;0.7980132589316424;1.0098187900542182
99.29638;1.0444227144607805;0.8333447693307489;0.7978360524950223;-4.257028943761275e-07;-3.5193346966139846e-07;1.0448975113722518;1.0100152952199533;10.002484834362622;0.8334378526723883;0.0155626178186913;0.015560785096961995;0.7978026841644981;0.01489724686249423;0.7980137710538379;1.00981374458207
99.30638;1.0444237484443237;0.8333433760381225;0.7978343178931631;-4.256507033009821e-07;-3.5067488196221426e-07;1.0448942798407943;1.0100157184443213;10.002486609220258;0.8334347800610845;0.015562633662147057;0.015560808115570972;0.797804585762517;0.014897300602708701;0.7980142510990744;1.0098087402277551
99.31638;1.0444247795495478;0.8333420062854812;0.7978325957629372;-4.2561046085260117e-07;-3.494325572647755e-07;1.0448911347248766;1.0100160856342366;10.002489763737817;0.8334317377438769;0.015562647884268276;0.015560830460680616;0.7978064938965577;0.014897353210557976;0.79801469964869;1.009803783000159
99.32638;1.044425798250942;0.8333406580809581;0.7978308876546569;-4.255826212972509e-07;-3.482096012013897e-07;1.044888083017783;1.0100163897159025;10.002494357084625;0.8334287278349736;0.015562660573436807;0.015560852131412145;0.7978084100473551;0.014897404736475241;0.7980151170570376;1.0097988808723195
99.33638;1.0444267969465848;0.8333393304431418;0.7978291963515933;-4.2556783621355543e-07;-3.4700881242120377e-07;1.0448851318972336;1.0100166236064265;10.002500428552091;0.8334257527002021;0.015562671833818976;0.015560873173007387;0.7978103320606511;0.014897455249928141;0.7980155030138064;1.0097940419827887
99.34638;1.044427771064076;0.8333380239281822;0.7978275262220785;-4.255669105867219e-07;-3.4583310850892775e-07;1.0448822875055706;1.010016781935816;10.002507992071063;0.8334228156237246;0.01556268179646381;0.015560893637074724;0.7978122545801342;0.014897504810586796;0.7980158576359601;1.0097892743673709
99.35638;1.0444287181346141;0.8333367401650377;0.7978258829657507;-4.2558089097947065e-07;-3.4468580715886207e-07;1.0448795545727236;1.0100168604814936;10.002517041350943;0.8334199205495263;0.015562690613450957;0.015560913588741654;0.7978141712035952;0.014897553483727219;0.7980161819074348;1.0097845871401534
99.36638;1.0444296354045972;0.8333354810773608;0.7978242732082147;-4.2561086183014773e-07;-3.4357022289440285e-07;1.0448769377067535;1.01001685461446;10.002527563260356;0.8334170713850662;0.015562698445731028;0.015560933140064891;0.797816076032741;0.014897601356929158;0.7980164765923163;1.0097799898724245
99.37638;1.044430518519979;0.8333342487266694;0.7978227032400418;-4.256574685277755e-07;-3.424891367838417e-07;1.0448744423246363;1.0100167591104967;10.002539544690858;0.8334142720356698;0.015562705456409491;0.015560952454029596;0.7978179636948626;0.014897648538876337;0.7980167416962647;1.0097754898739923
99.38638;1.0444313623811636;0.8333330453644066;0.7978211771844501;-4.257206552072481e-07;-3.4144485176016536e-07;1.044872074334662;1.0100165690525764;10.002552980451965;0.8334115270368708;0.015562711804283147;0.015560971707540098;0.7978198286499025;0.014897695152245805;0.7980169767863338;1.0097710909442903
99.39638;1.0444321627767341;0.8333318730570006;0.7978196969935617;-4.2579989767111713e-07;-3.4043945165534417e-07;1.04486983946845;1.0100162799507781;10.002567886377843;0.8334088416568147;0.015562717623224974;0.01556099106323029;0.7978216654940238;0.014897741319568357;0.7980171808015366;1.0097667946750397
99.40638;1.044432916743172;0.8333307336680992;0.7978182644496103;-4.258945663178125e-07;-3.394748259807519e-07;1.0448677424286237;1.0100158866439348;10.002584295652326;0.8334062211691986;0.015562723000130946;0.015561010681955543;0.7978234701953455;0.01489778714134747;0.7980173518324204;1.0097626017980124
99.41638;1.0444336228015825;0.8333296295238677;0.7978168832671232;-4.260039744329367e-07;-3.3855278170673486e-07;1.0448657861298918;1.010015382822165;10.002602236419923;0.8334036696602476;0.015562727973225837;0.015561030742018608;0.797825240284263;0.014897832678596899;0.7980174874001719;1.0097585122490158
99.42638;1.0444342823259332;0.8333285640438015;0.7978155607205448;-4.261272430347215e-07;-3.376752605617011e-07;1.0448639724542772;1.0100147620658617;10.002621717317238;0.8334011890188477;0.015562732541915553;0.01556105143746627;0.7978269739408147;0.014897877952542632;0.7980175846276878;1.0097545246236919
99.43638;1.0444348986716399;0.8333275413382575;0.7978143078779703;-4.262631764667754e-07;-3.368441820154677e-07;1.0448623042736471;1.0100140183146238;10.002642735630218;0.8333987786066401;0.015562736666862137;0.015561072967560534;0.7978286695011748;0.014897922960483157;0.7980176406492824;1.0097506358830648
99.44638;1.0444354730428638;0.833326563827749;0.7978131372382326;-4.264100669795806e-07;-3.360610815754886e-07;1.0448607860483285;1.0100131450936278;10.002665291437104;0.8333964359171899;0.015562740266690734;0.01556109552139634;0.7978303256373086;0.014897967691200227;0.7980176537604773;1.0097468418831006
99.45638;1.0444360021015588;0.8333256291263748;0.7978120592552174;-4.2656557668976797e-07;-3.3532692155864065e-07;1.0448594223354;1.0100121354925562;10.00268938250416;0.8333941584168864;0.015562743238804877;0.015561119265823927;0.7978319417947323;0.014898012133156469;0.7980176243376388;1.009743137955825
99.46638;1.0444364796418188;0.8333247296106464;0.7978110803752574;-4.2672669847680416e-07;-3.3464207388094035e-07;1.0448582161495772;1.0100109831281376;10.00271498884595;0.833391944699652;0.015562745503516365;0.015561144359342527;0.797833519104159;0.014898056285441183;0.7980175543333978;1.009739518750314
99.47638;1.0444368990820603;0.8333238554262207;0.7978102027465803;-4.268896527112312e-07;-3.3400659277430763e-07;1.0448571677222718;1.0100096825687206;10.002742067507034;0.8333897932205918;0.01556274704264127;0.015561170970760773;0.7978350614116851;0.014898100163191335;0.7980174459525722;1.0097359784212916
99.48638;1.0444372544260625;0.8333229975111888;0.7978094244748554;-4.2705024927771e-07;-3.334205529681838e-07;1.0448562739012754;1.0100082288883225;10.002770552560463;0.8333877007078666;0.015562747904600199;0.01556119926397732;0.7978365747689576;0.014898143788474934;0.7980173008922434;1.0097325115420026
99.49638;1.0444375395441228;0.8333221483606458;0.7978087407455838;-4.2720464887569605e-07;-3.3288386618909507e-07;1.0448555290014918;1.0100066178262377;10.002800360515494;0.8333856625370006;0.015562748159081461;0.015561229377849746;0.797838065414406;0.014898187180964662;0.7980171199299754;1.0097291130866735
99.50638;1.0444377463839527;0.8333213017577077;0.7978081456792018;-4.273496130837057e-07;-3.323959185682189e-07;1.0448549256560062;1.0100048474322776;10.002831407016414;0.8333836743748426;0.015562747836633414;0.015561261433606982;0.7978395383067257;0.014898230349733869;0.7980169025082416;1.0097257770084567
99.51638;1.0444378645865455;0.8333204520786306;0.7978076334837024;-4.2748237768756317e-07;-3.3195570583332234e-07;1.0448544541586087;1.010002918759798;10.002863624077595;0.8333817333683322;0.01556274691569365;0.015561295534033404;0.7978409964851216;0.014898273281460185;0.7980166471068263;1.0097224958575248
