time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
99.52638;1.0444378833919805;0.8333195928787513;0.7978071987651976;-4.2760059837427134e-07;-3.315621215421019e-07;1.0448541020118027;1.010000834120462;10.00289696641904;0.8333798375681288;0.015562745342538079;0.015561331743242642;0.7978424407285322;0.014898315932534018;0.7980163523213426;1.0097192622739772
99.53638;1.0444377938269258;0.833318716639568;0.7978068364269199;-4.277021972578673e-07;-3.3121413429623233e-07;1.044853855732011;1.0099985964327238;10.00293140290716;0.833377983994425;0.015562743031785061;0.015561370086930537;0.7978438700609932;0.014898358233636147;0.7980160173997831;1.0097160696490115
99.54638;1.0444375898386504;0.8333178165891904;0.7978065405547623;-4.2778512234191987e-07;-3.309110242634411e-07;1.0448537034700391;1.0099962110743532;10.002966899607335;0.833376167869954;0.015562739864036147;0.015561410575866687;0.797845282747276;0.014898400105972737;0.7980156415929821;1.009712911230506
99.55638;1.0444372675994518;0.8333168879955728;0.7978063036736904;-4.278470547493429e-07;-3.306524518148754e-07;1.0448536353901847;1.0099936861099528;10.003003408116278;0.8333743841309689;0.01556273572176293;0.015561453219730606;0.7978466770434635;0.014898441464201967;0.7980152232448527;1.0097097797773706
99.56638;1.044436823799086;0.833315927460936;0.7978061184765743;-4.278851588971121e-07;-3.304383919247205e-07;1.0448536416693384;1.0099910298464807;10.003040865373944;0.8333726293201553;0.015562730543145492;0.015561498023997334;0.7978480518507433;0.014898482198515863;0.7980147599194429;1.0097066683244167
99.57638;1.044436255479136;0.8333149322523783;0.7978059798087084;-4.2789638276740795e-07;-3.302690860430503e-07;1.044853710307229;1.0099882492610974;10.003079204740233;0.8333709021521039;0.015562724342601695;0.015561544989932764;0.7978494066049989;0.014898522166772055;0.7980142494985214;1.0097035711284585
99.58638;1.0444355613015102;0.8333139011801772;0.7978058846023285;-4.2787823599106957e-07;-3.3014463966570157e-07;1.044853826267548;1.0099853507315821;10.003118372489864;0.8333692028176454;0.015562717187157677;0.015561594126232606;0.7978507396968423;0.01489856120363543;0.7980136912816721;1.0097004843471489
99.59638;1.0444347423682974;0.8333128355724208;0.7978058308219845;-4.278292411700384e-07;-3.300645102094391e-07;1.0448539723126036;1.0099823417417602;10.003158331495287;0.8333675319662921;0.015562709144553303;0.015561645462250862;0.7978520473241415;0.014898599135557777;0.7980130858008014;1.0096974053687486
99.60638;1.0444338019444497;0.8333117390407632;0.7978058165418069;-4.277487534039013e-07;-3.300276988922692e-07;1.0448541308694501;1.0099792315930638;10.00319904198553;0.8333658901872159;0.015562700233335386;0.015561699050106445;0.7978533245967716;0.014898635807989061;0.7980124330721347;1.009694330605849
99.61638;1.0444327439121253;0.8333106170781437;0.7978058402138887;-4.276366470243626e-07;-3.3003329108430685e-07;1.0448542859991894;1.0099760306073318;10.003240441710545;0.833364278334459;0.015562690422684341;0.015561754949855879;0.7978545674688338;0.014898671112697522;0.7980117317328373;1.0096912545401202
99.62638;1.0444315709468415;0.8333094773715243;0.7978059021320446;-4.2749342998975474e-07;-3.300804220366661e-07;1.0448544248185192;1.0099727495275708;10.003282449561597;0.8333626979690273;0.01556267966560525;0.01556181321055032;0.7978557732648306;0.014898704995996945;0.7980109802853097;1.0096881707494842
99.63638;1.0444302843096789;0.8333083295223918;0.7978060048216817;-4.27320515122894e-07;-3.3016791125363347e-07;1.0448545376833838;1.009969399175939;10.003324979803775;0.833361150665179;0.015562667901540742;0.015561873858027882;0.7978569399308717;0.014898737451954091;0.7980101782415003;1.0096850728478846
99.64638;1.0444288852279173;0.8333071833830218;0.7978061516310211;-4.271200690573466e-07;-3.302942541522423e-07;1.0448546167320703;1.0099659892737451;10.003367945158699;0.8333596368400196;0.015562655030572664;0.015561936883022503;0.797858065822586;0.01489876850080897;0.7980093260848691;1.009681955308487
99.65638;1.0444273759812754;0.8333060478233293;0.7978063452956298;-4.268946750079123e-07;-3.304577588500508e-07;1.044854653926386;1.0099625282818039;10.003411255507862;0.833358155400703;0.015562640905650372;0.015562002234662243;0.7978591500447265;0.01489879816069897;0.7980084249411075;1.009678814197226
99.66638;1.0444257599350106;0.833304930690326;0.7978065872098421;-4.266472805756877e-07;-3.306565370231936e-07;1.0448546408548425;1.0099590252657544;10.00345482041841;0.8333567042285178;0.015562625361773849;0.015562069823503081;0.7978601920581789;0.01489882643828343;0.798007476642303;1.0096756468222958
99.67638;1.0444240416949568;0.8333038386803895;0.7978068770990765;-4.263811864889016e-07;-3.308885374578946e-07;1.0448545703604963;1.0099554903354675;10.003498546179477;0.8333552813518879;0.015562608249507377;0.015562139521738525;0.7978611911464586;0.014898853344802484;0.7980064841673414;1.0096724507283403
99.68638;1.0444222273403883;0.8333027769319339;0.7978072135088917;-4.2609965798918864e-07;-3.311514923033893e-07;1.0448544373722126;1.0099519327692448;10.00354233338959;0.8333538860065979;0.015562589428815676;0.015562211168025095;0.7978621467244615;0.014898878914324;0.7980054516202169;1.0096692228394537
99.69638;1.044420323165842;0.8333017487402424;0.7978075946463281;-4.2580553368887895e-07;-3.314428306375223e-07;1.0448542375880225;1.0099483609653128;10.003586091749808;0.8333525185237349;0.015562568755385182;0.015562284587626518;0.7978630591019078;0.014898903203627764;0.7980043834851213;1.0096659592762516
99.70638;1.0444183335523975;0.8333007558954515;0.7978080184433003;-4.2550133989336266e-07;-3.3176005860366725e-07;1.0448539663606589;1.0099447844837979;10.003629759459049;0.8333511794486286;0.015562546115949946;0.015562359613412149;0.7978639298949463;0.014898926287045392;0.7980032841426743;1.0096626556466455
99.71638;1.0444162608065077;0.8332998002146432;0.7978084825207397;-4.251895969095175e-07;-3.3210148146851657e-07;1.044853619647475;1.0099412146845843;10.003673303574384;0.8333498687290083;0.015562521482818984;0.015562436095647827;0.7978647616989901;0.014898948257678157;0.7980021580391852;1.00965930722319
99.72638;1.0444141075767868;0.8332988849737573;0.7978089844674474;-4.248727864265941e-07;-3.3246645897796256e-07;1.0448531946430473;1.00993766416495;10.003716706344715;0.8333485852920572;0.015562494924908974;0.015562513893597875;0.7978655575333525;0.014898969219246976;0.798001009791249;1.009655909586372
99.73638;1.0444118780233875;0.8332980148690863;0.7978095212365651;-4.2455303902638453e-07;-3.328547823503148e-07;1.04485268883168;1.0099341459065394;10.003759952661579;0.8333473270758234;0.015562466577715145;0.015562592851277911;0.7978663206845952;0.014898989267133489;0.7979998436772433;1.009652459746186
99.74638;1.0444095760692835;0.8332971955246099;0.7978100883217885;-4.242319895235564e-07;-3.332659321010154e-07;1.0448520995444022;1.0099306714234255;10.003803022719932;0.8333460913997925;0.015562436613874868;0.015562672782756035;0.7978670547932522;0.014899008472963049;0.7979986628370457;1.0096489567052314
99.75638;1.044407204741097;0.8332964330672836;0.7978106803251789;-4.239109229535383e-07;-3.336990495026993e-07;1.044851424141458;1.0099272496193186;10.003845893093091;0.8333448757748885;0.015562405219022087;0.015562753480989774;0.7978677638792843;0.014899026870483325;0.7979974690915942;1.0096454015159169
99.76638;1.044404767263981;0.8332957331090545;0.797811292015162;-4.235908799841475e-07;-3.3415322374323616e-07;1.0448506600492296;1.0099238880031034;10.003888546433892;0.8333436784848267;0.01556237256546956;0.015562834730177307;0.7978684525777364;0.014899044444751226;0.7979962639199318;1.0096417971624598
99.77638;1.044402267119905;0.8332951000895226;0.7978119187622448;-4.2327259776827773e-07;-3.346275376108232e-07;1.0448498054311166;1.0099205943758596;10.003930978208137;0.8333424976743159;0.015562338803084092;0.015562916305745588;0.7978691267041542;0.014899061155809652;0.7979950501954055;1.00963814795589
99.78638;1.0443997084263037;0.8332945376571705;0.7978125567248066;-4.2295661891667217e-07;-3.351210053090134e-07;1.0448488598976644;1.0099173767696388;10.003973187227588;0.8333413301106841;0.0155623040642841;0.015562997980508838;0.7978697933052974;0.014899076993938033;0.7979938335584098;1.009634459124046
99.79638;1.044397097174534;0.8332940490764225;0.7978132023910874;-4.2264347296573786e-07;-3.356324886338014e-07;1.0448478243516202;1.0099142420012983;10.004015154961339;0.8333401719764911;0.015562268471854422;0.015563079545130488;0.7978704594298283;0.014899092006513466;0.797992622253867;1.0096307371105966
99.80638;1.044394440946257;0.8332936373887383;0.7978138515072426;-4.223333597781609e-07;-3.361605684462794e-07;1.0448467003479447;1.0099111944676455;10.004056832157698;0.8333390209459723;0.015562232161060334;0.015563160816002673;0.7978711301638829;0.014899106282187592;0.7979914256621073;1.0096269893196286
99.81638;1.0443917476844118;0.8332933056025893;0.797814499566883;-4.220257177963821e-07;-3.36703683953084e-07;1.0448454895312143;1.0099082360861118;10.004098144266356;0.8333378766087801;0.01556219529420644;0.015563241625870665;0.797871807313008;0.014899119935867495;0.7979902533992954;1.00962322305614
99.82638;1.044389025180537;0.8332930565929293;0.7978151440404263;-4.2171956193537397e-07;-3.3726056076712805e-07;1.0448441943388274;1.0099053675953558;10.004139010158255;0.8333367390259593;0.015562158041019247;0.015563321818122961;0.7978724894197419;0.01489913310151616;0.7979891155746689;1.009619445318887
99.83638;1.0443862814564342;0.8332928920807381;0.7978157853211278;-4.2141422155670163e-07;-3.3783025502381044e-07;1.0448428192268653;1.009902590124285;10.004179356261194;0.8333356079679833;0.01556212055804667;0.015563401241365432;0.7978731728167242;0.014899145907794072;0.7979880225524271;1.0096156638528704
99.84638;1.0443835254134355;0.833292810838834;0.7978164256949473;-4.211095516396491e-07;-3.3841164694351134e-07;1.0448413696261807;1.0098999051671604;10.004219117356241;0.8333344836708538;0.015562082988731338;0.015563479739290424;0.7978738533119698;0.01489915844135215;0.7979869838396101;1.0096118875324511
99.85638;1.044380766714156;0.8332928078835482;0.7978170683548086;-4.208055870663982e-07;-3.390029644431571e-07;1.0448398493580189;1.009897313812606;10.004258231294783;0.8333333677319611;0.015562045467734077;0.015563557152904256;0.7978745276109743;0.014899170732670258;0.7979860070566033;1.0096081253671019
99.86638;1.0443780154953999;0.8332928756342268;0.7978177169343443;-4.205022933325974e-07;-3.3960173944604517e-07;1.0448382601967012;1.0098948172618711;10.00429663038654;0.833332262706115;0.01556200813591482;0.015563633334025103;0.7978751935118629;0.014899182782899506;0.797985097200683;1.009604386235028
99.87638;1.044375282652977;0.8332930058290855;0.7978183751299355;-4.201998350609691e-07;-3.4020526267245016e-07;1.0448366049106241;1.009892417839206;10.004334231552379;0.8333311708103784;0.015561971159774651;0.015563708147160692;0.7978758495979492;0.014899194598076593;0.7979842569353293;1.0096006796995134
99.88638;1.0443725799671142;0.8332931908176723;0.7978190466054139;-4.198990127344396e-07;-3.4081113625281804e-07;1.0448348903476536;1.0098901188618248;10.00437094133502;0.8333300934482366;0.015561934726587979;0.015563781456001097;0.7978764954722996;0.014899206197220913;0.7979834876827695;1.009597016163532
99.89638;1.0443699198584675;0.8332934237636411;0.7978197344954908;-4.1960142740374483e-07;-3.414174198657882e-07;1.0448331265900748;1.0098879238382363;10.004406674571635;0.8333290316350316;0.015561899023745511;0.015563853112138409;0.7978771316283789;0.014899217617720163;0.797982789775118;1.0095934063749463
99.90638;1.0443673148866142;0.833293698112401;0.7978204397960534;-4.1930937542990593e-07;-3.4202245573680627e-07;1.0448313245361762;1.0098858361843055;10.004441363041973;0.8333279859758648;0.015561864232096679;0.015563922958806303;0.7978777582223988;0.014899228929586847;0.7979821622538621;1.009589860700883
99.91638;1.0443647771289524;0.8332940070650644;0.7978211601613195;-4.1902551207720746e-07;-3.426246991681573e-07;1.0448294961465903;1.0098838591245798;10.004474948038526;0.8333269556029769;0.0155618305278249;0.015563990849567676;0.7978783743824354;0.014899240223900198;0.7979816032109338;1.009586388408775
99.92638;1.044362318063511;0.8332943437186388;0.7978218907563551;-4.1875243561995576e-07;-3.4322262942624623e-07;1.044827656174813;1.0098819948748594;10.004507372629895;0.8333259375568088;0.015561798063707076;0.015564056665727173;0.7978789787950996;0.014899251579396679;0.7979811095693541;1.0095829975484174
99.93638;1.0443599487001298;0.8332947019286977;0.7978226260242854;-4.184922851025949e-07;-3.4381471273946564e-07;1.0448258222771865;1.0098802435568637;10.004538588070147;0.8333249282454352;0.015561766944496134;0.015564120317625097;0.7978795696614479;0.014899263048998065;0.7979806769072914;1.0095796949384992
99.94638;1.0443576785406763;0.833295077073247;0.7978233600048629;-4.182463067630502e-07;-3.443993853623589e-07;1.0448240130161393;1.009878603039976;10.004568564601259;0.8333239256131472;0.015561737231484445;0.015564181732615095;0.7978801437469296;0.014899274666035045;0.797980300214287;1.0095764861969154
99.95638;1.044355513559551;0.8332954663975751;0.7978240853414874;-4.1801466545012184e-07;-3.4497490188395886e-07;1.0448222454109337;1.0098770700193265;10.004597293560122;0.8333229296217624;0.015561708963336173;0.015564240831216183;0.797880696888647;0.01489928644759797;0.7979799742279152;1.0095733760810541
99.96638;1.0443534553308735;0.8332958689070481;0.7978247937969286;-4.177966104022767e-07;-3.455391474645353e-07;1.0448205338390246;1.009875641311438;10.004624786750625;0.8333219416214965;0.015561682167156194;0.015564297514728556;0.7978812263934604;0.014899298395350435;0.797979693920426;1.0095703686915523
99.97638;1.044351502234392;0.833296284088503;0.7978254787412045;-4.1759073547846836e-07;-3.4608990966448643e-07;1.044818890285714;1.0098743142166342;10.004651064913878;0.8333209647308106;0.015561656862614081;0.01556435169133339;0.7978817326651215;0.014899310494651426;0.7979794559369494;1.0095674685105995
99.98638;1.0443496518069444;0.8332967102776424;0.7978261367062962;-4.1739534471919843e-07;-3.466254466019996e-07;1.0448173240426462;1.009873085970339;10.004676136452181;0.8333200044715267;0.015561633059237728;0.01556440330549502;0.7978822186226763;0.014899322709757822;0.7979792582227566;1.009564682570259
99.99638;1.0443479021340072;0.8332971444098561;0.7978267667704905;-4.1720898704174284e-07;-3.4714449015468574e-07;1.0448158402215875;1.009871952997291;10.004699990334126;0.8333190673584393;0.015561610749079016;0.015564452328143576;0.7978826885185708;0.01489933498347522;0.7979790976571975;1.0095620209958343
99.99998;1.0443462511620174;0.8332975826968351;0.7978273686241805;-4.1703085743101844e-07;-3.4764573076687736e-07;1.0448144390026113;1.0098709105171673;10.004722600716125;0.8333181584133883;0.015561589915177428;0.01556449872777531;0.7978831469742522;0.014899347238722086;0.7979789690918583;1.009559494661814
99.99998;1.044344695880065;0.8332980210698095;0.7978279407880009;-4.1686087928756123e-07;-3.481277315505719e-07;1.0448131169044659;1.0098699530837938;10.004743937572158;0.8333172803199063;0.015561570541232222;0.015564542468826752;0.7978835972289839;0.014899359380948314;0.7979788663108348;1.0095571122477742
99.999981;1.0443432329354254;0.8332984552178618;0.7978284809231095;-4.1669959204733693e-07;-3.485893873631695e-07;1.04481186904456;1.0098690757221163;10.00476398243733;0.8333164343547534;0.015561552597465854;0.015564583535950928;0.7978840392754514;0.014899371311107606;0.7979787831478831;1.009554878780904
99.999982;1.0443418597006404;0.8332988802673142;0.7978289876425211;-4.1654783151752646e-07;-3.490299582879483e-07;1.044810691117292;1.0098682740041582;10.004782737437772;0.8333156216601115;0.015561536019695052;0.015564621945396605;0.7978844699334167;0.014899382929855983;0.7979787144642404;1.0095527955480963
99.999984;1.0443405748950547;0.8332992906682982;0.7978294613431679;-4.1640616192809543e-07;-3.494485003640666e-07;1.044809580987038;1.0098675428119657;10.004800226494952;0.8333148440737391;0.015561520703148427;0.015564657739080202;0.797884884753299;0.014899394121361906;0.7979786569925008;1.0095508603173209
99.999988;1.044339378038833;0.8332996811835602;0.7978299035713248;-4.162744255181093e-07;-3.49843698157233e-07;1.044808538991015;1.0098668754154903;10.004816491392098;0.8333141045106869;0.015561506523865266;0.015564690983848457;0.7978852797472358;0.014899404754590572;0.7979786086561119;1.0095490673895646
99.999996;1.0443382673381663;0.833300048402535;0.7978303159650111;-4.1615194479912735e-07;-3.50214358647715e-07;1.044807565902687;1.00986626389467;10.004831589073516;0.8333134067342408;0.015561493374893534;0.015564721787599977;0.7978856520811308;0.014899414725344977;0.7979785670716578;1.0095474078234066
100.0;1.044337238220687;0.8333003911331415;0.7978306997633614;-4.1603809004175377e-07;-3.505599792723333e-07;1.0448066606898652;1.0098657005931764;10.004845590957;0.8333127538893514;0.015561481177117508;0.015564750310854572;0.7978860002451792;0.014899423998319736;0.7979785298021446;1.0095458708387253
