time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
0.0;1.0966291528230663;0.416639634737916;0.37990434785025085;-0.4444440866863075;-0.4052683512507211;1.0000363321209378;9.998558790020779;0.416778373369681;-0.4368999900177683;-0.4368999797514775;0.38336084180309193;-0.4019680332038529;1.0869345265423485;0.555540718943705;1.0001059191520696
1e-06;1.0966294039708993;0.4166396926464212;0.3799041014161422;-0.4444440866269431;-0.4052683513961398;1.0000357233591772;9.998573030692306;0.4167783463953027;-0.4368999899104868;-0.4368999799188895;0.3833608257548256;-0.40196803293217587;1.0869346362436463;0.5555402534743293;1.0001057907254651
2e-06;1.096629674800098;0.4166397559015717;0.3799038359868551;-0.4444440865630919;-0.4052683515518385;1.0000350719989726;9.998588331093048;0.4167783175303519;-0.4368999897945484;-0.43689998009880165;0.3833608079431133;-0.4019680326403918;1.0869347506087983;0.5555397550833264;1.0001056550439218
4e-06;1.096629966206879;0.4166398253457718;0.37990355123952374;-0.44444408649427186;-0.40526835171779485;1.0000343795442523;9.998604707796645;0.41677828681669465;-0.4368999896691269;-0.43689998029134186;0.38336078762903975;-0.4019680323284728;1.0869348666117171;0.5555392245655679;1.0001055146762612
8e-06;1.09663027883703;0.41663990162929826;0.3799032477323537;-0.44444408641983457;-0.4052683518940145;1.0000336475134188;9.998622155986958;0.41677825409024083;-0.4368999895335239;-0.43689998049638934;0.3833607641558535;-0.40196803199686304;1.0869349817053096;0.5555386633434497;1.0001053717003925
1.6e-05;1.0966306136663744;0.41663998548058745;0.37990292674206133;-0.4444440863393054;-0.4052683520804433;1.0000328766324391;9.998640655510885;0.4167782189118601;-0.4368999893872794;-0.43689998071370323;0.38336073716695085;-0.40196803164629213;1.08693509460899;0.555538073381045;1.000105226126602
3.2e-05;1.096630972290166;0.41664007799523917;0.3799025901749122;-0.4444440862526188;-0.40526835227687635;1.0000320672951382;9.998660179411857;0.41677818094371805;-0.43689998923025974;-0.4368999809429745;0.38336070663782323;-0.4019680312778076;1.0869352052684893;0.5555374569868766;1.000105076022667
6.4e-05;1.0966313565074852;0.4166401803812575;0.37990224057664695;-0.4444440861598755;-0.40526835248307985;1.000031219959231;9.998680700314296;0.41677814038259237;-0.43689998906269506;-0.43689998118405965;0.38336067286594644;-0.401968030892781;1.0869353142704623;0.5555368165998193;1.0001049186335433
0.000128;1.0966317672517154;0.4166402934225798;0.3799018810481366;-0.4444440860609948;-0.40526835269885814;1.0000303345026769;9.99870219101956;0.41677809791171055;-0.4368999888851314;-0.43689998143734143;0.3833606362955495;-0.40196803049281504;1.086935422159569;0.5555361548533956;1.0001047514006196
0.000256;1.0966322034661047;0.41664041747183916;0.37990151518240894;-0.44444408595586726;-0.4052683529238424;1.000029409745448;9.998724627454523;0.41677805418001007;-0.4368999886985045;-0.4368999817037347;0.38336059735027195;-0.4019680300796972;1.0869355292123568;0.5555354744225179;1.0001045724051945
0.000512;1.0966326617581597;0.41664055297894714;0.3799011470764292;-0.4444440858448865;-0.40526835315735676;1.0000284443042227;9.998747992528303;0.41677800941174326;-0.43689998850433726;-0.4368999819843547;0.3833605566456164;-0.401968029655423;1.0869356353854394;0.5555347776957409;1.0001043799869487
0.001;1.0966331369503255;0.4166407006283049;0.379900780992153;-0.44444408572919203;-0.4052683533985989;1.0000274379133118;9.998772273051312;0.416777963664407;-0.43689998830465265;-0.43689998228029325;0.3833605153800533;-0.4019680292222126;1.0869357401474653;0.555534066790351;1.0001041720825763
0.001;1.0966336229439178;0.41664086089742053;0.3799004206767175;-0.44444408561025284;-0.40526835364686603;1.0000263919711219;9.998797456498503;0.41677791740219466;-0.4368999881015605;-0.43689998259260027;0.38336047532922624;-0.40196802878237653;1.086935842454827;0.5555333436795293;1.000103946503708
0.001001;1.0966341135890947;0.41664103388630874;0.37990006905294404;-0.44444408548922354;-0.4052683539015867;1.0000253091247433;9.998823528768312;0.4167778717551666;-0.43689998789694084;-0.43689998292230176;0.3833604383759505;-0.40196802833807765;1.0869359409719348;0.5555326101589698;1.0001037019320629
0.001002;1.096634603445031;0.4166412195956559;0.3798997285439436;-0.44444408536658814;-0.405268354162165;1.0000241921420243;9.99885046696613;0.41677782837511307;-0.4368999876922885;-0.436899983270514;0.38336040604094085;-0.4019680278911751;1.0869360343522048;0.5555318676843214;1.000103437876389
0.001004;1.0966350881254223;0.4166414178443686;0.37989940151131957;-0.44444408524206425;-0.40526835442785814;1.0000230427209977;9.998878238985384;0.4167777891390565;-0.4368999874885317;-0.4368999836386913;0.38336037925530125;-0.40196802744308396;1.0869361212650945;0.5555311171296692;1.0001031535511267
0.001008;1.0966355642909664;0.4166416278004899;0.3798990904798548;-0.4444440851148063;-0.4052683546978269;1.0000218612158263;9.998906813572686;0.41677775593385713;-0.43689998728595764;-0.43689998402863306;0.38336035845963257;-0.40196802699470524;1.0869362000548328;0.5555303588393178;1.0001028475766744
0.001016;1.0966360296326452;0.41664184797896636;0.3798987982970983;-0.44444408498380816;-0.4052683549712324;1.0000206474125493;9.998936159304108;0.4167777305105123;-0.43689998708451766;-0.4368999844422106;0.38336034406379943;-0.4019680265466776;1.086936268339427;0.5555295931032895;1.0001025190414559
0.001032;1.0966364831226874;0.41664207668125824;0.37989852807906765;-0.4444440848481121;-0.40526835524734506;1.0000194013807246;9.998966233060818;0.41677771426691734;-0.4368999868843355;-0.4368999848811892;0.38336033673482217;-0.40196802609970006;1.0869363231476619;0.5555288204112989;1.000102168464905
0.001064;1.0966369253588482;0.41664231220727066;0.3798982827505116;-0.44444408470691116;-0.40526835552556745;1.0000181237182146;9.99899698179691;0.41677770828235705;-0.43689998668589103;-0.4368999853470316;0.38336033707458034;-0.40196802565453105;1.0869363614232335;0.5555280412031057;1.0001017974330897
0.001128;1.0966373578946211;0.41664255290915553;0.37989806456201036;-0.44444408455967066;-0.40526835580514103;1.0000168154431255;9.999028352937081;0.41677771384559853;-0.4368999864899142;-0.43689998584051754;0.38336034505615846;-0.4019680252118483;1.0869363799425564;0.5555272557269472;1.0001014072017758
0.001256;1.0966377814659176;0.4166427973586337;0.37989787496086325;-0.44444408440612776;-0.40526835608486944;1.000015477833827;9.99906029482318;0.4167777327126275;-0.4368999862973769;-0.43689998636154087;0.3833603598026964;-0.4019680247722273;1.0869363746619687;0.5555264640256061;1.0001009976883393
0.001512;1.0966381951898572;0.41664304435187416;0.37989771471716466;-0.4444440842461767;-0.40526835636329256;1.0000141123431405;9.999092752673723;0.4167777665944123;-0.4368999861095078;-0.4368999869093162;0.3833603798848116;-0.40196802433618023;1.0869363403384624;0.5555256656214431;1.000100567560764
0.002024;1.0966385976020403;0.4166432928141976;0.37989758414739416;-0.44444408407964037;-0.405268356639084;1.0000127207165974;9.999125671685523;0.41677781663497354;-0.43689998592764884;-0.43689998748261116;0.38336040383971126;-0.40196802390412006;1.086936271051283;0.5555248594183407;1.0001001146370172
0.003048;1.09663898758072;0.4166435419807746;0.37989748351282343;-0.44444408390604606;-0.4052683569112895;1.0000113054424173;9.999159005579255;0.41677788349148814;-0.4368999857530994;-0.4368999880796869;0.38336043053656366;-0.4019680234762562;1.0869361614138415;0.5555240440357404;1.000099636207051
0.005096;1.0966393639282919;0.416643791672919;0.3798974134433568;-0.44444408372461885;-0.4052683571792464;1.0000098700803084;9.99919272102879;0.4167779676822461;-0.43689998558704013;-0.43689998869824226;0.38336045915901534;-0.4019680230525227;1.086936007197374;0.5555232180649452;1.000099129659373
0.009192;1.09663972483173;0.4166440424392085;0.3798973747931845;-0.4444440835344972;-0.40526835744233125;1.000008418569951;9.999226792028795;0.41677806964284675;-0.43689998543039577;-0.4368999893356914;0.38336048886934637;-0.40196802263256276;1.086935804625072;0.5555223803536878;1.0000985931729285
0.017384;1.0966400682466937;0.4166442954028351;0.37989736794929385;-0.44444408333506075;-0.40526835769985875;1.0000069541595806;9.999261190885743;0.4167781894709261;-0.43689998528358287;-0.43689998998959634;0.38336051857315334;-0.4019680222158504;1.0869355494420343;0.5555215304490904;1.000098025865539
0.027384;1.096640392503626;0.4166445516301233;0.37989739258168537;-0.4444440831260894;-0.40526835795113303;1.0000054789841983;9.999295882594314;0.41677832694993866;-0.43689998514631373;-0.4368999906579367;0.38336054691763427;-0.40196802180193225;1.086935237208332;0.5555206690845002;1.000097427368987
0.037384;1.0966406961170205;0.41664481159369726;0.3798974481103354;-0.44444408290755183;-0.4052683581954431;1.000003993993172;9.999330822718314;0.4167784820175441;-0.4368999850175915;-0.4368999913389798;0.3833605722785084;-0.40196802139056037;1.086934864248363;0.5555197987563028;1.0000967968160432
0.047384;1.0966409769804895;0.41664507523039657;0.3798975339361413;-0.44444408267928087;-0.40526835843195436;1.0000024991466443;9.999365958825921;0.4167786550150755;-0.43689998489589166;-0.43689999203076313;0.3833605926889873;-0.4019680209817483;1.0869344277970097;0.555518923978469;1.0000961313394128
0.057384;1.0966412320847572;0.4166453421253432;0.37989764902842305;-0.4444440824408888;-0.40526835865961297;1.000000994180904;9.999401230738137;0.4167788463950629;-0.4368999847795749;-0.4368999927307323;0.38336060589848714;-0.4019680205758888;1.0869339256923254;0.5555180508434947;1.0000954257221712
0.067384;1.0966414582035469;0.41664561171594927;0.37989779176368543;-0.4444440821919299;-0.4052683588773021;0.9999994795027928;9.999436569289161;0.4167790563322192;-0.43689998466743585;-0.4368999934358575;0.38336060973649155;-0.4019680201737607;1.0869333565315824;0.5555171862430637;1.0000946743536552
0.077384;1.096641652398345;0.4166458836972869;0.37989796061915937;-0.44444408193209023;-0.40526835908423486;0.9999979560901096;9.999471902052704;0.4167792845630844;-0.43689998455898965;-0.4368999941430153;0.38336060255603055;-0.4019680197763472;1.0869327194941738;0.5555163371779318;1.0000938735293952
0.087384;1.0966418117777235;0.41664615816499534;0.37989815486644596;-0.44444408166132315;-0.4052683592801998;0.9999964244189546;9.999507161030904;0.4167795303537337;-0.43689998445424644;-0.4368999948493399;0.3833605833242298;-0.4019680193846881;1.0869320131584623;0.5555155102801421;1.0000930218327748
0.097384;1.0966419334628705;0.4166464354364347;0.37989837431138485;-0.44444408137989233;-0.40526835946547246;0.999994884006422;9.99954228136838;0.4167797925719181;-0.43689998435324884;-0.43689999555221376;0.38336055139374364;-0.4019680189998442;1.0869312347947424;0.5555147113818341;1.0000921191552177
0.107384;1.09664201494891;0.41664671594537883;0.37989861844771206;-0.44444408108830646;-0.4052683596405886;0.9999933339787431;9.999577197811798;0.4167800699282015;-0.4368999842557712;-0.43689999624901676;0.38336050617589934;-0.40196801862282266;1.086930381079985;0.5555139451585996;1.0000911659568108
0.117384;1.0966420544195672;0.41664700023172946;0.37989888598016036;-0.44444408078736375;-0.4052683598062153;0.9999917734814203;9.999611845286346;0.41678036119735423;-0.43689998416119635;-0.43689999693713877;0.383360446828071;-0.40196801825447914;1.08692944919174;0.5555132152932711;1.0000901631072499
0.127384;1.096642051039092;0.4166472889150787;0.37989917502491666;-0.44444408047832873;-0.40526835996311555;0.9999902015914142;9.99964615518109;0.416780665293839;-0.4368999840684669;-0.43689999761420595;0.3833603722488595;-0.4019680178955497;1.0869284376532353;0.5555125250396757;1.000089111878046
0.137384;1.0966420052079249;0.41664758253827944;0.37989948364459813;-0.4444440801629035;-0.4052683601120923;0.9999886174144517;9.99968004589893;0.4167809814944009;-0.43689998397612645;-0.43689999827814835;0.3833602814160915;-0.4019680175466762;1.0869273467695801;0.5555118774058401;1.000088013881204
0.147384;1.0966419187044412;0.41664788139402026;0.3798998102779102;-0.44444407984286216;-0.40526836025395263;0.9999870201719676;9.999713421141015;0.4167813099381994;-0.43689998388250323;-0.4368999989271323;0.3833601737635899;-0.4019680172082806;1.086926178346718;0.5555112746804474;1.000086871006698
0.157384;1.0966417945857663;0.4166481854629751;0.3799001537915146;-0.44444407951962417;-0.40526836038954384;0.9999854087739884;9.999746183137578;0.41678165189894856;-0.436899983785976;-0.43689999955956643;0.38336004963279763;-0.40196801688046;1.086924935090624;0.5555107179281501;1.0000856853511286
0.167384;1.0966416364933362;0.4166484942561211;0.37990051323144897;-0.44444407919413254;-0.40526836051978876;0.9999837817923589;9.999778246920778;0.41678200939983134;-0.4368999836850834;-0.43690000017410985;0.3833599105514451;-0.40196801656293635;1.0869236204376782;0.5555102071212342;1.000084458955583
0.177384;1.0966414474916746;0.4166488067085476;0.3799008875133277;-0.4444440788671247;-0.4052683606456441;0.9999821383963917;9.999809538079615;0.416782384487347;-0.4368999835785591;-0.4369000007695758;0.3833597589517812;-0.40196801625509804;1.0869222390015958;0.5555097416560788;1.0000831932597212
0.187384;1.0966412295335355;0.416649121484671;0.379901275259024;-0.44444407853949064;-0.4052683607680581;0.9999804790954542;9.999839979583516;0.4167827786472662;-0.4368999834655525;-0.4369000013448491;0.38335959777150863;-0.40196801595628073;1.0869207971433044;0.555509320604681;1.000081888446338
0.197384;1.0966409840377955;0.4166494373672659;0.37990167489061044;-0.44444407821235277;-0.40526836088809315;0.9999788055275771;9.999869486505844;0.4167831924826661;-0.4368999833458522;-0.43690000189898465;0.3833594301115396;-0.4019680156660125;1.0869193030322322;0.5555089425913896;1.0000805429690227
0.207384;1.0966407121752737;0.4166497531990771;0.37990208474400133;-0.4444440778868246;-0.40526836100712305;0.9999771197532956;9.99989797303787;0.41678362570062666;-0.4368999832199379;-0.436900002431467;0.38335925876771326;-0.40196801538393373;1.0869177658209999;0.5555086055738564;1.0000791535648903
0.217384;1.09664041372787;0.4166500676207737;0.3799025031146964;-0.4444440775637069;-0.4052683611267331;0.9999754237317828;9.999925362184353;0.41678407735016104;-0.43689998308888744;-0.4369000029423777;0.3833590860342212;-0.40196801510959246;1.0869161944802206;0.5555083069947505;1.0000777158885088
0.227384;1.0966400861104166;0.41665037895837786;0.3799029285318938;-0.444444077243428;-0.4052683612483455;0.9999737193869664;9.999951587670934;0.41678454620268235;-0.4368999829540163;-0.43690000343235025;0.38335891386749854;-0.4019680148423542;1.0869145970230072;0.555508044320684;1.0000762255460178
0.237384;1.096639725324327;0.41665068515513737;0.3799033601111424;-0.44444407692616206;-0.4052683613730456;0.9999720089674589;9.999976587997995;0.41678503119550264;-0.4368999828163379;-0.43690000390237493;0.3833587438627995;-0.4019680145814413;1.0869129798268071;0.5555078153223653;1.0000746788364372
0.247384;1.0966393273616986;0.4166509839556157;0.37990379740091657;-0.44444407661185287;-0.40526836150169376;0.9999702949663374;10.000000304025386;0.41678553159556403;-0.43689998267623337;-0.436900004353416;0.38335857687601427;-0.40196801432609075;1.0869113474039118;0.5555076180818137;1.0000730723690363
0.257384;1.096638888371653;0.4166512733076019;0.37990423975301424;-0.4444440763002865;-0.4052683616350704;0.9999685795296596;10.000022684827254;0.41678604679322795;-0.43689998253347107;-0.43690000478596946;0.3833584128846528;-0.4019680140758153;1.0869097032839754;0.5555074510831162;1.0000714018865104
0.267384;1.0966384049188338;0.41665155142051125;0.37990468595581495;-0.44444407599135116;-0.40526836177391085;0.9999668641726389;10.000043694705248;0.41678657606016906;-0.4368999823875107;-0.436900005199965;0.38335825138543694;-0.4019680138305405;1.086908051215722;0.555507312930103;1.0000696618246252
0.277384;1.096637875171669;0.4166518165779529;0.37990513434344386;-0.44444407568515665;-0.4052683619187551;0.9999651501225897;10.000063312770937;0.4167871184212182;-0.43689998223798754;-0.43690000559505976;0.38335809174685814;-0.4019680135905444;1.0869063958297487;0.55550720144362;1.0000678463150643
0.287384;1.0966372994342433;0.41665206716212105;0.3799055829180598;-0.4444440753819087;-0.4052683620697741;0.9999634386467987;10.000081526633489;0.41678767259630006;-0.43689998208500597;-0.43690000597093376;0.3833579332561632;-0.4019680133565316;1.086904742685153;0.5555071130781291;1.0000659507411145
0.297384;1.0966366795363929;0.416652301931828;0.37990602943827073;-0.4444440750817722;-0.4052683622268392;0.9999617314253929;10.000098330440194;0.4167882369637974;-0.43689998192900475;-0.4369000063273494;0.383357775181514;-0.40196801312975217;1.086903097942969;0.5555070432588911;1.0000639728269958
0.307384;1.0966360184873367;0.41665252032939853;0.3799064716865904;-0.4444440747847534;-0.40526836238967034;0.9999600309779655;10.000113726566013;0.4167888095806522;-0.4368999817705238;-0.43690000666394224;0.3833576169723513;-0.4019680129117396;1.086901467937016;0.5555069870318118;1.0000619131736566
0.317384;1.0966353210643789;0.4166527226087178;0.3799069076670822;-0.4444440744907165;-0.4052683625578253;0.999958340203627;10.000127724993922;0.4167893882284347;-0.4368999816100741;-0.4369000069800031;0.3833574585135153;-0.40196801270393234;1.0868998586193506;0.5555069396737815;1.0000597749789888
0.327384;1.0966345945571059;0.4166529096632339;0.3799073355707345;-0.4444440741996389;-0.4052683627307566;0.9999566616654432;10.000140346049944;0.41678997038474247;-0.4368999814479401;-0.4369000072746885;0.38335730018611686;-0.401968012507514;1.0868982750481164;0.5555068973137035;1.0000575625771975
0.337384;1.0966338485816431;0.4166530824954465;0.37990775384445125;-0.4444440739117869;-0.405268362908054;0.9999549978687047;10.000151625691311;0.4167905533599549;-0.43689998128402385;-0.4369000075474546;0.38335714263657134;-0.4019680123231989;1.0868967211948357;0.5555068571168567;1.000055280143394
0.347384;1.096633093963265;0.41665324172475193;0.37990816141648315;-0.44444407362768457;-0.40526836308952946;0.9999533515290212;10.000161607765238;0.41679113468236884;-0.4368999811178972;-0.4369000077981647;0.38335698655521655;-0.4019680121509979;1.0868951998448761;0.5555068169233383;1.000052931795433
0.357384;1.0966323418286998;0.41665338770053123;0.3799085578166486;-0.4444440733481498;-0.40526836327501414;0.9999517249984806;10.000170326065703;0.41679171214984223;-0.43689998094893995;-0.43690000802694445;0.38335683257979725;-0.40196801199028864;1.0868937125991087;0.5555067750390008;1.0000505220576974
0.367384;1.0966316032635108;0.4166535209818933;0.3799089431257014;-0.44444407307434597;-0.4052683634641674;0.9999501199683835;10.000177801364972;0.41679228347411074;-0.43689998077659825;-0.4369000082341208;0.3833566811790592;-0.4019680118400774;1.0868922603563076;0.555506730484344;1.0000480555374671
0.377384;1.0966308886400549;0.4166536425012588;0.37990931776028813;-0.44444407280759696;-0.4052683636565103;0.9999485378082453;10.000184055594126;0.41679284625266577;-0.43689998060077845;-0.4369000084201841;0.38335653262982516;-0.40196801169927704;1.086890844139491;0.5555066832659239;1.000045536508798
0.387384;1.0966302065835274;0.4166537532808197;0.37990968219381205;-0.4444440725491752;-0.4052683638516701;0.9999469797144936;10.000189119305002;0.4167933982665119;-0.4368999804219767;-0.4369000085856933;0.3833563872991702;-0.4019680115669007;1.0868894658808204;0.5555066344861214;1.0000429694391215
0.397384;1.0966295636965804;0.4166538540243544;0.3799100367587963;-0.44444407230029925;-0.4052683640496449;0.9999454463420623;10.000193028271742;0.41679393753174593;-0.4368999802410101;-0.4369000087313286;0.38335624590074674;-0.4019680114420117;1.0868881288746284;0.5555065862733277;1.0000403593983007
0.407384;1.0966289652739676;0.4166539448188442;0.3799103816862171;-0.44444407206204967;-0.4052683642507236;0.9999439373895929;10.000195824407818;0.41679446213472837;-0.43689998005881914;-0.43690000885807107;0.3833561093192306;-0.4019680113235058;1.0868868377779295;0.5555065412793798;1.0000377110848222
0.417384;1.0966284157161352;0.4166540250749053;0.3799107174101685;-0.44444407183515167;-0.40526836445509085;0.9999424520428468;10.000197560557888;0.4167949701028549;-0.4368999798765442;-0.43690000896715936;0.38335597833120455;-0.4019680112099395;1.0868855983916357;0.5555065021077007;1.0000350280745294
0.427384;1.0966279179750165;0.4166540938334965;0.3799110448286113;-0.4444440716201353;-0.40526836466261995;0.9999409898859071;10.000198298149524;0.41679545950548874;-0.43689997969536976;-0.43690000905983706;0.3833558534571322;-0.40196801109961905;1.0868844171089715;0.5555064711934414;1.000032313718707
0.437384;1.096627473372243;0.41665415027088676;0.3799113653308653;-0.4444440714177788;-0.4052683648730179;0.9999395508443673;10.00019809871645;0.4167959287873439;-0.43689997951598336;-0.4369000091372067;0.38335573479328566;-0.40196801099104257;1.0868832997467233;0.5555064507728246;1.000029572022309
0.447384;1.0966270822855269;0.4166541938961138;0.3799116806511543;-0.4444440712291783;-0.4052683650860327;0.9999381340812685;10.000197020724936;0.41679637690451404;-0.43689997933826674;-0.43690000920023514;0.38335562200687034;-0.4019680108832842;1.086882250498242;0.5555064425411741;1.0000268070104077
0.457384;1.0966267443654731;0.41665422434168997;0.3799119925990803;-0.444444071055372;-0.4052683653014652;0.9999367370924883;10.000195124741197;0.4167968032658024;-0.43689997916151;-0.4369000092498005;0.38335551461064105;-0.4019680107759629;1.0868812718354408;0.5555064472875062;1.0000240216457017
0.467384;1.0966264582658662;0.41665424122671946;0.37991230283786404;-0.44444407089704224;-0.40526836551903384;0.9999353567514554;10.00019247787177;0.4167972078938422;-0.43689997898494004;-0.4369000092867482;0.38335541221513053;-0.4019680106690506;1.086880364910079;0.5555064651230538;1.0000212180079915
0.477384;1.0966262218653327;0.41665424422869307;0.379912612896667;-0.44444407075468095;-0.40526836573824715;0.9999339920749162;10.000189156004074;0.4167975915741526;-0.43689997880817105;-0.43690000931192635;0.38335531451795846;-0.40196801056267745;1.0868795297851888;0.5555064961343212;1.0000183989140212
0.487384;1.096626032958463;0.4166542331237228;0.37991292423963186;-0.44444407062897695;-0.4052683659582984;0.9999326453983678;10.000185246188677;0.41679795556770577;-0.4368999786311715;-0.43690000932615924;0.3833552211781844;-0.4019680104569294;1.086878765511643;0.5555065404892406;1.000015569420856
0.497384;1.0966258898187582;0.4166542078005678;0.37991323816334127;-0.4444440705209236;-0.4052683661780766;0.9999313208984794;10.000180841399274;0.41679830103160326;-0.43689997845396983;-0.436900009330221;0.3833551317887035;-0.4019680103517239;1.0868780699085538;0.5555065981890956;1.000012736935576
0.507384;1.0966257910559203;0.4166541683585939;0.37991355584656133;-0.4444440704315461;-0.40526836639632746;0.9999300232127462;10.00017602659604;0.4167986286048502;-0.43689997827651683;-0.4369000093248813;0.3833550459011275;-0.401968010246708;1.0868774389882379;0.5555066693391082;1.0000099104382416
0.517384;1.0966257353663438;0.4166541153537496;0.37991387887358957;-0.4444440703614686;-0.40526836661183624;0.9999287573072538;10.000170868260183;0.4167989384201376;-0.4368999780986395;-0.4369000093108967;0.383354963105867;-0.40196801014129385;1.0868768668791282;0.5555067545103477;1.0000070997641752
0.527384;1.0966257220809938;0.4166540500095447;0.37991420973103734;-0.4444440703106056;-0.40526836682353246;0.9999275282322524;10.000165415825588;0.4167992303107954;-0.43689997792001883;-0.43690000928887296;0.38335488316685234;-0.4019680100349071;1.086876346526436;0.5555068545073979;1.0000043149462006
0.537384;1.0966257513902167;0.4166539741715174;0.3799145515431449;-0.44444407027812993;-0.40526836703040364;0.999926340771152;10.000159714683539;0.4167995040179864;-0.4368999777402999;-0.43690000925915357;0.38335480600659694;-0.40196800992720577;1.0868758706394988;0.5555069701805562;1.00000156542369
0.547384;1.0966258233378765;0.41665389025638033;0.37991490716011;-0.44444407026263266;-0.4052683672313485;0.9999251999632641;10.000153820646156;0.4167997594400115;-0.4368999775593116;-0.4369000092219224;0.3833547316536109;-0.4019680098181782;1.086875432788695;0.5555071030006362;0.9999988595476385
0.557384;1.0966259370718268;0.4166538012819294;0.37991527844964446;-0.4444440702623432;-0.40526836742522815;0.9999241115364258;10.000147799900732;0.41679999676331086;-0.43689997737722386;-0.4369000091775403;0.38335466052603434;-0.40196800970805574;1.0868750281911777;0.5555072556099149;0.9999962046775217
0.567384;1.0966260913775585;0.416653710847915;0.3799156662005918;-0.4444440702754138;-0.40526836761088747;0.999923081145926;10.000141715760677;0.41680021639199866;-0.4368999771945696;-0.4369000091267783;0.38335459390602034;-0.40196800959704837;1.0868746538790135;0.5555074315058283;0.9999936075687936
0.577384;1.0966262853251747;0.4166536231554272;0.37991607035593367;-0.44444407030021443;-0.4052683677869857;0.9999221132717818;10.000135617702263;0.4168004188018744;-0.4368999770122266;-0.4369000090706308;0.38335453413244036;-0.4019680094852282;1.0868743088101265;0.5555076343412646;0.9999910747953539
0.587384;1.0966265180818644;0.41665354285887524;0.37991649051786536;-0.44444407033535555;-0.4052683679520964;0.9999212106536282;10.000129539688347;0.41680060441066324;-0.4368999768314061;-0.436900009010013;0.38335448445601844;-0.40196800937260596;1.0868739937695613;0.5555078673873011;0.999988612638632
0.597384;1.0966267883813343;0.41665347458318375;0.37991692674161087;-0.44444407037956374;-0.40526836810518435;0.9999203741631881;10.000123509839895;0.4168007735163268;-0.43689997665365227;-0.43690000894571107;0.3833544486711022;-0.4019680092591031;1.0868737105123458;0.5555081331271869;0.9999862261467732
0.607384;1.0966270940666722;0.41665342248381876;0.37991737993406727;-0.44444407043190715;-0.4052683682459198;0.9999196029797653;10.000117564244045;0.41680092637673993;-0.4368999764808822;-0.4369000088783921;0.38335443052168844;-0.40196800914446273;1.0868734607546715;0.5555084331763411;0.9999839186657034
0.617384;1.0966274318142355;0.41665339014348435;0.3799178514005438;-0.4444440704920411;-0.4052683683745916;0.9999188951312554;10.000111748046539;0.4168010634584474;-0.4368999763153905;-0.43690000880859786;0.38335443329769747;-0.40196800902832464;1.0868732457898604;0.5555087687847436;0.9999816924290468
0.627384;1.096627797586202;0.416653380706602;0.37991834223411913;-0.4444440705599129;-0.40526836849183806;0.9999182482524004;10.00010610511689;0.4168011856402562;-0.43689997615970083;-0.43690000873696866;0.3833544598606182;-0.4019680089104317;1.0868730663111164;0.5555091414386775;0.9999795490207842
0.637384;1.096628187571607;0.41665339705325877;0.3799188530904544;-0.4444440706353789;-0.40526836859837295;0.9999176601191908;10.000100670014366;0.4168012941443467;-0.4368999760163332;-0.4369000086645145;0.3833545124673469;-0.4019680087907673;1.0868729220112365;0.555509552771869;0.9999774893323173
0.647384;1.0966285984175255;0.41665344177296293;0.3799193841501017;-0.4444440707180969;-0.4052683686948721;0.9999171287122512;10.000095464667156;0.41680139019033036;-0.43689997588764495;-0.43690000859258066;0.3833545922812431;-0.4019680086694267;1.0868728113272292;0.5555100039716627;0.9999755135228827
0.657384;1.096629027024872;0.4166535168882743;0.3799199352964867;-0.44444407080737985;-0.40526836878205036;0.9999166522153258;10.000090502014771;0.416801474672414;-0.43689997577571804;-0.4369000085227218;0.38335469925773924;-0.40196800854644166;1.0868727314702173;0.5555104955730729;0.9999736210129095
0.667384;1.0966294706886694;0.416653623640176;0.37992050642435937;-0.44444407090205784;-0.4052683688606308;0.9999162292984956;10.000085797146118;0.4168015482474565;-0.4368999756822804;-0.43690000845679555;0.38335483241213314;-0.40196800842193336;1.0868726788118233;0.5555110274761786;0.9999718103892821
0.677384;1.096629926755537;0.4166537624028351;0.3799210973607363;-0.44444407100064837;-0.4052683689311425;0.9999158591741109;10.00008137328737;0.4168016116718869;-0.43689997560870425;-0.4369000083969955;0.38335499000231815;-0.4019680082962618;1.0868726495160046;0.5555115986367739;0.999970079408035
0.687384;1.0966303916183442;0.4166539325748147;0.3799217075569744;-0.4444440711017426;-0.40526836899387525;0.9999155411808316;10.000077259500479;0.4168016660077119;-0.4368999755560589;-0.4369000083454878;0.38335516973231887;-0.4019680081697763;1.0868726395206327;0.5555122069623741;0.9999684250786369
0.697384;1.0966308604158623;0.4166541327224107;0.3799223362648574;-0.4444440712041824;-0.40526836904909425;0.9999152746388578;10.000073490360892;0.41680171259457327;-0.4368999755252723;-0.43690000830389936;0.3833553691594407;-0.40196800804254446;1.0868726441883014;0.5555128496402603;0.9999668436940194
0.707384;1.0966313281212456;0.4166543610936422;0.37992298298653354;-0.4444440713068515;-0.4052683690971837;0.99991505921564;10.000070107001052;0.4168017528031674;-0.43689997551730947;-0.436900008273132;0.38335558604369296;-0.40196800791441034;1.086872659150906;0.5555135234314139;0.9999653309096936
0.717384;1.096631790868525;0.4166546158875875;0.37992364746411084;-0.4444440714085128;-0.40526836913850345;0.9999148951488158;10.000067150028428;0.416801787778732;-0.4368999755331972;-0.43690000825346975;0.3833558186483483;-0.4019680077851377;1.0868726818877508;0.55551422492664;0.9999638817576533
0.727384;1.096632245976151;0.4166548950839852;0.3799243293258731;-0.4444440715079927;-0.40526836917333203;0.999914782834851;10.000064645913257;0.41680181843250663;-0.43689997557400334;-0.43690000824452685;0.38335606602882505;-0.40196800765446933;1.08687271197245;0.5555149508988473;0.9999624909487547
0.737384;1.0966326911456226;0.4166551964466985;0.3799250278964917;-0.44444407160437016;-0.40526836920207904;0.9999147217905748;10.000062602565187;0.41680184560592726;-0.43689997564087;-0.43690000824514635;0.3833563279032788;-0.40196800752226486;1.0868727496220605;0.555515698541036;0.999961153787957
0.747384;1.096633123951519;0.4166555177592568;0.37992574220904324;-0.4444440716968844;-0.4052683692253192;0.9999147098800532;10.000061020646138;0.4168018699861332;-0.4368999757349358;-0.4369000082537612;0.3833566042419761;-0.401968007388677;1.0868727943337686;0.5555164653297453;0.9999598668609072
0.757384;1.0966335416788793;0.4166558568287793;0.37992647110692473;-0.44444407178481443;-0.40526836924358456;0.9999147437478085;10.00005990600688;0.4168018918051571;-0.4368999758569449;-0.43690000826894887;0.3833568951312551;-0.4019680072542299;1.086872844798549;0.5555172486714111;0.9999586279215505
0.767384;1.09663394158556;0.41665621126712826;0.37992721354195574;-0.44444407186758905;-0.4052683692573111;0.9999148197368382;10.000059272125567;0.4168019110425872;-0.4368999760066454;-0.4369000082895786;0.3833572008519522;-0.4019680071197716;1.086872899340049;0.5555180458410346;0.9999574351965401
0.777384;1.0966343214087426;0.4166565783566371;0.3799279688621182;-0.44444407194501123;-0.4052683692670247;0.9999149341175728;10.000059135646282;0.4168019280356713;-0.4368999761824992;-0.4369000083146278;0.383357521891805;-0.40196800698617763;1.0868729557748464;0.5555188543080092;0.9999562868201127
0.787384;1.0966346799221895;0.41665695509627065;0.3799287365983261;-0.4444440720174164;-0.4052683692735936;0.999915082759667;10.000059508495653;0.4168019436361004;-0.43689997638211286;-0.4369000083429212;0.38335785892844815;-0.4019680068538555;1.0868730108480535;0.5555196718568145;0.9999551810666458
0.797384;1.0966350173924198;0.4166573382339344;0.37992951591250795;-0.4444440720857295;-0.4052683692783343;0.9999152610410585;10.000060389996808;0.41680195899501377;-0.43689997660295193;-0.4369000083729375;0.3833582128726629;-0.4019680067223788;1.0868730603365897;0.5555204961318289;0.9999541168727927
0.807384;1.096635335020204;0.4166577242324235;0.37993030520777954;-0.4444440721513978;-0.40526836928279036;0.9999154641539757;10.00006176130247;0.4168019755290905;-0.43689997684260085;-0.43690000840296844;0.38335858484158997;-0.40196800659054205;1.0868731001484717;0.5555213241282294;0.9999530939451414
0.817384;1.096635633851192;0.41665810921118823;0.37993110206667474;-0.44444407221612064;-0.4052683692883579;0.9999156873218206;10.000063583945098;0.41680199490392134;-0.436899977098588;-0.43690000843149285;0.3833589758998324;-0.4019680064567841;1.086873127345528;0.5555221521064114;0.9999521124865542
0.827384;1.0966359146198355;0.41665848871559025;0.3799319035557661;-0.44444407228149396;-0.4052683692960785;0.9999159260079509;10.000065807858538;0.41680201874830225;-0.4368999773683567;-0.43690000845728133;0.38335938686752324;-0.40196800631952584;1.0868731400358729;0.5555229758388379;0.9999511730001552
0.837384;1.0966361779943783;0.4166588576246926;0.379932706656778;-0.4444440723488219;-0.40526836930656224;0.9999161762225888;10.000068380424246;0.4168020483700747;-0.43689997764957605;-0.4369000084793367;0.38335981858157964;-0.4019680061771861;1.0868731362008313;0.5555237910978071;0.9999502766116551
0.847384;1.0966364246043312;0.41665921056711913;0.3799335084709616;-0.44444407241913286;-0.4052683693200276;0.9999164344457895;10.000071243652142;0.4168020847910286;-0.43689997794029695;-0.43690000849699534;0.38336027232770875;-0.4019680060281797;1.0868731124371547;0.5555245940119741;0.9999494252363273
0.857384;1.0966366556480311;0.41665954244584935;0.37993430629747826;-0.44444407249323775;-0.4052683693365229;0.99991669755399;10.000074331537517;0.41680212887304174;-0.43689997823872234;-0.436900008509935;0.3833607498546901;-0.401968005871087;1.0868730636936776;0.5555253809308045;0.9999486206055913
0.867384;1.0966368740963277;0.4166598488255036;0.37993509776592077;-0.44444407257173896;-0.4052683693560271;0.9999169634477653;10.000077579671387;0.41680218122417345;-0.4368999785430868;-0.4369000085179573;0.3833612528991852;-0.40196800570480284;1.0868729838832416;0.5555261483652796;0.999947862812739
0.877384;1.0966370854066154;0.41666012624274945;0.3799358809251903;-0.44444407265511865;-0.4052683693782518;0.999917231581342;10.000080936757165;0.41680224191404935;-0.43689997885183396;-0.4369000085209132;0.3833617827317994;-0.40196800552859496;1.0868728665973273;0.5555268934285262;0.9999471499976609
0.887384;1.096637296801335;0.4166603721999394;0.3799366542234275;-0.4444440727437977;-0.40526836940240774;0.9999175022509007;10.000084369127155;0.4168023101246842;-0.4368999791637275;-0.43690000851881716;0.38336233999154584;-0.40196800534216487;1.0868727061093146;0.555527614297549;0.9999464793712828
0.897384;1.0966375151560221;0.41666058489304936;0.3799374164361341;-0.44444407283795623;-0.4052683694272443;0.999917775274936;10.000087856890945;0.41680238402040454;-0.4368999794777076;-0.43690000851190264;0.38336292451971316;-0.40196800514564;1.0868724989535188;0.5555283103042203;0.9999458479607676
0.907384;1.0966377451885105;0.41666076301862187;0.3799381666296835;-0.4444440729374689;-0.40526836945138295;0.999918049612671;10.000091382031854;0.4168024609905938;-0.43689997979269835;-0.4369000085005309;0.3833635351674177;-0.4019680049394042;1.0868722451829387;0.5555289814285234;0.999945252233576
0.917384;1.0966379895519025;0.41666090573295156;0.37993890421240656;-0.4444440730421964;-0.4052683694735728;0.9999183241921092;10.000094919039812;0.41680253813189266;-0.4368999801075732;-0.43690000848502497;0.38336417002626544;-0.4019680047238;1.0868719479987907;0.555529627400778;0.9999446875594021
0.927384;1.0966382501242182;0.4166610127514762;0.37993962891019173;-0.44444407315225837;-0.40526836949263195;0.9999185988057988;10.000098435416994;0.41680261282158004;-0.4368999804211477;-0.43690000846562993;0.3833648270764491;-0.40196800449889963;1.0868716120558948;0.555530247415389;0.9999441483903205
0.937384;1.0966385291915637;0.41666108444952094;0.37994034056947756;-0.4444440732680336;-0.40526836950726636;0.9999188740617736;10.000101892899055;0.4168026830580691;-0.43689998073208836;-0.4369000084426064;0.3833655045129377;-0.40196800426462714;1.0868712422174787;0.555530840625357;0.9999436287074747
0.947384;1.0966388303063093;0.416661121704262;0.37994103912615884;-0.4444440733899791;-0.4052683695159745;0.9999191508157881;10.000105244400194;0.4168027474757994;-0.4368999810388382;-0.43690000841631793;0.38336620036681074;-0.40196800402117683;1.086870843265242;0.5555314064925971;0.9999431221238512
0.957384;1.0966391585769895;0.41666112564393337;0.37994172489917954;-0.4444440735184403;-0.40526836951705686;0.9999194300292683;10.000108432640188;0.416802805320409;-0.43689998133951335;-0.4369000083873449;0.3833669121176555;-0.4019680037692226;1.0868704198351227;0.5555319446723996;0.999942622089762
0.967384;1.0966395200520027;0.41666109756011716;0.3799423987326835;-0.44444407365353333;-0.40526836950870204;0.9999197127433357;10.000111393376548;0.4168028564460833;-0.43689998163183696;-0.436900008356563;0.38336763700035126;-0.4019680035096188;1.0868699766583831;0.5555324548104799;0.9999421222818993
0.977384;1.0966399205926705;0.41666103886231526;0.37994306166046793;-0.4444440737950765;-0.40526836948915795;0.9999199993694267;10.00011406221662;0.41680290124617575;-0.43689998191342205;-0.43690000832510234;0.3833683724580938;-0.4019680032429515;1.0868695192784958;0.5555329364603004;0.9999416169860402
0.987384;1.0966403649857517;0.41666095107580614;0.3799437144623303;-0.44444407394264146;-0.40526836945687156;0.9999202887158508;10.00011638443584;0.41680294035664006;-0.4368999821822578;-0.4369000082942478;0.383369116009639;-0.40196800296940455;1.0868690540829176;0.5555333890006049;0.999941101609566
0.997384;1.0966408566842025;0.4166608359564678;0.3799443575752627;-0.4444440740957483;-0.40526836941051214;0.9999205780111711;10.000118324467017;0.4168029740395127;-0.4368999824368541;-0.4369000082652191;0.3833698649988685;-0.40196800268896216;1.0868685868683061;0.5555338115313628;0.9999405725058669
1.007384;1.0966413980621557;0.4166606954976186;0.37994499139400423;-0.44444407425403665;-0.40526836934908866;0.9999208639322452;10.000119868960098;0.4168030016526328;-0.43689998267598673;-0.4369000082389073;0.38337061674041556;-0.4019680024017326;1.0868681213840692;0.5555342029056042;0.9999400263599665
1.017384;1.0966419907533642;0.41666053163297356;0.37994561664517335;-0.4444440744171572;-0.40526836927222254;0.9999211429556972;10.000121022505851;0.4168030216624675;-0.43689998289848436;-0.4369000082158089;0.38337136882166706;-0.40196800210815203;1.0868676593771662;0.5555345618551637;0.9999394607823566
1.027384;1.0966426358402903;0.41666034580104594;0.379946234435289;-0.4444440745844142;-0.40526836918022147;0.9999214104422082;10.000121800430186;0.41680303216050046;-0.43689998310327266;-0.4369000081960862;0.3833721193743661;-0.4019680018088947;1.0868672013037033;0.5555348871246625;0.9999388754313321
1.037384;1.0966433336755528;0.41666013873324786;0.3799468459475069;-0.4444440747547196;-0.4052683690737766;0.9999216600213432;10.000122223930264;0.4168030314236947;-0.43689998328959895;-0.4369000081797296;0.38337286713055446;-0.4019680015045211;1.086866746578503;0.5555351777171721;0.9999382720214844
1.047384;1.0966440831041944;0.41665991057137164;0.37994745220196163;-0.44444407492706706;-0.4052683689535906;0.999921884287835;10.00012231971492;0.4168030180895121;-0.43689998345727293;-0.43690000816694796;0.38337361121665037;-0.40196800119518367;1.0868662941468155;0.5555354332174232;0.9999376538395792
1.057384;1.0966448809264837;0.41665966098282925;0.37994805416425176;-0.4444440751008536;-0.4052683688202339;0.999922075980183;10.000122121079137;0.41680299112419716;-0.4368999836066147;-0.436900008158513;0.38337435104453266;-0.40196800088063545;1.086865843475368;0.5555356537924834;0.9999370255923485
1.067384;1.0966457224800037;0.4166593890225044;0.37994865298105457;-0.44444407527558;-0.4052683686741824;0.9999222288551095;10.000121666436819;0.41680294997560213;-0.43689998373813527;-0.4369000081557138;0.3833750862841593;-0.401968000560363;1.086865394663193;0.5555358396767816;0.9999363929212133
1.077384;1.096646602815037;0.4166590930446211;0.3799492499777721;-0.44444407545041104;-0.4052683685159125;0.9999223383411446;10.000120993215994;0.4168028947000816;-0.4368999838523832;-0.4369000081599945;0.38337581674692445;-0.40196800023372137;1.0868649478878585;0.5555359907313936;0.9999357616241628
1.087384;1.0966475173512131;0.41665877100565385;0.37994984638626367;-0.44444407562423693;-0.40526836834603985;0.9999224018714373;10.00012013132504;0.41680282573684624;-0.43689998395000207;-0.4369000081726415;0.3833765423414522;-0.4019679999001648;1.086864502882284;0.5555361066725624;0.9999351373283221
1.097384;1.096648461702244;0.41665842093992556;0.37995044303852044;-0.4444440757961229;-0.40526836816531603;0.9999224187457177;10.000119102364533;0.4168027436678592;-0.4368999840317461;-0.4369000081948022;0.38337726310374476;-0.40196799955943396;1.0868640582048728;0.5555361874732341;0.9999345254182381
1.107384;1.096649431453874;0.4166580413034935;0.37995104027810256;-0.4444440759657284;-0.4052683679744255;0.9999223897287446;10.000117922008478;0.4168026493462822;-0.43689998409843384;-0.4369000082276406;0.38337797926239997;-0.40196799921146215;1.0868636107769827;0.5555362332297551;0.9999339310983092
1.117384;1.0966504222298241;0.4166576312238042;0.37995163804793025;-0.4444440761335134;-0.40526836777396985;0.999922316527582;10.000116601505765;0.41680254413094897;-0.43689998415087933;-0.4369000082723711;0.38337869143873476;-0.40196799885610746;1.0868631563661661;0.5555362440304068;0.999933359750115
1.127384;1.0966514295328187;0.4166571906002155;0.37995223586419663;-0.44444407630056076;-0.40526836756468515;0.9999222011337088;10.0001151509126;0.41680242981015053;-0.43689998418983206;-0.43690000833017045;0.3833794008567723;-0.40196799849304893;1.0868626903915002;0.555536220335253;0.9999328170810521
1.137384;1.0966524482554978;0.4166567198880807;0.37995283269222685;-0.44444407646806944;-0.40526836734749305;0.9999220451584969;10.000113585005275;0.4168023081484872;-0.436899984216026;-0.4369000084019748;0.38338010934633143;-0.40196799812194295;1.0868622083461033;0.5555361631739137;0.9999323087684545
1.147384;1.0966534726428359;0.41665621973251693;0.3799534270418247;-0.4444440766369784;-0.405268367123378;0.9999218498586776;10.000111925994942;0.4168021802741133;-0.4368999842303122;-0.4369000084883605;0.38338081909428123;-0.4019679977425652;1.0868617061457688;0.5555360737965894;0.9999318402589629
1.157384;1.0966544973403474;0.41665569087146276;0.37995401722874106;-0.4444440768079242;-0.4052683668933239;0.999921617172491;10.000110198237982;0.4168020462721943;-0.43689998423373794;-0.4369000085895337;0.3833815322895571;-0.40196799735476746;1.0868611804487454;0.5555359532929406;0.9999314170128248
1.167384;1.0966555183826603;0.41665513441445107;0.3799546014896517;-0.4444440769812296;-0.4052683666582508;0.9999213505414575;10.00010841846573;0.4168019052718718;-0.4368999842275235;-0.43690000870517703;0.3833822509110454;-0.4019679969584209;1.0868606285666726;0.5555358025913819;0.999931044472348
1.177384;1.096656532801504;0.41665455203269386;0.37995517801621337;-0.44444407715668244;-0.40526836641886954;0.9999210543380862;10.000106592359401;0.4168017558732909;-0.4368999842129409;-0.43690000883447067;0.3833829766360902;-0.4019679965532903;1.086860048159796;0.5555356225995707;0.9999307276116651
1.187384;1.0966575378172583;0.41665394574513775;0.37995574494465106;-0.4444440773333872;-0.4052683661757114;0.9999207327813604;10.000104720476756;0.4168015965306996;-0.4368999841911307;-0.43690000897647685;0.3833837106422711;-0.401967996138761;1.086859437086918;0.5555354140634972;0.9999304707860305
1.197384;1.0966585304894367;0.4166533176309275;0.37995630030819544;-0.4444440775100268;-0.40526836592956944;0.9999203897332699;10.000102803902225;0.41680142583184215;-0.43689998416301473;-0.43690000913037336;0.38338445332318166;-0.40196799571382036;1.086858793568613;0.5555351775012927;0.999930278217333
1.207384;1.0966595074308803;0.41665266975026655;0.37995684229366355;-0.44444407768529964;-0.4052683656818798;0.9999200292372642;10.000100843153511;0.4168012426921606;-0.4368999841293987;-0.43690000929541933;0.3833852041844298;-0.40196799527736077;1.0868581164094049;0.5555349134823382;0.9999301548622214
1.217384;1.0966604651881062;0.4166520041682973;0.37995736955115506;-0.44444407785811546;-0.4052683654344548;0.9999196562228938;10.000098831775858;0.41680104632132353;-0.4368999840910955;-0.43690000947097773;0.3833859621382682;-0.4019679948284058;1.086857404711;0.5555346226818624;0.9999301067300913
1.227384;1.0966614009863207;0.41665132304914687;0.37995788095804817;-0.44444407802750624;-0.4052683651889744;0.9999192767363917;10.000096755521595;0.4168008360837626;-0.4368999840488649;-0.43690000965667347;0.38338672598895884;-0.401967994366181;1.0868566573819807;0.5555343057016261;0.9999301396055863
1.237384;1.09666231234775;0.41665062874785;0.37995837520178755;-0.4444440781924925;-0.4052683649468346;0.9999188974524263;10.000094602600626;0.4168006114718855;-0.436899984003201;-0.43690000985256705;0.3833874946903639;-0.40196799389016075;1.0868558731807507;0.5555339629564493;0.9999302571253474
1.247384;1.09666319643484;0.41664992365613807;0.3799588508673243;-0.4444440783521148;-0.405268364709301;0.9999185254243621;10.000092371323387;0.416800372128474;-0.4368999839541816;-0.43690001005914947;0.383388267336594;-0.4019679934001012;1.0868550510361796;0.5555335942937313;0.9999304603070185
1.257384;1.096664050506992;0.41664920982168646;0.3799593067544119;-0.44444407850557915;-0.4052683644776642;0.9999181679359153;10.00009007020233;0.41680011782038756;-0.43689998390156787;-0.4369000102771191;0.38338904308086835;-0.4019679928961238;1.0868541902730906;0.5555331987506952;0.9999307483806346
1.267384;1.0966648730870818;0.41664848864794163;0.3799597417996299;-0.444444078652229;-0.4052683642531464;0.9999178319822911;10.000087718556095;0.41679984836138245;-0.4368999838450755;-0.43690001050712945;0.38338982111613595;-0.40196799237891623;1.0868532907663597;0.5555327750670532;0.9999311196234748
1.277384;1.0966656649164834;0.4166477609851266;0.3799601548828148;-0.4444440787913464;-0.40526836403666355;0.9999175242872006;10.00008534457214;0.4167995634846356;-0.4368999837844669;-0.4369000107496438;0.38339060069924025;-0.40196799184978105;1.0868523529366771;0.5555323221804342;0.9999315721427136
1.287384;1.0966664290052612;0.41664702755489597;0.37996054496648046;-0.4444440789221585;-0.40526836382876713;0.9999172517109058;10.000082974263723;0.416799262778015;-0.4368999837194595;-0.4369000110049466;0.38339138119343247;-0.4019679913103415;1.0868513779482383;0.5555318391100148;0.9999321043618141
1.297384;1.0966671698395498;0.416646289344758;0.3799609112404103;-0.44444407904409156;-0.4052683636297395;0.9999170212188376;10.000080617080087;0.41679894590519445;-0.43689998364984944;-0.4369000112733296;0.38339216230163026;-0.401967990762175;1.0868503682827089;0.5555313247374607;0.9999327147309038
1.307384;1.0966678925751518;0.41664554794951636;0.3799612530748024;-0.44444407915689776;-0.4052683634397351;0.9999168391813311;10.000078261391263;0.4167986129741024;-0.436899983575848;-0.43690001155526736;0.38339294439032945;-0.4019679902065776;1.0868493280406821;0.5555307779896209;0.9999334009981259
1.317384;1.0966686026421286;0.4166448056820231;0.3799615699628056;-0.4444440792605663;-0.40526836325903265;0.9999167101263532;10.000075884406089;0.41679826468114445;-0.4368999834981902;-0.43690001185137345;0.3833937284975605;-0.40196798964450364;1.0868482628351028;0.5555301983528982;0.999934159475162
1.327384;1.096669305736691;0.41664406508679164;0.37996186138849136;-0.4444440793553458;-0.4052683630882027;0.9999166363838052;10.000073465987489;0.41679790227172314;-0.4368999834178573;-0.4369000121622758;0.3833945159709871;-0.4019679890766794;1.0868471794871446;0.5555295862485609;0.9999349850235851
