time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
1.337384;1.0966700082779366;0.4166433284455052;0.3799621266152392;-0.444444079442016;-0.40526836292800045;0.9999166193486212;10.000070995209919;0.4167975274110413;-0.4368999833357389;-0.4369000124885414;0.38339530812491235;-0.40196798850372484;1.0868460852551567;0.5555289430645979;0.9999358719030671
1.347384;1.0966707175498025;0.4166425977844316;0.37996236450451193;-0.4444440795220617;-0.40526836277912165;0.9999166606472498;10.00006846953925;0.41679714186773476;-0.43689998325252455;-0.43690001283055274;0.38339610613751324;-0.4019679879261592;1.0868449866241667;0.5555282709737404;0.9999368141913061
1.357384;1.096671440585081;0.41664187493841304;0.37996257337172096;-0.4444440795974477;-0.40526836264182065;0.9999167622472637;10.000065891706472;0.41679674725326044;-0.43689998316871126;-0.43690001318837546;0.38339691097180767;-0.4019679873443005;1.086843888235569;0.555527572646361;0.9999378055720062
1.367384;1.0966721826356163;0.4166411615877875;0.3799627511986519;-0.44444407967024224;-0.40526836251556425;0.9999169262618308;10.000063268578355;0.4167963451503027;-0.436899983084552;-0.4369000135616822;0.383397723397727;-0.4019679867581667;1.0868427927383442;0.555526850905847;0.9999388394935894
1.377384;1.0966729465058296;0.41664045947433315;0.3799628963899452;-0.44444407974248973;-0.40526836239918296;0.9999171547936598;10.00006061345255;0.4167959372706121;-0.43689998300008653;-0.43690001394965755;0.3833985441873527;-0.4019679861675472;1.0868417014814657;0.5555261084009941;0.9999399096199052
1.387384;1.0966737329849772;0.41663977054351076;0.37996300833413504;-0.44444407981625006;-0.4052683622913334;0.999917449404544;10.000057947398556;0.41679552514428925;-0.43689998291537646;-0.4369000143509695;0.3833993740330843;-0.4019679855723478;1.0868406151259866;0.5555253476136871;0.9999410101452021
1.397384;1.0966745422930761;0.41663909692261664;0.3799630871039114;-0.4444440798935454;-0.40526836219066537;0.9999178100834163;10.000055294826105;0.4167951097260476;-0.4368999828307945;-0.4369000147639952;0.38340021329391644;-0.4019679849729329;1.0868395343178023;0.5555245712784698;0.999942135898391
1.407384;1.0966753756217529;0.4166384408698002;0.3799631328929193;-0.44444407997624724;-0.40526836209571393;0.9999182345649336;10.000052675687792;0.41679469152829685;-0.4368999827472036;-0.436900015187092;0.38340106208011987;-0.4019679843700245;1.0868384603113428;0.5555237827315473;0.9999432820982221
1.417384;1.09667623529537;0.4166378045537089;0.3799631460281008;-0.44444408006599023;-0.40526836200499455;0.999918718368657;10.000050101021186;0.4167942710121736;-0.436899982665912;-0.4369000156185284;0.38340192066155354;-0.4019679837644397;1.0868373945145646;0.5555229859704935;0.9999444440786754
1.427384;1.0966771240770643;0.4166371896736196;0.3799631273059227;-0.44444408016404485;-0.4052683619173125;0.9999192550385121;10.00004757643552;0.4167938485085864;-0.4368999825884125;-0.43690001605620454;0.3834027898013807;-0.401967983157126;1.0868363377738248;0.5555221855474913;0.9999456172644806
1.437384;1.0966780450517128;0.4166365973340201;0.37996307812962704;-0.44444408027121035;-0.4052683618318864;0.9999198369016505;10.000045112025388;0.4167934238282307;-0.4368999825161605;-0.43690001649759047;0.3834036705587767;-0.4019679825491829;1.0868352906865768;0.5555213862121916;0.9999467971027339
1.447384;1.0966790015299595;0.4166360285054929;0.379963000481754;-0.4444440803879931;-0.40526836174819414;0.9999204563338501;10.000042729439022;0.41679299634895645;-0.4368999824505195;-0.436900016939902;0.38340456374432635;-0.4019679819416454;1.086834254172256;0.5555205923705716;0.9999479789158099
1.457384;1.0966799962640799;0.4166354848094419;0.3799628966797072;-0.4444440805149986;-0.40526836166569835;0.9999211065222138;10.000040457267398;0.41679256550443106;-0.43689998239280303;-0.4369000173803189;0.3834054697020013;-0.40196798133539235;1.0868332294300282;0.5555198077612432;0.9999491581628552
1.467384;1.0966810309755715;0.41663496873178185;0.3799627688603116;-0.444444080653057;-0.4052683615836683;0.9999217817275485;10.00003831993382;0.4167921310743998;-0.43689998234441085;-0.43690001781634424;0.3834063884053263;-0.40196798073130735;1.0868322178262655;0.555519035522694;0.9999503311860407
1.477384;1.0966821069036559;0.4166344829519653;0.37996261871461473;-0.44444408080298337;-0.4052683615012732;0.9999224776269353;10.00003633244011;0.41679169332961696;-0.43689998230691945;-0.43690001824610286;0.38340731941162487;-0.40196798013036505;1.0868312211233677;0.5555182783220489;0.9999514954491612
1.487384;1.096683225590693;0.416634029649329;0.3799624477239895;-0.44444408096536214;-0.4052683614177283;0.9999231914809839;10.000034500304174;0.41679125329760547;-0.43689998228185634;-0.43690001866812317;0.3834082616650524;-0.4019679795334915;1.0868302415399385;0.5555175381659075;0.999952648785975
1.497384;1.096684389038501;0.41663361037526103;0.3799622573349438;-0.4444440811405621;-0.40526836133223826;0.9999239215830229;10.000032820378168;0.4167908127754968;-0.4368999822702776;-0.43690001908086806;0.38340921348176554;-0.40196797894144504;1.0868292813985876;0.555516816175346;0.9999537885719806
1.507384;1.0966855992875562;0.4166332263277619;0.37996204893453145;-0.44444408132882873;-0.4052683612438835;0.9999246663099413;10.000031288572709;0.41679037376217837;-0.43689998227257815;-0.43690001948260304;0.3834101728537429;-0.40196797835496645;1.0868283431013586;0.5555161128974175;0.999954911218482
1.517384;1.0966868578941937;0.4166328787785241;0.37996182404828005;-0.44444408153041615;-0.40526836115166026;0.9999254238292103;10.000029910688488;0.4167899377569583;-0.43689998228871946;-0.4369000198715978;0.3834111378189015;-0.4019679777750544;1.086827429799741;0.555515428882892;0.9999560119585508
1.527384;1.0966881658929761;0.4166325691111105;0.3799615845602655;-0.4444440817458698;-0.40526836105457664;0.9999261929431208;10.000028702958637;0.4167895054624117;-0.43689998231860727;-0.43690002024629737;0.3834121066950088;-0.40196797720292754;1.086826545342155;0.5555147648742194;0.9999570853548188
1.537384;1.0966895244148005;0.41663229822175163;0.37996133254133135;-0.444444081976172;-0.4052683609516651;0.999926974177512;10.000027686937955;0.41678907706825563;-0.4368999823622915;-0.4369000206054443;0.38341307837554117;-0.40196797663976036;1.0868256929014308;0.5555141215621084;0.9999581261298977
1.547384;1.0966909349333742;0.4166320661334625;0.37996106984471495;-0.4444440822224623;-0.4052683608419956;0.9999277695498533;10.000026890737777;0.41678865284209726;-0.43689998242002265;-0.436900020948212;0.3834140527127718;-0.40196797608672324;1.0868248739637267;0.5555134991101764;0.9999591294161773
1.557384;1.096692398549225;0.41663187237084354;0.37996079789731596;-0.44444408248565703;-0.4052683607247323;0.9999285808028465;10.000026350006033;0.4167882333746911;-0.4368999824921414;-0.43690002127415434;0.3834150306018223;-0.40196797554521674;1.0868240885198674;0.5555128968212529;0.9999600905406393
1.567384;1.0966939157058555;0.4166317164486764;0.3799605178513531;-0.444444082766327;-0.40526836059914856;0.9999294077935058;10.000026101895386;0.41678781950865634;-0.43689998257879764;-0.436900021583151;0.3834160137888367;-0.4019679750168395;1.0868233360211994;0.5555123132948275;0.9999610051662656
1.577384;1.0966954867680574;0.4166315978738054;0.37996023083136526;-0.44444408306471545;-0.4052683604646658;0.9999302485349248;10.000026180153244;0.4167874125003215;-0.43689998267982233;-0.4369000218754827;0.3834170045834481;-0.40196797450315036;1.086822616551435;0.5555117466538699;0.9999618699533847
1.587384;1.0966971119239213;0.4166315158792019;0.3799599380194238;-0.44444408338075597;-0.4052683603209055;0.9999311005242979;10.000026609973611;0.4167870140647965;-0.4368999827947733;-0.436900022151709;0.3834180052555305;-0.40196797400554773;1.086821931218058;0.5555111944769753;0.9999626827781614
1.597384;1.0966987902779903;0.41663146936549184;0.37995964056956183;-0.44444408371427124;-0.4052683601676251;0.9999319617597414;10.00002739889699;0.41678662589501614;-0.43689998292291765;-0.4369000224123989;0.38341901738063566;-0.40196797352537;1.086821281562061;0.5555106538822839;0.99996344184327
1.607384;1.0967005192326935;0.4166314568728423;0.3799593395233282;-0.44444408406528324;-0.4052683600046968;0.9999328306124066;10.00002853388754;0.4167862492486894;-0.43689998306309435;-0.4369000226580118;0.3834200416866486;-0.4019679730640154;1.086820669011389;0.5555101220153711;0.9999641446714465
1.617384;1.096702294625755;0.41663147631650577;0.37995903591743535;-0.44444408443391853;-0.4052683598323071;0.9999337053702323;10.000029987724854;0.41678588487814316;-0.43689998321356116;-0.4369000228890306;0.3834210781380258;-0.4019679726228079;1.086820094596981;0.5555095964830201;0.9999647883247235
1.627384;1.0967041112394966;0.4166315250472215;0.3799587309672756;-0.4444440848199781;-0.40526835965120467;0.9999345843269736;10.000031730640336;0.416785533033392;-0.43689998337215374;-0.43690002310624704;0.38342212586282376;-0.4019679722026831;1.0868195584536304;0.5555090755183736;0.9999653705047529
1.637384;1.096705962821386;0.41663160041411945;0.379958426123204;-0.44444408522275175;-0.4052683594626876;0.9999354661418347;10.000033741134075;0.41678519360564026;-0.4368999835368442;-0.43690002331084765;0.38342318318634844;-0.40196797180414146;1.0868190594381313;0.5555085582468606;0.9999658902460157
1.647384;1.0967078419185414;0.4166317000939068;0.37995812295956044;-0.4444440856410884;-0.4052683592682321;0.9999363498212588;10.000036006450541;0.4167848663603319;-0.43689998370614713;-0.43690002350424734;0.3834242479555715;-0.4019679714275737;1.0868185954799026;0.5555080451819646;0.9999663477306299
1.657384;1.0967097403516421;0.41663182191414705;0.37995782284532964;-0.4444440860735086;-0.40526835906899605;0.99993723448801;10.000038516271633;0.41678455112069107;-0.43689998387906037;-0.43690002368794467;0.3834253177907265;-0.40196797107342014;1.0868181648897697;0.555507538597828;0.999966743888495
1.667384;1.0967116496495708;0.41663196361356136;0.3799575265568423;-0.44444408651842016;-0.40526835886552753;0.9999381197307871;10.00004125793141;0.4167842479876776;-0.436899984054853;-0.43690002386334537;0.38342638989962224;-0.4019679707419512;1.0868177678057571;0.5555070422789636;0.9999670806678624
1.677384;1.0967135610168617;0.4166321226904217;0.379957234342483;-0.444444086974359;-0.40526835865788036;0.9999390059431676;10.00004421215363;0.4167839574850953;-0.4368999842329115;-0.4369000240314703;0.38342746071749295;-0.4019679704330638;1.086817406039452;0.5555065606329317;0.9999673615144322
1.687384;1.0967154657311013;0.41663229616216224;0.37995694649882383;-0.44444408744005953;-0.405268358446019;0.9999398936085725;10.000047348228433;0.4167836805169115;-0.43689998441277444;-0.4369000241928179;0.3834285259877514;-0.4019679701462958;1.0868170814703801;0.5555060979994385;0.9999675910174923
1.697384;1.096717355867073;0.4166324805459154;0.37995666374282533;-0.4444440879143607;-0.4052683582301707;0.9999407824769748;10.000050618147467;0.4167834181880982;-0.436899984594332;-0.43690002434752406;0.3834295813310621;-0.40196796988103467;1.0868167951804886;0.5555056585368084;0.9999677738863596
1.707384;1.0967192244655315;0.41663267234479057;0.3799563869239569;-0.44444408839612043;-0.4052683580109836;0.9999416715842052;10.000053954430717;0.41678317162775097;-0.4368999847778265;-0.43690002449569026;0.38343062276570555;-0.4019679696368403;1.0868165480876053;0.5555052460938891;0.9999679140653767
1.717384;1.0967210651841108;0.4166328686674783;0.37995611643992505;-0.444444088884245;-0.4052683577895187;0.9999425596778598;10.00005728077773;0.4167829420819762;-0.4368999849636159;-0.4369000246376776;0.38343164688783693;-0.40196796941356305;1.0868163418219714;0.5555048639194671;0.99996801469738
1.727384;1.096722872086352;0.41663306764824837;0.37995585193761383;-0.4444440893778137;-0.40526835756699103;0.9999434456069772;10.000060527046282;0.41678273111712083;-0.43689998515194445;-0.43690002477418816;0.3834326508647636;-0.401967969211089;1.0868161787522954;0.5555045145590137;0.999968078841653
1.737384;1.0967246398371187;0.4166332684585325;0.3799555925153925;-0.4444440898762498;-0.4052683573444127;0.9999443283724658;10.000063633502185;0.41678254039997487;-0.4368999853428003;-0.43690002490608854;0.38343363230387345;-0.401967969029002;1.0868160612159994;0.5555041999395062;0.9999681101137036
1.747384;1.0967263636029063;0.4166334709013312;0.3799553372158685;-0.4444440903793705;-0.4052683571225143;0.9999452069435999;10.00006654855268;0.4167823710281742;-0.43689998553585796;-0.4369000250341297;0.38343458900830185;-0.40196796886650793;1.0868159906308459;0.5555039214583394;0.999968113043315
1.757384;1.0967280381280946;0.41663367503017634;0.3799550854094466;-0.4444440908871758;-0.40526835690188917;0.9999460801923464;10.000069225729291;0.41678222311397856;-0.43689998573045286;-0.436900025158801;0.383435518786121;-0.401967968722581;1.08681596685543;0.5555036799841797;0.9999680931072294
1.767384;1.0967296567881206;0.41663388096119713;0.379954836837588;-0.4444440913996778;-0.40526835668309624;0.9999469466794063;10.000071615038456;0.41678209616923634;-0.4368999859256272;-0.436900025280247;0.38343641938995954;-0.40196796859614603;1.0868159878678538;0.5555034758306718;0.999968056358871
1.777384;1.096731211906794;0.4166340887610843;0.3799545913736413;-0.44444409191701956;-0.4052683564667014;0.9999478044267496;10.000073652247496;0.41678198964115726;-0.43689998612029185;-0.4369000253980136;0.38343728862965454;-0.4019679684862577;1.0868160501100648;0.5555033087518483;0.9999680091572948
1.787384;1.0967326961675374;0.4166342983022491;0.3799543487865409;-0.4444440924395304;-0.4052683562532785;0.9999486511883587;10.000075259602424;0.41678190283854566;-0.43689998631332927;-0.43690002551085044;0.38343812451174625;-0.4019679683921749;1.0868161494248119;0.5555031777582412;0.9999679579627578
1.797384;1.0967341035734064;0.41663450894706167;0.3799541089432496;-0.4444440929675433;-0.40526835604340383;0.9999494850593195;10.000076361433916;0.4167818348664215;-0.4368999865036199;-0.43690002561697305;0.38343892511151295;-0.40196796831329235;1.0868162821714769;0.5555030806952121;0.9999679087518705
1.807384;1.0967354297399385;0.41663471929854556;0.3799538721528136;-0.4444440935011793;-0.4052683558376944;0.9999503050132059;10.00007689829624;0.4167817850113888;-0.4368999866901515;-0.4369000257145468;0.38343968843553466;-0.4019679682491136;1.0868164462459442;0.5555030141794173;0.9999678663916918
1.817384;1.0967366721872425;0.41663492731165386;0.37995363886622724;-0.4444440940401795;-0.4052683556368823;0.9999511109047655;10.000076823102575;0.4167817527201389;-0.43689998687205384;-0.4369000258019017;0.38344041262201883;-0.40196796819931535;1.086816641083181;0.5555029743649529;0.9999678348071314
1.827384;1.0967378302532744;0.4166351305627606;0.37995340911228603;-0.4444440945840166;-0.4052683554418768;0.9999519030804489;10.000076087296465;0.4167817369950479;-0.4368999870484124;-0.4369000258774682;0.3834410960960134;-0.40196796816380886;1.0868168665959024;0.5555029579054733;0.9999678180162279
1.837384;1.0967389045307692;0.41663532647453033;0.37995318229627456;-0.444444095132343;-0.4052683552537128;0.9999526823278464;10.00007463714836;0.4167817361400049;-0.4368999872181292;-0.4369000259396536;0.38344173740801146;-0.40196796814277924;1.0868171225897407;0.555502962270722;0.9999678208005597
1.847384;1.0967398962798496;0.41663551263589915;0.3799529572047541;-0.4444440956852619;-0.40526835507343373;0.9999534498101383;10.000072424237961;0.41678174798597145;-0.43689998738005714;-0.43690002598677125;0.38344233516821713;-0.4019679681366734;1.0868174092223237;0.5555029854292285;0.9999678483843497
1.857384;1.096740807111843;0.4166356872899693;0.3799527322769452;-0.4444440962432271;-0.40526835490200785;0.9999542065473738;10.000069413871499;0.41678177019543156;-0.43689998753332326;-0.4369000260170052;0.3834428882674641;-0.40196796814610053;1.086817727362702;0.5555030254722266;0.9999679060027689
1.867384;1.0967416393718414;0.41663584980203455;0.37995250603635194;-0.4444440968069013;-0.40526835474026346;0.9999549531239732;10.000065578819223;0.416781800670042;-0.43689998767750504;-0.4369000260284261;0.38344339604229866;-0.4019679681717563;1.0868180779544587;0.5555030807138411;0.9999679985780078
1.877384;1.096742396888832;0.41663600061963696;0.37995227726075537;-0.44444409737712814;-0.4052683545889366;0.9999556894727949;10.000060893142246;0.41678183773744687;-0.4368999878124701;-0.4369000260191406;0.38344385821715266;-0.4019679682145166;1.0868184611881777;0.5555031502021293;0.9999681299047466
1.887384;1.0967430852180702;0.41663614047432546;0.37995204506494945;-0.44444409795486794;-0.405268354448875;0.999956414424007;10.00005534271402;0.4167818798760516;-0.4368999879382309;-0.4369000259874703;0.3834442747609853;-0.4019679682755497;1.086818876147253;0.5555032340271295;0.9999683020170848
1.897384;1.096743711119855;0.4166362695344944;0.3799518090218529;-0.44444409854107897;-0.40526835432117436;0.9999571258278057;10.000048934861395;0.4167819255474571;-0.4368999880549654;-0.43690002593195404;0.383444645730668;-0.40196796835619214;1.0868193206392096;0.5555033332391247;0.999968515630064
1.907384;1.0967442814447055;0.41663638717495627;0.37995156904253674;-0.44444409913661653;-0.4052683542070499;0.999957820884262;10.00004168625433;0.41678197342909235;-0.43689998816289444;-0.436900025851216;0.38344497115034487;-0.40196796845765465;1.0868197917120381;0.5555034497359782;0.9999687705481783
1.917384;1.0967448020471997;0.41663649229500493;0.379951325157862;-0.44444409974203;-0.4052683541076455;0.9999584958045958;10.000033604148374;0.4167820226860729;-0.436899988262118;-0.43690002574400694;0.38344525096303805;-0.4019679685808929;1.0868202868447385;0.5555035860127193;0.9999690653182026
1.927384;1.0967452771325714;0.416636583955546;0.37995107739867334;-0.44444410035733356;-0.40526835402405115;0.9999591458168196;10.000024684947077;0.4167820729339167;-0.43689998835256855;-0.4369000256095085;0.3834454850467212;-0.40196796872670615;1.086820804440919;0.5555037446062625;0.9999693976184038
1.937384;1.0967457089900643;0.4166366618569544;0.37995082562238197;-0.4444441009821109;-0.40526835395736127;0.9999597661962878;10.000014929907945;0.4167821238332431;-0.43689998843381883;-0.4369000254476716;0.3834456733463306;-0.40196796889569336;1.0868213430782894;0.5555039277228655;0.9999697656888321
1.947384;1.0967460985972641;0.41663672630152554;0.3799505694830702;-0.4444441016160088;-0.405268353908626;0.9999603529742614;10.00000436028454;0.4167821746272149;-0.43689998850483763;-0.4369000252593311;0.3834458159920397;-0.40196796908802646;1.086821900464364;0.5555041371519678;0.9999701691147468
1.957384;1.096746446743124;0.41663677788150677;0.3799503086245323;-0.4444441022591206;-0.4052683538787715;0.9999609028134249;9.99999301638649;0.4167822240044744;-0.43689998856401735;-0.43690002504587533;0.3834459132023112;-0.4019679693033812;1.0868224730039293;0.5555043740747259;0.9999706085248578
1.967384;1.0967467546301137;0.4166368172355028;0.3799500426530212;-0.4444441029118994;-0.4052683538685885;0.9999614131623669;9.999980945417475;0.41678227035341936;-0.43689998860945756;-0.43690002480871104;0.38344596515777246;-0.4019679695409866;1.0868230557803489;0.5555046388215403;0.9999710851863719
1.977384;1.096747024037635;0.41663684495349934;0.3799497709638369;-0.44444410357498193;-0.4052683538787977;0.9999618826963292;9.999968193758564;0.41678231225646084;-0.4368999886394501;-0.436900024549003;0.3834459720604154;-0.401967969799573;1.0868236428344304;0.5555049307871527;0.9999716005965478
1.987384;1.0967472571502237;0.416636861437851;0.3799494927873292;-0.4444441042492279;-0.4052683539100366;0.9999623114833175;9.999954805820018;0.41678234883312815;-0.4368999886529121;-0.43690002426760555;0.38344593423698553;-0.4019679700772977;1.0868242280327747;0.5555052483707016;0.9999721557771103
1.997384;1.0967474563759283;0.41663686673142264;0.3799492072855335;-0.4444441049356445;-0.4052683539628579;0.9999627012234755;9.99994082387538;0.4167823795938713;-0.43689998864936574;-0.4369000239649846;0.38344585213244825;-0.4019679703718267;1.0868248059380194;0.5555055889101483;0.9999727511388627
2.007384;1.0967476245827381;0.41663686056034177;0.37994891352078963;-0.4444441056350132;-0.4052683540379094;0.9999630551915131;9.999926286913874;0.41678240425227964;-0.4368999886286889;-0.43690002364133423;0.38344572632591795;-0.40196797068059426;1.0868253720544234;0.5555059489910312;0.9999733873212496
2.017384;1.096747764836637;0.41663684256413575;0.3799486105316921;-0.44444410634759884;-0.40526835413595585;0.9999633773216655;9.999911227285894;0.41678242293206424;-0.4368999885910478;-0.43690002329707334;0.38344555777417233;-0.40196797100107945;1.0868259225473527;0.5555063250386199;0.9999740660907502
2.027384;1.0967478796253487;0.416636812643786;0.37994829754552395;-0.44444410707317195;-0.40526835425767177;0.999963671220268;9.99989566948053;0.4167824361591577;-0.43689998853689743;-0.43690002293340524;0.38344534810921743;-0.4019679713309347;1.0868264539355075;0.5555067135820337;0.9999747904584511
2.037384;1.096747971205123;0.41663677135065985;0.3799479740760958;-0.4444441078110852;-0.40526835440371783;0.9999639395968248;9.999879638897957;0.416782444321199;-0.43689998846694156;-0.43690002255234506;0.38344509966907514;-0.40196797166793435;1.0868269635384207;0.5555071113390173;0.999975563489957
2.047384;1.096748043160268;0.41663671994250445;0.37994764001687464;-0.44444410856030026;-0.4052683545750657;0.9999641840748144;9.999863175201993;0.41678244739917625;-0.4368999883821683;-0.4369000221561729;0.3834448153603582;-0.4019679720098188;1.0868274498714436;0.5555075155356741;0.9999763864084183
2.057384;1.0967481011104683;0.41663665996641214;0.3799472957366601;-0.44444410931954653;-0.4052683547730781;0.999964406013451;9.999846334747694;0.4167824452866058;-0.4368999882838097;-0.4369000217469534;0.3834444985267066;-0.40196797235427956;1.0868279117612265;0.5555079240700498;0.9999772579612287
2.067384;1.0967481515968558;0.4166365928405231;0.37994694190971645;-0.44444411008755946;-0.40526835499929276;0.999964607916845;9.999829180128723;0.4167824381765475;-0.4368999881730288;-0.4369000213265682;0.3834441529188453;-0.40196797269911094;1.0868283477311116;0.5555083350944154;0.9999781755859382
2.077384;1.0967482005985902;0.41663651967130994;0.3799465792324925;-0.44444411086309665;-0.4052683552551859;0.9999647935398899;9.999811771665431;0.4167824267309604;-0.43689998805056823;-0.4369000208969745;0.38344378301076715;-0.4019679730422004;1.0868287568262958;0.5555087464066462;0.9999791366544405
2.087384;1.096748252844029;0.4166364411628943;0.37994620835078374;-0.4444441116447657;-0.405268355542055;0.9999649666194245;9.999794166711387;0.416782411829404;-0.4368999879166435;-0.43690002046026083;0.38344339432657165;-0.40196797338142387;1.0868291396078793;0.5555091553185552;0.9999801388643652
2.097384;1.0967483117544736;0.41663635782264447;0.37994583011869043;-0.44444411243102955;-0.4052683558609263;0.999965129942553;9.999776419853937;0.41678239388247085;-0.4368999877710915;-0.43690002001851935;0.3834429931164753;-0.4019679737147197;1.086829498365398;0.5555095589469736;0.9999811803569709
2.107384;1.0967483798487774;0.41663627041887313;0.37994544593855417;-0.4444441132203678;-0.4052683562125601;0.9999652851543037;9.999758584288168;0.416782372344193;-0.43689998761373444;-0.43690001957361024;0.3834425855981429;-0.40196797404023205;1.0868298361871147;0.5555099543929695;0.9999822595697389
2.117384;1.0967484594837955;0.4166361801021334;0.37994505757532315;-0.44444411401128237;-0.40526835659768745;0.9999654326584956;9.999740713750741;0.41678234593812413;-0.4368999874446667;-0.4369000191269947;0.3834421774229036;-0.401967974356387;1.0868301551968875;0.5555103388303674;0.9999833744470276
2.127384;1.0967485536505135;0.41663608796558066;0.37994466658759607;-0.4444441148022274;-0.4052683570170958;0.9999655714500675;9.999722859697918;0.4167823132328998;-0.4368999872641976;-0.4369000186799319;0.383441773569764;-0.4019679746619178;1.0868304553883736;0.5555107097662682;0.9999845216097116
2.137384;1.096748666097542;0.4166359944831377;0.37994427422794874;-0.44444411559177144;-0.4052683574713513;0.9999656992606716;9.999705070184813;0.4167822729969391;-0.436899987072693;-0.4369000182337209;0.38344137851619453;-0.4019679749558636;1.0868307348988142;0.555511065258576;0.999985696356021
2.147384;1.0967488005793937;0.4166358994823178;0.3799438818357294;-0.44444411637883907;-0.40526835796070376;0.9999658131170155;9.999687395268024;0.41678222446100777;-0.4368999868705044;-0.43690001778954357;0.38344099649298413;-0.4019679752374481;1.086830991010354;0.5555114039252688;0.9999868932214462
2.157384;1.0967489606575036;0.4166358026543686;0.3799434912285085;-0.44444411716276855;-0.40526835848534176;0.9999659096246885;9.99966988797207;0.4167821675944953;-0.43689998665787205;-0.43690001734825357;0.38344063163957204;-0.4019679755057796;1.0868312205135893;0.5555117247823015;0.9999881063537291
2.167384;1.0967491503634905;0.4166357038671083;0.37994310505095497;-0.4444441179432949;-0.40526835904543107;0.9999659850051903;9.999652596256919;0.41678210305449614;-0.436899986434762;-0.436900016910587;0.38344028803311897;-0.4019679757595701;1.0868314193690871;0.5555120270029815;0.9999893297379115
2.177384;1.0967493740922905;0.41663560302692576;0.3799427269016226;-0.44444411872041356;-0.4052683596408259;0.9999660356633254;9.999635558459433;0.4167820319087656;-0.4368999862007342;-0.4369000164774008;0.38343996965918187;-0.4019679759971209;1.0868315828489752;0.5555123099220111;0.9999905574278826
2.187384;1.0967496354272361;0.41663549991529186;0.37994236074120996;-0.44444411949421114;-0.40526836027093305;0.9999660589018274;9.999618806921468;0.41678195546741154;-0.43689998595500734;-0.4369000160493605;0.3834396802555271;-0.40196797621661656;1.0868317061385884;0.5555125732676894;0.9999917836352568
2.197384;1.0967499366139624;0.41663539417962114;0.37994200987760496;-0.4444441202649731;-0.40526836093485624;0.9999660527957149;9.99960236785739;0.4167818752241568;-0.4368999856967431;-0.43690001562648234;0.38343942301245515;-0.4019679764164717;1.0868317847641271;0.5555128172152228;0.9999930027847199
2.207384;1.096750279434647;0.41663528531888294;0.3799416764749434;-0.4444441210333037;-0.4052683616316064;0.9999660151424333;9.99958625472598;0.416781792699229;-0.4368999854253793;-0.4369000152081137;0.3834392001989904;-0.40196797659539224;1.086831815158541;0.5555130421528681;0.9999942095253719
2.217384;1.0967506657477495;0.4166351724749913;0.3799413618013995;-0.44444412180003456;-0.40526836236024083;0.9999659427142005;9.999570466884638;0.41678170913430745;-0.43689998514087997;-0.4369000147931973;0.3834390128970654;-0.40196797675231516;1.0868317952380562;0.5555132483288068;0.9999953985196515
2.227384;1.0967510970354861;0.4166350540978365;0.3799410668068863;-0.44444412256624644;-0.4052683631198953;0.9999658319500104;9.99955499527495;0.41678162545992054;-0.4368999848438645;-0.4369000143805048;0.38343886121496623;-0.40196797688656655;1.0868317242539554;0.555513435685291;0.9999965641518122
2.237384;1.0967515744503256;0.4166349279969882;0.37994079256182667;-0.4444441233334676;-0.40526836390983373;0.9999656799634251;9.999539826470514;0.4167815426235193;-0.43689998453558476;-0.43690001396870787;0.3834387448490801;-0.40196797699790926;1.0868316019852473;0.5555136042918641;0.9999977004579319
2.247384;1.0967520989012804;0.41663479190533087;0.3799405400582609;-0.4444441241036172;-0.4052683647294529;0.999965484743903;9.999524945253786;0.4167814617489017;-0.4368999842177221;-0.4369000135563221;0.38343866340150073;-0.40196797708628274;1.0868314282216611;0.5555137550614426;0.9999988018546672
2.257384;1.096752670199301;0.4166346439365976;0.379940309497903;-0.44444412487854534;-0.40526836557807777;0.9999652456022433;9.999510338406951;0.416781384013824;-0.43689998389199336;-0.43690001314186155;0.38343861637002385;-0.4019679771517412;1.0868312029908456;0.5555138897791331;0.9999998643680881
2.267384;1.0967532864898497;0.41663448260437985;0.379940100023867;-0.44444412565967084;-0.4052683664548109;0.9999649638145802;9.999495991327022;0.4167813105790809;-0.43689998355980714;-0.43690001272432505;0.3834386029775578;-0.4019679771946984;1.0868309267701937;0.5555140105594095;1.0000008858406704
2.277384;1.0967539444787726;0.41663430663026196;0.3799399103542354;-0.4444441264480776;-0.4052683673585553;0.9999646421067399;9.999481878212084;0.4167812427294433;-0.4368999832222607;-0.4369000123035161;0.38343862191242695;-0.4019679772161203;1.0868306006273207;0.5555141195662571;1.0000018650953888
2.287384;1.096754639820308;0.41663411482082047;0.37993973961064814;-0.44444412724476656;-0.4052683682880338;0.9999642835778281;9.999467960403514;0.4167811820567597;-0.436899982880203;-0.43690001187979915;0.38343867122297903;-0.40196797721761734;1.0868302267451289;0.5555142188712826;1.0000028013995657
2.297384;1.0967553677137645;0.41663390611883533;0.3799395876722297;-0.4444441280506068;-0.4052683692418187;0.9999638916874994;9.999454192249921;0.4167811303519529;-0.4368999825341165;-0.4369000114535883;0.3834387485545927;-0.4019679772014793;1.0868298084504515;0.5555143102994174;1.0000036946511515
2.307384;1.0967561235121963;0.41663367976599813;0.3799394549765753;-0.44444412886613766;-0.4052683702183234;0.9999634712957326;9.99944052850424;0.4167810892103165;-0.43689998218408366;-0.43690001102498016;0.3834388516357672;-0.4019679771705304;1.0868293492770078;0.5555143955667037;1.0000045460635856
2.317384;1.0967569029298128;0.41663343563655564;0.37993934205989427;-0.444444129691746;-0.4052683712157446;0.9999630291146365;9.999426932960311;0.41678105976820656;-0.4368999818298857;-0.4369000105935622;0.3834389785953965;-0.4019679771277923;1.0868288521030884;0.5555144762217955;1.0000053589504927
2.327384;1.0967577022385457;0.4166331746542232;0.37993924935010936;-0.44444413052797965;-0.40526837223213197;0.9999625725597898;9.999413379863684;0.4167810428400751;-0.43689998147110554;-0.4369000101583865;0.3834391278035048;-0.4019679770761989;1.0868283191788786;0.5555145531618928;1.0000061386370607
2.337384;1.096758518620618;0.41663289876687987;0.37993917724365794;-0.4444441313754149;-0.4052683732655481;0.9999621079689729;9.999399846131858;0.416781039146127;-0.43689998110728623;-0.4369000097182358;0.3834392976191187;-0.4019679770184613;1.0868277525897458;0.5555146267194967;1.0000068908658224
2.347384;1.0967593503292088;0.4166326103543274;0.3799391259950243;-0.4444441322343409;-0.405268374314196;0.9999616395781008;9.999386306457923;0.4167810491708264;-0.4368999807381812;-0.43690000927215183;0.3834394863862353;-0.40196797695690123;1.0868271544331194;0.5555146974233811;1.0000076198335668
2.357384;1.0967601968541087;0.41663231163144393;0.3799390952173147;-0.4444441331047736;-0.40526837537652133;0.9999611696340456;9.99937274008355;0.41678107293182115;-0.4368999803638881;-0.43690000881976765;0.38343969228159297;-0.4019679768932491;1.0868265268277137;0.5555147662378666;1.0000083273695342
2.367384;1.0967610591867627;0.4166320045661132;0.379939083437199;-0.44444413398659877;-0.40526837645118446;0.9999606992397359;9.999359142057868;0.4167811101472798;-0.43689997998460434;-0.4369000083611377;0.383439913054336;-0.40196797682856406;1.0868258722238078;0.555514834164542;1.0000090132270312
2.377384;1.0967619395799626;0.41663169129685046;0.3799390883947004;-0.4444441348795023;-0.4052683775368383;0.9999602291442905;9.99934552435912;0.41678116051596326;-0.43689997960032007;-0.43690000789651917;0.3834401463514289;-0.4019679767632155;1.086825193930417;0.5555149020875981;1.0000096760234665
2.387384;1.0967628406019323;0.4166313744789369;0.3799391079346763;-0.44444413578287295;-0.4052683786319639;0.9999597600068841;9.999331907011443;0.41678122375970744;-0.4368999792109613;-0.43690000742641405;0.38344039035114236;-0.4019679766969219;1.0868244959541002;0.5555149708673893;1.0000103143108998
2.397384;1.0967637643252772;0.4166310571560429;0.3799391405724243;-0.44444413669584193;-0.40526837973500873;0.9999592922691785;9.999318310998301;0.41678129955392956;-0.43689997881674875;-0.4369000069515164;0.3834406437686237;-0.40196797662907213;1.0868237821770679;0.5555150412966443;1.0000109269953865
2.407384;1.0967647122674364;0.41663074244037496;0.3799391853881618;-0.44444413761731577;-0.4052683808446791;0.999958826100535;9.999304756968122;0.4167813874400586;-0.43689997841829464;-0.4369000064725136;0.38344090524635804;-0.40196797655920047;1.086823056157396;0.5555151141213641;1.0000115131784426
2.417384;1.0967656851624108;0.41663043344715894;0.3799392415979832;-0.444444138545893;-0.40526838195995274;0.9999583618900262;9.999291262515708;0.41678148676376847;-0.43689997801653074;-0.4369000059900784;0.3834411728324394;-0.4019679764871588;1.0868223214677075;0.5555151900592933;1.000012071771645
2.427384;1.096766682286133;0.4166301335377815;0.37993930826267514;-0.4444441394798023;-0.40526838307971796;0.9999579009393933;9.999277834979747;0.41678159669870635;-0.4368999776126784;-0.43690000550494124;0.38344144379120154;-0.4019679764129997;1.086821581872596;0.5555152694448952;1.000012601365962
2.437384;1.0967677016273283;0.41662984661988256;0.37993938439181857;-0.4444441404171558;-0.4052683842025004;0.9999574457263236;9.999264469753271;0.4167817162316592;-0.43689997720814616;-0.4369000050178697;0.38344171453892634;-0.4019679763368803;1.0868208415407778;0.5555153518549782;1.0000131008620203
2.447384;1.0967687406965714;0.41662957727154615;0.3799394691244184;-0.44444414135639143;-0.40526838532653353;0.9999569999259404;9.99925115585014;0.4167818441009727;-0.43689997680433734;-0.4369000045297219;0.38344198068111285;-0.4019679762590882;1.086820105132401;0.5555154361792072;1.000013569630188
2.457384;1.096769797139128;0.416629330413204;0.37993956160948966;-0.4444441422963065;-0.4052683864499182;0.9999565682406872;9.999237874365642;0.4167819788691497;-0.43689997640256;-0.43690000404146745;0.38344223726617;-0.40196797618024066;1.086819377502851;0.5555155209843771;1.0000140063766296
2.467384;1.0967708692741256;0.4166291105877835;0.37993966080329866;-0.4444441432355925;-0.40526838757078776;0.9999561556658202;9.999224593066868;0.4167821190728607;-0.43689997600409053;-0.4369000035540231;0.3834424791731409;-0.4019679761015739;1.0868186634350774;0.555515605032181;1.0000144084801235
2.477384;1.096771956016563;0.41662892154578374;0.3799397654926573;-0.44444414417262706;-0.4052683886875511;0.9999557667995845;9.999211275447422;0.4167822633536734;-0.436899975610178;-0.4369000030681345;0.3834427015041937;-0.4019679760249869;1.0868179675968483;0.5555156879830033;1.000014772909477
2.487384;1.096773056209368;0.4166287664383585;0.37993987443101174;-0.44444414510584235;-0.40526838979895696;0.9999554058334725;9.999197896790482;0.4167824104131882;-0.43689997522184926;-0.43690000258434697;0.3834429000742334;-0.40196797595268646;1.0868172943240029;0.5555157710166015;1.0000150974478241
2.497384;1.0967741686273693;0.41662864816777817;0.3799399864431116;-0.4444441460340333;-0.4052683909039313;0.9999550763158412;9.99918444679288;0.4167825585945003;-0.4368999748397575;-0.4369000021029452;0.3834430719012328;-0.4019679758868097;1.086816647065001;0.5555158568215333;1.0000153807990497
2.507384;1.0967752927903869;0.4166285694558853;0.37994010062757066;-0.44444414695631296;-0.40526839200148523;0.9999547806279305;9.999170917047376;0.416782705593054;-0.43689997446429657;-0.43690000162401765;0.38344321510382545;-0.4019679758294161;1.0868160280719332;0.5555159488686567;1.0000156215410694
2.517384;1.096776429531008;0.4166285325529669;0.3799402166074873;-0.44444414787191405;-0.4052683930907594;0.999954520519919;9.999157287082438;0.41678284875169797;-0.4368999740957802;-0.4369000011476501;0.3834433282512206;-0.40196797578258747;1.0868154387329616;0.5555160507404898;1.000015816996501
2.527384;1.096777580647245;0.41662853896070073;0.3799403345886402;-0.44444414877988997;-0.40526839417120447;0.9999542982740333;9.999143523639631;0.4167829854917146;-0.43689997373444883;-0.4369000006740222;0.3834434101413439;-0.4019679757482203;1.0868148798205015;0.5555161659995522;1.0000159633226207
2.537384;1.0967787478899957;0.4166285895868584;0.3799404553673858;-0.44444414967899143;-0.40526839524272956;0.9999541169702888;9.99912959100138;0.41678311341989005;-0.4368999733804849;-0.43690000020342734;0.38344346007585334;-0.4019679757277747;1.0868143509959152;0.5555162980830528;1.0000160567141088
2.547384;1.0967799322132574;0.41662868516353774;0.3799405804652009;-0.4444441505678587;-0.40526839630548267;0.9999539803541057;9.999115454051298;0.41678323026715336;-0.4368999730341968;-0.43689999973630056;0.38344347780294324;-0.4019679757224256;1.0868138503192617;0.5555164500779748;1.0000160936766846
2.557384;1.0967811336544906;0.41662882643487337;0.3799407121467194;-0.44444415144514005;-0.4052683973594268;0.9999538934324871;9.999101069477906;0.41678333410457313;-0.43689997269607206;-0.43689999927318296;0.3834434631742904;-0.4019679757334578;1.0868133744305115;0.5555166247987467;1.0000160701091152
2.567384;1.0967823509513654;0.4166290139021123;0.37994085323743376;-0.4444441523094803;-0.40526839840405876;0.9999538624110033;9.999086385217137;0.41678342374028643;-0.43689997236652034;-0.436899998814693;0.38344341601552834;-0.40196797576242527;1.0868129187486002;0.5555168249177292;1.0000159815005545
2.577384;1.0967835807613031;0.4166292475232268;0.3799410067578131;-0.44444415315963587;-0.405268399438355;0.9999538930079507;9.999071356619366;0.4167834987312726;-0.4368999720456332;-0.4368999983614906;0.38344333617515414;-0.4019679758109687;1.08681247748569;0.5555170528093022;1.000015824189146
2.587384;1.0967848179772965;0.4166295267689929;0.3799411753220234;-0.4444441539945905;-0.40526840046095675;0.9999539892364596;9.999055961727354;0.4167835589990219;-0.43689997173322176;-0.4368999979140457;0.38344322374640094;-0.4019679758806534;1.086812044065897;0.5555173104136716;1.0000155960336177
2.597384;1.0967860571421721;0.41662985076760417;0.3799413607931034;-0.4444441548134441;-0.40526840147045406;0.9999541536282639;9.999040207651426;0.41678360452427426;-0.4368999714288686;-0.43689999747245467;0.38344307948256967;-0.4019679759730066;1.086811611990656;0.5555175992724859;1.0000152966041929
2.607384;1.0967872930325708;0.41663021832782987;0.3799415645597572;-0.444444155615177;-0.4052684024655799;0.9999543879595756;9.999024131839958;0.416783635346126;-0.4368999711318272;-0.4368999970366452;0.3834429049507279;-0.40196797608953355;1.08681117584846;0.5555179205162756;1.000014926871996
2.617384;1.0967885204584287;0.41663062789366684;0.37994178792531375;-0.4444441563985721;-0.4052684034452619;0.9999546942281118;9.999007793975693;0.4167836516270282;-0.43689997084106524;-0.4368999966068344;0.3834427022644533;-0.40196797623163805;1.0868107320785234;0.5555182748095095;1.0000144879370958
2.627384;1.0967897347556712;0.4166310774167006;0.37994203216388894;-0.44444415716243696;-0.4052684044085264;0.9999550752645335;9.998991261734753;0.4167836535536338;-0.4368999705555391;-0.4368999961838809;0.3834424737862502;-0.4019679764004758;1.0868102788595515;0.5555186624665271;1.0000139797205958
2.637384;1.0967909325160488;0.41663156437184773;0.37994229836689086;-0.4444441579059196;-0.4052684053543878;0.9999555343423546;9.998974604194077;0.4167836411932573;-0.43689997027448607;-0.4368999957692579;0.3834422219454358;-0.40196797659665917;1.0868098151714773;0.5555190836508872;1.0000134009511437
2.647384;1.0967921114985055;0.41663208612500663;0.37994258727911134;-0.44444415862851977;-0.4052684062818569;0.9999560745457705;9.99895789414396;0.4167836144023654;-0.4368999699975444;-0.43689999536475665;0.38344194917816266;-0.401967976820079;1.086809340155882;0.5555195382677274;1.0000127501015628
2.657384;1.096793270121256;0.41663264046645476;0.3799428992488144;-0.44444415932972603;-0.40526840718990587;0.999956698208466;9.998941208678339;0.41678357276355676;-0.4368999697246393;-0.43689999497223403;0.383441657968279;-0.4019679770701462;1.086808853104349;0.555520025647841;1.0000120260516197
2.667384;1.0967944072080131;0.41663322583706247;0.379943234368362;-0.44444416000870113;-0.4052684080773473;0.9999574062147848;9.99892462294122;0.4167835155879774;-0.4368999694557639;-0.4368999945934807;0.38344135079385266;-0.40196797734610107;1.086808353370386;0.555520544486664;1.0000112284734608
2.677384;1.0967955216528589;0.41663384106237994;0.37994359275697986;-0.4444441606643526;-0.40526840894298943;0.9999581979454151;9.998908204534006;0.41678344203128226;-0.4368999691909298;-0.43689999423011383;0.3834410299977867;-0.4019679776470516;1.086807840443061;0.5555210928321871;1.0000103582666011
2.687384;1.096796611975045;0.4166344851516379;0.3799439747445603;-0.44444416129569486;-0.40526840978608597;0.9999590720297133;9.998892015101012;0.4167833512361832;-0.43689996893048966;-0.43689999388351947;0.3834406977958018;-0.4019679779719485;1.0868073146342023;0.5555216680386417;1.0000094175568373
2.697384;1.0967976768512058;0.41663515741824675;0.37994438066792896;-0.4444441619021649;-0.4052684106065748;0.9999600269750042;9.99887610790828;0.4167832423536332;-0.4368999686754413;-0.43689999355496834;0.38344035649327285;-0.4019679783196064;1.0868067775668382;0.5555222670651307;1.000008408793506
2.707384;1.0967987163659534;0.4166358572729945;0.37994481050583245;-0.4444441624836546;-0.40526841140497977;0.9999610614243056;9.998860516535212;0.41678311456693695;-0.4368999684271655;-0.4368999932457518;0.38344000863194844;-0.4019679786886076;1.086806231854216;0.5555228867465057;1.0000073334800201
2.717384;1.0967997322285787;0.41663658359244915;0.3799452638752727;-0.44444416304038437;-0.4052684121822199;0.9999621740219878;9.998845251620926;0.41678296730184133;-0.43689996818693294;-0.4368999929572018;0.383439656817923;-0.40196797907722315;1.0868056808069753;0.5555235236621819;1.000006192107467
2.727384;1.0968007269097066;0.41663733452147433;0.37994574038620926;-0.44444416357285255;-0.40526841293936794;0.9999633627334681;9.998830311001285;0.4167828004355324;-0.43689996795579356;-0.4368999926906706;0.38343930357852807;-0.40196797948360524;1.0868051286518898;0.555524173927009;1.0000049855113087
2.737384;1.0968017029343726;0.41663810793529815;0.37994624011455086;-0.44444416408175885;-0.40526841367743177;0.9999646241803388;9.998815690381214;0.41678261429975666;-0.4368999677347673;-0.4368999924473812;0.3834389514552605;-0.40196797990600514;1.086804580199144;0.5555248332132552;1.0000037154151409
2.747384;1.096802662405172;0.4166389018798608;0.3799467640603283;-0.4444441645676709;-0.40526841439718203;0.9999659538439738;9.99880138662304;0.41678240954420287;-0.4368999675248859;-0.43689999222823134;0.3834386031093565;-0.401967980342705;1.0868040395869254;0.5555254970578759;1.0000023830499312
2.757384;1.0968036069258278;0.4166397146429646;0.37994731413934013;-0.4444441650306865;-0.405268415098926;0.999967347048616;9.998787396756374;0.4167821868609155;-0.4368999673269303;-0.43689999203385416;0.38343826143754317;-0.401967980791849;1.0868035095182187;0.555526161101402;1.0000009878074418
2.767384;1.0968045387092684;0.4166405447118503;0.379947892440701;-0.4444441654704851;-0.40526841578243883;0.9999687994953244;9.998773720894645;0.41678194666192736;-0.4368999671412142;-0.4368999918649094;0.3834379297064065;-0.4019679812514668;1.0868029918696682;0.5555268209963642;0.9999995276829334
2.777384;1.0968054615820022;0.41664139078306134;0.37994850041472905;-0.44444416588666286;-0.4052684164471466;0.9999703071824048;9.998760366012975;0.4167816890370707;-0.4368999669675899;-0.43689999172233573;0.38343761150931116;-0.401967981719716;1.0868024887946361;0.555527472347862;0.9999980007210643
2.787384;1.0968063802553465;0.4166422516922185;0.3799491386778361;-0.4444441662791495;-0.4052684170922959;0.9999718665789366;9.99874734104552;0.41678141392864376;-0.43689996680546883;-0.4368999916072919;0.383437310376924;-0.4019679821951774;1.0868020030121293;0.5555281109080258;0.9999964060296335
2.797384;1.096807299377951;0.4166431263315549;0.37994980733783357;-0.44444416664858116;-0.4052684177170857;0.9999734744407396;9.99873465147665;0.4167811212318671;-0.43689996665394953;-0.43689999152076875;0.3834370292543316;-0.401967982676873;1.0868015372085897;0.5555287328958738;0.9999947441929512
2.807384;1.096808223482272;0.41664401371708476;0.37995050634181227;-0.444444166996397;-0.40526841832078525;0.9999751269206782;9.99872230341717;0.4167808108484311;-0.4368999665121839;-0.43689999146319525;0.38343677042724517;-0.4019679831638541;1.0868010935048573;0.5555293353724154;0.9999930175931462
2.817384;1.0968091564372524;0.4166449129740478;0.3799512354656412;-0.4444441673246022;-0.4052684189025213;0.9999768192788948;9.998710307537667;0.4167804826884262;-0.4368999663797649;-0.4368999914342672;0.3834365359882087;-0.40196798365479663;1.0868006732773206;0.55552991635293;0.9999912305681111
2.827384;1.0968101006900137;0.4166458231234142;0.37995199421999454;-0.4444441676352852;-0.4052684194608177;0.9999785463968534;9.998698674746372;0.4167801364580144;-0.4368999662569649;-0.43689999143290625;0.3834363282020891;-0.40196798414804785;1.0868002775774672;0.5555304743856295;0.9999893888324949
2.837384;1.0968110575057528;0.41664674304232324;0.37995278202424076;-0.444444167930062;-0.40526841999361984;0.999980303127909;9.998687409215535;0.4167797713875028;-0.4368999661447374;-0.43689999145722397;0.3834361494400071;-0.4019679846419929;1.086799908422429;0.5555310079494961;0.9999874980763839
2.847384;1.0968120273449622;0.4166476717224317;0.37995359836529524;-0.44444416820998084;-0.405268420498864;0.9999820845899232;9.998676504478956;0.41677938639340745;-0.4368999660444133;-0.43689999150453557;0.3834360019073622;-0.40196798513536625;1.0867995693672015;0.5555315150736916;0.9999855626107355
2.857384;1.0968130097276592;0.4166486083527132;0.3799544426800585;-0.444444168476034;-0.4052684209749165;0.9999838867863156;9.998665944613508;0.416778980640525;-0.43689996595726077;-0.4368999915714721;0.38343588726367617;-0.40196798562724895;1.0867992644213145;0.5555319931230281;0.9999835853379526
2.867384;1.0968140031323914;0.4166495520945096;0.37995531399285026;-0.44444416872946957;-0.40526842142079;0.9999857071531398;9.9986557092891;0.41677855386767326;-0.4368999658842618;-0.43689999165419613;0.3834358063734325;-0.4019679861167616;1.0867989973686116;0.5555324388151264;0.9999815689451788
2.877384;1.096815005235227;0.4166505019590405;0.3799562106524533;-0.4444441689714654;-0.4052684218362214;0.9999875447405188;9.99864577880381;0.4167781063378071;-0.43689996582616625;-0.43689999174876454;0.38343575947744646;-0.40196798660282573;1.0867987725669568;0.5555328487992549;0.9999795164605357
2.887384;1.096816013499384;0.4166514569188964;0.37995713047079605;-0.44444416920278057;-0.40526842222139864;0.9999893997299021;9.998636139186178;0.4167776387503136;-0.43689996578353263;-0.436899991851495;0.38343574651128876;-0.40196798708423903;1.086798595366649;0.5555332203118639;0.999977430583406
2.897384;1.0968170256327552;0.41665241617263943;0.379958071019537;-0.4444441694238892;-0.4052684225765356;0.9999912722897618;9.998626788002904;0.4167771521830143;-0.4368999657566352;-0.43689999195909884;0.3834357673015647;-0.4019679875598018;1.0867984712315912;0.5555335511936572;0.9999753134222032
2.907384;1.0968180394293574;0.4166533792435212;0.3799590299036235;-0.444444169635326;-0.405268422901746;0.9999931617556387;9.9986177362927;0.41677664803815095;-0.436899965745511;-0.43689999206864977;0.3834358216723043;-0.40196798802830497;1.0867984047586778;0.5555338398521446;0.9999731670069675
2.917384;1.0968190524787924;0.41665434561983306;0.37996000493383053;-0.4444441698377977;-0.4052684231972576;0.9999950667439276;9.99860900567867;0.41677612811526343;-0.43689996575023665;-0.4368999921775331;0.38343590940436906;-0.40196798848849014;1.0867983995098989;0.5555340856368866;0.9999709933454328
