time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
2.927384;1.0968200621478645;0.41665531455607235;0.3799609941233557;-0.44444417003206554;-0.40526842346353026;0.9999969862113623;9.998600625187516;0.4167755947446253;-0.4368999657710518;-0.43689999228347454;0.3834360301834244;-0.4019679889389718;1.086798458895386;0.55553428894329;0.9999687941094458
2.937384;1.0968210655687574;0.4166562854626829;0.3799619956591078;-0.44444417021897437;-0.40526842370104843;0.9999989206002997;9.998592625634798;0.4167750508134501;-0.43689996580828255;-0.4368999923847842;0.38343618379702576;-0.40196798937817885;1.086798587401005;0.5555344507663718;0.9999665706896915
2.947384;1.0968220595332132;0.4166572581136596;0.3799630077457161;-0.4444441703996803;-0.4052684239102069;1.0000008714061637;9.998585027440782;0.416774499638901;-0.4368999658623587;-0.4368999924805654;0.383436370225515;-0.4019679898045616;1.0867987906051852;0.5555345721382801;0.9999643244341918
2.957384;1.0968230404818622;0.41665823229844207;0.3799640283927854;-0.44444417057555285;-0.40526842409141756;1.0000028396080292;9.99857782964985;0.4167739446574344;-0.4368999659337804;-0.43689999257051787;0.3834365893676518;-0.4019679902169439;1.0867990739401323;0.5555346538738493;0.9999620563367402
2.967384;1.096824004749069;0.41665920756117064;0.37996505571742173;-0.4444441707476262;-0.40526842424505405;1.0000048245886641;9.998571011557411;0.4167733890732916;-0.436899966022938;-0.4368999926546418;0.3834368409463302;-0.4019679906146374;1.0867994415275173;0.5555346967570414;0.9999597661016857
2.977384;1.0968249488984922;0.4166601832062172;0.3799660885777402;-0.44444417091616606;-0.4052684243713708;1.0000068241345286;9.998564545440217;0.4167728356012259;-0.4368999661299836;-0.436899992733242;0.38343712477695663;-0.4019679909973082;1.0867998955620168;0.5555347018302241;0.9999574518779284
2.987384;1.0968258698674211;0.41666115823145666;0.37996712671499644;-0.4444441710806549;-0.40526842447063516;1.0000088355495311;9.998558407435647;0.4167722860902122;-0.43689996625472577;-0.4368999928069553;0.38343744097567733;-0.40196799136482525;1.0868004359619854;0.5555346704502891;0.9999551112663067
2.997384;1.0968267650709866;0.4166621313255915;0.3799681704162333;-0.4444441712399998;-0.4052684245432183;1.0000108566966912;9.998552577640753;0.4167717411033801;-0.4368999663965792;-0.4368999928765068;0.38343778998285505;-0.40196799171716735;1.0868010601100548;0.5555346042464027;0.9999527425716506
3.007384;1.0968276324972783;0.4166631011248063;0.37996922020946705;-0.4444441713928368;-0.4052684245895963;1.0000128859250283;9.998547034533068;0.41677120015294267;-0.43689996655475455;-0.43689999294249854;0.3834381725710397;-0.4019679920544342;1.0868017628306463;0.5555345053060119;0.9999503457517956
3.017384;1.0968284704275888;0.4166640665747469;0.37997027664927424;-0.4444441715378887;-0.405268424610416;1.0000149215451382;9.998541755799751;0.41677066268773244;-0.436899966728539;-0.43689999300546367;0.3834385898554217;-0.40196799237700886;1.0868025369835321;0.5555343764694799;0.9999479231191647
3.027384;1.0968292770877655;0.4166650272066592;0.37997134017030937;-0.4444441716740997;-0.40526842460651263;1.0000169618079184;9.99853672584439;0.41677012882007314;-0.4368999669173203;-0.4368999930659979;0.38343904314234634;-0.4019679926856983;1.086803374642971;0.5555342211722952;0.9999454791195926
3.037384;1.0968300506711453;0.41666598304265506;0.37997241114276303;-0.44444417180052737;-0.4052684245788255;1.0000190054303044;9.998531938912555;0.4167695992252323;-0.43689996712036994;-0.4368999931248058;0.38343953373100287;-0.4019679929816295;1.0868042677454348;0.5555340427590816;0.9999430191139711
3.047384;1.0968307891481477;0.416666934004493;0.3799734900228816;-0.44444417191633806;-0.4052684245284362;1.0000210516016204;9.998527400665047;0.41676907488055276;-0.43689996733673014;-0.43689999318262895;0.3834400629225547;-0.4019679932659367;1.0868052075779646;0.5555338439713459;0.9999405486519534
3.057384;1.0968314897581346;0.41666787925186916;0.3799745773482894;-0.4444441720208648;-0.4052684244566525;1.0000230992066614;9.998523135573103;0.4167685571051726;-0.43689996756532357;-0.4368999932401963;0.38344063204626627;-0.4019679935395173;1.0868061847874961;0.5555336271332997;0.9999380736755006
3.067384;1.0968321491615378;0.41666881694107877;0.37997567350298794;-0.4444441721135139;-0.4052684243648296;1.0000251465638517;9.998519186479827;0.4167680474604084;-0.4368999678051452;-0.4368999932982847;0.3834412423171997;-0.40196799380304804;1.0868071908476575;0.5555333946899698;0.9999356005808238
3.077384;1.0968327643286107;0.41666974442278065;0.3799767784746908;-0.4444441721936328;-0.40526842425407206;1.0000271918561203;9.998515601958555;0.41676754737155297;-0.43689996805548753;-0.4368999933576999;0.3834418945805954;-0.4019679940571002;1.0868082190967354;0.5555331495003522;0.9999331360508864
3.087384;1.096833333237077;0.4166706586648974;0.3799778919083288;-0.4444441722604096;-0.40526842412518477;1.0000292331256793;9.998512429816662;0.4167670578201512;-0.4368999683160363;-0.4368999934193008;0.3834425890041275;-0.4019679943021592;1.0868092643712794;0.5555328946209951;0.9999306870424965
3.097384;1.0968338547867313;0.41667155673520184;0.3799790133000146;-0.4444441723128979;-0.40526842397887824;1.0000312677084906;9.998509717487805;0.41676657916813453;-0.4368999685867097;-0.4368999934841749;0.3834433250173605;-0.40196799453856863;1.0868103226418393;0.5555326327778143;0.9999282606920104
3.107384;1.0968343281412645;0.41667243624636363;0.37998014206568553;-0.4444441723501923;-0.40526842381593103;1.0000332918787764;9.998507507836674;0.41676611128854796;-0.4368999688674972;-0.4368999935535089;0.3834441014912477;-0.40196799476659006;1.0868113912538309;0.5555323661716525;0.9999258639980624
3.117384;1.0968347524031687;0.41667329568305017;0.3799812775897218;-0.4444441723714643;-0.40526842363720006;1.000035301096473;9.9985058361404;0.4167656541892133;-0.4368999691584836;-0.4368999936281306;0.3834449167478437;-0.401967994986704;1.0868124690201777;0.5555320968101074;0.9999235032549098
3.127384;1.0968351268048975;0.4166741343369521;0.37998241929316107;-0.4444441723759215;-0.4052684234436819;1.0000372905309791;9.998504737098488;0.4167652084688948;-0.4368999694599618;-0.4368999937082574;0.383445768564848;-0.4019679951998652;1.0868135562064427;0.555531826786463;0.9999211834116124
3.137384;1.0968354504158133;0.41667495172228913;0.3799835667346023;-0.44444417236285066;-0.40526842323670176;1.000039255369711;9.998504253792893;0.4167647751111124;-0.43689996977249607;-0.4368999937935695;0.3834466543690589;-0.4019679954074798;1.0868146545644897;0.5555315581601334;0.9999189077832645
3.147384;1.0968357214938196;0.4166757469618436;0.37998471964734043;-0.44444417233152744;-0.40526842301794624;1.000041191290514;9.998504434069154;0.41676435504162557;-0.43689997009687503;-0.43689999388336376;0.3834475713376843;-0.40196799561116636;1.0868157664647558;0.5555312928460076;0.9999166780373548
3.157384;1.0968359377794954;0.4166765188853266;0.37998587757681723;-0.4444441722810975;-0.405268422789193;1.0000430951171388;9.998505319918793;0.4167639487507079;-0.4368999704340247;-0.4368999939767914;0.38344851646184314;-0.40196799581239756;1.0868168933099673;0.5555310328365101;0.9999144943031065
3.167384;1.0968360973666496;0.4166772668530281;0.37998703936810085;-0.4444441722107221;-0.40526842255198103;1.0000449648005454;9.998506947159315;0.41676355612334803;-0.436899970784933;-0.436899994073275;0.38344948670044887;-0.40196799601230504;1.086818035075413;0.5555307803907883;0.9999123557686126
3.177384;1.0968361989729345;0.41667799118392546;0.3799882030194555;-0.4444441721199308;-0.4052684223073675;1.0000467992168793;9.998509351867089;0.4167631765744825;-0.43689997115055496;-0.43689999417279796;0.38345047909397634;-0.40196799621174406;1.0868191911833214;0.555530537919702;0.9999102617020925
3.187384;1.0968362416309663;0.4166786925113062;0.3799893659052948;-0.4444441720089048;-0.4052684220558498;1.0000485984177403;9.998512568700288;0.41676280912552827;-0.43689997153172694;-0.43689999427585335;0.38345149088726255;-0.4019679964112979;1.0868203614431708;0.5555303077388056;0.9999082123398941
3.197384;1.0968362241020728;0.41667937099479474;0.37999052520235577;-0.4444441718784061;-0.40526842179760847;1.0000503636374782;9.99851662326899;0.41676245232470754;-0.43689997192917646;-0.43689999438324295;0.38345251977284855;-0.4019679966110856;1.0868215464678426;0.5555300919245578;0.9999062091672726
3.207384;1.0968361445664983;0.4166800262623139;0.3799916782820232;-0.44444417172933975;-0.4052684215328659;1.0000520968579618;9.99852153198288;0.4167621043207449;-0.4368999723436928;-0.4368999944957474;0.383453564170393;-0.40196799681061235;1.0868227467803449;0.5555298922766324;0.9999042544102006
3.217384;1.0968360010434404;0.41668065764793183;0.3799928228717574;-0.4444441715622687;-0.40526842126205337;1.0000538003531363;9.9985273132876;0.41676176312816793;-0.4368999727763795;-0.4368999946138259;0.38345462324120383;-0.4019679970089152;1.0868239608446402;0.5555297101051875;0.9999023503610787
3.227384;1.096835791769935;0.41668126420281576;0.3799939570799246;-0.44444417137737474;-0.4052684209858109;1.0000554763310892;9.998533998591691;0.41676142700439733;-0.43689997322872814;-0.4368999947377991;0.38345569650331013;-0.4019679972049128;1.0868251843569432;0.555529545858227;0.9999004992714886
3.237384;1.0968355151298974;0.41668184465758773;0.37999507934421733;-0.44444417117488577;-0.4052684207049235;1.0000571267511724;9.998541628519577;0.41676109468806605;-0.4368999737024475;-0.43689999486832143;0.3834567834704121;-0.4019679973976813;1.0868264111530905;0.5555293989961845;0.9998987036670374
3.247384;1.096835169889466;0.41668239749928376;0.3799961881670222;-0.4444441709553367;-0.4052684204203328;1.0000587533272256;9.998550239450536;0.416760765245663;-0.43689997419931387;-0.43689999500647947;0.38345788366780026;-0.4019679975865795;1.0868276341041192;0.5555292682491877;0.9998969664915222
3.257384;1.096834755647116;0.41668292106809385;0.37999728181600495;-0.4444441707194652;-0.4052684201333643;1.0000603573536222;9.998559856762732;0.41676043792072626;-0.43689997472114944;-0.43689999515354133;0.3834589967008478;-0.4019679977712151;1.086828846116023;0.555529151941587;0.9998952909051471
3.267384;1.0968342728966172;0.4166834136911151;0.37999835854187114;-0.4444441704680716;-0.40526841984600304;1.000061939284492;9.998570496805364;0.4167601123103225;-0.4368999752697368;-0.4368999953107505;0.3834601220198162;-0.40196799795128096;1.0868300412970882;0.5555290483146699;0.9998936799282011
3.277384;1.0968337230946976;0.41668387393862094;0.3799994172310872;-0.4444441702019857;-0.40526841956086523;1.0000634986763868;9.998582170493005;0.41675978843378114;-0.43689997584662815;-0.43689999547915154;0.38346125859875485;-0.40196799812645695;1.086831215153234;0.5555289560673057;0.9998921359678296
3.287384;1.0968331086323935;0.4166843009390661;0.3800004576360574;-0.4444441699220618;-0.4052684192808755;1.0000650347048712;9.998594883456393;0.4167594662982122;-0.4368999764529513;-0.4368999956593842;0.38346240486791905;-0.40196799829653046;1.0868323638494035;0.5555288747723599;0.9998906605361618
3.297384;1.0968324323010497;0.41668469450830314;0.38000147998574735;-0.44444416962905064;-0.40526841900900185;1.0000665464754004;9.99860862969938;0.41675914539109127;-0.4368999770893169;-0.43689999585153877;0.38346355884006394;-0.40196799846158915;1.0868334838255707;0.5555288048073432;0.9998892545977264
3.307384;1.0968316972690275;0.41668505485415697;0.3800024846614486;-0.4444441693234832;-0.4052684187480996;1.0000680326573157;9.998623385726912;0.4167588247324143;-0.43689997775593575;-0.4368999960552344;0.38346471821617856;-0.4019679986219967;1.0868345722837436;0.5555287472297954;0.9998879191796674
3.317384;1.0968309077987586;0.4166853821451755;0.3800034720192479;-0.444444169005782;-0.4052684185007353;1.000069491384431;9.998639114017987;0.41675850321485375;-0.43689997845273254;-0.4368999962699882;0.3834658805006165;-0.40196799877817063;1.0868356276945288;0.5555287038513967;0.9998866556101432
3.327384;1.0968300691038033;0.41668567653560007;0.38000444204249084;-0.44444416867628833;-0.4052684182690466;1.000070921188909;9.99865576955721;0.4167581797828393;-0.43689997917911927;-0.4368999964954941;0.38346704325642395;-0.4019679989304672;1.0868366499328872;0.5555286771207244;0.9998854652653253
3.337384;1.0968291862366952;0.41668593853359126;0.38000539423962;-0.44444416833510264;-0.4052684180546954;1.000072322072246;9.998673303089001;0.41675785376347474;-0.4368999799336411;-0.4368999967315783;0.3834682044906428;-0.40196799907931025;1.086837640107577;0.5555286699000145;0.999884349150287
3.347384;1.096828263583572;0.41668616910321954;0.380006328015383;-0.44444416798212677;-0.40526841785888157;1.0000736958969818;9.998691665336539;0.41675752536949895;-0.4368999807140235;-0.4368999969781668;0.3834693629710027;-0.4019679992254673;1.0868385996950005;0.555528685448881;0.9998833078877413
3.357384;1.0968273051481516;0.41668636940030085;0.38000724290926524;-0.44444416761732186;-0.40526841768236727;1.0000750460809926;9.998710811765868;0.41675719571284653;-0.43689998151761456;-0.43689999723540135;0.38347051820567674;-0.40196799937030364;1.0868395295702207;0.5555287272577373;0.9998823420376104
3.367384;1.0968263148415576;0.41668654060843613;0.3800081384012246;-0.4444441672409358;-0.40526841752556203;1.0000763763677236;9.998730704238744;0.41675686628493414;-0.43689998234178146;-0.436899997503646;0.38347167017172124;-0.40196799951589063;1.0868404300660353;0.5555287987063512;0.9998814521754953
3.377384;1.0968252966484042;0.4166866841108278;0.3800090137450285;-0.44444416685362576;-0.4052684173886503;1.0000776893661112;9.998751308703739;0.4167565385336383;-0.436899983184111;-0.4368999977832304;0.3834728192028105;-0.4019679996648959;1.0868413019149132;0.5555289029612772;0.999880638675377
3.387384;1.0968242544507816;0.4166868017506487;0.38000986806543074;-0.44444416645653023;-0.4052684172716998;1.0000789863935524;9.998772589716681;0.4167562137187329;-0.4368999840424078;-0.4368999980741597;0.38347396595192046;-0.40196799982015213;1.086842147091583;0.5555290428629789;0.9998799012698653
3.397384;1.0968231913541115;0.41668689597794395;0.38001070034451995;-0.44444416605133513;-0.40526841717474377;1.000080268626449;9.998794509908949;0.4167558929076578;-0.4368999849144563;-0.4368999983761447;0.3834751112064638;-0.40196799998409455;1.0868429687316077;0.5555292207336567;0.9998792388286819
3.407384;1.0968221091246915;0.41668696969352204;0.38001150933474476;-0.4444441656400913;-0.40526841709770123;1.0000815379254655;9.998817036939148;0.41675557709711425;-0.43689998579788136;-0.43689999868884555;0.3834762558905271;-0.40196800015851786;1.0868437705048457;0.5555294386323967;0.9998786496836971
3.417384;1.096821008578486;0.4166870257087617;0.3800122938035277;-0.4444441652248258;-0.4052684170402755;1.0000827964412422;9.998840145185664;0.4167552671936526;-0.4368999866903239;-0.43689999901190507;0.38347740104476935;-0.40196800034484104;1.0868445561290851;0.5555296987094671;0.9998781316880344
3.427384;1.0968198907679425;0.41668706634735303;0.3800130527747087;-0.444444164807468;-0.4052684170020504;1.000084046029006;9.99886380857422;0.41675496377817983;-0.43689998758963033;-0.43689999934482887;0.38347854728631026;-0.4019680005445615;1.0868453283319206;0.5555300030471513;0.9998776819197163
3.437384;1.0968187574576138;0.4166870935476643;0.38001378543018444;-0.4444441643900609;-0.4052684169826071;1.000085288377987;9.99888799561429;0.41675466711145925;-0.43689998849389006;-0.4368999996870286;0.3834796943061388;-0.40196800075931;1.0868460879673465;0.5555303534051129;0.9998772968904382
3.447384;1.0968176104012841;0.41668710916183477;0.3800144910557787;-0.4444441639747739;-0.4052684169816244;1.000086525118724;9.998912667896262;0.416754377410631;-0.43689998940145397;-0.43690000003787266;0.38348084098746266;-0.40196800099051083;1.0868468351467333;0.5555307512727314;0.9998769730314255
3.457384;1.0968164508715186;0.41668711520467006;0.38001516901560656;-0.4444441635636434;-0.4052684169990389;1.0000877575121834;9.998937778879997;0.4167540951155235;-0.4368999903109705;-0.43690000039664634;0.3834819858352193;-0.4019680012392419;1.0868475708481826;0.5555311979494058;0.9998767067245908
3.467384;1.0968152801852165;0.41668711373265954;0.38001581852973426;-0.44444416315839763;-0.4052684170351542;1.0000889864425275;9.998963278951416;0.4167538210196373;-0.4368999912213665;-0.4369000007627002;0.38348312723878675;-0.40196800150632517;1.0868482965458688;0.5555316941481934;0.9998764941366336
3.477384;1.096814099864599;0.4166871062437203;0.38001643869299073;-0.44444416276059195;-0.4052684170906293;1.0000902125592057;9.998989120090679;0.416753556134532;-0.4368999921318076;-0.43690000113558014;0.3834842634161419;-0.4019680017923335;1.0868490127800137;0.5555322391200954;0.9998763315334943
3.487384;1.096812910569597;0.41668709348550037;0.3800170287628529;-0.4444441623717917;-0.4052684171663563;1.000091436057514;9.999015246687252;0.4167533015782172;-0.43689999304174126;-0.43690000151472225;0.38348539237744494;-0.40196800209763844;1.0868497185705528;0.5555328301358768;0.9998762155689566
3.497384;1.0968117111896953;0.41668707607814004;0.38001758811094527;-0.4444441619935651;-0.4052684172633007;1.0000926567197057;9.999041582380286;0.416753058768383;-0.43689999395100426;-0.4369000018990802;0.3834865121676753;-0.4019680024224822;1.086850411770117;0.5555334629252545;0.9998761428490835
3.507384;1.0968104987819447;0.4166870549182166;0.3800181159407036;-0.44444416162745415;-0.4052684173823532;1.0000938744653425;9.999068027834472;0.4167528295296977;-0.4368999948598779;-0.4369000022872492;0.38348762100575534;-0.4019680027668662;1.0868510894968373;0.5555341326653389;0.9998761094170949
3.517384;1.0968092686962618;0.4166870307947475;0.38001861130512504;-0.444444161275004;-0.40526841752404663;1.0000950898704644;9.999094468723563;0.4167526158252602;-0.4368999957690217;-0.4369000026779591;0.3834887172965901;-0.4019680031304889;1.0868517482816613;0.555534834869424;0.9998761106596303
3.527384;1.0968080151168185;0.4166870038238632;0.3800190733941523;-0.4444441609377591;-0.40526841768810196;1.000096304496396;9.999120790225144;0.4167524194103072;-0.43689999667924995;-0.4369000030704451;0.3834897997566937;-0.401968003512895;1.086852384167893;0.555535565845385;0.999876141657986
3.537384;1.096806732161582;0.4166869733233636;0.38001950166633713;-0.4444441606173095;-0.40526841787318696;1.0000975208480014;9.999146889679299;0.41675224178795234;-0.43689999759112846;-0.4369000034643259;0.3834908672556069;-0.4019680039135991;1.0868529928413413;0.5555363223832112;0.9998761980222983
3.547384;1.0968054147337272;0.4166869382862307;0.3800198956555984;-0.4444441603153089;-0.40526841807727604;1.0000987418914191;9.999172677935208;0.4167520844742625;-0.436899998504638;-0.4369000038591369;0.38349191844726116;-0.4019680043320602;1.0868535699840605;0.5555371009252563;0.9998762764339744
3.557384;1.0968040586278385;0.416686897985888;0.38002025485629054;-0.44444416003317533;-0.40526841829844007;1.0000999704198887;9.999198075889211;0.41675194914651126;-0.4368999994191927;-0.4369000042541961;0.38349295177723486;-0.40196800476753003;1.086854112053283;0.5555378973277799;0.9998763743681073
3.567384;1.0968026603872478;0.41668685213050605;0.38002057886649754;-0.4444441597717554;-0.40526841853538237;1.0001012085023908;9.999223013124789;0.41675183738597427;-0.4369000003338405;-0.4369000046489281;0.38349396557515164;-0.4019680052188776;1.0868546169054856;0.5555387073970875;0.9998764897156781
3.577384;1.0968012178014657;0.4166868006403272;0.3800208673684698;-0.44444415953137917;-0.40526841878730785;1.000102457561507;9.999247425733786;0.41675175037732204;-0.43690000124747114;-0.4369000050429595;0.3834949578604601;-0.40196800568451263;1.0868550836989024;0.5555395272188653;0.999876620941087
3.587384;1.0967997307968318;0.4166867433434592;0.3800211198097938;-0.44444415931205256;-0.40526841905347477;1.0001037191352886;9.9992712519429;0.416751688891972;-0.4369000021590911;-0.4369000054357705;0.3834959262123371;-0.40196800616241796;1.0868555119878145;0.5555403530606248;0.9998767675972128
3.597384;1.0967982016978355;0.4166866798657444;0.38002133512675423;-0.4444441591135574;-0.405268419332978;1.0001049953296668;9.999294426649307;0.4167516533386328;-0.4369000030680885;-0.4369000058265167;0.3834968677711986;-0.4019680066502988;1.086855900976663;0.5555411812824465;0.9998769303608149
3.607384;1.096796634945483;0.41668660985964207;0.38002151188275857;-0.4444441589355319;-0.4052684196248279;1.0001062885379866;9.99931688072774;0.41675164377929036;-0.436900003974345;-0.4369000062144273;0.3834977793064814;-0.40196800714585273;1.0868562502455945;0.555542008296579;0.9998771100824801
3.617384;1.0967950368224029;0.4166865331969363;0.3800216488006075;-0.4444441587774866;-0.40526841992802376;1.0001076008533087;9.99933854578455;0.41675166005267184;-0.436900004878104;-0.4369000065992787;0.3834986575654659;-0.40196800764711493;1.0868565608363618;0.5555428307530919;0.9998773069130762
3.627384;1.0967934151009164;0.41668644997033416;0.3800217453096647;-0.44444415863872266;-0.4052684202415753;1.0001089334633386;9.999359356078239;0.4167517018717139;-0.43690000577969795;-0.4369000069812751;0.383499499607511;-0.4019680081527236;1.0868568351789365;0.5555436459271824;0.999877520530534
3.637384;1.09679177859125;0.4166863606440556;0.3800218017369396;-0.44444415851816493;-0.4052684205645695;1.0001102862893039;9.999379253077766;0.4167517686594049;-0.43690000667936424;-0.4369000073606274;0.38350030286165815;-0.4019680086619893;1.0868570765064847;0.5555444517174;0.9998777506353587
3.647384;1.0967901366854473;0.4166862662261199;0.3800218189362231;-0.4444441584143548;-0.4052684208962297;1.00011165791679;9.999398198966416;0.41675185928184777;-0.43690000757712893;-0.43690000773754445;0.3835010651012861;-0.4019680091748198;1.08685728831123;0.5555452462813865;0.9998779965753657
3.657384;1.0967884989035543;0.41668616792429386;0.3800217977552324;-0.44444415832584405;-0.40526842123599166;1.000113045532249;9.999416183005648;0.4167519721915808;-0.43690000847267596;-0.436900008112444;0.38350178424363396;-0.40196800969154955;1.0868574735988692;0.5555460278402198;0.9998782567911908
3.667384;1.0967868745314957;0.41668606643266304;0.3800217390225133;-0.44444415825149197;-0.40526842158356674;1.0001144452352775;9.999433213209517;0.41675210601642676;-0.43690000936530327;-0.4369000084857407;0.3835024580348033;-0.40196801021275197;1.086857634353443;0.5555467947770364;0.9998785292490697
3.677384;1.0967852722490696;0.4166859617969769;0.3800216439056953;-0.44444415819032;-0.4052684219387999;1.000115853362628;9.999449309892116;0.4167522600733204;-0.43690001025398006;-0.43690000885742974;0.3835030840348261;-0.40196801073910515;1.0868577719644326;0.5555475457595969;0.9998788119630886
3.687384;1.0967836997012;0.41668585402335906;0.3800215139504923;-0.4444441581414042;-0.40526842230146287;1.0001172681299129;9.99946450759954;0.41675243463620937;-0.4369000111373791;-0.4369000092270992;0.3835036599798535;-0.40196801127121523;1.086857888133941;0.5555482796760495;0.9998791023510312
3.697384;1.0967821633648318;0.4166857434173846;0.3800213507113707;-0.4444441581039016;-0.4052684226713763;1.0001186900084533;9.9994788535087;0.41675263082704056;-0.43690001201387235;-0.43690000959429676;0.383504184074314;-0.40196801180941366;1.0868579849287556;0.5555489956095054;0.9998793964787066
3.707384;1.096780668697719;0.4166856303562846;0.38002115532747166;-0.44444415807690985;-0.40526842304869987;1.0001201203672976;9.999492397925057;0.4167528500054581;-0.4369000128815829;-0.43690000995883976;0.3835046548483855;-0.40196801235379703;1.0868580641030468;0.5555496928736345;0.9998796896275796
3.717384;1.0967792200030273;0.41668551517109265;0.38002092826236705;-0.4444441580593264;-0.40526842343395714;1.0001215598034694;9.999505186408845;0.41675309321850795;-0.4369000137385045;-0.4369000103209381;0.3835050708307033;-0.40196801290456025;1.0868581267814075;0.5555503707941272;0.999879977409173
3.727384;1.0967778199938936;0.41668539831978735;0.3800206693372278;-0.4444441580498874;-0.4052684238278684;1.000123007524398;9.999517260674747;0.41675336112092937;-0.4369000145826997;-0.436900010681185;0.38350543039233376;-0.4019680134622742;1.0868581734747995;0.5555510285052698;0.9998802563636111
3.737384;1.096776469658465;0.41668528055654025;0.380020377974452;-0.44444415804724063;-0.4052684242312212;1.0001244612689226;9.99952866430801;0.416753654002936;-0.4369000154125848;-0.4369000110405792;0.38350573184772546;-0.401968014027753;1.0868582043655286;0.5555516650641035;0.9998805243960103
3.747384;1.0967751689920837;0.41668516294719804;0.3800200534270771;-0.4444441580500236;-0.40526842464478774;1.0001259175259123;9.999539446473221;0.4167539717303853;-0.43690001622716873;-0.4369000114005312;0.38350597370237854;-0.40196801460159665;1.0868582201819006;0.5555522794595268;0.9998807810436987
3.757384;1.0967739183903598;0.41668504672496215;0.38001969483395637;-0.44444415805702603;-0.4052684250692332;1.00012737272826;9.999549662720797;0.4167543138895129;-0.4369000170260416;-0.43690001176268417;0.38350615481997125;-0.4019680151840411;1.0868582229498065;0.5555528702681946;0.9998810271474462
3.767384;1.0967727194541377;0.41668493313957033;0.3800193012080197;-0.44444415806733845;-0.4052684255051046;1.0001288244357336;9.999559372545487;0.4167546801119534;-0.436900017809118;-0.4369000121287256;0.38350627446020213;-0.40196801577525343;1.0868582158560063;0.5555534353847675;0.9998812642851787
3.777384;1.0967715745372673;0.41668482327634504;0.38001887165918025;-0.44444415808033005;-0.40526842595295925;1.0001302713098517;9.999568634214885;0.41675507036096765;-0.4369000185763606;-0.436900012500254;0.383506332355226;-0.4019680163753342;1.08685820244223;0.555553972195266;0.9998814944494051
3.787384;1.0967704855952525;0.4166847176448357;0.38001840559504185;-0.4444441580954698;-0.4052684264133824;1.0001317124786981;9.999577502766137;0.4167554851434625;-0.43690001932755107;-0.43690001287860986;0.3835063288385319;-0.4019680169840565;1.0868581861756017;0.5555544779723804;0.9998817200730428
3.797384;1.0967694535027455;0.4166846158592782;0.38001790254897855;-0.44444415811218896;-0.4052684268868203;1.0001331472612458;9.999586028528535;0.4167559255555587;-0.43690002006215767;-0.4369000132648182;0.38350626484872075;-0.4019680176009951;1.0868581713332452;0.5555549501308304;0.9998819442577013
3.807384;1.0967684784812424;0.41668451687729924;0.380017362065195;-0.4444441581299277;-0.4052684273733938;1.0001345754871507;9.99959424767881;0.4167563932638606;-0.4369000207794209;-0.4369000136596021;0.3835061418734788;-0.40196801822571177;1.0868581639029007;0.5555553864629078;0.9998821709086504
3.817384;1.0967675606518155;0.4166844194738722;0.38001678393371235;-0.444444158148195;-0.4052684278727211;1.0001359975235227;9.999602173892763;0.41675689039594194;-0.4369000214786266;-0.43690001406330864;0.38350596196288733;-0.40196801885750266;1.086858170568029;0.5555557854262203;0.9998824048629364
3.827384;1.0967667000127033;0.4166843223767855;0.3800161683143468;-0.4444441581665558;-0.4052684283838877;1.0001374135590202;9.999609806538455;0.4167574190450895;-0.4369000221594415;-0.43690001447590915;0.38350572770362823;-0.401968019495132;1.0868581969448685;0.5555561461233336;0.9998826521334682
3.837384;1.096765896188606;0.416684224205545;0.38001551553884416;-0.44444415818477;-0.4052684289055754;1.0001388233027055;9.999617144975133;0.41675798068015046;-0.43690002282202334;-0.43690001489715097;0.38350544213365173;-0.4019680201369839;1.086858247079752;0.5555564680923105;0.9998829197648156
3.847384;1.0967651480855958;0.4166841236126488;0.38001482601449077;-0.44444415820306005;-0.40526842943607755;1.0001402264576758;9.999624188061546;0.41675857595763616;-0.43690002346679824;-0.43690001532651;0.38350510856362763;-0.40196802078136823;1.0868583238669327;0.5555567511198036;0.9998832151763329
3.857384;1.0967644536284402;0.4166840195462454;0.38001410035301264;-0.4444441582221305;-0.40526842997328116;1.000141622966305;9.999630927005786;0.4167592050055767;-0.43690002409418655;-0.4369000157629069;0.38350473024634507;-0.40196802142658755;1.0868584294733212;0.5555569946405791;0.9998835456093157
3.867384;1.0967638095942958;0.4166839113428179;0.38001333939795756;-0.44444415824282557;-0.4052684305148853;1.0001430131192721;9.999637349659356;0.41675986793815345;-0.43690002470447614;-0.43690001620463903;0.3835043101484146;-0.4019680220709;1.086858565549411;0.5555571973031251;0.9998839179435017
3.877384;1.0967632117257025;0.4166837985587646;0.3800125440896317;-0.44444415826578204;-0.40526843105870686;1.0001443985814604;9.999643450051705;0.4167605650985807;-0.43690002529794575;-0.436900016649509;0.3835038510960136;-0.40196802271255666;1.0868587334062487;0.5555573577681164;0.9998843386292512
3.887384;1.0967626558932375;0.41668368078371043;0.38001171535982803;-0.44444415829136624;-0.4052684316028229;1.0001457832596798;9.99964923015508;0.4167612967955641;-0.4369000258751706;-0.4369000170948241;0.38350335621714704;-0.40196802334978515;1.086858934395297;0.5555574756367984;0.9998848134837114
3.897384;1.096762139842189;0.41668355767686743;0.3800108541022668;-0.4444441583197611;-0.4052684321455039;1.0001471721952377;9.999654692793593;0.41676206277502725;-0.4369000264371378;-0.43690001753747015;0.38350282916829304;-0.40196802398079573;1.0868591701245758;0.5555575512483335;0.9998853473393502
3.907384;1.0967616636926718;0.41668342889186344;0.3800099611875794;-0.444444158350891;-0.40526843268497365;1.0001485699650174;9.999659832356398;0.4167628618902779;-0.4369000269850209;-0.436900017974329;0.38350227378024176;-0.40196802460378644;1.0868594422356856;0.555557585171643;0.9998859434993871
3.917384;1.0967612290078579;0.4166832936967148;0.38000903758025506;-0.4444441583842638;-0.40526843321928746;1.0001499805341598;9.999664630045496;0.4167636923672617;-0.43690002751995266;-0.43690001840286574;0.3835016935183355;-0.4019680252167793;1.0868597519761538;0.5555575780875077;0.9998866027419682
3.927384;1.0967608378100928;0.41668315094492475;0.38000808446631573;-0.44444415841908097;-0.40526843374648985;1.0001514078413078;9.999669054072449;0.4167645521900253;-0.43690002804302;-0.43690001882153906;0.3835010912476037;-0.4019680258175895;1.0868600994086173;0.5555575308237987;0.9998873226098199
3.937384;1.0967604919757854;0.41668299952469323;0.38000710318049874;-0.44444415845458;-0.4052684342647974;1.0001528561570006;9.999673063607897;0.4167654390196485;-0.43690002855524884;-0.4369000192296577;0.38350046930141013;-0.40196802640404167;1.08686048254186;0.5555574444371709;0.9998880982937256
3.947384;1.0967601931569089;0.4166828385176988;0.38000609495305304;-0.44444415849044605;-0.40526843477268004;1.0001543298999938;9.99967661246344;0.4167663500297608;-0.4369000290574774;-0.43690001962674285;0.3834998295070505;-0.40196802697404355;1.0868608978043228;0.5555573202091749;0.9998889241392803
3.957384;1.0967599430496777;0.4166826671395656;0.38000506068518697;-0.444444158527114;-0.40526843526876977;1.0001558327059397;9.999679648851119;0.416767281909828;-0.4369000295502216;-0.43690002001207806;0.3834991730943515;-0.4019680275254556;1.086861341839767;0.5555571593936021;0.9998897941548656
3.967384;1.0967597432647136;0.41668248492302995;0.3800040010340524;-0.4444441585657423;-0.4052684357516204;1.0001573663721044;9.999682117774924;0.4167682308993545;-0.436900030033545;-0.4369000203846924;0.3834985009625558;-0.4019680280561604;1.086861812401612;0.5555569629648698;0.9998907022362526
3.977384;1.096759595154915;0.41668229179635585;0.38000291675949577;-0.44444415860800673;-0.4052684362196554;1.000158930432263;9.99968396951765;0.41676919288023256;-0.43690003050706117;-0.43690002074334966;0.3834978141629503;-0.40196802856452163;1.0868623073138468;0.5555567317413834;0.9998916427729765
3.987384;1.0967594999741919;0.41668208786266014;0.38000180878924594;-0.44444415865583076;-0.40526843667132617;1.0001605224100767;9.999685169150492;0.41677016354897456;-0.4369000309700981;-0.4369000210864971;0.3834971138872178;-0.40196802904976564;1.0868628229701276;0.5555564667429111;0.9998926110692843
3.997384;1.0967594587247897;0.4166818730917971;0.3800006778876003;-0.44444415871102666;-0.405268437105181;1.0001621386383697;9.999685701782157;0.41677113875894545;-0.43690003142180417;-0.43690002141239337;0.3834964011286343;-0.4019680295117617;1.086863353957165;0.5555561695631565;0.9998936036794791
4.007384;1.0967594715501565;0.41668164708533495;0.37999952443559054;-0.44444415877498067;-0.40526843751989444;1.0001637752169845;9.999685568900217;0.4167721149103917;-0.4369000318612669;-0.4369000217191955;0.3834956765476203;-0.4019680299505139;1.086863893911678;0.5555558427107486;0.9998946189068975
4.017384;1.096759537410409;0.41668140913728935;0.37999834855278075;-0.4444441588484276;-0.40526843791435363;1.0001654283542785;9.999684777688984;0.416773089143958;-0.4369000322877788;-0.43690002200482925;0.38349494055300054;-0.4019680303661034;1.0868644366317814;0.5555554896233685;0.99989565662711
4.027384;1.0967596544091187;0.4166811585287544;0.37999715026474506;-0.4444441589313427;-0.40526843828757136;1.0001670939649352;9.999683334686418;0.4167740594538583;-0.4369000327009765;-0.4369000222668167;0.38349419351665465;-0.4019680307590062;1.086864976621207;0.5555551144020869;0.9998967171338335
4.037384;1.0967598202770537;0.4166808946526834;0.3799959293982086;-0.44444415902302487;-0.40526843863847145;1.0001687673738053;9.999681252541718;0.41677502464446353;-0.4369000331006447;-0.4369000225021866;0.38349343604287933;-0.40196803113020596;1.0868655091626176;0.5555547215564679;0.9998978002600674
4.047384;1.0967600322407356;0.41668061685359037;0.3799946854043146;-0.44444415912232776;-0.4052684389659665;1.0001704435480485;9.999678563387985;0.4167759839285768;-0.43690003348637374;-0.4369000227076386;0.3834926690653617;-0.40196803148114835;1.0868660301313404;0.5555543157199279;0.9998989053218031
4.057384;1.0967602864561556;0.4166803243474101;0.3799934174834622;-0.4444441592279333;-0.4052684392692641;1.0001721172588756;9.999675324006194;0.41677693646869113;-0.43690003385735987;-0.43690002288006186;0.3834918937001342;-0.40196803181368174;1.0868665355740192;0.5555539015312931;0.9999000313125622
4.067384;1.0967605784020027;0.416680016468041;0.3799921250222886;-0.44444415933860487;-0.40526843954791536;1.0001737832269808;9.99967161000288;0.4167778810497015;-0.43690003421242113;-0.4369000230170769;0.3834911111197067;-0.40196803212976745;1.0868670213439242;0.5555534837517895;0.9999011771677659
4.077384;1.0967609040268433;0.4166796929564772;0.379990808181243;-0.4444441594534179;-0.40526843980161625;1.0001754365735518;9.999667508158309;0.41677881589004845;-0.43690003455009296;-0.43690002311723924;0.38349032258644017;-0.4019680324311374;1.0868674828598082;0.5555530669478201;0.9999023417274799
4.087384;1.0967612598271768;0.4166793539832533;0.37998946810433154;-0.44444415957183814;-0.4052684400301309;1.000177072632541;9.99966311149994;0.416779738917358;-0.4369000348687303;-0.43690002317992893;0.3834895294075537;-0.40196803271928494;1.08686791474258;0.5555526546236794;0.9999035230559588
4.097384;1.0967616419350654;0.41667899994598595;0.3799881064155355;-0.4444441596934809;-0.4052684402333264;1.0001786859122015;9.999658515103294;0.4167806482774679;-0.43690003516664117;-0.43690002320511734;0.3834887327451252;-0.40196803299558687;1.0868683106365353;0.5555522488522335;0.9999047182407415
4.107384;1.0967620455170886;0.416678631335802;0.37998672463935185;-0.44444415981771596;-0.4052684404111318;1.0001802702056461;9.999653810995143;0.41678154232108944;-0.43690003544227723;-0.43690002319314036;0.383487933603572;-0.4019680332611913;1.0868686638544638;0.555551850786694;0.9999059242934897
4.117384;1.0967624650458212;0.41667824890433475;0.3799853239650134;-0.44444415994354236;-0.40526844056349637;1.0001818203256891;9.99964908481929;0.4167824191744358;-0.436900035694441;-0.4369000231444991;0.3834871331208335;-0.40196803351685895;1.086868968491957;0.5555514611239252;0.999907138504081
4.127384;1.0967628951760278;0.41667785379411626;0.37998390524919445;-0.44444416006977505;-0.40526844069042944;1.000183333004658;9.99964441038231;0.4167832765441843;-0.4369000359223182;-0.436900023059745;0.3834863328541066;-0.4019680337629948;1.0868692200441268;0.5555510801106925;0.9999083574754416
4.137384;1.0967633312891065;0.4166774473169315;0.3799824693474115;-0.44444416019509353;-0.40526844079190855;1.0001848058867386;9.999639834347882;0.41678411190038295;-0.43690003612535044;-0.4369000229394887;0.38348553487914255;-0.4019680339996554;1.086869415336706;0.555550707479778;0.9999095763511625
4.147384;1.0967637698563748;0.41667703076108237;0.37998101759079894;-0.4444441603179601;-0.40526844086756825;1.0001862361187122;9.999635364246265;0.41678492281582;-0.4369000363032221;-0.43690002278429024;0.38348474173299435;-0.4019680342264619;1.0868695522088365;0.5555503423095556;0.9999107894090877
4.157384;1.0967642094250019;0.4166766054294453;0.3799795519844457;-0.44444416043668133;-0.4052684409165026;1.0001876200020585;9.999630971864558;0.4167857073678054;-0.43690003645595304;-0.43690002259435357;0.3834839561563327;-0.40196803444278006;1.0868696294142848;0.5555499829747965;0.9999119917123611
4.167384;1.0967646510389375;0.416676172734434;0.379978074922358;-0.44444416054932795;-0.4052684409373513;1.0001889534908839;9.999626603048807;0.4167864645183239;-0.43690003658389254;-0.4369000223694194;0.38348318072396;-0.40196803464814523;1.0868696466364403;0.5555496277085705;0.9999131806350927
4.177384;1.0967650970300047;0.416675734424349;0.3799765886054792;-0.44444416065342324;-0.4052684409284444;1.0001902320790426;9.99962219095947;0.4167871941104238;-0.4369000366876856;-0.4369000221090509;0.3834824175688852;-0.40196803484241944;1.0868696042003545;0.5555492752637938;0.9999143561509548
4.187384;1.0967655495870081;0.4166752927667602;0.3799750948660276;-0.4444441607458568;-0.4052684408879112;1.0001914501477756;9.999617670757932;0.4167878963931638;-0.4369000367684344;-0.4369000218130352;0.38348166823209073;-0.40196803502560724;1.086869502755023;0.5555489247526394;0.999915519788575
4.197384;1.096766010016655;0.41667485031060547;0.37997359569550365;-0.4444441608231479;-0.4052684408139629;1.0001926013217222;9.999612988191883;0.41678857158837146;-0.43690003682786327;-0.43690002148157003;0.3834809336353746;-0.4019680351976849;1.0868693430460397;0.5555485750384813;0.9999166731619584
4.207384;1.0967664781251316;0.41667440954818935;0.3799720938562733;-0.4444441608818041;-0.4052684407053344;1.0001936796113888;9.999608106239975;0.4167892198301067;-0.43690003686809814;-0.4369000211152566;0.38348021435244367;-0.4019680353585942;1.0868691256089946;0.5555482243969065;0.9999178169717022
4.217384;1.0967669519172778;0.4166739729373296;0.3799705929936214;-0.44444416091863176;-0.40526844056152134;1.0001946802692432;9.999603009319076;0.416789841258328;-0.4369000368912119;-0.436900020715117;0.38347951115973017;-0.4019680355082471;1.0868688506188424;0.5555478704368044;0.9999189507795568
4.227384;1.0967674280636517;0.41667354310813653;0.3799690972037363;-0.44444416093082384;-0.4052684403827009;1.0001956001259997;9.999597697796489;0.4167904360516692;-0.4369000368989367;-0.43690002028262076;0.3834788254751231;-0.4019680356463675;1.0868685180017337;0.5555475104961836;0.999920073385921
4.237384;1.0967679025925692;0.41667312304459525;0.37996761052421163;-0.44444416091575384;-0.4052684401694745;1.0001964371363994;9.999592180463692;0.4167910045160557;-0.4369000368925682;-0.4369000198196972;0.3834781594017405;-0.40196803577222256;1.0868681281501318;0.5555471424721362;0.9999211833166054
4.247384;1.0967683710639042;0.41667271622996727;0.37996613683149627;-0.4444441608709282;-0.4052684399226056;1.000197189636074;9.999586472850313;0.4167915472519208;-0.4369000368730195;-0.4369000193287091;0.38347751555813403;-0.40196803588449226;1.0868676828917532;0.5555467651847212;0.9999222789398965
4.257384;1.0967688285403336;0.4166723264938921;0.3799646799769944;-0.44444416079431415;-0.40526843964296866;1.0001978563210434;9.999580597707078;0.4167920650585205;-0.4369000368410622;-0.43690001881222473;0.3834768970822835;-0.40196803598148734;1.086867185090783;0.5555463780424166;0.9999233580502496
4.267384;1.0967692702621938;0.4166719574780955;0.3799632439578307;-0.4444441606845488;-0.40526843933156714;1.000198436585535;9.999574584356942;0.41679255868679693;-0.4369000367974272;-0.4369000182726864;0.3834763076907937;-0.40196803606169246;1.08686663707174;0.5555459804704173;0.9999244174775492
4.277384;1.096769692494947;0.41667161224470056;0.37996183315834997;-0.4444441605407444;-0.4052684389894202;1.0001989303679644;9.999568464217504;0.41679302902167736;-0.43690003674254035;-0.43690001771220066;0.38347575134658257;-0.4019680361242629;1.086866039949481;0.5555455714362489;0.9999254534765621
4.287384;1.096770092438226;0.41667129313833756;0.3799604523097338;-0.44444416036207374;-0.40526843861747675;1.0001993377597294;9.999562264807226;0.4167934773400838;-0.43690003667631216;-0.43690001713256976;0.38347523164068903;-0.4019680361690626;1.0868653944552715;0.5555451496140175;0.9999264626203551
4.297384;1.0967704676098706;0.41667100152743203;0.37995910600515426;-0.4444441601474056;-0.4052684382166109;1.00019965921053;9.999556011708027;0.4167939050272615;-0.4369000365983822;-0.4369000165355087;0.3834747512564224;-0.4019680361964273;1.0868647020928863;0.5555447141087927;0.9999274422361739
4.307384;1.0967708151948132;0.416670737760425;0.3799577982705984;-0.4444441598953196;-0.40526843778767146;1.0001998965083947;9.99954973316048;0.4167943133027785;-0.43690003650860865;-0.4369000159227703;0.3834743116962716;-0.4019680362070411;1.086863965422452;0.5555442647790014;0.9999283900222438
4.317384;1.0967711310538375;0.41667050165075953;0.3799565323442674;-0.4444441596044996;-0.405268437331615;1.0002000534550388;9.99954345492338;0.4167947033705066;-0.4369000364073597;-0.4369000152961137;0.38347391346387805;-0.40196803620169885;1.0868631873913577;0.5555438020407254;0.999929303636839
4.327384;1.096771409087558;0.4166702930166351;0.3799553104598854;-0.44444415927403536;-0.4052684368495569;1.0002001351940777;9.999537193595735;0.4167950764392956;-0.4369000362955486;-0.4369000146573311;0.3834735565952979;-0.40196803618086585;1.086862370844196;0.5555433267134262;0.9999301809850425
4.337384;1.0967716419913394;0.4166701119200477;0.3799541338204102;-0.44444415890341427;-0.40526843634261667;1.000200147123692;9.999530957070245;0.41679543345842146;-0.4369000361745468;-0.43690001400834927;0.38347324105615155;-0.4019680361445934;1.0868615186640338;0.5555428397513232;0.999931020708004
4.347384;1.0967718227917214;0.4166699585269639;0.37995300273964744;-0.44444415849248803;-0.4052684358117866;1.0002000946180092;9.999524746646365;0.4167957750946642;-0.4369000360458919;-0.4369000133512175;0.38347296677740655;-0.4019680360928172;1.0868606339507805;0.5555423418036575;0.9999318225080586
4.357384;1.0967719460597816;0.41666983261763296;0.3799519167534248;-0.4444441580415513;-0.40526843525805134;1.000199982871836;9.999518559284555;0.4167961019738462;-0.4369000359109302;-0.4369000126879099;0.38347273357880457;-0.4019680360255106;1.0868597202870403;0.5555418331424653;0.9999325874795377
4.367384;1.0967720082068262;0.4166697332046615;0.379950874818609;-0.4444441575513402;-0.4052684346825918;1.000199816179368;9.999512389603233;0.4167964146702874;-0.4369000357707271;-0.4369000120201164;0.38347254117735413;-0.4019680359426606;1.0868587822202034;0.5555413140779415;0.9999333178708945
4.377384;1.0967720066045772;0.41666965867682315;0.3799498754754692;-0.4444441570230057;-0.4052684340867999;1.000199597250212;9.999506231695891;0.4167967134678709;-0.43690003562613317;-0.43690001134926065;0.38347238918914184;-0.40196803584423446;1.086857825195947;0.5555407854922909;0.9999340159449266
4.387384;1.0967719386513348;0.4166696071770055;0.3799489169120411;-0.4444441564582571;-0.4052684334720523;1.0001993270588492;9.999500084999513;0.4167969982592633;-0.4369000354777922;-0.43690001067666057;0.3834722771657629;-0.40196803573009743;1.0868568547035382;0.5555402490641863;0.9999346829442258
4.397384;1.096771802152339;0.41666957677822636;0.3799479971841166;-0.44444415585948654;-0.4052684328393807;1.0001990051620722;9.99949395742052;0.4167972685766954;-0.4369000353262389;-0.4369000100036171;0.38347220472182264;-0.4019680355999701;1.0868558753188655;0.5555397070408903;0.9999353189980129
4.407384;1.096771596387659;0.4166695654803204;0.37994711447614365;-0.4444441552297213;-0.40526843218935743;1.0001986302641512;9.999487858264523;0.4167975238101139;-0.43690003517221593;-0.4369000093314433;0.38347217142640566;-0.401968035453522;1.0868548901016208;0.5555391619315534;0.9999359236805802
4.417384;1.0967713223876814;0.41666957128628057;0.37994626716605023;-0.4444441545723977;-0.4052684315222811;1.0001982006182377;9.999481792772617;0.4167977636954981;-0.43690003501692576;-0.4369000086614097;0.3834721762305374;-0.4019680352905165;1.0868539008393114;0.555538616476742;0.9999364967192842
4.427384;1.0967709821732703;0.41666959254056823;0.3799454537385168;-0.4444441538909068;-0.4052684308383578;1.0001977139942428;9.999475768935453;0.4167979886319376;-0.4369000348619118;-0.4369000079947266;0.38347221694943395;-0.401968035110972;1.0868529089251484;0.5555380737091311;0.9999370383137846
4.437384;1.0967705778614487;0.41666962826846404;0.3799446726633929;-0.4444441531882221;-0.40526843013775754;1.0001971674946348;9.99946980628663;0.41679819955210196;-0.4369000347088869;-0.43690000733280693;0.38347229053289106;-0.4019680349152794;1.0868519157121386;0.5555375368234381;0.9999375485326509
4.447384;1.0967701113195039;0.4166696781187472;0.3799439223267416;-0.44444415246684743;-0.4052684294206647;1.0001965575192937;9.999463935620723;0.41679839761480947;-0.4369000345598403;-0.43690000667753237;0.3834723938384631;-0.4019680347040784;1.0868509225322052;0.5555370089813214;0.9999380263015537
4.457384;1.0967695843689782;0.41666974209046176;0.379943201027636;-0.4444441517288306;-0.4052684286873249;1.000195879903294;9.999458193491733;0.41679858389186736;-0.4369000344169531;-0.4369000060311354;0.38347252399660825;-0.4019680344779942;1.086849931253891;0.555536493143901;0.999938469111785
4.467384;1.0967689995298584;0.41666982049428397;0.37994250708412775;-0.44444415097583445;-0.4052684279380087;1.0001951300830556;9.999452614072283;0.416798759273251;-0.43690003428204416;-0.4369000053958991;0.38347267838722393;-0.40196803423761485;1.0868489449059562;0.5555359919218111;0.9999388737539545
4.477384;1.096768360968769;0.41666991415592797;0.37994183904952067;-0.4444441502093451;-0.4052684271730003;1.0001943032299372;9.999447216378728;0.4167989249054647;-0.436900034156174;-0.43690000477398244;0.38347285472252557;-0.4019680339836079;1.0868479676385832;0.5555355077349765;0.9999392372937094
4.487384;1.096767674343729;0.4166700244646224;0.3799411957828607;-0.44444414943072935;-0.40526842639265964;1.0001933946687223;9.999441997035532;0.4167990828533737;-0.43690003403972033;-0.4369000041672887;0.38347305106936536;-0.4019680337166046;1.0868470047923189;0.5555350433520075;0.9999395576405248
4.497384;1.0967669453218638;0.41667015299940213;0.37994057629627365;-0.44444414864113063;-0.4052684255974462;1.00019240045547;9.999436938386653;0.4167992362264143;-0.4369000339324677;-0.43690000357726233;0.3834732655727801;-0.40196803343707077;1.0868460635038515;0.5555346022844514;0.9999398342694329
4.507384;1.0967661786391156;0.4166703010125151;0.37993997966716603;-0.4444441478414846;-0.4052684247879784;1.000191317740375;9.999432019652001;0.41679938857408455;-0.43690003383349346;-0.43690000300473836;0.38347349624573357;-0.4019680331454947;1.086845152202934;0.5555341885554157;0.9999400691156738
