time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
4.517384;1.096765378208201;0.4166704693552553;0.37993940510099844;-0.4444441470326206;-0.4052684239651468;1.0001901451117694;9.999427220057928;0.4167995431508898;-0.4369000337411012;-0.4369000024499821;0.38347374120718325;-0.40196803284262755;1.0868442787018777;0.5555338060829184;0.9999402662107324
4.527384;1.0967645469751341;0.41667065871332665;0.37993885191413757;-0.44444414621529466;-0.4052684231301317;1.0001888827906558;9.999422519977038;0.4167997025505103;-0.43690003365299873;-0.4369000019128161;0.38347399901348267;-0.4019680325294497;1.0868434490289773;0.5555334583408383;0.9999404298747563
4.537384;1.0967636869212458;0.41667086947975807;0.3799383194626033;-0.4444441453902342;-0.40526842228429183;1.0001875324159015;9.999417903164758;0.41679986870288716;-0.4369000335667474;-0.43690000139275165;0.38347426864750234;-0.4019680322070335;1.086842668077206;0.5555331483299419;0.99994056302898
4.547384;1.096762799799316;0.4166711014789659;0.379937807218198;-0.4444441445582577;-0.4052684214290398;1.000186096671172;9.999413358532962;0.4168000430370333;-0.43690003348025935;-0.43690000088924286;0.383474549315375;-0.4019680318765663;1.0868419409585033;0.5555328783831699;0.999940666613042
4.557384;1.0967618873351728;0.4166713541235117;0.37993731482352266;-0.4444441437203249;-0.4052684205658453;1.0001845791241974;9.999408880494508;0.41680022657632626;-0.4369000333920861;-0.43690000040193;0.3834748401063249;-0.4019680315394248;1.086841273254276;0.5555326498026036;0.999940739914575
4.567384;1.0967609507413947;0.4166716266686313;0.37993684202541605;-0.44444414287757644;-0.40526841969632754;1.0001829848937958;9.999404467292239;0.4168004200572867;-0.4369000333015727;-0.4368999999306844;0.38347513956427703;-0.4019680311971753;1.0868406698757276;0.5555324628594108;0.9999407811595894
4.577384;1.0967599905562284;0.4166719181676974;0.3799363886242428;-0.44444414203147065;-0.4052684188222425;1.0001813217112265;9.99940011894574;0.4168006242530699;-0.4369000332088814;-0.43689999947567865;0.38347544559128566;-0.40196803085157196;1.086840134266025;0.5555323173333997;0.9999407882528288
4.587384;1.0967590069932045;0.4166722274757151;0.3799359544435527;-0.44444414118370873;-0.40526841794525276;1.000179599655709;9.99939583522154;0.4168008402057127;-0.4369000331147706;-0.43689999903742777;0.38347575566598685;-0.40196803050456437;1.0868396687166797;0.5555322127284683;0.9999407599852105
4.597384;1.09675800065259;0.4166725534541927;0.3799355394941851;-0.4444441403358699;-0.4052684170667171;1.0001778293771717;9.999391615447141;0.4168010691627385;-0.43690003302027336;-0.4368999986165425;0.3834760671395787;-0.4019680301582246;1.086839274935823;0.555532147804554;0.9999406967223761
4.607384;1.0967569726244994;0.41667289506973637;0.3799351442792871;-0.44444413948910194;-0.4052684161877383;1.0001760203179033;9.999387460236457;0.4168013125008174;-0.43690003292646223;-0.43689999821355685;0.3834763778221196;-0.40196802981454205;1.0868389545017696;0.555532120477421;0.9999405999460402
4.617384;1.09675592377833;0.4166732513250759;0.3799347697013965;-0.4444441386440309;-0.4052684153093926;1.000174179983992;9.999383369941231;0.41680157172381094;-0.4369000328343183;-0.43689999782904665;0.38347668659524914;-0.40196802947524507;1.0868387091033402;0.5555321283540482;0.9999404720530487
4.627384;1.0967548555449669;0.4166736211514078;0.3799344166979936;-0.44444413780079545;-0.40526841443296413;1.000172314218174;9.999379342252993;0.4168018482419917;-0.4369000327446762;-0.4368999974635658;0.38347699325674844;-0.401968029141818;1.0868385404491223;0.5555321692302302;0.9999403164185056
4.637384;1.09675377219384;0.4166740034012466;0.37993408613623253;-0.4444441369590961;-0.40526841356001814;1.000170427766363;9.99937537622114;0.4168021429440596;-0.43690003265823363;-0.4368999971173441;0.3834772978141054;-0.4019680288155633;1.0868384501463253;0.5555322413042073;0.9999401367492222
4.647384;1.0967526811105468;0.4166743970304166;0.3799337788240734;-0.44444413611832984;-0.4052684126923446;1.0001685245423626;9.999371476512707;0.41680245584533365;-0.4369000325755629;-0.4368999967903394;0.38347760009797;-0.4019680284974787;1.0868384396077804;0.5555323429597159;0.9999399366008337
4.657384;1.0967515902154967;0.4166748012597596;0.37993349550229594;-0.44444413527777676;-0.40526841183187795;1.0001666073627975;9.999367645536582;0.41680278594237813;-0.43690003249711507;-0.4368999964826785;0.3834778996071997;-0.40196802818813565;1.0868385100604494;0.5555324723790638;0.9999397194313571
4.667384;1.0967505054358522;0.41667521564825144;0.3799332370345862;-0.444444134436711;-0.4052684109804998;1.0001646776117847;9.999363870700229;0.41680313139066966;-0.43690003242330633;-0.43689999619485465;0.38347819532005833;-0.40196802788783403;1.086838662808693;0.5555326273733677;0.9999394883666839
4.677384;1.0967494302101422;0.41667564031200605;0.3799330046519124;-0.44444413359460866;-0.4052684101398378;1.0001627358695706;9.999360127394954;0.4168034900113015;-0.43690003235460717;-0.4368999959275131;0.3834784857994675;-0.40196802759668326;1.086838899437546;0.5555328053175336;0.9999392457362135
4.687384;1.0967483663116964;0.41667607602897266;0.37993279992489765;-0.44444413275136546;-0.4052684093113495;1.0001607832206145;9.999356396984671;0.41680385977367007;-0.4369000322914248;-0.43689999568115256;0.3834787693844977;-0.4019680273142995;1.0868392215208973;0.5555330033249535;0.9999389930355227
4.697384;1.0967473149005809;0.41667652390003723;0.37993262448081594;-0.44444413190723603;-0.4052684084965842;1.000158821939474;9.99935268188274;0.4168042389210972;-0.4369000322337955;-0.4368999954558856;0.38347904407120836;-0.4019680270396417;1.0868396297693228;0.555533218643344;0.9999387314731645
4.707384;1.0967462772823389;0.41667698502487505;0.37993247970092864;-0.4444441310627126;-0.40526840769731354;1.0001568555141014;9.999349009933882;0.41680462578431227;-0.4369000321811483;-0.43689999525132933;0.3834793074086407;-0.4019680267713782;1.086840123542532;0.5555334489305784;0.9999384624289808
4.717384;1.0967452547491667;0.41667746046346854;0.3799323665824552;-0.4444441302185568;-0.4052684069154924;1.00015488825699;9.999345427404778;0.4168050185330665;-0.4369000321323264;-0.43689999506667687;0.383479556581201;-0.40196802650832375;1.0868407015218422;0.5555336923357954;0.9999381871946084
4.727384;1.0967442477069145;0.4166779512773137;0.3799322857538904;-0.4444441293758642;-0.4052684061532115;1.000152924429362;9.999341985126371;0.4168054152217818;-0.43690003208585715;-0.43689999490086884;0.38347978835507984;-0.4019680262495406;1.0868413627630438;0.5555339473232602;0.9999379064814294
4.737384;1.0967432555451448;0.41667845869683134;0.37993223746858806;-0.44444412853602155;-0.40526840541264664;1.0001509680088208;9.999338730283153;0.4168058141591692;-0.436900032040276;-0.4368999947528759;0.38347999895466794;-0.4019680259944197;1.086842107059888;0.5555342125026237;0.9999376203780997
4.747384;1.0967422776042777;0.4166789841273696;0.37993222148505496;-0.4444441277005268;-0.4052684046958186;1.000149023156518;9.999335706485766;0.41680621402268414;-0.4369000319942453;-0.43689999462197154;0.3834801842416057;-0.4019680257429695;1.0868429343738633;0.5555344866755916;0.9999373289589891
4.757384;1.0967413137775566;0.41667952868305486;0.37993223695222766;-0.4444441268707971;-0.40526840400430564;1.0001470936758092;9.999332953015864;0.41680661351801046;-0.43690003194645;-0.4368999945077838;0.38348034028558126;-0.40196802549599386;1.0868438442193713;0.5555347685966593;0.9999370330972851
4.767384;1.096740364058168;0.416680092808221;0.3799322825271299;-0.4444441260481549;-0.405268403339211;1.0001451821154004;9.99933050163512;0.4168070111301187;-0.43690003189541593;-0.43689999441022875;0.38348046410127856;-0.40196802525496295;1.0868448362587442;0.5555350565608732;0.9999367343018519
4.777384;1.0967394278501559;0.41668067642386314;0.37993235673170817;-0.4444441252340831;-0.4052684027012572;1.0001432901907832;9.99932837667681;0.41680740521572085;-0.4369000318394969;-0.4368999943294255;0.3834805539888718;-0.401968025021683;1.086845911282883;0.5555353485293095;0.9999364335978986
4.787384;1.096738503869187;0.41668127927837834;0.3799324581258333;-0.44444412443047293;-0.40526840209070386;1.0001414198366687;9.999326598445045;0.416807794132179;-0.4369000317771043;-0.43689999426564224;0.38348060922207633;-0.40196802479804966;1.086847071065175;0.5555356425063133;0.9999361306689385
4.797384;1.0967375903667318;0.4166819010026306;0.37993258511226735;-0.4444441236394395;-0.40526840150720284;1.0001395739457049;9.999325184392857;0.4168081763096777;-0.43690003170687414;-0.43689999421942344;0.38348062970024727;-0.4019680245859844;1.0868483177866435;0.5555359367713701;0.9999358238104451
4.807384;1.096736685099478;0.41668254076907185;0.37993273584424986;-0.4444441228627948;-0.4052684009499737;1.0001377566057505;9.999324147717047;0.4168085504275002;-0.4369000316276581;-0.4368999941916701;0.3834806158795817;-0.4019680243871723;1.0868496536595864;0.5555362301818976;0.9999355107497764
4.817384;1.096735785731073;0.4166831971144807;0.3799329084495171;-0.4444441221017991;-0.4052684004181684;1.0001359724989607;9.999323499561918;0.4168089155288654;-0.4369000315385457;-0.4368999941832979;0.38348056858322127;-0.40196802420266964;1.0868510804373233;0.5555365222647639;0.9999351896766013
4.827384;1.096734890861327;0.4166838682797873;0.37993310117544854;-0.4444441213575183;-0.4052683999110345;1.0001342260337054;9.99932325439513;0.41680927087466574;-0.4369000314389167;-0.4368999941947792;0.38348048876335616;-0.4019680240328647;1.0868525994654052;0.5555368127907712;0.9999348595469483
4.837384;1.096734000407532;0.4166845525086963;0.3799333122418094;-0.44444412063135447;-0.40526839942796455;1.0001325211032828;9.999323428904603;0.4168096156634602;-0.4369000313282145;-0.436899994226163;0.38348037750429514;-0.40196802387758546;1.0868542122547298;0.5555371013100076;0.999934520199419
4.847384;1.0967331152492337;0.41668524793412653;0.37993353959759874;-0.444444119925276;-0.40526839896854067;1.00013086111539;9.999324029700457;0.41680994872276783;-0.4369000312054383;-0.43689999427741416;0.3834802360458188;-0.4019680237359824;1.0868559201968788;0.5555373870728709;0.999934172973955
4.857384;1.096732236914029;0.41668595241005957;0.379933780806067;-0.44444411924166527;-0.40526839853244634;1.000129248835675;9.999325041432986;0.4168102684198818;-0.4369000310689682;-0.43689999434843135;0.3834800655973325;-0.4019680236065295;1.0868577234974859;0.5555376690530925;0.9999338207591814
4.867384;1.0967313670863732;0.41668666347447847;0.3799340331486236;-0.44444411858283134;-0.4052683981192781;1.0001276861917086;9.999326431746933;0.4168105730722232;-0.43690003091701063;-0.4368999944387138;0.3834798669956496;-0.4019680234875569;1.0868596207562182;0.5555379459081338;0.9999334664229016
4.877384;1.0967305067883186;0.4166873783578463;0.3799342938324712;-0.4444441179505643;-0.4052683977284446;1.000126174028579;9.99932816648507;0.41681086148355406;-0.4369000307481335;-0.43689999454711814;0.3834796405528728;-0.40196802337789306;1.0868616091010581;0.5555382162739808;0.9999331109107398
4.887384;1.0967296558707496;0.4166880941410666;0.3799345600646296;-0.44444411734614025;-0.4052683973592354;1.000124711791115;9.999330216098615;0.41681113312125395;-0.43690003056145954;-0.4368999946718543;0.38347938635832557;-0.4019680232768782;1.0868636841338228;0.5555384792780872;0.9999327532545852
4.897384;1.0967288132502475;0.41668880807977077;0.37993482908036286;-0.4444441167705698;-0.4052683970110276;1.000123297624708;9.999332552893206;0.41681138801311296;-0.43690003035665775;-0.4368999948107055;0.38347910466801854;-0.40196802318387376;1.0868658403846492;0.5555387346828662;0.9999323923996615
4.907384;1.0967279774598375;0.4166895177112166;0.3799350982099017;-0.444444116224831;-0.40526839668345654;1.0001219293496537;9.9993351488374;0.4168116266165124;-0.43690003013384726;-0.4368999949613958;0.38347879599909107;-0.4019680230980597;1.0868680723955058;0.5555389827192821;0.9999320285454497
4.917384;1.0967271469699604;0.41669022061012206;0.3799353646070733;-0.44444411571006004;-0.40526839637635365;1.0001206054031284;9.99933798043067;0.4168118497503448;-0.436900029893295;-0.4368999951216932;0.38347846108805894;-0.40196802301863505;1.0868703749111785;0.5555392239018602;0.9999316627204712
4.927384;1.0967263206177678;0.4166909142559465;0.3799356249104829;-0.44444411522749305;-0.40526839608963905;1.0001193246572213;9.999341038110897;0.4168120584088912;-0.4369000296349891;-0.4368999952891409;0.3834781009030097;-0.40196802294490036;1.0868727420228594;0.5555394587923385;0.9999312955810015
4.937384;1.096725498000813;0.41669159624876667;0.37993587562022896;-0.4444441147782003;-0.40526839582348095;1.0001180855892084;9.999344327913576;0.41681225340593303;-0.43690002935853317;-0.4368999954610341;0.3834777166067917;-0.4019680228761161;1.0868751670167884;0.5555396880504642;0.9999309270816262
4.947384;1.0967246789780933;0.4166922645513927;0.37993611371805164;-0.44444411436299264;-0.40526839557852856;1.0001168854987097;9.999347863492288;0.4168124352245758;-0.4369000290635175;-0.4368999956347937;0.38347730944988356;-0.40196802281134875;1.0868776432850165;0.5555399128736879;0.9999305572129719
4.957384;1.0967238628558909;0.4166929174057918;0.3799363366739496;-0.4444441139825737;-0.4052683953558368;1.000115720040252;9.999351655658312;0.41681260418330834;-0.43690002874979983;-0.4368999958083069;0.3834768808281173;-0.40196802274943777;1.0868801647936197;0.5555401351219813;0.9999301864747087
4.967384;1.0967230482071864;0.4166935529136078;0.3799365421507291;-0.44444411363771247;-0.4052683951565166;1.0001145837466754;9.999355704208309;0.41681276056743316;-0.4369000284173874;-0.43689999598025486;0.3834764325986638;-0.40196802268910997;1.08688272555984;0.5555403571289607;0.9999298155576573
4.977384;1.0967222331792634;0.4166941686428022;0.3799367279096551;-0.44444411332924394;-0.4052683949813589;1.0001134715081554;9.999359997021063;0.4168129045331097;-0.4369000280663243;-0.43689999615037206;0.38347596747989987;-0.4019680226291362;1.0868853191328192;0.5555405816526064;0.9999294453175619
4.987384;1.0967214157225298;0.41669476156042695;0.37993689193533364;-0.444444113057819;-0.4052683948305855;1.0001123792242796;9.999364516637524;0.41681303601630976;-0.43690002769681824;-0.4368999963191448;0.38347548917956215;-0.40196802256838404;1.0868879386228483;0.5555408116625791;0.999929077213776
4.997384;1.0967205935027677;0.4166953281490898;0.3799370326113101;-0.4444441128235981;-0.40526839470378784;1.000111303118394;9.999369247432835;0.4168131548603429;-0.43690002730948924;-0.43689999648710226;0.3834750018919075;-0.4019680225056993;1.0868905767646106;0.5555410498627522;0.9999287129256443
5.007384;1.0967197640352457;0.4166958645683459;0.37993714862388067;-0.4444441126263611;-0.40526839460000874;1.000110239765611;9.999374175328752;0.41681326103446764;-0.4369000269055544;-0.4368999966544093;0.38347450934097593;-0.40196802243977403;1.086893225856101;0.5555412985080991;0.999928353465825
5.017384;1.0967189248826372;0.41669636689083;0.379937238659082;-0.44444411246602067;-0.40526839451782215;1.0001091868555618;9.999379283410263;0.4168133547325672;-0.43690002648674486;-0.43689999682082326;0.3834740140956307;-0.4019680223691705;1.0868958780961768;0.5555415596027683;0.9999279991511305
5.027384;1.0967180734305597;0.4166968313338377;0.3799373015091957;-0.44444411234290876;-0.4052683944553546;1.0001081430541194;9.999384553587516;0.4168134362000507;-0.43690002605497086;-0.43689999698564774;0.383473517726771;-0.4019680222923641;1.0868985260219133;0.5555418348720171;0.9999276501032446
5.037384;1.0967172070631939;0.41669725444676803;0.3799373364847644;-0.4444441122576469;-0.40526839441044915;1.0001071076218917;9.999389971506957;0.41681350543706935;-0.4369000256119327;-0.43689999714774175;0.38347302150808654;-0.4019680222077145;1.0869011625990117;0.5555421254657515;0.9999273063756412
5.047384;1.0967163238909086;0.4166976333089502;0.37993734336668394;-0.4444441122108403;-0.40526839438102213;1.0001060800178216;9.999395528399615;0.4168135621004336;-0.4369000251588333;-0.4368999973057764;0.3834725268519277;-0.4019680221135406;1.08690378163294;0.55554243206304;0.9999269681000382
5.057384;1.0967154230199794;0.41669796579618495;0.3799373222579806;-0.44444411220266;-0.4052683943652762;1.0001050586697091;9.999401219207147;0.4168136055696095;-0.4369000246964178;-0.43689999745863506;0.38347203537069297;-0.4019680220082734;1.0869063781932333;0.5555427553037872;0.9999266362108586
5.067384;1.096714504296733;0.41669825083861134;0.3799372738552616;-0.4444441122325276;-0.40526839436162443;1.000104040299181;9.999407037378415;0.41681363515415953;-0.43690002422533575;-0.43689999760570086;0.3834715487890891;-0.40196802189045217;1.086908948069463;0.555543095755612;0.9999263125255576
5.077384;1.0967135681414781;0.41669848840416834;0.3799371994703734;-0.444444112299174;-0.4052683943684509;1.0001030206913637;9.999412972157605;0.4168136505207696;-0.4369000237463196;-0.43689999774681815;0.38347106855717505;-0.4019680217585943;1.0869114869959962;0.5555434535591707;0.9999259984894724
5.087384;1.0967126156059543;0.41669867914167386;0.3799371006503408;-0.4444441124009613;-0.4052683943838655;1.0001019953832313;9.999419009567601;0.41681365202729104;-0.4369000232599963;-0.4368999978819304;0.38347059549654317;-0.4019680216112156;1.0869139908901029;0.555543828641023;0.9999256943094318
5.097384;1.0967116486053763;0.4166988239742635;0.3799369790914023;-0.44444411253615296;-0.40526839440567225;1.0001009595601378;9.99942512884541;0.416813640736196;-0.43690002276669426;-0.43689999801079366;0.383470129897019;-0.4019680214470282;1.086916456923776;0.5555442211997658;0.9999253994757998
5.107384;1.096710670336612;0.41669892396554037;0.37993683684565854;-0.4444441127029354;-0.40526839443154256;1.0000999078714319;9.999431297406336;0.4168136183239815;-0.4369000222664246;-0.4368999981331421;0.3834696715434849;-0.40196802126501163;1.0869188837604622;0.5555446315103918;0.9999251135226281
5.117384;1.0967096855290543;0.416698980486491;0.37993667621526556;-0.44444411289940877;-0.4052683944591915;1.00009883473578;9.99943747592494;0.41681358691031273;-0.4369000217589233;-0.4368999982490299;0.38346921946296775;-0.4019680210642906;1.0869212700979698;0.5555450594506722;0.9999248358749182
5.127384;1.0967087000643767;0.4166989952731773;0.3799364994243941;-0.4444441131237228;-0.4052683944865777;1.0000977350995655;9.999443628781785;0.4168135486494002;-0.4369000212436513;-0.4368999983589472;0.383468772033895;-0.40196802084403305;1.0869236132362092;0.5555455045298867;0.9999245652059215
5.137384;1.0967077200734734;0.41669897007535933;0.3799363085799964;-0.4444441133741531;-0.40526839451211827;1.0000966050428015;9.999449727275488;0.4168135053767424;-0.4369000207198108;-0.43689999846376854;0.38346832749510884;-0.40196802060339476;1.0869259093339005;0.5555459660251363;0.9999242995731692
5.147384;1.0967067510110788;0.4166989062709632;0.3799361057017938;-0.4444441136491286;-0.40526839453472485;1.0000954415532803;9.99945574962619;0.41681345860202035;-0.4369000201865234;-0.43689999856455736;0.3834678843172298;-0.40196802034153184;1.0869281546319896;0.555546442824863;0.9999240375262313
5.157384;1.0967057972442098;0.41669880477518423;0.37993589259472094;-0.44444411394717204;-0.40526839455371017;1.000094241838334;9.999461686404551;0.4168134096925549;-0.43690001964316744;-0.436899998662226;0.38346744134959615;-0.4019680200578087;1.0869303464482676;0.5555469333267986;0.9999237790190871
5.167384;1.0967048625309854;0.4166986660316322;0.3799356707430767;-0.4444441142665644;-0.40526839456872193;1.000093003623177;9.999467545908882;0.4168133600054146;-0.4369000190896232;-0.4368999987574362;0.38346699780295757;-0.4019680197520118;1.0869324839340024;0.5555474356557405;0.999923525502085
5.177384;1.0967039507612621;0.41669849008662724;0.3799354411356763;-0.44444411460506295;-0.40526839457970676;1.0000917264917097;9.999473352849305;0.41681331078258466;-0.43690001852618227;-0.43689999885093356;0.3834665528819671;-0.4019680194242693;1.086934568302809;0.5555479479495667;0.9999232797809787
5.187384;1.0967030658275163;0.41669827693712946;0.379935204140529;-0.4444441149600137;-0.4052683945868253;1.0000904124122565;9.999479140940164;0.4168132628733058;-0.4369000179533001;-0.43689999894386966;0.3834661052900205;-0.40196801907478735;1.0869366018993094;0.555548468311576;0.9999230457853671
5.197384;1.0967022106531654;0.4166980269190008;0.3799349597659162;-0.4444441153285852;-0.4052683945903297;1.0000890646359082;9.999484941546433;0.4168132165703527;-0.4369000173715329;-0.4368999990376814;0.3834656533870244;-0.40196801870372784;1.0869385868156376;0.55554899472827;0.9999228276945181
5.207384;1.0967013865220885;0.41669774101290485;0.37993470808308993;-0.44444411570787934;-0.4052683945905847;1.0000876861616295;9.999490775214785;0.4168131716553191;-0.4369000167815448;-0.4368999991336848;0.3834651959542897;-0.4019680183113464;1.0869405240234373;0.5555495255005516;0.9999226287324787
5.217384;1.0967005934914564;0.41669742103164525;0.37993444937580656;-0.44444411609514894;-0.4052683945881245;1.0000862788158065;9.999496654816394;0.4168131275153455;-0.4369000161839466;-0.4368999992328958;0.38346473250922486;-0.40196801789826164;1.0869424129375935;0.5555500597508463;0.9999224508876557
5.227384;1.0966998310035767;0.41669706939180934;0.3799341839927692;-0.4444441164881684;-0.4052683945836138;1.0000848429732008;9.999502596921968;0.4168130833117451;-0.43690001557903885;-0.43689999933623236;0.3834642629982997;-0.40196801746564265;1.0869442513243506;0.5555505973772004;0.9999222961289982
5.237384;1.0966990977561255;0.416696688648243;0.3799339121937011;-0.44444411688532315;-0.40526839457785796;1.00008337778715;9.99950862735826;0.41681303821881305;-0.4369000149665323;-0.43689999944470687;0.383463787546675;-0.4019680170152027;1.086946035886609;0.5555511386047663;0.9999221678386002
5.247384;1.0966983916397783;0.4166962811117855;0.37993363423780296;-0.44444411728530586;-0.40526839457163316;1.0000818816054873;9.999514776552468;0.41681299144379497;-0.43690001434542985;-0.4368999995593971;0.38346330635628306;-0.4019680165490719;1.0869477632041897;0.5555516836413221;0.9999220707424274
5.257384;1.0966977101233915;0.41669584854481373;0.3799333505188315;-0.4444441176868297;-0.4052683945653001;1.0000803523785136;9.999521072984502;0.4168129419017174;-0.4369000137142562;-0.4368999996814268;0.3834628197158529;-0.401968016069739;1.0869494305050131;0.555552232740198;0.99992200972185
5.267384;1.0966970502612303;0.41669539209596995;0.3799330614258125;-0.4444441180886493;-0.40526839455876046;1.0000787882790416;9.999527539733522;0.41681288789813997;-0.4369000130713447;-0.43689999981204236;0.383462328216457;-0.4019680155801157;1.0869510365755435;0.5555527862124215;0.9999219892358999
5.277384;1.0966964083268704;0.4166949125798682;0.3799327671984883;-0.4444441184897672;-0.4052683945516389;1.0000771880958832;9.999534191597599;0.4168128270247744;-0.43690001241499277;-0.4368999999525861;0.3834618328473141;-0.4019680150834434;1.0869525824590471;0.5555533439981517;0.999922013521676
5.287384;1.0966957797272676;0.4166944108520328;0.3799324680501866;-0.4444441188894894;-0.4052683945431447;1.000075550589093;9.999541033730006;0.4168127561631435;-0.43690001174367876;-0.4369000001042995;0.38346133482856065;-0.4019680145829767;1.0869540707659353;0.5555539054190258;0.9999220864779922
5.297384;1.0966951593197964;0.4166938879738709;0.37993216420215176;-0.4444441192872664;-0.4052683945319496;1.0000738733597803;9.999548069939996;0.4168126716438273;-0.43690001105633813;-0.43690000026816345;0.3834608354927219;-0.40196801408175653;1.0869555041169305;0.555554469407936;0.9999222112757301
5.307384;1.0966945420784737;0.41669334536703756;0.3799318556865804;-0.44444411968249553;-0.40526839451654056;1.000072152666728;9.999555311835426;0.4168125696731325;-0.43690001035256526;-0.43690000044494565;0.3834603362453471;-0.4019680135824338;1.0869568843954334;0.5555550347337171;0.9999223905047627
5.317384;1.096693924041948;0.416692785171948;0.3799315423855559;-0.4444441200743765;-0.40526839449558116;1.0000703843535306;9.999562767782738;0.41681244689203567;-0.4369000096327438;-0.4369000006353279;0.3834598382450224;-0.4019680130870588;1.0869582129484072;0.5555556001551074;0.9999226268764304
5.327384;1.0966933029227468;0.4166922101682437;0.37993122447320876;-0.4444441204619983;-0.405268394467888;1.0000685649337961;9.9995704252323;0.41681230078451925;-0.4369000088981007;-0.43690000083982894;0.3834593418793735;-0.4019680125971398;1.0869594913299203;0.5555561646593995;0.999922923403712
5.337384;1.0966926780358675;0.4166916230659334;0.37993090285481196;-0.4444441208446455;-0.4052683944323397;1.0000666920785017;9.999578255253367;0.4168121297283285;-0.43690000815059776;-0.43690000105852533;0.38345884664675695;-0.4019680121139087;1.0869607224492521;0.5555567274456914;0.9999232824092901
5.347384;1.096692050259534;0.4166910260250085;0.37993057932534735;-0.44444412122185306;-0.4052683943878852;1.0000647644615233;9.999586231028376;0.4168119326744286;-0.4369000073926567;-0.43690000129098255;0.3834583514919336;-0.4019680116383914;1.0869619107737916;0.5555572876284429;0.9999237046201973
5.357384;1.0966914222209168;0.4166904207151826;0.37993025637739325;-0.4444441215930876;-0.4052683943335836;1.0000627816307088;9.999594337821408;0.4168117087416845;-0.43690000662681716;-0.4369000015364888;0.383457855201884;-0.40196801117130765;1.0869630611345242;0.5555578442846241;0.9999241890944608
5.367384;1.0966907980885434;0.4166898085251326;0.37992993667266245;-0.44444412195751143;-0.40526839426864936;1.000060744239853;9.999602572669621;0.4168114571121065;-0.43690000585535893;-0.43690000179405647;0.38345735669073316;-0.4019680107130388;1.0869641777660448;0.5555583968831169;0.999924733423291
5.377384;1.0966901829752187;0.4166891907100061;0.3799296225616742;-0.44444412231400326;-0.4052683941923832;1.0000586541125525;9.99961094027146;0.4168111771545826;-0.43690000508004;-0.43690000206211127;0.38345685495745135;-0.4019680102637442;1.086965263905324;0.5555589454731757;0.9999253342317205
5.387384;1.096689582234321;0.41668856837180707;0.379929315912964;-0.444444122661242;-0.4052683941040567;1.0000565137031894;9.999619451730233;0.41681086838264664;-0.43690000430209697;-0.43690000233841564;0.3834563488503366;-0.40196800982363023;1.086966321073972;0.5555594905054771;0.9999259875395415
5.397384;1.0966890008669372;0.41668794222252337;0.3799290180154957;-0.4444441229978119;-0.4052683940029461;1.0000543254395662;9.99962812872767;0.4168105303032655;-0.4369000035223592;-0.436900002620228;0.38345583711897324;-0.4019680093931901;1.0869673488350007;0.555560032585311;0.9999266886266887
5.407384;1.096688443346267;0.4166873125239861;0.3799287295343208;-0.4444441233223706;-0.4052683938884531;1.0000520917382303;9.999637002639744;0.41681016258804715;-0.43690000274137936;-0.43690000290442976;0.3834553187352987;-0.4019680089732002;1.086968345581938;0.5555605720756737;0.9999274322475061
5.417384;1.0966879136646037;0.41668667941207643;0.3799284508406824;-0.44444412363373187;-0.40526839376004986;1.000049815426834;9.999646105541935;0.4168097654395253;-0.4369000019595069;-0.43690000318771327;0.38345479311881503;-0.4019680085645785;1.086969309214892;0.5555611086490948;0.9999282131172416
5.427384;1.0966874151854327;0.41668604303984014;0.37992818252066896;-0.44444412393079186;-0.4052683936169867;1.0000474995858983;9.999655464072866;0.41680933968793776;-0.4369000011767595;-0.4369000034667175;0.38345426011434014;-0.40196800816827816;1.0869702376086279;0.5555616414040424;0.9999290261897398
5.437384;1.096686950433845;0.41668540342308324;0.37992792544957404;-0.4444441242126395;-0.40526839345813725;1.0000451469782385;9.999665095525268;0.4168088866528789;-0.43690000039273036;-0.43690000373809074;0.38345371990978905;-0.40196800778514974;1.0869711292278375;0.5555621694574531;0.999929867017467
5.447384;1.096686521163353;0.41668476051467646;0.37992768060832327;-0.4444441244789003;-0.4052683932822128;1.0000427603241224;9.999674999465304;0.4168084079462399;-0.43689999960685205;-0.43690000399873175;0.38345317302117127;-0.4019680074157679;1.0869719833128106;0.5555626922876084;0.9999307316639098
5.457384;1.0966861284696432;0.41668411433561814;0.37992744914241006;-0.44444412472968897;-0.4052683930880606;1.0000403434814988;9.99968515119475;0.4168079053039046;-0.4368999988187723;-0.43690000424597625;0.3834526201428819;-0.40196800706039687;1.086972799826209;0.5555632097621105;0.9999316159668583
5.467384;1.096685772506533;0.4166834648258788;0.379927232398496;-0.4444441249650423;-0.40526839287480254;1.000037902121148;9.99969550533685;0.41680738054663846;-0.43689999802846646;-0.43690000447753347;0.3834520619427478;-0.40196800671907373;1.086973579315457;0.5555637222892253;0.9999325154672982
5.477384;1.09668545206383;0.41668281181657;0.37992703171103154;-0.4444441251846384;-0.4052683926419219;1.0000354433243788;9.999706010295924;0.41680683561271314;-0.4368999972361433;-0.4369000046915167;0.3834514990729496;-0.4019680063916911;1.0869743222237547;0.5555642310060318;0.9999334260840305
5.487384;1.096685164677561;0.4166821552619456;0.37992684812856914;-0.44444412538815914;-0.4052683923894263;1.0000329748316827;9.999716625680954;0.4168062725725014;-0.436899996442128;-0.43690000488660263;0.3834509321348407;-0.40196800607806343;1.0869750280901205;0.5555647375154336;0.9999343442475963
5.497384;1.096684907501126;0.41668149534739835;0.3799266823095205;-0.44444412557567786;-0.4052683921178719;1.0000305044940796;9.999727327679098;0.41680569357363095;-0.4368999956468365;-0.4369000050620066;0.3834503615194622;-0.401968005777963;1.0869756951587064;0.5555652432657721;0.9999352666787049
5.507384;1.0966846781204982;0.416680832395108;0.37992653473399396;-0.44444412574767495;-0.40526839182802105;1.000028040151783;9.999738101619963;0.4168051007560498;-0.4368999948509248;-0.43690000521729594;0.3834497875931203;-0.40196800549112954;1.086976320371859;0.5555657493342568;0.9999361905131814
5.517384;1.0966844741793342;0.4166801666642958;0.37992640592139487;-0.44444412590482596;-0.4052683915204957;1.0000255897161179;9.999748938284606;0.41680449615761633;-0.43689999405542534;-0.43690000535221396;0.38344921107778773;-0.40196800521724535;1.0869768999290517;0.5555662568001536;0.9999371131598694
5.527384;1.0966842924745637;0.41667949817935745;0.379926296420714;-0.44444412604768174;-0.4052683911959094;1.0000231610244315;9.999759841482085;0.4168038816131883;-0.43689999326162354;-0.4369000054666079;0.38344863296975024;-0.40196800495586543;1.086977429963882;0.5555667668864372;0.9999380316878372
5.537384;1.0966841289657203;0.41667882680294016;0.3799262067106502;-0.4444441261765712;-0.4052683908552166;1.0000207620040338;9.999770833892612;0.4168032588637566;-0.436899992470825;-0.4369000055604919;0.38344805402199844;-0.40196800470641936;1.086977906246881;0.5555672805687389;0.9999389423903857
5.547384;1.0966839793738077;0.41667815242439815;0.37992613682246884;-0.44444412629186664;-0.4052683904996866;1.0000184011298927;9.999781944985594;0.4168026298196627;-0.4368999916843221;-0.43690000563411346;0.38344747444109273;-0.40196800446834097;1.0869783234040304;0.5555677983032057;0.9999398408508784
5.557384;1.0966838395039524;0.41667747503160296;0.37992608583347715;-0.4444441263940464;-0.4052683901305811;1.0000160869191619;9.999793192547983;0.4168019967147202;-0.4368999909035859;-0.4369000056878823;0.3834468942000031;-0.4019680042411541;1.0869786753556405;0.5555683199916995;0.9999407227453586
5.567384;1.0966837057221828;0.4166767947425745;0.3799260520378014;-0.4444441264834917;-0.4052683897489898;1.0000138266127367;9.999804584872146;0.4168013621761166;-0.4368999901304879;-0.4369000057221985;0.3834463136027914;-0.4019680040243922;1.0869789567400496;0.5555688447685728;0.9999415847247647
5.577384;1.096683575736054;0.4166761118314547;0.37992603356175014;-0.44444412656053717;-0.40526838935585086;1.0000116255178073;9.999816138168908;0.4168007291910051;-0.43689998936732194;-0.43690000573744175;0.3834457335055908;-0.40196800381741793;1.0869791633837014;0.5555693708500031;0.9999424243346279
5.587384;1.0966834485988932;0.416675426645102;0.3799260284897322;-0.4444441266255883;-0.4052683889519668;1.000009487102582;9.999827881506265;0.41680010098178516;-0.4368999886165245;-0.4369000057341628;0.3834451552133046;-0.4019680036193026;1.08697929171914;0.5555698957837367;0.9999432395634493
5.597384;1.0966833239756826;0.4166747394583741;0.3799260348360621;-0.44444412667897754;-0.4052683885380523;1.0000074131387933;9.999839845054654;0.4167994809162969;-0.43689998788043993;-0.43690000571311255;0.383444580337879;-0.4019680034289457;1.0869793388852276;0.5555704168798297;0.9999440286252267
5.607384;1.096683201405594;0.4166740504925164;0.3799260508124459;-0.44444412672082645;-0.4052683881147719;1.0000054039723922;9.999852047610537;0.41679887231860446;-0.4368999871614223;-0.4369000056750402;0.38344401069010775;-0.4019680032453322;1.0869793033452364;0.5555709318084882;0.9999447896259483
5.617384;1.0966830796769336;0.41667336015019174;0.37992607494430314;-0.4444441267510603;-0.40526838768268264;1.0000034586332405;9.999864491786374;0.41679827809300607;-0.43689998646200845;-0.43690000562060843;0.38344344818711795;-0.40196800306761016;1.0869791847394212;0.5555714392914123;0.9999455204083261
5.627384;1.0966829568768652;0.4166726691408852;0.3799261060523315;-0.4444441267694956;-0.40526838724229297;1.0000015744565447;9.9998771657244;0.41679770048975606;-0.4368999857849612;-0.43690000555054687;0.38344289474293347;-0.40196800289499085;1.0869789835791843;0.5555719392262332;0.9999462188883234
5.637384;1.096682830693795;0.4166719782796037;0.3799261432214106;-0.4444441267759175;-0.40526838679423816;0.9999997470429524;9.999890050758491;0.41679714126607476;-0.43689998513318634;-0.43690000546570046;0.3834423522725418;-0.4019680027266973;1.0869787011520962;0.5555724321084461;0.9999468834119174
5.647384;1.096682698254939;0.41667128824988964;0.3799261855249315;-0.44444412677006;-0.40526838633920803;0.9999979715266746;9.999903129393473;0.41679660194063367;-0.43689998450954676;-0.43690000536678675;0.38344182293838724;-0.40196800256202786;1.0869783388893806;0.5555729185333267;0.999947512873703
5.657384;1.096682556378011;0.4166705996405536;0.3799262318042078;-0.4444441267516634;-0.4052683858776184;0.9999962447990522;9.999916382768932;0.416796083954917;-0.43689998391667745;-0.43690000525422473;0.3834413093551215;-0.40196800240041375;1.0869778978409994;0.5555733992459784;0.9999481069371894
5.667384;1.0966824022462678;0.4166699130801324;0.37992628076157753;-0.4444441267207234;-0.40526838540948307;0.9999945667162743;9.999929782565642;0.4167955889680917;-0.43689998335688457;-0.43690000512827903;0.3834408143363168;-0.40196800224129264;1.0869773793122262;0.5555738753951159;0.9999486659817134
5.677384;1.09668223371825;0.41666922918449234;0.37992633102298706;-0.4444441266776269;-0.40526838493468337;0.9999929389069874;9.999943289996455;0.4167951190157696;-0.4368999828321614;-0.4369000049892924;0.383440340280136;-0.40196800208389505;1.0869767858483874;0.5555743485977863;0.9999491900447326
5.687384;1.0966820492786118;0.4166685484750302;0.37992638106121357;-0.44444412662299854;-0.4052683844532284;0.99999136265805;9.999956856402939;0.4167946761507674;-0.4368999823442401;-0.4369000048378087;0.3834398887496027;-0.40196800192717824;1.0869761213403837;0.5555748208342846;0.9999496781280149
5.697384;1.0966818473988074;0.4166678714141771;0.37992642923189834;-0.4444441265574064;-0.4052683839652459;0.9999898384338016;9.999970421643496;0.4167942618904474;-0.436899981894582;-0.43690000467467477;0.38343946052381006;-0.40196800176994396;1.0869753907117776;0.5555752941449491;0.9999501287839169
5.707384;1.096681625438893;0.4166671984137416;0.37992647396962714;-0.44444412648116505;-0.40526838347102706;0.9999883668745857;9.999983920511571;0.41679387686542957;-0.43689998148436276;-0.43690000450112776;0.3834390557917119;-0.4019680016110945;1.0869745998136031;0.5555757700357206;0.9999505401629653
5.717384;1.0966813791257297;0.416666529930858;0.3799265140309925;-0.44444412639440417;-0.40526838297119966;0.9999869491517971;9.999997294278836;0.41679352064961045;-0.43689998111452627;-0.43690000431858483;0.3834386742433551;-0.40196800144986955;1.086973754918722;0.5555762490287083;0.9999509093293317
5.727384;1.0966811029923018;0.41666586657244803;0.3799265486633983;-0.4444441262973197;-0.40526838246656033;0.9999855865244259;10.000010495479028;0.41679319166782025;-0.4368999807858127;-0.43690000412814783;0.38343831529956596;-0.4019680012858951;1.0869728617315833;0.5555767308194235;0.9999512324463277
5.737384;1.0966807912755132;0.4166652089699011;0.37992657755613385;-0.4444441261902816;-0.40526838195761655;0.9999842803825783;10.00002348496534;0.4167928875300444;-0.43689998049870643;-0.43690000393030676;0.3834379784045375;-0.401968001119154;1.086971924937243;0.5555772146983192;0.9999515056918795
5.747384;1.096680438554096;0.4166645577761548;0.3799266006061988;-0.4444441260735545;-0.4052683814445514;0.9999830325739303;10.000036225294563;0.41679260597239254;-0.4368999802534026;-0.4369000037249883;0.38343766300941173;-0.40196800094995355;1.0869709488422117;0.5555776996315902;0.9999517257888916
5.757384;1.096680039838181;0.41666391376911394;0.379926617654175;-0.44444412594688476;-0.4052683809276615;0.9999818451275879;10.00004867252937;0.41679234541242427;-0.43689998004974395;-0.4369000035117682;0.3834373684691353;-0.4019680007787818;1.0869699383096576;0.555578184094071;0.9999518898360498
5.767384;1.0966795905206403;0.4166632777193498;0.3799266282273858;-0.444444125809475;-0.4052683804075087;0.9999807198522884;10.000060771816727;0.4167921043611645;-0.43689997988712637;-0.4369000032902058;0.3834370941911136;-0.40196800060593024;1.0869688984583432;0.5555786660876327;0.9999519951821573
5.777384;1.0966790861532547;0.4166626503662757;0.37992663138263666;-0.4444441256603138;-0.4052683798845263;0.9999796582887254;10.000072465846943;0.4167918805351825;-0.4368999797645967;-0.43690000306003124;0.3834368396977096;-0.40196800043099074;1.0869678330254615;0.5555791432123628;0.9999520395470332
5.787384;1.0966785221643363;0.4166620326479209;0.3799266259099087;-0.44444412549837753;-0.40526837935868393;0.9999786613937575;10.00008370913504;0.41679167076982043;-0.4368999796810875;-0.4369000028210242;0.3834366043063885;-0.40196800025282375;1.0869667434606887;0.5555796125961232;0.9999520205611947
5.797384;1.0966778947364184;0.41666142570872267;0.37992661082406126;-0.444444125322647;-0.40526837882956307;0.9999777293146054;10.000094469520379;0.4167914716475187;-0.4368999796355041;-0.4369000025730663;0.38343638691329185;-0.40196800007031447;1.0869656296438246;0.5555800710277718;0.9999519351472089
5.807384;1.0966772026869014;0.4166608304313542;0.37992658548893354;-0.44444412513211734;-0.4052683782964895;0.9999768619862841;10.000104717876754;0.41679128004144717;-0.4368999796266635;-0.43690000231646325;0.3834361862921735;-0.4019679998831647;1.0869644907340559;0.555580515482338;0.9999517798139327
5.817384;1.0966764483804043;0.41666024693516585;0.3799265491945935;-0.4444441249258355;-0.40526837775850383;0.9999760595139482;10.00011442107052;0.41679109322977753;-0.4368999796532254;-0.4369000020519423;0.38343600157828234;-0.4019679996920089;1.0869633252654842;0.5555809436927509;0.9999515514540639
5.827384;1.0966756368814514;0.41665967475577625;0.37992650098144465;-0.4444441247031106;-0.4052683772143142;0.9999753215086459;10.000123544859033;0.4167909087222398;-0.4368999797136386;-0.43690000178020033;0.38343583241352536;-0.40196799949814604;1.0869621311423088;0.5555813542584995;0.999951247877629
5.837384;1.096674774462748;0.41665911357289653;0.3799264400035981;-0.44444412446379467;-0.40526837666233884;0.9999746464948848;10.000132061408483;0.4167907239907268;-0.43689997980609235;-0.4369000015015015;0.383435678654634;-0.40196799930325866;1.0869609062327623;0.555581746250593;0.9999508681511089
5.847384;1.0966738677547019;0.41665856362898257;0.3799263657472446;-0.44444412420828566;-0.40526837610090044;0.999974032119467;10.000139952611239;0.416790536329961;-0.4368999799284598;-0.43690000121569955;0.38343554009532554;-0.4019679991091373;1.0869596489792257;0.5555821189308817;0.9999504129173059
5.857384;1.096672923552395;0.41665802555191944;0.37992627786063843;-0.44444412393734894;-0.4052683755285003;0.999973475297924;10.000147208061543;0.4167903429646823;-0.43689998007828507;-0.4369000009225969;0.38343541639695106;-0.40196799891754514;1.0869583583509705;0.5555824717291665;0.99994988449598
5.867384;1.096671948679793;0.41665750001194674;0.37992617609266377;-0.4444441236521038;-0.4052683749440014;0.999972972382611;10.000153820795303;0.4167901413055229;-0.43689998025296256;-0.43690000062232043;0.38343530685877764;-0.4019679987302113;1.0869570338818688;0.5555828039783025;0.99994928636479
5.877384;1.0966709499242226;0.41665698757799596;0.37992606039711646;-0.44444412335412414;-0.4052683743466672;0.9999725200520385;10.000159783255064;0.4167899290648924;-0.4368999804501503;-0.43690000031549714;0.3834352100066087;-0.4019679985487943;1.0869556761292447;0.5555831146057131;0.9999486220320098
5.887384;1.0966699340673935;0.41665648870495064;0.3799259307726687;-0.44444412304526576;-0.40526837373604613;0.9999721156079151;10.00016508774959;0.4167897040308026;-0.4368999806681979;-0.4369000000032008;0.38343512345173236;-0.40196799837476227;1.0869542868128603;0.5555834023330727;0.9999478944603669
5.897384;1.0966689076943394;0.4166560036165404;0.3799257868677843;-0.4444441227272229;-0.4052683731117042;0.9999717558236584;10.000169730631992;0.41678946369187664;-0.4368999809062661;-0.43689999968678334;0.3834350442822742;-0.40196799820910756;1.0869528683482443;0.5555836661061179;0.999947106693227
5.907384;1.0966678766639084;0.4166555322935335;0.37992562772627425;-0.44444412240130426;-0.4052683724730192;0.9999714365877747;10.000173713974522;0.4167892051762269;-0.43689998116408707;-0.43689999936768825;0.38343496966070006;-0.40196799805213473;1.086951423164782;0.5555839051468701;0.9999462623568374
5.917384;1.096666845543191;0.4166550747776759;0.3799254518872805;-0.44444412206861866;-0.40526837181927505;0.9999711544785417;10.000177041928259;0.41678892568093073;-0.43689998144163056;-0.4368999990473746;0.3834348971012677;-0.4019679979036383;1.0869499531987215;0.5555841187074674;0.9999453654841898
5.927384;1.0966658175153823;0.41665463121436713;0.3799252577775997;-0.4444441217303992;-0.40526837114990094;0.9999709075312173;10.000179716339336;0.4167886229056408;-0.43689998173886624;-0.4368999987274084;0.38343482450396177;-0.40196799776330594;1.0869484600243964;0.5555843061918451;0.9999444206833481
5.937384;1.096664794892255;0.4166542014345212;0.3799250441366002;-0.444444121388164;-0.4052683704646239;0.9999706941073365;10.000181737675492;0.4167882951512151;-0.4368999820555326;-0.43689999840938853;0.3834347502658135;-0.40196799763107294;1.0869469457828684;0.5555844675919714;0.9999434335341868
5.947384;1.096663779697279;0.41665378479775556;0.37992481020477437;-0.44444412104358905;-0.4052683697636354;0.9999705123715045;10.00018310967483;0.4167879412398354;-0.4368999823909434;-0.43689999809451313;0.3834346733689662;-0.40196799750724227;1.0869454136119656;0.5555846033733634;0.9999424104460752
5.957384;1.096662773747103;0.41665338055397827;0.3799245556252745;-0.4444441206982178;-0.40526836904778485;0.9999703610314093;10.00018384166469;0.41678756037069936;-0.43689998274413705;-0.4368999977831321;0.38343459328867446;-0.4019679973922718;1.0869438667363953;0.5555847140101213;0.9999413582149582
5.967384;1.0966617784813877;0.41665298823850694;0.3799242804208997;-0.4444441203533476;-0.4052683683185293;0.9999702398372019;10.000183944471983;0.4167871521696883;-0.4368999831142836;-0.436899997474653;0.3834345097595115;-0.4019679972864731;1.086942307496196;0.5555847998821266;0.999940283330163
5.977384;1.0966607947723486;0.4166526076800792;0.37992398515516795;-0.44444412001030265;-0.4052683675776464;0.9999701494688019;10.000183425798063;0.41678671691054375;-0.43689998350079684;-0.43689999716783795;0.3834344225543493;-0.40196799718997733;1.086940737276139;0.5555848611394906;0.9999391908853156
5.987384;1.0966598225534037;0.416652238743589;0.37992367093761664;-0.4444441196708345;-0.4052683668270534;0.9999700909807115;10.000182295624956;0.4167862552318741;-0.4368999839030618;-0.436899996861133;0.3834343313939801;-0.4019679971028471;1.0869391571153564;0.5555848974943968;0.9999380843522692
5.997384;1.096658860869516;0.4166518811449584;0.3799233394163439;-0.44444411933719036;-0.4052683660687394;0.9999700650218134;10.000180576827775;0.4167857673854375;-0.4368999843202937;-0.43689999655274236;0.3834342357004972;-0.4019679970250509;1.0869375684784215;0.5555849084602326;0.9999369669480072
6.007384;1.0966579086235184;0.41665153434470287;0.3799229928748295;-0.44444411901180325;-0.4052683653044936;0.9999700715585261;10.000178308033135;0.4167852530410474;-0.4368999847517184;-0.43689999624066544;0.3834341340787365;-0.40196799695648466;1.086935973171911;0.5555848936257214;0.9999358431733645
6.017384;1.0966569651066849;0.4166511975137238;0.3799226338966098;-0.44444411869695727;-0.4052683645356133;0.9999701098813002;10.000175535787177;0.4167847118589813;-0.43689998519671464;-0.4368999959229397;0.38343402416900413;-0.40196799689714674;1.0869343722148819;0.5555848526953384;0.999934719298661
6.027384;1.0966560301178163;0.4166508696607145;0.37992226456816647;-0.44444411839466036;-0.4052683637630258;0.9999701782691813;10.000172304660055;0.4167841439610728;-0.43689998565475996;-0.4368999955979816;0.38343390316895115;-0.40196799684723505;1.0869327652813074;0.5555847856432686;0.9999336026829231
6.037384;1.0966551040870354;0.41665054980044963;0.37992188602388927;-0.44444411810672524;-0.4052683629875852;0.9999702741088442;10.00016865547896;0.4167835500391587;-0.4368999861253122;-0.43689999526473816;0.3834337683813878;-0.4019679968070705;1.086931151236936;0.5555846928501328;0.9999325003634894
6.047384;1.096654187571841;0.4166502370677356;0.37992149876512726;-0.44444411783494997;-0.4052683622101425;0.9999703945359985;10.00016462768261;0.4167829314907357;-0.4368999866076837;-0.4368999949224715;0.38343361742280024;-0.401967996776793;1.0869295282456033;0.5555845752088763;0.999931418092545
6.057384;1.0966532802586433;0.41664993079026985;0.3799211032786048;-0.4444441175811139;-0.4052683614315833;0.9999705364453931;10.000160258617257;0.41678229047143317;-0.4368999871008934;-0.4368999945704029;0.3834334483741327;-0.40196799675602757;1.0869278935225835;0.555584434278382;0.9999303605982177
6.067384;1.0966523809437692;0.416649630429806;0.3799207003069951;-0.4444441173467024;-0.40526836065295496;0.9999706965771832;10.000155583988096;0.4167816297181306;-0.43689998760349574;-0.4368999942075842;0.38343325987444815;-0.4019679967438703;1.0869262441964305;0.5555842718067048;0.9999293320271728
6.077384;1.0966514880650577;0.4166493352535267;0.3799202907346416;-0.4444441171327309;-0.405268359875441;0.99997087266341;10.000150641166988;0.41678095231719864;-0.43689998811360076;-0.43689999383311007;0.38343305105528264;-0.4019679967389983;1.0869245789038566;0.5555840888383522;0.9999283359820348
6.087384;1.096650599643888;0.41664904390519525;0.37991987552247647;-0.44444411693988145;-0.4052683591002535;0.9999710640694408;10.000145472345917;0.41678026143342356;-0.43689998862926405;-0.4368999934465698;0.38343282155973324;-0.40196799673975386;1.0869228986762995;0.5555838857520784;0.9999273763069911
6.097384;1.0966497131988582;0.41664875445858324;0.3799194557742694;-0.4444441167687165;-0.40526835832868374;0.9999712710192442;10.000140124320227;0.41677956018785806;-0.4368999891487344;-0.4368999930482683;0.3834325717086302;-0.40196799674441785;1.086921206290843;0.5555836629787039;0.9999264579003045
