time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
6.107384;1.0966488257985556;0.4166484650456655;0.37991903258723353;-0.4444441166197245;-0.405268357562216;0.9999714939348949;10.00013464218617;0.416778851749363;-0.43689998967007615;-0.43689999263885987;0.3834323025268149;-0.40196799675154576;1.0869195044176096;0.5555834212357761;0.9999255860328048
6.117384;1.0966479341793944;0.41664817440518104;0.3799186067579729;-0.4444441164932;-0.4052683568025904;0.999971733366911;10.000129062454556;0.4167781392641417;-0.4368999901907622;-0.4368999922188541;0.3834320155640591;-0.40196799675997735;1.0869177941948074;0.5555831613813849;0.9999247654102398
6.127384;1.0966470354655016;0.4166478820853746;0.37991817875402156;-0.44444411638904713;-0.4052683560517032;0.9999719895519585;10.000123409702207;0.41677742566955767;-0.43689999070789;-0.4368999917884987;0.38343171281898075;-0.4019679967685691;1.086916075529213;0.5555828843285998;0.999923999991957
6.137384;1.096646128092919;0.41664758844549254;0.3799177489872342;-0.44444411630657754;-0.40526835531129973;0.9999722615477574;10.000117694242762;0.41677671385295434;-0.4368999912185547;-0.4368999913479006;0.3834313967357643;-0.4019679967760803;1.086914348790382;0.5555825911136617;0.9999232926664823
6.147384;1.0966452124566197;0.416647294467085;0.379917317977285;-0.44444411624441343;-0.40526835458288124;0.9999725464868738;10.000111916549972;0.4167760071580541;-0.43689999171983973;-0.4368999908970605;0.3834310700656192;-0.4019679967812317;1.0869126163605647;0.5555822829258223;0.9999226447576032
6.157384;1.0966442913124348;0.4166470015833961;0.3799168860122364;-0.4444441162006002;-0.4052683538679869;0.9999728390970425;10.000106079568813;0.4167753096098317;-0.43689999220871467;-0.4368999904357838;0.38343073573984854;-0.40196799678266043;1.0869108825861227;0.5555819607165886;0.9999220562395569
6.167384;1.0966433694629418;0.41664671168778467;0.3799164526511873;-0.4444441161728247;-0.4052683531683583;0.9999731313501858;10.000100195112077;0.4167746255447872;-0.4368999926821653;-0.4368999899636646;0.38343039666980006;-0.40196799677895934;1.086909152384039;0.555581624729681;0.9999215266062795
6.177384;1.0966424529795944;0.4166464270722924;0.37991601672770614;-0.4444441161585023;-0.40526835248579174;0.9999734128103662;10.000094283594873;0.4167739591382076;-0.4368999931373874;-0.43689998948027664;0.38343005535772645;-0.40196799676894;1.0869074302115573;0.5555812745201426;0.9999210554514868
6.187384;1.0966415489597652;0.41664614998131455;0.3799155767655135;-0.444444116154747;-0.4052683518219298;0.9999736725204414;10.000088374957526;0.41677331420082914;-0.43689999357186937;-0.4368999889855127;0.3834297136761203;-0.4019679967518012;1.086905720298644;0.5555809094561351;0.9999206423440414
6.197384;1.0966406650482892;0.41664588183802304;0.3799151313674055;-0.4444441161584305;-0.40526835117823123;0.9999739009969525;10.000082504796076;0.4167726940593837;-0.4368999939834188;-0.43689998847984524;0.3834293728853905;-0.4019679967271785;1.0869040269759302;0.5555805295546878;0.9999202870886483
6.207384;1.0966398078115707;0.4166456227271359;0.3799146793744913;-0.4444441161663201;-0.4052683505561858;0.9999740905859337;10.000076705840465;0.41677210131634973;-0.43689999437016014;-0.4368999879643868;0.38342903358765923;-0.40196799669524924;1.086902354124827;0.5555801361183448;0.9999199908164526
6.217384;1.0966389817152444;0.4166453715171275;0.37991421975188094;-0.4444441161752475;-0.40526834995742034;0.9999742353493808;10.00007100685362;0.41677153774366654;-0.4368999947305604;-0.4368999874408587;0.3834286957236316;-0.4019679966567586;1.0869007051324409;0.5555797315437144;0.9999197563526496
6.227384;1.096638190045107;0.4166451264133004;0.37991375142655;-0.4444441161823728;-0.40526834938340683;0.9999743312826918;10.00006543800886;0.4167710046798572;-0.4368999950636572;-0.4368999869115675;0.38342835891739707;-0.4019679966129151;1.0868990840629253;0.555579318668552;0.9999195873375842
6.237384;1.0966374363973614;0.4166448855173854;0.3799132733137355;-0.4444441161853731;-0.4052683488352246;0.9999743758503359;10.00006003243792;0.41677050355992323;-0.43689999536926183;-0.4368999863793218;0.3834280231135715;-0.401967996565248;1.086897496158663;0.5555789003392717;0.999919487132946
6.247384;1.0966367252505704;0.416644647062687;0.37991278442041665;-0.444444116182395;-0.4052683483136894;0.9999743671084563;10.000054821598251;0.41677003597185547;-0.4368999956476829;-0.43689998584724604;0.38342768905960356;-0.40196799651544196;1.0868959467130939;0.5555784791210333;0.9999194580468963
6.257384;1.096636061875514;0.4166444095790565;0.37991228395876003;-0.44444411617198654;-0.4052683478193793;0.9999743035535545;10.00004982704215;0.4167696033429407;-0.43689999589913986;-0.4368999853185867;0.38342735827276847;-0.4019679964651565;1.0868944399089377;0.555578056984224;0.9999195011557664
6.267384;1.0966354523447046;0.4166441722818699;0.379911771447365;-0.4444441161531219;-0.40526834735245587;0.9999741845636952;10.000045058012953;0.4167692065659005;-0.4368999961233975;-0.4368999847966343;0.38342703275822143;-0.4019679964158303;1.086892978985942;0.5555776350841433;0.9999196166162976
6.277384;1.0966349029823974;0.41664393536128935;0.37991124657515846;-0.44444411612513013;-0.4052683469128745;0.9999740106859877;10.000040521561484;0.41676884578355883;-0.4368999963198447;-0.4368999842848436;0.3834267148175206;-0.40196799636868497;1.08689156700735;0.5555772135937087;0.9999198037183002
6.287384;1.0966344185458217;0.4166437000018513;0.3799107090552637;-0.4444441160875114;-0.4052683465009337;0.9999737835798724;10.000036230689883;0.4167685205071064;-0.4368999964878246;-0.4368999837869395;0.38342640678821255;-0.4019679963251091;1.0868902069006305;0.5555767917617215;0.9999200607241163
6.297384;1.096634000720209;0.4166434681497775;0.37991015878980533;-0.4444441160398131;-0.4052683461174743;0.9999735056260153;10.000032201128647;0.41676822979877975;-0.4368999966267526;-0.43689998330670354;0.3834261106600548;-0.40196799628696583;1.086888900969154;0.5555763683638705;0.9999203851993674
6.307384;1.0966336486600388;0.41664324186165147;0.3799095959590115;-0.44444411598154987;-0.4052683457636361;0.9999731798274881;10.000028448917506;0.41676797230277307;-0.43689999673604407;-0.436899982847664;0.3834258278942293;-0.4019679962563605;1.0868876508546184;0.5555759420877132;0.9999207746817608
6.317384;1.0966333606163379;0.41664302257028724;0.37990902081991046;-0.444444115912135;-0.40526834544065715;0.99997281030328;10.000024995079727;0.41676774621119583;-0.43689999681525993;-0.4368999824130094;0.38342555948696055;-0.4019679962350952;1.0868864577803132;0.5555755114809873;0.9999212268210353
6.327384;1.0966331348502816;0.4166428110234683;0.37990843348831205;-0.44444411583101495;-0.40526834514999177;0.9999724020717989;10.00002186817342;0.4167675492322547;-0.43689999686427594;-0.43689998200563784;0.3834253059863444;-0.40196799622427276;1.0868853225365414;0.5555750748165489;0.9999217385327474
6.337384;1.096632969865898;0.4166426077642559;0.37990783386931243;-0.4444441157379642;-0.4052683448934363;0.9999719601137365;10.000019097667865;0.4167673787765155;-0.4368999968832963;-0.4368999816281425;0.3834250674908357;-0.4019679962243348;1.0868842453290475;0.555574630295409;0.9999223050849949
6.347384;1.0966328642703111;0.4166424132252513;0.37990722182866854;-0.444444115633139;-0.40526834467288475;0.9999714891145224;10.000016705253666;0.4167672322755768;-0.4368999968729994;-0.43689998128273305;0.3834248438429185;-0.40196799623545676;1.0868832256806882;0.5555741762767695;0.9999229204154143
6.357384;1.0966328157667131;0.4166422272826832;0.3799065975719098;-0.4444441155167398;-0.4052683444899955;0.9999709937659339;10.000014702371269;0.416767107325905;-0.43689999683476655;-0.43689998097125105;0.3834246349679898;-0.4019679962578641;1.0868822625872316;0.5555737111688315;0.9999235781182221
6.367384;1.096632820294025;0.41664204896648555;0.3799059619210001;-0.4444441153886115;-0.40526834434610365;0.9999704788591621;10.000013091186382;0.41676700178501513;-0.43689999677074837;-0.4368999806952322;0.38342444110558893;-0.4019679962918904;1.0868813546085727;0.5555732332826071;0.9999242717923201
6.377384;1.0966328726417764;0.4166418765816306;0.3799053160984289;-0.4444441152482226;-0.40526834424224656;0.9999699490177598;10.000011866893317;0.41676691388634707;-0.4368999966837729;-0.436899980455877;0.3834242627129716;-0.4019679963379567;1.086880499529027;0.555572740878437;0.9999249946505505
6.387384;1.0966329672817567;0.4166417079285304;0.37990466117681065;-0.444444115094964;-0.4052683441792771;0.9999694085650133;10.000011022446403;0.41676684220006294;-0.43689999657710554;-0.4368999802540615;0.3834241002167043;-0.4019679963965465;1.0868796944250192;0.5555722323060055;0.9999257388484468
6.397384;1.0966330979477692;0.41664154055983776;0.37990399794610025;-0.4444441149282204;-0.4052683441579516;0.9999688620965163;10.000010551420216;0.41676678542242535;-0.43689999645407473;-0.4368999800903786;0.3834239540249511;-0.401967996468175;1.0868789362831681;0.5555717061599278;0.9999264951635104
6.407384;1.0966332571051596;0.4166413721287893;0.37990332727328585;-0.4444441147472785;-0.4052683441787326;0.9999683150201757;10.000010448194391;0.4167667420844601;-0.43689999631772825;-0.4368999799650517;0.3834238248463808;-0.4019679965534024;1.086878222063491;0.5555711613305092;0.9999272537061423
6.417384;1.0966334369540527;0.4166412006719305;0.37990265031736536;-0.4444441145515792;-0.40526834424161207;0.9999677733229857;10.000010711314909;0.4167667103191901;-0.4368999961707502;-0.4368999798778945;0.38342371397465297;-0.4019679966528939;1.0868775479961614;0.5555705969341788;0.9999280049598733
6.427384;1.0966336312393141;0.416641024778929;0.3799019685133305;-0.44444411434110376;-0.405268344346278;0.9999672433616985;10.000011347727337;0.41676668772637304;-0.43689999601561474;-0.436899979828393;0.3834236232080447;-0.40196799676754363;1.0868769088124672;0.5555700124688647;0.9999287399169822
6.437384;1.0966338361994319;0.4166408437246874;0.3799012835636839;-0.4444441141164247;-0.4052683444922815;0.9999667319965206;10.000012373004743;0.41676667129351164;-0.43689999585469763;-0.4368999798157588;0.38342355443467896;-0.40196799689858104;1.0868762979438986;0.5555694082600754;0.9999294499451454
6.447384;1.0966340504795935;0.41664065742085715;0.3799005973488552;-0.44444411387840294;-0.4052683446790143;0.9999662458797272;10.000013812758082;0.4167666575930402;-0.43689999569022475;-0.43689997983891476;0.3834235092020963;-0.40196799704743646;1.0868757088979413;0.5555687855641354;0.9999301269924671
6.457384;1.0966342747459619;0.4166404660503448;0.37989991170814014;-0.4444441136278672;-0.4052683449057695;0.99996578998088;10.00001570490917;0.41676664344023057;-0.43689999552407527;-0.4368999798965178;0.38342348865582426;-0.40196799721544135;1.0868751362006035;0.5555681462098178;0.999930763471896
6.467384;1.0966345114738782;0.4166402697977461;0.37989922821877325;-0.44444411336558237;-0.4052683451718909;0.9999653671950145;10.00001809616243;0.4167666265586762;-0.4368999953575311;-0.4368999799871846;0.38342349395616954;-0.40196799740361566;1.0868745751231694;0.5555674922622352;0.99993135206981
6.477384;1.0966347647591013;0.41664006887655153;0.37989854816818014;-0.4444441130923927;-0.4052683454767422;0.9999649792981682;10.000021036856781;0.4167666055889579;-0.4368999951912021;-0.4368999801097444;0.3834235265820864;-0.4019679976126028;1.0868740214150976;0.5555668257192137;0.9999318860534516
6.487384;1.0966350395821396;0.4166398635636272;0.3798978727785312;-0.44444411280930574;-0.4052683458194852;0.9999646281231245;10.000024577295738;0.4167665795550557;-0.43689999502513494;-0.4368999802632741;0.38342358807645377;-0.4019679978427358;1.0868734714930666;0.5555661480538069;0.9999323596829265
6.497384;1.0966353407316949;0.41663965437740436;0.37989720323858417;-0.4444441125174597;-0.40526834619888386;0.9999643161174724;10.000028762368412;0.41676654745693675;-0.43689999485888603;-0.4368999804471564;0.383423679734912;-0.40196799809410233;1.0868729224183669;0.5555654596527418;0.999932768419447
6.507384;1.0966356724999524;0.4166394424007013;0.37989654042499343;-0.44444411221801616;-0.40526834661325956;0.9999640457356656;10.000033627959633;0.416766508107522;-0.4368999946915418;-0.4368999806611426;0.38342380257626035;-0.4019679983665009;1.086872371644011;0.5555647595984253;0.9999331092595698
6.517384;1.0966360389592789;0.416639229312329;0.37989588484673154;-0.4444441119121955;-0.40526834706056203;0.9999638184579775;10.000039201220394;0.4167664600365608;-0.43689999452198386;-0.43689998090519483;0.38342395721604455;-0.4019679986594429;1.0868718169981866;0.5555640461808469;0.9999333812319446
6.527384;1.0966364436818568;0.41663901699186695;0.3798952367767431;-0.4444441116015093;-0.4052683475384664;0.999963634623272;10.000045500343914;0.4167664016477479;-0.4368999943493704;-0.43689998117931567;0.38342414367492933;-0.40196799897223456;1.08687125713733;0.5555633177110898;0.9999335858450367
6.537384;1.0966368894270797;0.41663880693787936;0.3798945962539133;-0.4444441112877935;-0.4052683480445056;0.9999634940082298;10.000052532043144;0.4167663314943361;-0.43689999417330977;-0.43689998148337644;0.3834243615503088;-0.4019679993039432;1.086870691991461;0.5555625728441608;0.999933727395264
6.547384;1.0966373787102728;0.4166385999268053;0.3798939630256842;-0.44444411097289793;-0.4052683485762551;0.9999633962150631;10.000060287820013;0.4167662483519529;-0.4368999939937221;-0.43689998181680273;0.3834246103281978;-0.4019679996533163;1.0868701226187156;0.5555618101840055;0.9999338122994496
6.557384;1.0966379146535985;0.4166383960619583;0.3798933364676263;-0.4444441106585016;-0.405268349131426;0.9999633400255445;10.000068742108722;0.41676615115393156;-0.43689999381074485;-0.4368999821784288;0.383424889479308;-0.4019680000187827;1.086869550821243;0.5555610279829559;0.9999338470755885
6.567384;1.096638501060541;0.41663819511186134;0.3798927157639453;-0.44444411034629044;-0.4052683497078296;0.9999633223899262;10.00007785523389;0.4167660387791026;-0.43689999362463483;-0.43689998256668144;0.3834251985806329;-0.4019680003984806;1.086868978771629;0.5555602244776905;0.9999338366261614
6.577384;1.0966391415736039;0.41663799700996307;0.379892100505943;-0.44444411003804096;-0.40526835030327857;0.9999633383773682;10.00008758027959;0.4167659098388694;-0.4368999934355726;-0.43689998297976934;0.3834255374383897;-0.401968000790389;1.086868408696589;0.5555593981437114;0.9999337840901321
6.587384;1.0966398388537018;0.41663780206373086;0.3798914911140195;-0.44444410973521614;-0.405268350915352;0.9999633820872437;10.000097869774033;0.4167657628360932;-0.43689999324355455;-0.4368999834157517;0.38342590590473724;-0.4019680011926542;1.0868678429547294;0.5555585476120124;0.9999336912896682
6.597384;1.0966405944597457;0.4166376107466189;0.37989088872657684;-0.4444441094385635;-0.40526835154110596;0.9999634476951264;10.000108678235154;0.41676559654463335;-0.4368999930485629;-0.4368999838725887;0.38342630365817704;-0.40196800160383733;1.0868672842880926;0.5555576716407755;0.9999335587891435
6.607384;1.0966414090825058;0.4166374235398289;0.37989029475651775;-0.444444109148342;-0.4052683521771435;0.9999635299633083;10.000119964512033;0.4167654102293316;-0.43689999285083964;-0.4368999843481656;0.3834267301515679;-0.4019680020228539;1.08686673631255;0.5555567689175023;0.9999333861952074
6.617384;1.0966422829186326;0.4166372410469062;0.3798897103148876;-0.44444410886483865;-0.4052683528201171;0.9999636240976814;10.00013169916494;0.4167652037807417;-0.4368999926509894;-0.4368999848403623;0.38342718447557594;-0.4019680024488626;1.086866204110911;0.5555558378287089;0.9999331729780317
6.627384;1.0966432164374649;0.41663706421474467;0.37988913581292216;-0.4444441085885361;-0.40526835346701184;0.9999637255224493;10.000143870969405;0.4167649778020841;-0.43689999244987826;-0.43689998534720664;0.3834276651899719;-0.40196800288124135;1.0868656934235599;0.5555548768835278;0.9999329189533156
6.637384;1.0966442108257974;0.41663689437357987;0.37988857097344186;-0.44444410831995435;-0.40526835411493434;0.9999638298771315;10.000156487893829;0.4167647334251212;-0.43689999224840204;-0.43689998586696727;0.38342817047961625;-0.40196800331941385;1.0868652086968515;0.555553885423467;0.9999326244513482
6.647384;1.0966452671091629;0.4166367329960814;0.37988801502395225;-0.44444410805944434;-0.40526835476098405;0.9999639329920059;10.000169576188192;0.4167644719553765;-0.4368999920473179;-0.4368999863981345;0.3834286985388552;-0.40196800376253106;1.0868647523631476;0.5555528637988156;0.9999322906061441
6.657384;1.0966463847542611;0.4166365812626064;0.379887466891025;-0.4444441078069199;-0.4052683554024998;0.9999640307758987;10.00018317800537;0.4167641945152781;-0.43689999184717343;-0.4368999869393555;0.3834292477200347;-0.401968004209302;1.0868643257492334;0.5555518131550479;0.9999319192477424
6.667384;1.0966475612779103;0.4166364395556897;0.3798869255715007;-0.4444441075616614;-0.40526835603744427;0.9999641193074964;10.000197344265375;0.41676390172156724;-0.4368999916481379;-0.4368999874893606;0.38342981645157087;-0.40196800465813154;1.0868639299026854;0.5555507352011646;0.9999315123284689
6.677384;1.0966487932964841;0.416636307321658;0.37988639056683915;-0.4444441073225172;-0.40526835666472955;0.9999641952818437;10.000212123099656;0.41676359357978154;-0.4368999914498516;-0.4368999880469438;0.38343040315415594;-0.4019680051072921;1.0868635651048273;0.5555496319954374;0.999931071857422
6.687384;1.0966500780886697;0.4166361835385393;0.37988586189730156;-0.444444107088306;-0.4052683572842953;0.9999642561091866;10.000227548141115;0.41676326971107036;-0.43689999125159856;-0.4368999886111139;0.3834310061332885;-0.40196800555496504;1.086863229579011;0.5555485058233636;0.9999306007492247
6.697384;1.0966514141285246;0.4166360672620057;0.37988533967583377;-0.44444410685791047;-0.40526835789681936;0.9999642994286067;10.000243630409027;0.4167629297492212;-0.4368999910526384;-0.43689998918121575;0.3834316234567737;-0.4019680059994578;1.0868629189976942;0.5555473591692572;0.9999301035123025
6.707384;1.0966528006395462;0.41663595782378166;0.3798848236648485;-0.44444410663003686;-0.40526835850326315;0.9999643230960186;10.000260360568829;0.4167625735689964;-0.43689999085229114;-0.4368999897566626;0.38343225284685567;-0.4019680064394755;1.086862627477821;0.5555461947086993;0.9999295859161748
6.717384;1.0966542373771508;0.4166358548291762;0.37988431306304155;-0.444444106403227;-0.4052683591044938;0.9999643258943811;10.000277723068232;0.41676220121928126;-0.4368999906498422;-0.43689999033652804;0.3834328916520226;-0.4019680068740219;1.0868623494087768;0.5555450153186238;0.9999290541621098
6.727384;1.0966557245561408;0.41663575813662923;0.37988380665407057;-0.4444441061763831;-0.40526835970103214;0.9999643078469659;10.000295704970338;0.4167618126897771;-0.4368999904445345;-0.4368999909195307;0.3834335369731653;-0.40196800730204846;1.0868620808187037;0.5555438240328529;0.9999285142008147
6.737384;1.0966572625646533;0.41663566788569634;0.379883303183965;-0.4444441059492442;-0.4052683602929612;0.9999642696855074;10.00031428904942;0.41676140769387165;-0.43689999023555975;-0.436899991504382;0.3834341858783323;-0.401968007722203;1.0868618195768813;0.5555426238388094;0.9999279714531043
6.747384;1.0966588515967186;0.4166355845509696;0.3798828014939278;-0.44444410572235554;-0.4052683608799451;0.999964212393829;10.000333445124811;0.41676098583384846;-0.4368999900219905;-0.4368999920899469;0.38343483559515495;-0.40196800813294614;1.0868615652385343;0.5555414174110589;0.9999274311009763
6.757384;1.096660491210156;0.416635509002501;0.3798823003935831;-0.4444441054967419;-0.4052683614612906;0.9999641370813804;10.000353131628637;0.41676054707804633;-0.43689998980282524;-0.4368999926749835;0.38343548356858953;-0.401968008533058;1.0868613190066767;0.555540207042218;0.9999268989682648
6.767384;1.0966621804393948;0.4166354426409585;0.3798817987331568;-0.4444441052736386;-0.4052683620361292;0.9999640448180944;10.000373300560252;0.4167600918560665;-0.4368999895771295;-0.4368999932579684;0.3834361274886473;-0.40196800892198375;1.086861083199796;0.555538994900078;0.9999263821530593
6.777384;1.0966639186050964;0.41663538744391;0.3798812956347682;-0.4444441050542523;-0.4052683626035416;0.9999639367197151;10.00039389545591;0.41675962071951755;-0.4368999893441632;-0.4368999938373538;0.3834367655056836;-0.4019680092996041;1.0868608603212897;0.5555377831635577;0.9999258881505322
6.787384;1.0966657058043212;0.41663534566339677;0.3798807905501848;-0.4444441048395593;-0.40526836316245407;0.9999638139026674;10.000414846197653;0.4167591341277397;-0.4368999891035796;-0.43689999441194804;0.3834373963890246;-0.4019680096658172;1.086860652461423;0.5555365735295729;0.9999254229512615
6.797384;1.0966675426226207;0.41663531928378583;0.37988028332043694;-0.4444441046302787;-0.4052683637116318;0.9999636771267678;10.000436072243476;0.4167586324406395;-0.4368999888556135;-0.43689999498108395;0.38343801919767484;-0.4019680100203534;1.0868604610541805;0.5555353667311638;0.9999249896126068
6.807384;1.0966694291158627;0.41663530953244104;0.379879774246116;-0.4444441044267328;-0.4052683642498774;0.9999635268915261;10.000457492234199;0.416758115930694;-0.4368999886008943;-0.4368999955444388;0.3834386327052335;-0.4019680103629206;1.0868602867382433;0.5555341627620995;0.9999245876747354
6.817384;1.0966713637567134;0.41663531671962417;0.37987926386219534;-0.44444410422860303;-0.40526836477615347;0.9999633638851373;10.000479025900221;0.4167575848614277;-0.43689998833996035;-0.43689999610172303;0.38343923524709844;-0.4019680106935452;1.086860129788412;0.5555329613796932;0.9999242132020676
6.827384;1.0966733436671565;0.41663534047042705;0.37987875271517035;-0.4444441040351059;-0.4052683652895902;0.9999631894477939;10.000500588684249;0.4167570396880813;-0.43689998807304586;-0.43689999665265605;0.38343982516885344;-0.4019680110126854;1.0868599910890582;0.5555317625431458;0.999923859694006
6.837384;1.0966753655986639;0.4166353800583618;0.37987824134332193;-0.44444410384549116;-0.40526836578942077;0.999963005957924;10.000522091675117;0.41675648112633523;-0.43689998780022427;-0.4368999971970886;0.38344040146788055;-0.4019680113210133;1.0868598722913665;0.5555305666718922;0.9999235199101165
6.847384;1.0966774260152348;0.41663543472900383;0.3798777301178827;-0.4444441036592929;-0.405268366274887;0.9999628168211849;10.00054344644149;0.41675590976254445;-0.4368999875215141;-0.4368999977349206;0.38344096401034405;-0.4019680116191946;1.0868597748804083;0.5555293744234048;0.9999231876295276
6.857384;1.0966795206009443;0.41663550397898913;0.3798772190888062;-0.44444410347620283;-0.4052683667453375;0.9999626261974965;10.000564570183572;0.4167553255460494;-0.436899987236884;-0.4368999982659048;0.3834415131131462;-0.4019680119079371;1.0868596995041682;0.5555281862349826;0.9999228586872294
6.867384;1.0966816443690452;0.4166355875829439;0.3798767081677861;-0.4444441032959003;-0.40526836720050796;0.9999624386570662;10.000585391450219;0.4167547278944837;-0.43689998694630167;-0.43689999878950353;0.38344204901602974;-0.4019680121881439;1.0868596460773943;0.5555270021018722;0.9999225313930818
6.877384;1.096683792242767;0.41663568537847534;0.3798761975463584;-0.4444441031180445;-0.4052683676405956;0.9999622587555087;10.0006058508663;0.41675411621288566;-0.43689998664979796;-0.43689999930489837;0.38344257169337964;-0.4019680124608329;1.0868596140882847;0.5555258217009915;0.9999222057152927
6.887384;1.0966859592909903;0.4166357969209303;0.37987568810345856;-0.44444410294223513;-0.40526836806592476;0.9999620907281715;10.000625897460493;0.41675349014575436;-0.43689998634745386;-0.436899999811222;0.3834430808937816;-0.40196801272695437;1.0868596029257958;0.5555246447641029;0.9999218814398673
6.897384;1.0966881402736213;0.41663592122329174;0.37987518120516944;-0.44444410276786384;-0.40526836847648434;0.9999619380959849;10.000645491846848;0.4167528497088214;-0.43689998603933583;-0.4369000003077569;0.38344357625731623;-0.4019680129872515;1.086859612622118;0.5555234712458718;0.9999215575129675
6.907384;1.096690329122488;0.4166360569187944;0.37987467779826006;-0.4444441025940598;-0.4052683688717746;0.9999618032882166;10.000664613634973;0.4167521954974151;-0.43689998572558686;-0.4369000007938137;0.3834440575847095;-0.40196801324211695;1.0868596447647256;0.5555223011125128;0.9999212333284457
6.917384;1.0966925189711678;0.41663620277019336;0.37987417800478285;-0.4444441024197892;-0.40526836925103477;0.9999616879727334;10.000683256161292;0.41675152861839937;-0.43689998540671887;-0.43690000126848727;0.3834445252007102;-0.4019680134917338;1.0868597025301594;0.5555211342669137;0.9999209099640646
6.927384;1.0966947022639777;0.41663635800942433;0.3798736818392998;-0.4444441022440259;-0.4052683696135191;0.9999615934974431;10.000701410882138;0.41675085024973935;-0.4368999850837899;-0.4369000017305777;0.38344498003876737;-0.4019680137364185;1.0868597895124008;0.5555199705817642;0.9999205900763201
6.937384;1.0966968707709965;0.41663652225811654;0.3798731901599553;-0.4444441020658205;-0.4052683699585923;0.9999615207414375;10.000719061356802;0.416750161362594;-0.4368999847582523;-0.4369000021786338;0.38344542327864795;-0.40196801397663995;1.086859908471909;0.555518809624562;0.9999202771093524
6.947384;1.096699016151953;0.4166366953632646;0.3798727048182292;-0.44444410188407485;-0.4052683702858137;0.9999614704181172;10.0007361885171;0.4167494630321911;-0.43689998443164235;-0.4369000026110814;0.3834458559339775;-0.40196801421276657;1.0868600612958146;0.5555176504524231;0.999919974233712
6.957384;1.0967011309845975;0.41663687736885613;0.3798722279146156;-0.4444441016971851;-0.40526837059522736;0.9999614442593823;10.000752776291911;0.41674875670239425;-0.43689998410543174;-0.43690000302648685;0.38344627887923843;-0.40196801444492447;1.0868602498381377;0.5555164919567656;0.9999196833775412
6.967384;1.096703209110754;0.4166370684370325;0.37987176104962317;-0.4444441015029099;-0.40526837088753465;0.9999614455840261;10.00076881291693;0.41674804379451996;-0.43689998378104966;-0.43690000342377533;0.38344669313805285;-0.40196801467308885;1.0868604765240952;0.5555153334628994;0.9999194052804435
6.977384;1.096705244879576;0.41663726875452933;0.3798713051202118;-0.4444441012985086;-0.4052683711637978;0.999961478485783;10.000784287101487;0.41674732525058555;-0.43689998345986236;-0.4369000038023638;0.3834470998550871;-0.4019680148972612;1.086860744298378;0.5555141749169966;0.9999191404354423
6.987384;1.0967072324201552;0.4166374786548588;0.3798708603571345;-0.4444441010810412;-0.4052683714249877;0.9999615468840777;10.000799187152802;0.41674660158225657;-0.4368999831430566;-0.43690000416239566;0.383447500063534;-0.4019680151175125;1.0868610557704617;0.5555130164998857;0.9999188898346573
6.997384;1.0967091655246526;0.4166376989243776;0.37987042646262287;-0.44444410084776226;-0.4052683716718364;0.9999616545159393;10.000813507488175;0.41674587315299794;-0.4368999828313986;-0.4369000045047445;0.383447894592049;-0.4019680153339482;1.0868614121307767;0.5555118582487278;0.9999186550231897
7.007384;1.0967110377945675;0.416637930934962;0.3798700027430474;-0.4444441005964395;-0.40526837190508797;0.9999618051011165;10.000827247869326;0.41674514031554394;-0.43689998252501394;-0.4369000048305145;0.38344828383145535;-0.40196801554672673;1.086861812828416;0.5555107000491148;0.9999184374968322
7.017384;1.0967128431285291;0.41663817624515553;0.3798695879780475;-0.4444441003254253;-0.40526837212579264;0.9999620015488846;10.000840399487528;0.4167444034560602;-0.43689998222366616;-0.4369000051405359;0.3834486673323717;-0.40196801575599733;1.086862255712051;0.5555095417623493;0.9999182374848413
7.027384;1.096714576436554;0.41663843601069966;0.3798691803570302;-0.44444410003349216;-0.40526837233529883;0.9999622450336033;10.000852937833464;0.41674366302384463;-0.4368999819273831;-0.436900005435277;0.3834490437953617;-0.4019680159617299;1.0868627370019788;0.5555083832321095;0.9999180531632972
7.037384;1.0967162342388952;0.4166387108632705;0.3798687778431153;-0.44444409971963883;-0.4052683725351157;0.9999625354208137;10.000864836035444;0.4167429194653979;-0.43689998163658494;-0.4369000057150374;0.3834494115901;-0.4019680161637741;1.0868632511958103;0.5555072242582827;0.9999178815469713
7.047384;1.0967178149693326;0.4166390012399307;0.37986837856030625;-0.4444440993831015;-0.4052683727268747;0.9999628724011634;10.000876081474717;0.4167421733276739;-0.4368999813516368;-0.4369000059801071;0.3834497693349024;-0.40196801636229557;1.0868637911742856;0.5555060646585229;0.9999177198966601
7.057384;1.0967193187565476;0.4166393078111774;0.3798679808981489;-0.44444409902351123;-0.40526837291225454;0.9999632557267427;10.000886674680993;0.4167414255454454;-0.4368999810724828;-0.436900006230868;0.3834501162103185;-0.40196801655812603;1.0868643490312162;0.5555049042583983;0.9999175662442359
7.067384;1.0967207467845397;0.4166396316316268;0.37986758361456985;-0.44444409864083456;-0.40526837309273606;0.9999636846771878;10.0008966184875;0.41674067731340464;-0.4368999807986546;-0.43690000646790295;0.38345045197938676;-0.4019680167525668;1.0868649173774751;0.5555037428903805;0.999917419581691
7.077384;1.0967221005103478;0.4166399736768638;0.3798671860313757;-0.4444440982350463;-0.4052683732695072;0.9999641579793314;10.000905913276922;0.416739929615531;-0.43689998052951595;-0.4369000066918646;0.383450776650221;-0.40196801694698275;1.0868654899990797;0.5555025805131051;0.9999172797688769
7.087384;1.0967233810484918;0.4166403343003058;0.3798667880873362;-0.44444409780599786;-0.40526837344371625;0.9999646742401932;10.000914557097271;0.4167391830441478;-0.4368999802644358;-0.4369000069031107;0.3834510899236025;-0.40196801714274744;1.0868660620043051;0.5555014173040846;0.9999171470433554
7.097384;1.0967245889957318;0.41664071337463127;0.379866390126225;-0.4444440973536506;-0.40526837361660234;0.9999652322098493;10.000922548253113;0.416738437883374;-0.43689998000278457;-0.43690000710159116;0.3834513909306645;-0.40196801734140764;1.0868666296724836;0.5555002536602406;0.999917022088876
7.107384;1.096725724559668;0.41664111069390225;0.379865992596523;-0.44444409687828773;-0.4052683737892965;0.9999658305213899;10.000929890562807;0.4167376940733121;-0.4368999797439268;-0.43690000728717443;0.3834516783485227;-0.4019680175445736;1.086867189416784;0.5554990900228429;0.9999169065351821
7.117384;1.0967267879635045;0.4166415259728507;0.379865595885969;-0.4444440963805473;-0.40526837396269577;0.9999664668036038;10.000936592388609;0.41673695117207854;-0.43689997948731657;-0.43690000745992164;0.3834519504754034;-0.40196801775350927;1.0868677367733988;0.5554979266290498;0.9999168026665485
7.127384;1.096727779871018;0.4166419587121651;0.37986520019619696;-0.44444409586142714;-0.4052683741375772;0.999967136830782;10.000942657047938;0.4167362085705491;-0.43689997923266494;-0.43690000761993353;0.3834522053025171;-0.40196801796892234;1.0868682666925937;0.5554967633384423;0.9999167124404615
7.137384;1.096728700785248;0.4166424083646872;0.37986480560961383;-0.4444440953222269;-0.4052683743147144;0.9999678347394323;10.000948078673455;0.41673546568574904;-0.43689997898009797;-0.43690000776710974;0.3834524409332987;-0.40196801819118205;1.0868687744006988;0.5554955995534245;0.9999166371268493
7.147384;1.0967295497064355;0.4166428746794048;0.37986441252365777;-0.4444440947645231;-0.4052683744947927;0.9999685546302208;10.000952847202724;0.41673472188332156;-0.4368999787301546;-0.43690000790119654;0.3834526561605225;-0.4019680184205335;1.086869255510049;0.5554944344393364;0.9999165779763891
7.157384;1.0967303235184103;0.41664335788794726;0.37986402175986494;-0.4444440941902725;-0.40526837467814836;0.9999692924009044;10.000956946615162;0.41673397635757714;-0.4368999784835417;-0.43690000802211154;0.38345285067621415;-0.40196801865694953;1.086869705372547;0.5554932674448193;0.9999165370959483
7.167384;1.096731017171693;0.41664385860557857;0.3798636340385467;-0.44444409360175274;-0.4052683748645149;0.9999700462298853;10.000960344625128;0.4167332282606859;-0.43689997824078464;-0.436900008130223;0.3834530248792481;-0.4019680188998593;1.086870118423975;0.555492098580988;0.9999165177692522
7.177384;1.0967316241926404;0.41664437753556127;0.37986324959979917;-0.4444440930013284;-0.40526837505294994;0.9999708159653928;10.000962996001991;0.4167324770715154;-0.43689997800199165;-0.4369000082262776;0.3834531797677699;-0.40196801914815833;1.086870487859086;0.5554909282150421;0.9999165237933114
7.187384;1.0967321373284022;0.4166449151836554;0.3798628682988597;-0.44444409239130594;-0.4052683752420134;0.9999716026032699;10.000964863867392;0.41673172290120286;-0.4368999777669485;-0.4369000083111699;0.38345331687799356;-0.4019680194004814;1.0868708057521093;0.5554897569596798;0.999916558056362
7.197384;1.096732549117175;0.41664547174519667;0.3798624898779141;-0.4444440917739112;-0.40526837543005856;0.9999724080816185;10.00096593702612;0.41673096646732694;-0.4368999775355144;-0.43690000838580045;0.38345343781774965;-0.4019680196554456;1.0868710636837393;0.5554885858828232;0.9999166215664772
7.207384;1.096732852522688;0.4166460471091186;0.37986211435718825;-0.44444409115130434;-0.4052683756154616;0.9999732345150403;10.000966234169777;0.4167302087172041;-0.43689997730784064;-0.4369000084509297;0.38345354372373763;-0.4019680199118327;1.0868712535151108;0.555487416445484;0.9999167135712669
7.217384;1.0967330412579361;0.41664664084188985;0.3798617423093149;-0.44444409052540906;-0.40526837579685043;0.9999740828328586;10.000965799784664;0.4167294504923398;-0.43689997708417533;-0.4369000085068991;0.383453635276661;-0.4019680201687166;1.086871367630083;0.5554862499497131;0.9999168317207591
7.227384;1.096733109590488;0.4166472521905338;0.37986137474244525;-0.44444408989758616;-0.40526837597333537;0.9999749527079536;10.000964694270241;0.41672869273693386;-0.43689997686461907;-0.4369000085532457;0.38345371324880356;-0.4019680204252846;1.0868713984553229;0.5554850871052127;0.9999169716698277
7.237384;1.0967330523378505;0.41664788013613646;0.37986101287977514;-0.44444408926857615;-0.4052683761444844;0.9999758438813031;10.000962984516356;0.416727936921554;-0.4368999766491008;-0.43690000858867123;0.38345377899975747;-0.4019680206804668;1.0868713381531057;0.5554839281516027;0.9999171276455497
7.247384;1.0967328650311685;0.41664852330936847;0.3798606581716167;-0.4444440886388279;-0.40526837630993856;0.9999767567152851;10.00096074242675;0.41672718494074185;-0.4368999764373846;-0.43690000861169304;0.3834538344499398;-0.4019680209328596;1.086871178830186;0.5554827731779391;0.9999172942650417
7.257384;1.0967325438718558;0.4166491798352616;0.37986031252152874;-0.44444408800890783;-0.4052683764691178;0.9999776916975545;10.00095804901087;0.4167264386363127;-0.43689997622900817;-0.43690000862130096;0.38345388158946697;-0.40196802118098207;1.0868709127826104;0.555481622317641;0.9999174675877953
7.267384;1.096732085509416;0.41664984756887463;0.37985997834326474;-0.44444408737967595;-0.40526837662151444;0.9999786489241456;10.000954994197038;0.41672569958256755;-0.4368999760233091;-0.4369000086169887;0.3834539218367961;-0.40196802142361227;1.0868705335290048;0.5554804758807438;0.9999176451620634
7.277384;1.0967314868714613;0.41665052449990475;0.37985965821516887;-0.4444440867522328;-0.40526837676722965;0.9999796275400605;10.000951669536366;0.4167249692232349;-0.43689997581944723;-0.4369000085984698;0.3834539558256265;-0.4019680216599875;1.0868700372743152;0.5554793343236305;0.9999178259038703
7.287384;1.0967307456482345;0.41665120859732285;0.3798593545292317;-0.444444086127821;-0.4052683769069637;0.9999806251825267;10.000948160344848;0.4167242489455494;-0.43689997561624294;-0.4369000085654957;0.3834539838763208;-0.40196802188967184;1.086869422705752;0.5554781979482198;0.9999180097355025
7.297384;1.096729861137173;0.41665189744963443;0.37985906939015734;-0.44444408550779196;-0.4052683770414953;0.9999816382492155;10.000944539708927;0.41672353977556625;-0.43689997541209985;-0.43690000851785904;0.3834540063932207;-0.40196802211231675;1.086868689847424;0.5554770667119749;0.9999181976432636
7.307384;1.096728834350849;0.4166525883127878;0.37985880462125543;-0.44444408489363896;-0.4052683771714313;0.9999826628988807;10.000940860234032;0.41672284208057175;-0.4368999752054014;-0.4369000084555266;0.383454023719128;-0.4019680223276389;1.086867839842839;0.5554759405666732;0.9999183919902126
7.317384;1.0967276676239184;0.41665327828605025;0.3798585618944084;-0.444444084286971;-0.40526837729742576;0.99998369549344;10.000937146820096;0.41672215581549654;-0.4368999749950754;-0.4369000083786513;0.38345403597276795;-0.4019680225354738;1.0868668747257044;0.5554748198356442;0.9999185955758855
7.327384;1.0967263646604537;0.41665396458495324;0.3798583429270302;-0.4444440836893806;-0.4052683774204023;0.99998473219773;10.000933402079308;0.41672148093892414;-0.43689997478075787;-0.43690000828733944;0.3834540431702527;-0.4019680227358243;1.086865796291897;0.555473704870654;0.9999188101476262
7.337384;1.096724930377441;0.4166546449690392;0.37985814953523656;-0.4444440831023495;-0.40526837754144746;0.9999857686691773;10.000929624189219;0.41672081756451723;-0.4368999745626727;-0.4369000081814927;0.38345404544249634;-0.4019680229290153;1.086864605520645;0.5554725954173861;0.9999190360718951
7.347384;1.0967233698434211;0.4166553178357079;0.37985798351294864;-0.4444440825272987;-0.4052683776613823;0.9999868002305006;10.00092582130737;0.41672016624390706;-0.4368999743414127;-0.43690000806089163;0.3834540432017887;-0.40196802311576524;1.0868633033119315;0.5554714905664555;0.9999192727906999
7.357384;1.0967216873605894;0.4166559820480149;0.379857846382318;-0.44444408196570945;-0.4052683777804368;0.9999878220988955;10.000922011490157;0.4167195283894288;-0.436899974117511;-0.436900007925252;0.3834540370049371;-0.4019680232969903;1.0868618914627344;0.5554703892449557;0.9999195193079041
7.367384;1.0967198862065792;0.4166566369349915;0.3798577390919984;-0.44444408141923575;-0.40526837789843934;0.9999888291315104;10.00091821279813;0.41671890608389445;-0.43689997389108526;-0.4369000077741647;0.3834540270705309;-0.4019680234735497;1.0868603731902862;0.5554692907099422;0.9999197748873656
7.377384;1.0967179686633959;0.41665728228919985;0.37985766179927777;-0.44444408088977927;-0.40526837801526844;0.9999898152356077;10.0009144358323;0.4167183013092274;-0.43689997366198813;-0.4369000076070951;0.3834540129535279;-0.4019680236461919;1.0868587529869334;0.5554681946767632;0.9999200398048965
7.387384;1.096715936757997;0.4166579181301979;0.37985761396257794;-0.4444440803793671;-0.40526837813102085;0.9999907733255352;10.000910686852096;0.4167177154304511;-0.436899973430261;-0.4369000074234591;0.38345399368731936;-0.40196802381558405;1.0868570357890373;0.5554671010477351;0.9999203156525822
7.397384;1.0967137939068472;0.4166585443526169;0.37985759485990905;-0.44444407988979057;-0.4052683782458685;0.9999916962263976;10.000906976928327;0.4167171491455956;-0.4368999731962726;-0.4369000072227386;0.38345396812072835;-0.40196802398213705;1.0868552261471476;0.5554660094446281;0.9999206051483677
7.407384;1.0967115462746808;0.41665916041151396;0.379857604053373;-0.4444440794224246;-0.40526837835993573;0.9999925778687205;10.000903322382603;0.41671660262947485;-0.4368999729604724;-0.43690000700461895;0.38345393504852626;-0.40196802414582744;1.0868533278255024;0.5554649189459204;0.9999209116922626
7.417384;1.0967092029378502;0.4166597651710608;0.379857641328511;-0.4444440789784511;-0.40526837847324276;0.9999934139920902;10.00089973201584;0.41671607563850505;-0.4368999727233209;-0.43690000676899127;0.3834538931821053;-0.4019680243063941;1.0868513436505147;0.5554638284331535;0.9999212388076361
7.427384;1.096706775457995;0.4166603569521154;0.37985770646158484;-0.44444407855902157;-0.4052683785857018;0.9999942020930647;10.000896197062612;0.4167155674011119;-0.43689997248554446;-0.4369000065158484;0.38345384129532467;-0.401968024463626;1.0868492756324042;0.5554627371874814;0.999921589644944
7.437384;1.0967042773086015;0.41666093364436724;0.3798577991862876;-0.4444440781651543;-0.40526837869728133;0.9999949405235582;10.000892698728727;0.41671507660930424;-0.43689997224830845;-0.43690000624526604;0.383453778498309;-0.4019680246173437;1.0868471256373777;0.5554616450713841;0.999921966767595
7.447384;1.0967017231273426;0.4166614928250459;0.379857919179452;-0.4444440777977428;-0.40526837880819866;0.9999956274618951;10.000889226539213;0.4167146018222956;-0.4368999720131503;-0.43690000595730316;0.3834537044122502;-0.40196802476724713;1.0868448961937212;0.5554605523338768;0.9999223721951433
7.457384;1.096699128290719;0.4166620319261348;0.3798580659896396;-0.4444440774577116;-0.40526837891885004;0.9999962610199076;10.000885789923663;0.4167141418932112;-0.43689997178177054;-0.4369000056516802;0.38345361919731347;-0.4019680249128624;1.0868425906313746;0.5554594594127452;0.9999228077045577
7.467384;1.0966965084714388;0.4166625482213591;0.37985823906153937;-0.4444440771460368;-0.40526837902951013;0.9999968401119471;10.000882413474436;0.4167136960368189;-0.43689997155585386;-0.4369000053276077;0.3834535235023599;-0.4019680250535061;1.0868402126427676;0.5554583668606645;0.999923275292772
7.477384;1.0966938781025644;0.4166630385184251;0.37985843795893004;-0.4444440768636511;-0.40526837914018965;0.9999973648534839;10.00087912131798;0.4167132636824781;-0.4368999713370187;-0.43690000498406634;0.3834534183842413;-0.4019680251882248;1.086837765862702;0.5554572753565872;0.9999237772959234
7.487384;1.0966912485990912;0.41666349908972194;0.3798586625901163;-0.4444440766113655;-0.4052683792508715;0.9999978361626871;10.000875926616555;0.4167128444144788;-0.43689997112672146;-0.4369000046202231;0.3834533050876732;-0.4019680253158338;1.086835253689832;0.5554561859663422;0.9999243160694775
7.497384;1.096688628447438;0.4166639261327392;0.3798589131692607;-0.4444440763897863;-0.40526837936182375;0.9999982548582429;10.000872833269284;0.41671243818995196;-0.43689997092608907;-0.4369000042355349;0.38345318478677876;-0.4019680254350062;1.0868326791406668;0.5554551006550643;0.9999248938675497
7.507384;1.09668602494953;0.4166643162835427;0.3798591901510137;-0.444444076199287;-0.40526837947360367;0.9999986208828413;10.00086984269313;0.4167120456005546;-0.43689997073575726;-0.43690000382966593;0.3834530585873404;-0.40196802554427674;1.0868300446509667;0.5554540223660623;0.9999255129407013
7.517384;1.0966834450943792;0.41666466692059195;0.37985949425628174;-0.44444407604013114;-0.40526837958687634;0.9999989331991181;10.000866958485704;0.41671166768333373;-0.4368999705557883;-0.43690000340263874;0.38345292774585316;-0.40196802564213324;1.086827352227471;0.5554529543754281;0.9999261754007064
7.527384;1.0966808945204014;0.4166649762951108;0.3798598262985631;-0.44444407591259194;-0.4052683797022768;0.999999190701304;10.000864184475606;0.416711305516611;-0.4368999703860074;-0.43690000295509185;0.3834527938377322;-0.40196802572726087;1.0868246039441498;0.5554518996041167;0.9999268831221103
7.537384;1.0966783762885244;0.4166652433096534;0.37986018682840955;-0.4444440758168243;-0.4052683798201928;0.999999393572006;10.000861516812048;0.4167109601976585;-0.4368999702266144;-0.43690000248818733;0.38345265858603006;-0.40196802579857577;1.0868218020155105;0.5554508603781492;0.9999276376217702
7.547384;1.0966758910746564;0.41666546716058844;0.3798605759115602;-0.44444407575264533;-0.4052683799406043;0.9999995434692636;10.000858938777712;0.41671063299601996;-0.436899970078386;-0.4369000020032082;0.38345252332149676;-0.40196802585492486;1.0868189482365855;0.5554498386434565;0.9999284397006533
7.557384;1.0966734384308592;0.4166656472983933;0.37986099329312883;-0.44444407571958394;-0.40526838006328775;0.999999642606628;10.000856423289353;0.41671032530537633;-0.4368999699424508;-0.43690000150123287;0.3834523886675716;-0.40196802589489244;1.0868160433906302;0.5554488363906288;0.9999292893891676
7.567384;1.09667101801284;0.4166657835669588;0.37986143888978674;-0.4444440757171315;-0.40526838018809286;0.9999996932946468;10.00085393685026;0.4167100385027901;-0.4368999698200624;-0.4369000009831577;0.38345225483893575;-0.4019680259169344;1.0868130873510429;0.5554478558310576;0.9999301864757725
7.577384;1.096668630224438;0.41666587629680923;0.37986191305601874;-0.44444407574495626;-0.4052683803148951;0.9999996982112784;10.000851440171894;0.4167097736487402;-0.4368999697124427;-0.43690000045007;0.3834521219697923;-0.40196802591952974;1.0868100802711984;0.5554468992050944;0.9999311311359754
7.587384;1.0966662765284747;0.41666592642589534;0.37986241610791915;-0.4444440758029667;-0.4052683804434641;0.9999996610623035;10.000848892682662;0.41670953090295504;-0.43689996962065847;-0.4368999999036182;0.38345198987576856;-0.40196802590124603;1.0868070237759215;0.5554459684229771;0.9999321237836751
7.597384;1.0966639596866703;0.4166659355137427;0.3798629475950862;-0.4444440758910981;-0.405268380573562;0.9999995873885552;10.000846264375983;0.4167093091474162;-0.43689996954554483;-0.43689999934613466;0.3834518576999987;-0.4019680258608765;1.0868039209507503;0.5554450648056284;0.9999331643904631
7.607384;1.0966616834482383;0.41666590550711785;0.37986350629265775;-0.4444440760090377;-0.4052683807050646;0.9999994848282547;10.000843543188267;0.41670910634404085;-0.4368999694875942;-0.43689999878057456;0.3834517240247439;-0.40196802579760665;1.0868007759544631;0.5554441891556604;0.9999342524450171
7.617384;1.0966594515953687;0.41666583853600786;0.37986409085783723;-0.44444407615625997;-0.40526838083780153;0.9999993626553527;10.00084072724205;0.416708920226949;-0.4368999694468468;-0.43689999821035147;0.38345158721502465;-0.4019680257111656;1.0867975940450598;0.5554433419396041;0.9999353873478959
7.627384;1.0966572671551602;0.4166657368770644;0.37986470036494235;-0.44444407633224586;-0.40526838097126766;0.9999992310147027;10.00083781134053;0.4167087485744405;-0.436899969422995;-0.4368999976392236;0.38345144564289657;-0.4019680256018802;1.086794381533516;0.5554425233831343;0.9999365685124874
7.637384;1.0966551324922633;0.4166656028966058;0.379865334414153;-0.44444407653669427;-0.40526838110456465;0.9999991002702168;10.000834788811057;0.4167085891919182;-0.4368999694156046;-0.436899997071237;0.38345129760494295;-0.40196802547047916;1.086791145284415;0.5554417336712681;0.9999377951207855
7.647384;1.0966530502416227;0.4166654389524129;0.3798659929342574;-0.44444407676972547;-0.4052683812366419;0.999998980537048;10.000831667204025;0.4167084400987598;-0.43689996942410875;-0.43689999651053496;0.3834511410556343;-0.4019680253178013;1.0867878920653296;0.5554409731521788;0.999939065781814
7.657384;1.0966510239131504;0.4166652473484058;0.3798666758643435;-0.4444440770319158;-0.40526838136659293;0.999998881181978;10.000828476256995;0.41670829974653645;-0.43689996944774406;-0.4368999959611834;0.3834509736250116;-0.40196802514460944;1.086784628351407;0.5554402422585794;0.9999403785356485
7.667384;1.0966490571609238;0.41666503037336966;0.379867383006036;-0.44444407732406277;-0.40526838149387406;0.9999988106243224;10.000825261367677;0.4167081669855658;-0.4368999694858301;-0.43689999542711877;0.3834507929474398;-0.4019680249513559;1.0867813606698826;0.5554395411385893;0.9999417312855526
7.677384;1.0966471523810795;0.416664790544555;0.37986811408578897;-0.44444407764683935;-0.40526838161853934;0.9999987765598011;10.000822070303297;0.4167080410209698;-0.43689996953801175;-0.4368999949119414;0.3834505970785624;-0.40196802473789733;1.0867780962453455;0.5554388691527259;0.9999431223344316
7.687384;1.0966453099059172;0.41666453107746404;0.3798688686679816;-0.44444407800057867;-0.4052683817414066;0.9999987861001436;10.000818943328385;0.41670792160458264;-0.43689996960398886;-0.43689999441859595;0.38345038479035864;-0.4019680245035241;1.0867748432590953;0.5554382245058884;0.9999445506070032
