time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
7.697384;1.096643528340996;0.41666425597230067;0.3798696458279178;-0.44444407838528643;-0.4052683818639436;0.9999988458849024;10.000815911485088;0.416707808979559;-0.43689996968324635;-0.43689999394915263;0.38345015534972865;-0.4019680242473634;1.0867716101210982;0.5554376043435926;0.9999460154281162
7.707384;1.0966418056745983;0.416663969382868;0.3798704440211609;-0.4444440788007507;-0.40526838198799814;0.9999989620522826;10.000812997282427;0.41670770317864386;-0.43689996977524825;-0.4368999935046909;0.38344990778375176;-0.40196802396878417;1.0867684047051698;0.5554370053474358;0.9999475162791074
7.717384;1.0966401401368573;0.4166636750763168;0.37987126127343357;-0.4444440792466542;-0.4052683821156117;0.9999991395196075;10.000810214231574;0.4167076035313516;-0.43689996987967744;-0.43689999308538746;0.38344964019923183;-0.4019680236675939;1.0867652342973109;0.5554364244134762;0.9999490530613042
7.727384;1.0966385303062007;0.4166633764621325;0.37987209525421256;-0.44444407972266936;-0.40526838224877754;0.9999993812623238;10.000807567981147;0.41670750896408404;-0.4368999699964431;-0.43689999269087815;0.38344934965377536;-0.40196802334415865;1.0867621057149865;0.5554358589623697;0.9999506267129616
7.737384;1.0966369750002527;0.4166630767023666;0.3798729432920498;-0.44444408022836346;-0.4052683823890276;0.9999996884519574;10.000805062697312;0.41670741827106195;-0.43689997012573434;-0.4368999923206948;0.3834490325700755;-0.4019680229994873;1.086759025131318;0.5554353068548334;0.9999522394845941
7.747384;1.0966354733635943;0.4166627786266181;0.37987380261187986;-0.4444440807629772;-0.40526838253724934;1.0000000607908588;10.000802707945866;0.416707330060848;-0.43689997026809985;-0.43689999197454227;0.38344868544044025;-0.40196802263499665;1.0867559977202699;0.5554347663381518;0.9999538946747208
7.757384;1.096634024646048;0.4166624846658732;0.37987467048232754;-0.44444408132542335;-0.4052683826938985;1.000000496701406;10.000800515284404;0.4167072429931686;-0.4368999704242361;-0.43689999165235266;0.38344830561350524;-0.40196802225191386;1.0867530276211705;0.5554342362080842;0.9999555957916989
7.767384;1.0966326270343953;0.4166621969653866;0.37987554430291215;-0.4444440819144471;-0.40526838285917627;1.0000009938318182;10.000798493337575;0.41670715621528037;-0.43689997059465857;-0.4368999913542257;0.3834478916623912;-0.4019680218508263;1.0867501180484032;0.5554337158887322;0.9999573454146533
7.777384;1.096631276227217;0.4166619175754985;0.3798764219433876;-0.4444440825287049;-0.4052683830330227;1.0000015492915282;10.000796653218817;0.41670706949870445;-0.43689997077961895;-0.4368999910804208;0.38344744296306643;-0.4019680214317506;1.0867472709614519;0.5554332053720209;0.9999591446452314
7.787384;1.0966299652083926;0.4166616486324897;0.379877301934523;-0.44444408316677275;-0.4052683832151782;1.0000021594671287;10.000795008939265;0.4167069830813608;-0.4368999709791874;-0.43689999083144;0.3834469591122599;-0.40196802099446854;1.0867444867572578;0.55543270519949;0.9999609933497846
7.797384;1.096628685325867;0.4166613924868793;0.37987818307783083;-0.44444408382721057;-0.4052683834053304;1.000002820643063;10.000793568107811;0.4167068974860046;-0.43689997119331003;-0.4368999906080106;0.3834464399290504;-0.4019680205387696;1.0867417646004807;0.5554322164659203;0.9999628910264152
7.807384;1.0966274276436638;0.41666115153924893;0.3798790638344915;-0.44444408450865697;-0.40526838360322315;1.0000035299611623;10.000792329660753;0.41670681338889165;-0.4368999714217899;-0.436899990410898;0.3834458857231882;-0.4019680200645578;1.0867391031352351;0.5554317407064733;0.9999648379496755
7.817384;1.0966261838392133;0.4166609277347623;0.3798799420292494;-0.4444440852097268;-0.4052683838086292;1.0000042851258661;10.000791283688839;0.4167067313481757;-0.4368999716641805;-0.43689999024081433;0.38344529737079236;-0.4019680195718472;1.0867365012384078;0.5554312796042946;0.9999668353540043
7.827384;1.0966249465512983;0.4166607220435421;0.37988081485210695;-0.4444440859287784;-0.40526838402106924;1.0000050836889682;10.000790405845018;0.4167066514249282;-0.43689997191976954;-0.4368999900984314;0.3834446763601791;-0.4019680190606213;1.0867339584654532;0.5554308347317408;0.9999688845725146
7.837384;1.0966237094096574;0.4166605343198608;0.37988167899818526;-0.4444440866638697;-0.4052683842396125;1.000005923167917;10.000789660672861;0.4167065729943546;-0.4368999721877692;-0.436899989984231;0.3834440247899427;-0.4019680185306656;1.086731474818927;0.555430407499268;0.9999709866025042
7.847384;1.096622466988112;0.4166603637494582;0.37988253108815856;-0.44444408741282815;-0.4052683844631414;1.0000068006054532;10.000789012638315;0.41670649484395655;-0.4368999724675072;-0.4368999898983518;0.383443345095336;-0.4019680179815513;1.0867290503015627;0.5554299989970858;0.9999731422383581
7.857384;1.0966212151254815;0.41666020950304355;0.37988336836362513;-0.4444440881732308;-0.405268384690706;1.0000077112582102;10.000788426686075;0.4167064154918702;-0.4368999727584544;-0.43689998984065004;0.38344263976516074;-0.401968017412744;1.0867266848046606;0.5554296096054637;0.9999753516518914
7.867384;1.0966199515112756;0.41666007094902086;0.37988418905955523;-0.4444440889424487;-0.40526838492159056;1.0000086486916018;10.000787861560221;0.4167063336987415;-0.4368999730601982;-0.4368999898108799;0.3834419114345182;-0.40196801682374156;1.0867243780187694;0.5554292388713643;0.999977613582354
7.877384;1.0966186756066518;0.4166599474766186;0.3798849919811385;-0.44444408971776633;-0.40526838515527736;1.0000096062385957;10.000787270528546;0.4167062490198716;-0.4368999733724919;-0.4368999898089333;0.3834411631145096;-0.40196801621424083;1.0867221292793299;0.5554288860240606;0.9999799251952202
7.887384;1.0966173879655452;0.4166598384848108;0.3798857759345023;-0.4444440904963521;-0.4052683853914492;1.0000105779467037;10.000786606284429;0.4167061620024931;-0.4368999736953548;-0.4368999898350753;0.3834403981684547;-0.40196801558424317;1.0867199377744545;0.5554285506633351;0.9999822823066948
7.897384;1.0966160897867225;0.416659743593938;0.3798865397158435;-0.4444440912752068;-0.4052683856300245;1.0000115587941998;10.00078582295661;0.4167060739628337;-0.4368999740292474;-0.43689998988998385;0.3834396201117916;-0.4019680149339838;1.0867178032283697;0.5554282328047475;0.9999846796717325
7.907384;1.096614782708922;0.4166596626706131;0.3798872822431978;-0.44444409205128477;-0.40526838587120084;1.000012544759597;10.000784880007396;0.41670598660529035;-0.43689997437525413;-0.4368999899744461;0.3834388322784345;-0.40196801426374973;1.08671572698298;0.5554279323928278;0.9999871120055189
7.917384;1.096613468465991;0.41665959556299537;0.37988800262850025;-0.4444440928216759;-0.4052683861154261;1.0000135331695315;10.000783747380572;0.41670590160527754;-0.4368999747349586;-0.436899990089;0.38343803733635706;-0.4019680135738;1.0867137125962536;0.5554276491215633;0.9999895746986617
7.927384;1.0966121483864213;0.4166595419539619;0.379888700534499;-0.44444409358374437;-0.40526838636337786;1.0000145226920782;10.000782405360889;0.416705820438426;-0.4368999751100629;-0.4368999902339696;0.38343723709507144;-0.4019680128645416;1.0867117648602294;0.5554273827780227;0.9999920632148965
7.937384;1.0966108231021827;0.41665950161639337;0.379889376425007;-0.44444409433526016;-0.405268386616054;1.0000155118600527;10.000780841160484;0.41670574453753334;-0.43689997550214915;-0.4368999904096705;0.38343643291830415;-0.40196801213675715;1.0867098883818316;0.5554271334379443;0.9999945725474297
7.947384;1.0966094925276757;0.4166594745601728;0.3798900312660451;-0.44444409507459126;-0.40526838687478184;1.0000164974204482;10.00077904446417;0.4167056754616518;-0.43689997591249796;-0.43689999061637697;0.38343562619853916;-0.4019680113915618;1.0867080871977342;0.5554269011170322;0.9999970974688701
7.957384;1.096608155793196;0.41665946062765413;0.37989066609751027;-0.4444440958008195;-0.4052683871409614;1.0000174749493058;10.000777004388897;0.4167056149273888;-0.4368999763418053;-0.4368999908541569;0.3834348183592969;-0.401968010630127;1.0867063646997819;0.5554266854077896;0.9999996331987538
7.967384;1.0966068112841285;0.41665945917075825;0.3798912819615604;-0.44444409651349276;-0.4052683874157401;1.000018441139165;10.000774714066452;0.4167055645528698;-0.43689997679017684;-0.4368999911228309;0.38343401069861094;-0.4019680098535188;1.086704723512031;0.5554264853945182;1.0000021763630351
7.977384;1.0966054570438308;0.41665946921321295;0.3798918802796008;-0.44444409721218153;-0.40526838769994533;1.0000193949036051;10.000772177072248;0.4167055254609202;-0.43689997725748586;-0.43689999142214947;0.3834332044629484;-0.40196800906285945;1.0867031661436182;0.5554262994941571;1.0000047253598772
7.987384;1.0966040914111623;0.41665948941135017;0.37989246341051824;-0.44444409789626954;-0.40526838799424186;1.0000203366027958;10.000769403392155;0.41670549827595377;-0.43689997774365835;-0.4368999917520477;0.383432401052391;-0.4019680082596387;1.0867016959856148;0.5554261254705245;1.0000072792048487
7.997384;1.0966027135236205;0.4166595176689343;0.3798930347275244;-0.4444440985649601;-0.4052683882992034;1.0000212668323651;10.000766399158364;0.41670548328591844;-0.4368999782487385;-0.43689999211274844;0.38343160214212596;-0.4019680074458119;1.0867003173895433;0.5554259610791276;1.0000098357714542
8.007384;1.0966013235477825;0.41665955131614735;0.3798935980234669;-0.44444409921729433;-0.4052683886152111;1.000022185710309;10.000763163730236;0.4167054802094566;-0.4368999787727762;-0.43689999250466593;0.38343080955688885;-0.40196800662359805;1.0866990348378942;0.5554258046989836;1.0000123915545212
8.017384;1.0965999231018295;0.4166595880370811;0.37989415683684147;-0.4444440998522701;-0.40526838894241557;1.0000230929837939;10.000759696317274;0.4167054880627612;-0.436899979315475;-0.43689999292826526;0.38343002486451866;-0.40196800579524916;1.0866978523268223;0.5554256552554466;1.0000149434412038
8.027384;1.0965985155579796;0.4166596266068164;0.37989471408494;-0.44444410046912086;-0.4052683892809322;1.0000239886080302;10.000756005717212;0.4167055055889582;-0.43689997987588036;-0.4368999933840325;0.3834292490055192;-0.4019680049629377;1.086696773379427;0.5554255117440952;1.0000174903580683
8.037384;1.0965971052697425;0.4166596668669738;0.3798952720989851;-0.4444441010674289;-0.40526838963106676;1.0000248728969483;10.000752112402365;0.4167055315812835;-0.43689998045250134;-0.43689999387250666;0.3834284823600611;-0.40196800412878786;1.0866958011071826;0.5554253728132872;1.0000200332857956
8.047384;1.0965956962087378;0.4166597092810733;0.37989583293254625;-0.4444441016469879;-0.4052683899933792;1.0000257460301027;10.000748038147348;0.416705564688459;-0.43689998104371663;-0.4368999943942376;0.3834277250857033;-0.40196800329509413;1.0866949380737243;0.5554252366011311;1.0000225743439934
8.057384;1.096594291265452;0.41665975462250693;0.3798963983332047;-0.4444441022078835;-0.4052683903686477;1.0000266075283777;10.00074379594807;0.41670560324993183;-0.4368999816480155;-0.4368999949496423;0.38342697725206376;-0.40196800246444925;1.0866941860731754;0.5554251009770913;1.000025115660222
8.067384;1.0965928926107154;0.4166598038355388;0.3798969692418745;-0.4444441027507837;-0.405268390757663;1.0000274561937967;10.000739387131615;0.41670564561144485;-0.4368999822639831;-0.43689999553893155;0.3834262388661412;-0.4019680016394605;1.0866935459734568;0.5554249639945644;1.000027658560578
8.077384;1.0965915024875288;0.4166598577018896;0.379897545616292;-0.44444410327689876;-0.4052683911608394;1.0000282901064306;10.00073480196054;0.41670569067305996;-0.436899982890284;-0.43689999616216285;0.3834255101017062;-0.4019680008221817;1.0866930178106018;0.5554248239466463;1.000030203767758
8.087384;1.096590123282944;0.41665991638701483;0.37989812699989217;-0.44444410378766896;-0.4052683915780451;1.0000291063926574;10.00073002521114;0.4167057381374879;-0.43689998352565895;-0.4368999968192859;0.38342479162047854;-0.4019680000137456;1.0866926009697708;0.5554246789338285;1.000032751902667
8.097384;1.0965887568404642;0.41665997941830907;0.37989871322352886;-0.44444410428461945;-0.4052683920087492;1.000029901525733;10.000725042622292;0.41670578825262355;-0.4368999841687509;-0.4368999975101961;0.3834240847408209;-0.4019679992146124;1.0866922943230226;0.5554245266466187;1.0000353031404876
8.107384;1.0965874042943173;0.41666004614513175;0.37989930451374293;-0.44444410476931734;-0.40526839245213275;1.0000306722780157;10.000719841527497;0.41670584128711585;-0.4368999848178953;-0.4368999982347603;0.38342339119320146;-0.4019679984250861;1.0866920961243436;0.5554243647422185;1.0000378565305343
8.117384;1.09658606635106;0.41666011615870274;0.3798999010485304;-0.4444441052431449;-0.40526839290728234;1.0000314163816426;10.00071441086692;0.416705897144085;-0.4368999854712213;-0.4368999989928235;0.3834227124819827;-0.40196799764547253;1.086692003319477;0.5554241914632264;1.0000404098995812
8.127384;1.0965847433165548;0.4166601893893701;0.37990050266482944;-0.4444441057069596;-0.4052683933735947;1.0000321325209829;10.000708748316836;0.4167059554653724;-0.4368999861270321;-0.4368999997842541;0.3834220496145321;-0.4019679968760812;1.0866920110437923;0.5554240058904583;1.0000429599438834
8.137384;1.0965834355421844;0.4166602659992771;0.37990110900966567;-0.44444410616098406;-0.4052683938509276;1.0000328200469424;10.000702869908169;0.41670601612285735;-0.436899986784014;-0.4369000006087196;0.3834214035925908;-0.4019679961173976;1.0866921133235012;0.5554238076463556;1.0000455019237795
8.147384;1.0965821438823184;0.41666034629581183;0.37990171967131703;-0.44444410660502415;-0.40526839433936085;1.000033478648533;10.000696808779853;0.4167060794074673;-0.43689998744104286;-0.4369000014652795;0.38342077576738465;-0.40196799537011096;1.086692304198696;0.555423596653736;1.00004802942386
8.157384;1.0965808693203258;0.41666043067641706;0.37990233422399106;-0.444444107038749;-0.4052683948388056;1.000034108291365;10.000690600801219;0.4167061455974838;-0.43689998809685965;-0.4369000023524426;0.38342016735560386;-0.4019679946349522;1.0866925782744383;0.5554233733345635;1.0000505347620583
8.167384;1.096579612580948;0.41666051959445466;0.37990295254084716;-0.44444410746185514;-0.4052683953486935;1.0000347097768778;10.000684271173935;0.4167062145912016;-0.4368999887499123;-0.43690000326862255;0.3834195787862432;-0.401967993912746;1.086692931090618;0.5554231388262054;1.0000530096784077
8.177384;1.0965783739793238;0.4166606136807954;0.3799035750608795;-0.4444441078740933;-0.40526839586802077;1.0000352853702326;10.000677832708062;0.41670628622801886;-0.4368999893984058;-0.4369000042123493;0.38341900960049763;-0.4019679932046283;1.0866933593889403;0.5554228948141957;1.0000554456658648
8.187384;1.0965771534360838;0.4166607138248157;0.3799042025478908;-0.4444441082751038;-0.4052683963955191;1.000035838999883;10.000671289948563;0.4167063606883091;-0.4368999900405139;-0.436900005182149;0.3834184586939804;-0.40196799251200716;1.086693860599798;0.5554226431437712;1.0000578339039485
8.197384;1.0965759512833275;0.4166608211104688;0.37990483574466655;-0.4444441086642347;-0.4052683969297004;1.0000363759366506;10.000664639846784;0.4167064381984324;-0.43689999067459173;-0.43690000617644265;0.3834179246673707;-0.401967991836288;1.086694431563982;0.5554223858053536;1.0000601654398902
8.207384;1.0965747690382275;0.41666093666896237;0.37990547551019055;-0.4444441090406817;-0.40526839746906157;1.0000369020638544;10.00065787058915;0.4167065185403082;-0.43689999129925877;-0.4369000071935225;0.383417406178097;-0.4019679911786803;1.086695067439086;0.5554221254343106;1.0000624320749294
8.217384;1.0965736086078;0.41666106132520325;0.3799061230866752;-0.44444410940372814;-0.4052683980124176;1.0000374233431832;10.000650964343171;0.41670660109799884;-0.4368999919134802;-0.4369000082313974;0.3834169019260804;-0.40196799054010396;1.0866957616667774;0.5554218655124601;1.000064627222276
8.227384;1.096572470618046;0.4166611954418655;0.37990677977280973;-0.44444410975264953;-0.4052683985590998;1.0000379451000774;10.000643902688982;0.4167066852997231;-0.43689999251666545;-0.4369000092875829;0.3834164104306147;-0.40196798992111316;1.0866965068078853;0.5554216098900511;1.000066746018402
8.237384;1.0965713539221165;0.41666133917336473;0.379907446352861;-0.4444441100865111;-0.40526839910898327;1.0000384706012524;10.00063666568275;0.41670677089851077;-0.4368999931085658;-0.4369000103591621;0.383415930112623;-0.4019679893219548;1.086697295577597;0.5554213622145561;1.0000687849191812
8.247384;1.0965702566362614;0.416661492605865;0.37990812298875815;-0.44444411040417914;-0.40526839966219247;1.0000389999354156;10.000629225435679;0.4167068577124166;-0.4368999936890312;-0.4369000114430756;0.38341545955965806;-0.40196798874280687;1.086698121835426;0.5554211255671831;1.000070740949488
8.257384;1.0965691771061357;0.41666165578758574;0.37990880940321303;-0.44444411070446743;-0.4052684002186307;1.0000395304901672;10.000621548297895;0.4167069451007791;-0.4368999942579748;-0.4369000125362724;0.3834149977530793;-0.4019679881839209;1.0866989810553953;0.555420902419992;1.000072610557513
8.267384;1.0965681140697925;0.4166618287942899;0.37990950505122467;-0.44444411098634323;-0.4052684007778967;1.0000400587115033;10.00061360157865;0.41670703192720643;-0.43689999481558583;-0.43690001363569836;0.38341454438733563;-0.40196798764548625;1.0866998699522241;0.5554206951124097;1.0000743882470118
8.277384;1.0965670669083252;0.41666201149344406;0.3799102092247256;-0.44444411124906624;-0.405268401339568;1.0000405812811324;10.00060535272607;0.4167071170464801;-0.43689999536247864;-0.4369000147384249;0.3834141000944278;-0.40196798712752485;1.086700785819415;0.5554205062822746;1.0000760656346956
8.287384;1.0965660359956282;0.41666220315020647;0.3799109211356038;-0.44444411149202706;-0.4052684019032775;1.0000410950367697;10.000596767824424;0.4167071994842851;-0.43689999589963735;-0.4369000158418894;0.3834136662871436;-0.40196798663007915;1.0867017262914684;0.5554203387052432;1.0000776316690898
8.297384;1.0965650221745515;0.4166624024790637;0.37991164011112183;-0.44444411171447235;-0.40526840246846624;1.0000415965904832;10.000587815034924;0.4167072781832726;-0.43689999642819644;-0.43690001694400316;0.3834132447023652;-0.40196798615337304;1.0867026896064926;0.5554201951346666;1.0000790737536602
8.307384;1.0965640256896039;0.4166626081768148;0.37991236563252534;-0.4444441119155282;-0.40526840303419076;1.000042082243652;10.000578468838311;0.4167073519353631;-0.43689999694903947;-0.43690001804308365;0.3834128369131663;-0.40196798569757014;1.0867036744572998;0.5554200785147324;1.0000803791749686
8.317384;1.0965630459449933;0.4166628193036939;0.379913096953677;-0.44444411209440493;-0.4052684035991774;1.0000425480887827;10.000568709833596;0.41670741942600215;-0.4368999974623976;-0.43690001913759074;0.38341244412386644;-0.40196798526246424;1.086704678980973;0.5554199918602541;1.0000815367087652
8.327384;1.0965620825003861;0.4166630351963121;0.37991383276420604;-0.444444112250536;-0.4052684041619804;1.000042990096658;10.00055852101251;0.4167074791154637;-0.43689999796779805;-0.43690002022576435;0.3834120672424115;-0.40196798484758045;1.0867056999715703;0.5554199374917338;1.0000825379025504
8.337384;1.0965611360889256;0.41666325527301046;0.3799145713537213;-0.44444411238367226;-0.40526840472104947;1.0000434042480193;10.000547892081064;0.4167075292714765;-0.4368999984644133;-0.4369000213054511;0.3834117071217676;-0.4019679844522896;1.0867067333854334;0.5554199163346752;1.0000833772815119
8.347384;1.0965602085053274;0.4166634789093038;0.37991531098109577;-0.44444411249382526;-0.405268405274733;1.0000437864813236;10.000536828309516;0.4167075682789014;-0.43689999895156495;-0.4369000223742427;0.38341136482456956;-0.40196798407558637;1.0867077757180883;0.555419928055682;1.0000840517017489
8.357384;1.0965593021369076;0.41666370526370067;0.3799160499231415;-0.4444441125810222;-0.4052684058214911;1.000044132202682;10.000525349425526;0.41670759501198334;-0.4368999994290162;-0.43690002342979156;0.38341104136065673;-0.4019679837160853;1.0867088249047014;0.5554199717577246;1.0000845598211805
8.367384;1.0965584199031482;0.4166639331539034;0.37991678620360353;-0.44444411264518235;-0.40526840636028444;1.0000444356613662;10.000513485126993;0.4167076091874021;-0.4368999998968645;-0.43690002447006543;0.3834107370408953;-0.40196798337246215;1.0867098803571922;0.5554200463939747;1.0000849017077031
8.377384;1.0965575648549861;0.41666416107182613;0.379917517461121;-0.4444441126863399;-0.4052684068906587;1.0000446896203423;10.000501273050784;0.41670761147400565;-0.43690000035535526;-0.4369000254934442;0.38341045140449226;-0.401967983043839;1.086710942696189;0.5554201511224154;1.0000850779865178
8.387384;1.0965567397329097;0.4166643872931392;0.37991824110885847;-0.4444441127049814;-0.405268407412433;1.0000448856259732;10.00048875363;0.4167076031181432;-0.4369000008049048;-0.4369000264987229;0.3834101837351442;-0.40196798272986956;1.0867120133891561;0.5554202857899222;1.0000850894855746
8.397384;1.0965559473290687;0.4166646098758975;0.379918954632306;-0.44444411270214745;-0.40526840792549346;1.0000450146033535;10.000475967900497;0.41670758541476255;-0.4369000012461329;-0.4369000274849899;0.38340993330164574;-0.40196798243066434;1.086713094354782;0.5554204508795025;1.0000849381985288
8.407384;1.0965551905413766;0.41666482643960273;0.37991965585490917;-0.4444441126792151;-0.4052684084298382;1.0000450672454324;10.000462960713913;0.4167075595422864;-0.4369000016798041;-0.4369000284513829;0.38340969923764645;-0.4019679821465896;1.0867141875590947;0.55542064707416;1.0000846280698583
8.417384;1.0965544714448354;0.41666503423467144;0.37992034279307874;-0.44444411263755357;-0.405268408925568;1.0000450344567708;10.00044977693238;0.41670752669823274;-0.43690000210673435;-0.43690002939694755;0.38340948059598773;-0.4019679818779909;1.0867152944902612;0.5554208750274527;1.0000841646018312
8.427384;1.096553790978214;0.41666523065601185;0.37992101316816546;-0.44444411257835964;-0.40526840941284253;1.0000449083266236;10.000436450325848;0.416707487975773;-0.43690000252761896;-0.43690003032069313;0.3834092765403119;-0.4019679816250357;1.0867164156010245;0.5554211353408771;1.0000835540954296
8.437384;1.09655314993905;0.41666541345048397;0.379921664128214;-0.44444411250275195;-0.4052684098919072;1.0000446829039675;10.000422997533578;0.41670744382539104;-0.4369000029429929;-0.43690003122170995;0.38340908640417637;-0.40196798138774786;1.0867175500362707;0.5554214285096452;1.0000828031674616
8.447384;1.0965525495752937;0.4166655804432151;0.3799222922831413;-0.44444411241187;-0.4052684103630078;1.000044353864096;10.000409417042336;0.4167073937439538;-0.4369000033534244;-0.43690003209919204;0.3834089096882395;-0.40196798116611177;1.086718695917445;0.5554217548198627;1.0000819182742315
8.457384;1.096551991070934;0.41666572943228297;0.37992289392151934;-0.44444411230680114;-0.4052684108262678;1.0000439179815985;10.000395690911782;0.4167073366369448;-0.4369000037596536;-0.43690003295228835;0.38340874626995586;-0.401967980960139;1.0867198508089864;0.5554221144996917;1.0000809052947952
8.467384;1.09655147510884;0.4166658583391328;0.3799234653141711;-0.4444441121885183;-0.40526841128180874;1.0000433735020395;10.000381797420959;0.4167072713738462;-0.43690000416257807;-0.4369000337799331;0.38340859680385353;-0.401967980769844;1.086721011907222;0.5554225079416706;1.0000797698368362
8.477384;1.096551002004732;0.4166659652524076;0.3799240029488237;-0.4444441120579218;-0.40526841172995426;1.0000427205231892;10.000367729474961;0.41670719706364046;-0.43690000456312833;-0.4369000345808472;0.3834084627992687;-0.4019679805950255;1.086722176304899;0.5554229355584211;1.0000785178145424
8.487384;1.0965505721799471;0.4166660484348053;0.379924503679533;-0.4444441119157799;-0.40526841217121645;1.0000419602795418;10.000353499547732;0.41670711319402715;-0.4369000049620675;-0.43690003535370275;0.38340834634698867;-0.40196798043491944;1.0867233415098763;0.5554233976192464;1.0000771555099361
8.497384;1.0965501864060778;0.41666610649483393;0.37992496491311956;-0.44444411176255;-0.4052684126061734;1.0000410938482338;10.000339131278167;0.4167070196779146;-0.436900005359857;-0.4369000360972999;0.3834082499275087;-0.4019679802880688;1.0867245057531378;0.5554238944563303;1.0000756894366492
8.507384;1.0965498454577156;0.41666613866750624;0.3799253848881479;-0.4444441115983361;-0.40526841303543487;1.0000401213735641;10.000324652120588;0.41670691676538585;-0.43690000575664156;-0.43690003681052253;0.38340817606609756;-0.40196798015254726;1.086725667934162;0.5554244266275201;1.000074126457066
8.517384;1.0965495497739552;0.4166661449484945;0.37992576274170226;-0.44444411142308554;-0.405268413459671;1.0000390423622056;10.000310088349456;0.4167068049491207;-0.4369000061523856;-0.43690003749212175;0.38340812664483087;-0.40196798002633277;1.0867268274644317;0.5554249946722976;1.0000724742406293
8.527384;1.096549299437058;0.41666612579854895;0.3799260981453608;-0.4444441112368931;-0.4052684138796359;1.0000378566537445;10.000295460938576;0.41670668479632705;-0.43690000654718064;-0.43690003814063283;0.38340810257885244;-0.4019679799076825;1.0867279839205963;0.555425598699902;1.0000707416202708
8.537384;1.0965490943529017;0.4166660815672469;0.3799263909157986;-0.4444441110402445;-0.4052684142961499;1.0000365649622318;10.000280788179506;0.41670655682681496;-0.436900006941392;-0.43690003875447786;0.38340810418736526;-0.40196797979551335;1.0867291365671714;0.5554262380375331;1.0000689382669397
8.547384;1.0965489344709165;0.4166660122892873;0.37992664085144895;-0.4444441108341036;-0.40526841470992014;1.0000351685594682;10.000266092689508;0.416706421693205;-0.4369000073354594;-0.43690003933214083;0.3834081316465036;-0.401967979689679;1.0867302845671758;0.5554269110853588;1.0000670738181254
8.557384;1.0965488194844444;0.4166659180625598;0.3799268476368608;-0.4444441106198504;-0.40526841512122463;1.000033668502427;10.000251400253322;0.4167062803442639;-0.43690000772971227;-0.43690003987237697;0.38340818517256775;-0.40196797959093467;1.0867314277845939;0.5554276156696473;1.000065156882095
8.567384;1.0965487483419358;0.4166657994379699;0.3799270108126944;-0.4444441103991126;-0.40526841552983606;1.0000320652597632;10.000236730201907;0.4167061338445418;-0.4369000081242911;-0.43690004037433167;0.3834082651782758;-0.40196797950068786;1.0867325668592287;0.5554283497374927;1.000063194466661
8.577384;1.0965487196055308;0.4166656574682111;0.37992712974588544;-0.44444411017350116;-0.405268415935281;1.0000303596658155;10.000222094843592;0.41670598312067914;-0.43690000851895533;-0.4369000408374222;0.3834083724601376;-0.4019679794207722;1.0867337023168633;0.5554291117191799;1.0000611923031135
8.587384;1.0965487320606875;0.4166654935144708;0.3799272035306674;-0.444444109944447;-0.405268416337003;1.0000285546789827;10.000207508703301;0.41670582896029906;-0.4369000089129754;-0.4369000412611772;0.383408508055286;-0.4019679793531855;1.0867348336004539;0.5554299004842428;1.0000591557408043
8.597384;1.0965487845320403;0.41666530894893405;0.3799272311349927;-0.44444410971331283;-0.405268416734319;1.0000266560272097;10.000192991926966;0.416705672197129;-0.43690000930523615;-0.4369000416453025;0.383408672689832;-0.40196797929988903;1.086735958457159;0.555430715263497;1.0000570905271353
8.607384;1.0965488753916253;0.4166651050070743;0.3799272120020293;-0.444444109481475;-0.405268417126544;1.0000246712152328;10.000178569343843;0.41670551382782645;-0.43690000969443105;-0.4369000419898931;0.383408866439029;-0.4019679792629638;1.086737073182808;0.5554315555119926;1.0000550032174342
8.617384;1.0965490021086968;0.4166648828355522;0.37992714656836646;-0.4444441092501989;-0.4052684175132108;1.0000226086803925;10.000164268314117;0.4167053550388218;-0.4369000100794019;-0.4369000422955804;0.3834090889224155;-0.4019679792448188;1.0867381740526296;0.5554324209241501;1.0000529013299952
8.627384;1.0965491606305677;0.41666464364617617;0.37992703605674044;-0.44444410902061937;-0.40526841789395174;1.0000204775631152;10.00015011184872;0.41670519720462823;-0.4369000104593602;-0.4369000425634527;0.3834093394967745;-0.40196797924792044;1.0867392586458764;0.5554333117435281;1.0000507928985507
8.637384;1.0965493455843174;0.4166643890975612;0.37992688201712627;-0.44444410879375107;-0.4052684182682332;1.0000182869973457;10.000136112843453;0.4167050417795982;-0.43690001083370017;-0.4369000427947979;0.3834096171115623;-0.4019679792742252;1.0867403259740425;0.5554342290079199;1.000048685311759
8.647384;1.0965495518155086;0.4166641215304525;0.37992668638145977;-0.44444410857021033;-0.40526841863536023;1.000016045864962;10.000122273968437;0.4167048902676025;-0.4369000112017801;-0.4369000429909342;0.38340992019924863;-0.401967979324868;1.0867413760269278;0.55543517474127;1.0000465849109506
8.657384;1.0965497752591113;0.41666384359781367;0.37992645171386447;-0.4444441083499805;-0.40526841899462657;1.000013763342862;10.000108590870713;0.4167047444426676;-0.4369000115629921;-0.4369000431531796;0.3834102469154881;-0.4019679794002176;1.0867424093117393;0.5554361519581786;1.0000444979000414
8.667384;1.096550012362903;0.41666355776373787;0.3799261810598213;-0.4444441081326327;-0.40526841934539154;1.0000114483411695;10.000095055396978;0.4167046065057481;-0.43690001191688366;-0.436900043282862;0.38341059553909285;-0.4019679795001302;1.0867434264977391;0.5554371640371382;1.0000424308814495
8.677384;1.0965502595252554;0.416663266250348;0.37992587757279217;-0.44444410791773753;-0.4052684196871689;1.0000091082717444;10.000081658227222;0.41670447882210515;-0.43690001226307584;-0.43690004338131255;0.38341096463873264;-0.4019679796242961;1.0867444284483576;0.5554382138580423;1.0000403905761472
8.687384;1.0965505128857178;0.416662971275128;0.3799255444342152;-0.44444410770511766;-0.40526842001972757;1.000006748866198;10.000068393487933;0.4167043633374;-0.43690001260112754;-0.43690004344972694;0.3834113528283112;-0.4019679797723977;1.0867454164283428;0.5554393033429704;1.0000383838277604
8.697384;1.0965507687129126;0.41666267512410693;0.3799251849497427;-0.4444441074949032;-0.4052684203430316;1.0000043747873362;10.000055262568726;0.41670426127591015;-0.43690001293062564;-0.4369000434890408;0.3834117585085086;-0.4019679799439565;1.0867463918391116;0.5554404333430779;1.0000364176562089
8.707384;1.0965510243043317;0.41666238002539;0.3799248023501306;-0.4444441072874351;-0.40526842065717;1.0000019903238055;10.000042271822021;0.41670417346008215;-0.43690001325141425;-0.4369000435000608;0.3834121800815219;-0.40196798013821033;1.086747355719563;0.5554416037479476;1.0000344982928075
8.717384;1.0965512780460343;0.4166620880641541;0.3799243996141334;-0.4444441070831251;-0.40526842096248467;0.9999995996083485;10.00002942674488;0.4167041008241736;-0.43690001356377206;-0.43690004348376654;0.383412616266832;-0.4019679803541391;1.0867483089679184;0.5554428138115884;1.0000326298921876
8.727384;1.0965515288554317;0.41666180096323363;0.3799239797927861;-0.4444441068823761;-0.40526842125960005;0.9999972063204954;10.000016726649209;0.4167040446353409;-0.43690001386848437;-0.4369000434415656;0.3834130660400497;-0.40196798059052247;1.0867492532034415;0.5554440624716809;1.0000308148787243
8.737384;1.0965517758986987;0.41666151973154136;0.379923546348415;-0.4444441066855615;-0.40526842154921444;0.999994813717225;10.000004163535213;0.4167040062842849;-0.43690001416677976;-0.43690004337533933;0.3834135285844652;-0.40196798084608315;1.0867501912323043;0.5554453484894909;1.0000290555251004
8.747384;1.0965520183046216;0.41666124476151845;0.3799231031021447;-0.44444410649295973;-0.405268421832014;0.9999924248111108;9.999991732854914;0.41670398689420296;-0.43690001446025856;-0.43690004328721893;0.3834140035231639;-0.40196798111961907;1.086751126811902;0.5554466703630094;1.000027354624621
8.757384;1.0965522551011617;0.4166609762633633;0.3799226541609703;-0.4444441063046594;-0.40526842210879804;0.9999900417339916;9.999979448529716;0.4167039871537111;-0.43690001475094775;-0.43690004317921177;0.3834144909963908;-0.40196798140992257;1.0867520640900754;0.5554480261356664;1.0000257150644394
8.767384;1.0965524856422333;0.41666071434535107;0.37992220383215136;-0.4444441061206327;-0.40526842238052385;0.9999876646119585;9.999967341597987;0.41670400735534496;-0.4369000150412445;-0.43690004305296065;0.38341499137624513;-0.40196798171562037;1.0867530071533722;0.5554494133897111;1.0000241391734188
8.777384;1.0965527098743366;0.4166604589502771;0.37992175619797336;-0.44444410594094763;-0.4052684226482125;0.9999852912230541;9.99995544553712;0.4167040475381029;-0.43690001533346406;-0.4369000429097552;0.3834155047966532;-0.401967982035127;1.0867539601641631;0.555450829423835;1.0000226281786677
8.787384;1.0965529281495243;0.41666021018529653;0.3799213147254999;-0.4444441057658845;-0.4052684229128292;0.9999829177677124;9.999943786992572;0.41670410781103795;-0.43690001562929576;-0.43690004275065797;0.38341603069344615;-0.401967982366652;1.086754927554451;0.5554522715217732;1.0000211823114993
8.797384;1.096553140849659;0.41665996856704374;0.3799208823526447;-0.44444410559587133;-0.4052684231750848;0.9999805396812262;9.999932382501095;0.41670418854851;-0.43690001592981587;-0.4369000425766512;0.3834165677227726;-0.40196798270819695;1.086755913465631;0.5554537372213377;1.000019801705713
8.807384;1.0965533480060308;0.4166597346856966;0.3799204617013401;-0.44444410543143736;-0.40526842343517955;0.9999781519561186;9.999921233164764;0.4167042900982748;-0.4369000162359555;-0.43690004238879704;0.3834171140395813;-0.4019679830575404;1.0867569214068094;0.5554552243390958;1.000018487445806
8.817384;1.096553549086032;0.41665950878881025;0.37992005509147986;-0.44444410527340344;-0.40526842369272265;0.9999757497855827;9.99991031905571;0.4167044123974844;-0.4369000165487314;-0.43690004218842926;0.38341766748590744;-0.4019679834123225;1.0867579550749484;0.5554567310191634;1.0000172424715645
8.827384;1.096553743510666;0.41665929068986146;0.37991966456663484;-0.4444441051231114;-0.4052684239468785;0.9999733296083766;9.999899600488552;0.41670455509199966;-0.4369000168691732;-0.436900041977239;0.3834182256783043;-0.40196798377032217;1.0867590195120937;0.5554582560537221;1.0000160716762958
8.837384;1.0965539318610653;0.41665907986026;0.37991929204333846;-0.4444441049823603;-0.4052684241966212;0.9999708897461128;9.999889029006718;0.4167047178518463;-0.4369000171981689;-0.43690004175703706;0.3834187860159717;-0.40196798412964424;1.086760121444318;0.5554597989371285;1.000014980212108
8.847384;1.096554116226295;0.41665887555760417;0.37991893934197274;-0.44444410485302177;-0.40526842444100164;0.9999684306004154;9.999878560468229;0.41670490028559576;-0.4369000175362218;-0.4369000415294328;0.3834193455444841;-0.40196798448861915;1.0867612683842858;0.5554613594505138;1.0000139715004925
8.857384;1.0965542992390662;0.41665867685774327;0.37991860805160504;-0.4444441047366654;-0.4052684246792547;0.9999659546797688;9.999868159382157;0.4167051016672362;-0.4369000178833988;-0.43690004129575616;0.3834199009479523;-0.4019679848456425;1.0867624671579887;0.5554629372529687;1.0000130472568343
8.867384;1.0965544833992655;0.4166584825177916;0.3799182995265121;-0.444444104634516;-0.405268424910738;0.9999634664016848;9.99985779245464;0.4167053208646571;-0.43690001823960495;-0.4369000410571628;0.38342044868944963;-0.4019679851992203;1.0867637229755316;0.555464531822721;1.0000122084930074
8.877384;1.09655467114762;0.4166582907932441;0.37991801500344125;-0.4444441045474862;-0.4052684251348179;0.9999609717482428;9.99984742162177;0.4167055564621646;-0.4369000186047063;-0.4369000408147896;0.38342098526379387;-0.4019679855482217;1.0867650392045825;0.5554661426870309;1.0000114553035748
8.887384;1.0965548647233772;0.41665809936516934;0.37991775570666714;-0.4444441044760216;-0.4052684253506634;0.9999584776124281;9.999837007237236;0.416705807056393;-0.43690001897832786;-0.43690004056985476;0.38342150768543387;-0.4019679858920025;1.086766417384208;0.5554677694472487;1.0000107859745397
8.897384;1.0965550658882262;0.4166579053705673;0.37991752310075394;-0.4444441044200851;-0.40526842555718195;0.9999559906013832;9.999826515328229;0.41670607164501666;-0.4369000193597261;-0.43690004032363444;0.3834220137409987;-0.40196798623013946;1.086767857560166;0.5554694113942852;1.0000101971933004
8.907384;1.0965552762419333;0.4166577055336377;0.37991731907965476;-0.44444410437932963;-0.40526842575325406;0.999953516180415;9.999815922238216;0.41670634987983113;-0.43690001974779824;-0.43690004007736444;0.3834225017582726;-0.40196798656208477;1.0867693588166067;0.5554710672543196;1.0000096851458806
8.917384;1.0965554976495508;0.41665749647446465;0.37991714571335955;-0.4444441043530746;-0.40526842593784845;0.9999510589805979;9.99980522214328;0.4167066421116866;-0.4369000201410614;-0.4369000398321483;0.38342297045786056;-0.40196798688719326;1.0867709190745305;0.5554727352027067;1.000009245999887
8.927384;1.0965557319523604;0.4166572750446857;0.37991700497116854;-0.44444410434010473;-0.40526842610991104;0.9999486235629647;9.999794435205784;0.4167069492703936;-0.43690002053771704;-0.4369000395888784;0.3834234190424988;-0.4019679872049969;1.0867725342355516;0.5554744128543592;1.0000088755369971
8.937384;1.096555980433652;0.41665703855068387;0.37991689887548696;-0.4444441043386404;-0.40526842626830595;0.9999462148217082;9.999783606964966;0.41670727250809114;-0.43690002093570485;-0.43690003934821864;0.38342384711594657;-0.4019679875152931;1.086774198198062;0.5554760974062105;1.000008569034612
8.947384;1.0965562437337577;0.41665678500474507;0.37991682965785006;-0.44444410434659853;-0.4052684264118428;0.9999438378785858;9.999772795899892;0.4167076126601664;-0.4369000213326049;-0.43690003911078895;0.38342425433093885;-0.4019679878180416;1.0867759040811285;0.5554777859966705;1.0000083218393498
8.957384;1.0965565221498033;0.41665651329098213;0.3799167995936106;-0.44444410436189347;-0.40526842653932266;0.9999414974923946;9.999762057652767;0.41670796996225545;-0.43690002172573483;-0.43690003887729223;0.3834246403208578;-0.4019679881132723;1.086777645494861;0.5554794758072797;1.000008129920659
8.967384;1.0965568160266106;0.4166562229960674;0.37991681076232525;-0.4444441043825268;-0.40526842664956386;0.9999391975298036;9.99975144097484;0.41670834427477293;-0.43690002211253987;-0.4369000386482791;0.38342500525871226;-0.40196798840098846;1.086779417604073;0.5554811637385082;1.000007990208558
8.977384;1.0965571257194744;0.4166559140827636;0.37991686487621673;-0.4444441044066309;-0.405268426741468;0.9999369410326159;9.999740991851974;0.4167087354506796;-0.4369000224908928;-0.4369000384239079;0.38342535028694674;-0.4019679886810315;1.086781217858764;0.5554828463758901;1.0000079004547866
8.987384;1.0965574509075262;0.4166555866767941;0.3799169632536605;-0.4444441044326514;-0.40526842681419384;0.9999347303728299;9.999730748350173;0.4167091433594156;-0.43690002285909135;-0.4369000382038408;0.38342567728673393;-0.4019679889530038;1.0867830451615204;0.5554845206719717;1.0000078580903855
8.997384;1.0965577900868877;0.4166552410216331;0.3799171070682371;-0.44444410445947335;-0.40526842686725145;0.9999325670592074;9.9997207319028;0.4167095674639686;-0.43690002321556565;-0.4369000379870213;0.38342598850239784;-0.4019679892163907;1.0867848980248644;0.5554861845074808;1.0000078593006099
9.007384;1.096558141169976;0.41665487760907355;0.3799172976438979;-0.4444441044863773;-0.40526842690038717;0.9999304514787644;9.999710950966524;0.41671000634357014;-0.43690002355858193;-0.436900037771707;0.38342628622744745;-0.401967989470746;1.0867867742986916;0.5554878364220562;1.000007899467717
9.017384;1.0965585026651472;0.41665449743194294;0.37991753639802733;-0.44444410451300265;-0.4052684269134351;0.9999283828876455;9.999701409430243;0.41671045765993575;-0.4369000238862892;-0.4369000375559782;0.38342657238210337;-0.40196798971561987;1.0867886723059816;0.5554894749355589;1.0000079742759225
9.027384;1.0965588742392707;0.4166541020313293;0.37991782446374994;-0.4444441045393655;-0.4052684269062971;0.9999263601319532;9.99969211097185;0.4167109186267486;-0.43690002419698754;-0.4369000373381276;0.38342684821833356;-0.4019679899502777;1.0867905905966828;0.5554910980100766;1.000008080780188
9.037384;1.09655925648162;0.4166536931602142;0.37991816235577625;-0.444444104565834;-0.4052684268788998;0.9999243826324379;9.999683064695855;0.4167113864360971;-0.43690002448935394;-0.436900037116789;0.3834271142837651;-0.4019679901735785;1.0867925264371716;0.5554927028737667;1.000008217629868
9.047384;1.0965596503510917;0.4166532725092454;0.3799185498864636;-0.44444410459301015;-0.4052684268309918;0.9999224502447105;9.999674288368276;0.4167118581921271;-0.43690002476259493;-0.4369000368910703;0.383427370677376;-0.40196799038426456;1.0867944754405987;0.555494286580033;1.0000083839049037
9.057384;1.0965600568995022;0.4166528417039558;0.37991898619787273;-0.44444410462144396;-0.4052684267620033;0.999920562587215;9.99966580251952;0.4167123306577971;-0.4369000250164898;-0.4369000366605113;0.3834276175775342;-0.4019679905815083;1.0867964324804391;0.5554958469103924;1.0000085784196728
9.067384;1.0965604774046505;0.41665240238718404;0.37991946979641755;-0.4444441046513053;-0.4052684266711064;0.9999187191419261;9.999657620608273;0.4167128001648712;-0.43690002525118615;-0.43690003642488107;0.3834278554808605;-0.4019679907653262;1.0867983926189166;0.5554973824148038;1.0000088007607058
9.077384;1.096560913428218;0.4166519564774259;0.3799199985978875;-0.44444410468237716;-0.40526842655738626;0.9999169194280054;9.999649740817464;0.41671326271910397;-0.4369000254668822;-0.43690003618412865;0.3834280850242345;-0.4019679909366392;1.0868003516180351;0.5554988918557646;1.0000090521259035
9.087384;1.0965613666406713;0.4166515063549329;0.37992056987240447;-0.4444441047142449;-0.4052684264200649;0.9999151631117373;9.999642141624197;0.41671371431672777;-0.43690002566375713;-0.43690003593830057;0.3834283069293101;-0.40196799109691983;1.0868023062271448;0.5555003740413541;1.0000093343202885
9.097384;1.0965618384605267;0.41665105466004987;0.37992118023686866;-0.44444410474610435;-0.4052684262585166;0.9999134508392797;9.999634783977532;0.41671415123721917;-0.43690002584205945;-0.43690003568731056;0.38342852205710337;-0.4019679912476785;1.0868042539515768;0.5555018277628831;1.0000096481377827
9.107384;1.0965623296652336;0.4166506040603986;0.37992182595527396;-0.4444441047763111;-0.4052684260719659;0.9999117849031435;9.99962761858005;0.41671457016979924;-0.4369000260020855;-0.4369000354309314;0.38342873123783544;-0.4019679913902172;1.0868061920902876;0.555503251687383;1.000009992916186
9.117384;1.0965628403930106;0.41665015709948244;0.3799225033068671;-0.4444441048024072;-0.40526842585931805;0.999910168868887;9.999620592684288;0.416714968437026;-0.4369000261441405;-0.436900035168974;0.38342893498044284;-0.4019679915255922;1.0868081173816042;0.5555046445879565;1.0000103665765403
9.127384;1.0965633707104152;0.41664971603821943;0.3799232087469672;-0.44444410482167945;-0.4052684256193155;0.9999086066100226;9.999613653638002;0.4167153442016131;-0.4369000262685267;-0.43690003490134494;0.38342913331651224;-0.40196799165452635;1.0868100268526215;0.5555060056108676;1.000010765195841
9.137384;1.0965639211554037;0.416649283026661;0.37992393887124587;-0.4444441048316602;-0.4052684253507572;0.9999071010853519;9.999606752614454;0.4167156962536481;-0.4369000263754835;-0.4369000346280326;0.38342932562146503;-0.40196799177737175;1.0868119185660334;0.5555073341121264;1.0000111831037581
9.147384;1.0965644924463096;0.416648860545339;0.3799246901978163;-0.44444410483032654;-0.40526842505270855;0.9999056533327862;9.999599851026806;0.41671602347444614;-0.43690002646504644;-0.43690003434914804;0.38342951037239836;-0.401967991894183;1.0868137917004113;0.555508629301036;1.0000116137508466
9.157384;1.0965650848797943;0.41664845155979424;0.3799254590278601;-0.4444441048161803;-0.4052684247247595;0.9999042627571372;9.999592921661765;0.41671632447911017;-0.43690002653683124;-0.43690003406498645;0.38342968529691734;-0.4019679920047753;1.0868156462599763;0.5555098904215692;1.0000120502554286
9.167384;1.0965656985352081;0.4166480593610809;0.3799262416663901;-0.4444441047882601;-0.4052684243671999;0.9999029284748601;9.999585942537816;0.41671659777397274;-0.4369000265900749;-0.4369000337760309;0.38342984787844164;-0.40196799210881135;1.0868174824628294;0.5555111174876043;1.00001248529511
9.177384;1.0965663340916803;0.4166476873952046;0.3799270346702396;-0.4444441047459786;-0.40526842398091184;0.9999016499797637;9.999578896635086;0.4167168420877918;-0.43690002662407107;-0.43690003348296413;0.38342999578855846;-0.40196799220585194;1.0868193001476651;0.5555123115089156;1.0000129110991922
9.187384;1.0965669933025781;0.41664733904404855;0.37992783479929804;-0.44444410468900586;-0.40526842356701337;0.9999004272377816;9.999571776068471;0.41671705632703054;-0.4369000266384976;-0.43690003318674103;0.38343012714489555;-0.40196799229528335;1.0868210988344513;0.5555134738881937;1.0000133202191486
9.197384;1.0965676788873295;0.41664701744344107;0.3799286388997878;-0.44444410461740025;-0.40526842312652805;0.9998992611732042;9.999564575695183;0.41671723933926536;-0.43690002663331823;-0.4369000328885285;0.383430240560256;-0.4019679923763915;1.0868228785007612;0.5555146057445726;1.0000137066941153
9.207384;1.0965683940283275;0.416646725396928;0.3799294438850645;-0.44444410453164834;-0.40526842266027774;0.9998981532972815;9.99955728347472;0.41671739006626357;-0.4369000266085342;-0.43690003258954496;0.3834303349260322;-0.4019679924486207;1.0868246402713124;0.5555157075751965;1.0000140667446973
9.217384;1.0965691413933065;0.41664646516767107;0.37993024675567993;-0.4444441044324745;-0.40526842216898634;0.9998971042288349;9.999549883413522;0.4167175080278147;-0.4369000265642286;-0.436900032291024;0.38343040901381364;-0.4019679925117075;1.0868263864096195;0.5555167793206897;1.0000143988259296
9.227384;1.0965699224438443;0.4166462382761088;0.37993104465625316;-0.4444441043207383;-0.4052684216533958;0.9998961129679684;9.999542363110237;0.4167175935678492;-0.43690002650095;-0.4369000319941586;0.383430461198472;-0.4019679925656775;1.0868281200892633;0.5555178205397178;1.0000147031489799
9.237384;1.0965707380620824;0.41664604551047874;0.3799318348703821;-0.44444410419748326;-0.40526842111415007;0.9998951770932988;9.999534714213727;0.41671764782665965;-0.4369000264198597;-0.43690003169998765;0.3834304896708758;-0.4019679926107907;1.086829845246665;0.5555188302023505;1.0000149809386532
9.247384;1.0965715895295207;0.416645887114042;0.37993261473311796;-0.44444410406409507;-0.40526842055162576;0.9998942928917142;9.999526929655135;0.41671767269832016;-0.43690002632235053;-0.4369000314094652;0.38343049309659605;-0.401967992647427;1.0868315660886794;0.5555198064298441;1.0000152342240978
9.257384;1.0965724784640758;0.41664576292805805;0.37993338169449276;-0.4444441039224901;-0.4052684199661292;0.9998934554841864;9.999519003072203;0.41671767054779496;-0.4369000262096773;-0.43690003112358095;0.383430471111822;-0.40196799267609473;1.0868332868058332;0.5555207466903609;1.0000154657740807
9.267384;1.0965734062236228;0.4166456723305045;0.3799341334775486;-0.444444103774971;-0.40526841935828406;0.9998926592780892;9.999510928247815;0.4167176437569492;-0.43690002608296413;-0.4369000308433303;0.3834304240121615;-0.4019679926976048;1.086835011905365;0.5555216480957539;1.0000156780818614
9.277384;1.0965743737632985;0.416645614220935;0.37993486815175137;-0.4444441036237179;-0.4052684187290417;0.9998918986988481;9.999502693118279;0.4167175946822957;-0.4369000259434101;-0.4369000305696625;0.38343035193140285;-0.4019679927129506;1.086836746049485;0.5555225075409964;1.000015872239967
