time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
9.287384;1.0965753816635635;0.41664558729162604;0.37993558430353874;-0.4444441034704269;-0.40526841807934555;0.9998911686731398;9.999494272795681;0.4167175258966558;-0.43690002579248177;-0.436900030303442;0.38343025464459013;-0.4019679927227929;1.08683849335425;0.5555233221111733;1.0000160479544702
9.297384;1.0965764295958196;0.41664559044184246;0.3799362812251471;-0.44444410331631573;-0.40526841741001723;0.9998904644390268;9.99948563029731;0.41671744010664746;-0.43690002563190233;-0.43690003004541145;0.38343013216434013;-0.4019679927272446;1.0868402571907931;0.5555240896047805;1.000016203968693
9.307384;1.0965775158545366;0.4166456228811206;0.37993695876988265;-0.44444410316217514;-0.4052684167219313;0.9998897815650776;9.999476721791739;0.4167173397796554;-0.43690002546352824;-0.43690002979624865;0.38342998505858245;-0.40196799272623224;1.0868420404936032;0.5555248085546015;1.000016337970919
9.317384;1.0965786381154083;0.4166456837583871;0.37993761710280594;-0.4444441030083474;-0.40526841601599084;0.9998891167745425;9.999467499370366;0.41671722697897146;-0.4369000252893523;-0.43690002955669244;0.38342981422741085;-0.4019679927200216;1.0868438461632166;0.5555254780633118;1.0000164466848964
9.327384;1.09657979458845;0.4166457717990836;0.37993825661162905;-0.4444441028548605;-0.40526841529294527;0.9998884685238802;9.999457908770202;0.41671710349946445;-0.4369000251114444;-0.4369000293276107;0.3834296208522941;-0.40196799270960254;1.086845677068349;0.5555260978664031;1.0000165265519592
9.337384;1.096580984028019;0.41664588519894485;0.3799388776521049;-0.44444410270162205;-0.40526841455360557;0.999887836340306;9.99944788505175;0.4167169709060286;-0.436900024931695;-0.4369000291099691;0.3834294064843758;-0.40196799269671213;1.0868475353204963;0.5555266683082529;1.0000165742595368
9.347384;1.0965822050399487;0.4166460216066121;0.37993948016753615;-0.44444410254841776;-0.405268413799292;0.9998872194545835;9.999437354250075;0.4167168303600828;-0.4369000247516057;-0.4369000289046945;0.383429172857623;-0.4019679926835573;1.0868494216361175;0.5555271902320148;1.000016587022499
9.357384;1.0965834558142888;0.4166461782704526;0.3799400636178539;-0.44444410239484783;-0.4052684130318636;0.9998866160598049;9.999426245449866;0.4167166824805552;-0.43690002457215865;-0.43690002871239336;0.38342892168220344;-0.401967992672598;1.0868513354533078;0.5555276648674253;1.0000165629718567
9.367384;1.0965847344640203;0.41664635236006453;0.3799406271572727;-0.44444410224041536;-0.4052684122533705;0.9998860232367545;9.99941450782576;0.4167165273245783;-0.43690002439370057;-0.43690002853318344;0.3834286545527859;-0.4019679926663122;1.086853275442002;0.5555280935335144;1.0000165014701556
9.377384;1.096586039605152;0.41664654121578326;0.37994116983470083;-0.4444441020846386;-0.40526841146572523;0.9998854370893927;9.999402119558843;0.4167163644473505;-0.436900024216098;-0.43690002836695485;0.38342837271611957;-0.4019679926668228;1.086855240281587;0.5555284774664017;1.0000164030848777
9.387384;1.0965873704763716;0.41664674242958993;0.3799416908041856;-0.4444441019269988;-0.4052684106704906;0.9998848533440114;9.9993890848922;0.4167161930843261;-0.4369000240391512;-0.436900028213743;0.3834280767738573;-0.4019679926757234;1.0868572291742644;0.5555288179461854;1.0000162694419876
9.397384;1.0965887263751821;0.4166469537780299;0.379942189410476;-0.4444441017668514;-0.4052684098688819;0.9998842678653825;9.999375429727888;0.41671601243049095;-0.4369000238627517;-0.4369000280738286;0.38342776672882534;-0.4019679926941136;1.086859241208659;0.5555291162393086;1.0000161032515527
9.407384;1.0965901064084929;0.41664717313941285;0.37994266505264507;-0.44444410160347503;-0.405268409062023;0.999883676416257;9.999361199843948;0.41671582180591854;-0.43690002368671893;-0.4369000279476125;0.38342744239830134;-0.4019679927225972;1.0868612746001658;0.5555293733864253;1.0000159082054023
9.417384;1.0965915100797552;0.4166473985273259;0.3799431171355671;-0.4444441014362195;-0.4052684082511013;0.9998830743427074;9.999346457238474;0.4167156206897317;-0.4369000235108035;-0.43690002783539633;0.38342710357670595;-0.4019679927613481;1.086863327115964;0.5555295903863902;1.0000156888723064
9.427384;1.096592937470796;0.41664762807268463;0.37994354523649243;-0.44444410126463363;-0.4052684074372143;0.9998824571388824;9.999331274040047;0.41671540883861674;-0.43690002333496747;-0.43690002773725645;0.3834267497841458;-0.4019679928102502;1.0868653967368962;0.5555297686368913;1.0000154506383439
9.437384;1.0965943883531992;0.4166478598783621;0.37994394920738;-0.4444441010886235;-0.40526840662117847;0.999881821600983;9.999315727544232;0.4167151864289053;-0.43690002315965126;-0.4369000276530695;0.38342638021400494;-0.4019679928689559;1.086867481608198;0.555529910129988;1.000015198627636
9.447384;1.0965958614672533;0.4166480920824835;0.3799443291800273;-0.44444410090869924;-0.4052684058035088;0.9998811664098558;9.999299896533211;0.41671495411381354;-0.43690002298578706;-0.43690002758258834;0.3834259941717266;-0.4019679929369622;1.0868695799614099;0.5555300173764066;1.0000149362795765
9.457384;1.096597354618819;0.41664832323202267;0.37994468551507227;-0.44444410072606005;-0.4052684049845518;0.999880491585786;9.999283855037355;0.4167147130085114;-0.4369000228143843;-0.43690002752556084;0.3834255916334068;-0.4019679930138166;1.0868716903798954;0.5555300931931921;1.0000146654426485
9.467384;1.0965988650522713;0.41664855234648807;0.3799450186755175;-0.44444410054241207;-0.40526840416476156;0.9998797972157404;9.999267667963743;0.41671446441900484;-0.43690002264596495;-0.4369000274818201;0.38342517343368265;-0.4019679930992044;1.0868738119142831;0.5555301403897095;1.0000143871077165
9.477384;1.0966003899397636;0.4166487783485269;0.3799453291255301;-0.4444441003597394;-0.40526840334501657;0.9998790825105229;9.999251395336923;0.41671420949760035;-0.4369000224804691;-0.43690002745123574;0.383424741021919;-0.40196799319275445;1.0868759437015307;0.5555301615683489;1.0000141012851624
9.487384;1.0966019271591914;0.41664899965800245;0.37994561727109166;-0.4444441001801284;-0.4052684025266789;0.9998783459266812;9.99923509929623;0.41671394924581456;-0.43690002231764663;-0.4369000274336198;0.3834242959932822;-0.4019679932939124;1.0868780842112917;0.555530159232196;1.0000138065943118
9.497384;1.0966034761024106;0.4166492144587069;0.37994588355333236;-0.4444441000056316;-0.4052684017112442;0.9998775857917097;9.999218845573202;0.41671368472237974;-0.4369000221574347;-0.4369000274287776;0.38342383955355136;-0.40196799340216327;1.0868802307198202;0.5555301360067217;1.0000135003764288
9.507384;1.0966050377087597;0.4166494210145037;0.37994612873258937;-0.4444440998381238;-0.4052684008998712;0.999876800845162;9.999202698356786;0.4167134171575384;-0.4369000220000926;-0.43690002743668005;0.3834233723177791;-0.40196799351730633;1.086882379527505;0.5555300948016516;1.000013179410007
9.517384;1.096606613532324;0.41664961774193193;0.3799463539757757;-0.4444440996792289;-0.4052684000932565;0.9998759909083316;9.999186713490483;0.4167131479354503;-0.4369000218461773;-0.43690002745747825;0.38342289465968143;-0.40196799363938607;1.0868845269217615;0.555530038802034;1.0000128406808995
9.527384;1.096608204788808;0.4166498033450742;0.3799465605601643;-0.4444440995304076;-0.40526839929194314;0.9998751572981983;9.999170934562896;0.41671287866697815;-0.4369000216964858;-0.43690002749118834;0.3834224071520137;-0.40196799376832215;1.0868866699306639;0.5555299710942339;1.0000124813450109
9.537384;1.0966098121792618;0.4166499768170466;0.3799467496223525;-0.444444099392922;-0.4052683984966012;0.9998743026369983;9.999155391343333;0.41671261145976196;-0.43690002155203633;-0.43690002753727974;0.38342191081505117;-0.4019679939036317;1.0868888058386816;0.5555298943600271;1.0000120984286183
9.547384;1.096611436232311;0.41665013715357463;0.3799469223242739;-0.44444409926769024;-0.4052683977079005;0.9998734308741174;9.999140101616504;0.4167123489967074;-0.43690002141404505;-0.4369000275944994;0.38342140724842344;-0.4019679940445083;1.0868909316031297;0.5555298112384546;1.0000116893785886
9.557384;1.0966130772138827;0.41665028330772835;0.37994708018455225;-0.4444440991555412;-0.40526839692633043;0.9998725474551409;9.999125077063264;0.4167120941185081;-0.43690002128381844;-0.4369000276609391;0.3834208984697627;-0.4019679941900807;1.086893044683729;0.5555297248289712;1.0000112525600267
9.567384;1.0966147347226365;0.4166504145807189;0.37994722513869705;-0.4444440990577102;-0.4052683961524021;0.9998716589638987;9.999110328679661;0.41671184919550663;-0.4369000211626649;-0.4369000277341727;0.38342038652519167;-0.40196799433953995;1.0868951442361856;0.5555296384487503;1.0000107870900568
9.577384;1.0966164081230942;0.416650530832219;0.3799473592885295;-0.4444440989759863;-0.40526839538690695;0.999870773018734;9.999095867905645;0.41671161586158256;-0.43690002105192904;-0.436900027811471;0.3834198733086014;-0.4019679944920798;1.0868972310163012;0.555529554834896;1.0000102931497314
9.587384;1.0966180972484993;0.41665063224825294;0.37994748459536143;-0.4444440989125433;-0.4052683946307853;0.9998698985133332;9.999081704864192;0.4167113952825431;-0.4369000209529428;-0.43690002789014654;0.3834193605784584;-0.4019679946466792;1.0868993063662735;0.5555294757068912;1.000009772471771
9.597384;1.096619802279045;0.41665071918313007;0.37994760283426476;-0.44444409886976116;-0.4052683938848101;0.9998690450704747;9.999067849034931;0.4167111886102041;-0.4369000208667092;-0.4369000279678601;0.383418849773141;-0.4019679948017985;1.0869013716951883;0.5555294021827539;1.0000092279918298
9.607384;1.0966215236767438;0.4166507922751466;0.37994771589280735;-0.44444409885006186;-0.4052683931493705;0.9998682222722766;9.999054313364656;0.416710997231172;-0.43690002079353324;-0.43690002804266503;0.38341834165634125;-0.40196799495533353;1.0869034288294692;0.5555293355644078;1.0000086632843936
9.617384;1.0966232623720233;0.41665085239574473;0.3799478260126895;-0.444444098855629;-0.4052683924242587;0.9998674395938176;9.999041112959013;0.41671082271516785;-0.43690002073295736;-0.43690002811282386;0.3834178363897171;-0.4019679951049354;1.0869054804981853;0.5555292774448213;1.0000080822692035
9.627384;1.0966250191163436;0.41665090032783714;0.3799479356488614;-0.4444440988880561;-0.40526839170855455;0.9998667063255402;9.999028255657025;0.4167106667185648;-0.43690002068402833;-0.4369000281766682;0.3834173341375612;-0.40196799524825766;1.0869075303877764;0.5555292290112541;1.0000074887032604
9.637384;1.0966267935794989;0.4166509366901913;0.3799480471644939;-0.4444440989482669;-0.4052683910008683;0.9998660311989284;9.999015738646875;0.41671053098335026;-0.43690002064555755;-0.43690002823261653;0.38341683556095635;-0.4019679953828631;1.0869095827579278;0.5555291906877909;1.0000068854825366
9.647384;1.0966285844023387;0.4166509621982607;0.3799481626514504;-0.44444409903678556;-0.4052683902996991;0.9998654223792349;9.999003556260286;0.41671041737328623;-0.43690002061626676;-0.4369000282792733;0.3834163418844341;-0.40196799550608575;1.0869116418576195;0.5555291624885583;1.000006274314771
9.657384;1.0966303900431513;0.4166509778218719;0.3799482837937987;-0.4444440991539748;-0.40526838960352984;0.9998648877151466;9.998991704905626;0.4167103278811903;-0.43690002059495187;-0.4369000283155139;0.383415854721252;-0.40196799561526325;1.0869137116365688;0.5555291440333114;1.0000056559330006
9.667384;1.096632209501092;0.41665098474117646;0.37994841168532806;-0.44444409930016265;-0.4052683889108384;0.9998644346512507;9.998980179019318;0.4167102644756894;-0.4369000205804862;-0.4369000283404776;0.383415375867166;-0.4019679957082214;1.0869157956567677;0.5555291339193021;1.0000050304515156
9.677384;1.0966340424702878;0.41665098423205893;0.3799485468224895;-0.44444409947576935;-0.4052683882202383;0.999864070118493;9.998968967228272;0.41671022904645943;-0.4369000205716578;-0.43690002835352093;0.3834149071326439;-0.40196799578357695;1.0869178966632513;0.5555291294538985;1.0000043976349928
9.687384;1.096635889387589;0.4166509775616229;0.3799486892915772;-0.44444409968126275;-0.4052683875305417;0.9998638007072594;9.998958056587885;0.41671022361998633;-0.4369000205671861;-0.43690002835408326;0.3834144503357392;-0.40196799584073833;1.0869200163999122;0.5555291272281517;1.000003757359336
9.697384;1.09663775136193;0.41665096587443606;0.37994883887414;-0.4444440999169165;-0.4052683868407071;0.9998636322537044;9.998947443031994;0.41671025040004767;-0.4369000205658162;-0.43690002834138475;0.3834140074450339;-0.4019679958796619;1.0869221558749564;0.5555291239166441;1.0000031096809872
9.707384;1.0966396294004097;0.4166509499424148;0.3799489949301567;-0.4444441001826951;-0.40526838614984984;0.9998635687656603;9.99893714044557;0.4167103116962818;-0.43690002056626;-0.43690002831431;0.3834135804497051;-0.4019679959005142;1.0869243154687749;0.5555291167292539;1.0000024539473582
9.717384;1.096641523391427;0.41665092996115194;0.3799491562024582;-0.44444410047835;-0.40526838545736826;0.9998636123109007;9.998927180229698;0.4167104099594719;-0.4369000205671421;-0.43690002827163077;0.38341317093614924;-0.40196799590345034;1.0869264954800377;0.5555291036040586;1.0000017885623351
9.727384;1.096643431504139;0.4166509056287159;0.3799493209179202;-0.4444441008033619;-0.40526838476316973;0.9998637644694817;9.998917600938011;0.4167105475588843;-0.4369000205669724;-0.4369000282120983;0.3834127799770245;-0.40196799588848503;1.0869286968700167;0.5555290832554888;1.0000011124027082
9.737384;1.096645349925721;0.4166508763020244;0.37994948713153953;-0.44444410115676825;-0.4052683840678343;0.9998640274889763;9.998908442348128;0.4167107264784106;-0.43690002056407606;-0.4369000281342266;0.3834124085350638;-0.4019679958553441;1.086930920786773;0.5555290550322025;1.0000004259987563
9.747384;1.0966472732368115;0.41665084112532885;0.37994965279310394;-0.4444441015373106;-0.40526838337254706;0.9998644035528701;9.998899749147528;0.4167109483788987;-0.43690002055668414;-0.43690002803606776;0.3834120577915033;-0.40196799580335013;1.0869331674822365;0.5555290187637698;0.9999997310287059
9.757384;1.0966491954264566;0.41665079934404525;0.37994981552577567;-0.44444410194369044;-0.40526838267878035;0.9998648933796488;9.998891570519419;0.4167112148619391;-0.4369000205432179;-0.43690002791519816;0.38341172902283993;-0.4019679957315121;1.0869354360603414;0.5555289744882088;0.9999990292851125
9.767384;1.0966511105237966;0.41665075073990243;0.3799499726089629;-0.4444441023745541;-0.4052683819878707;0.9998654959174696;9.99888395530514;0.4167115276378675;-0.4369000205224071;-0.4369000277690758;0.38341142341288026;-0.40196799563884816;1.0869377247693244;0.5555289218876721;0.9999983224921435
9.777384;1.0966530127439518;0.41665069584062364;0.37995012121311666;-0.4444441028284312;-0.40526838130088083;0.9998662089779994;9.998876950347764;0.41671188846516505;-0.4369000204931501;-0.4369000275956222;0.3834111419482365;-0.4019679955246236;1.0869400310452342;0.5555288599916697;0.9999976123828028
9.787384;1.0966548967506964;0.41665063582183026;0.37995025844777885;-0.4444441033039074;-0.40526838061889525;0.9998670299923934;9.998870597191328;0.416712298798045;-0.4369000204544669;-0.4369000273935205;0.383410885157605;-0.4019679953883133;1.0869423513047163;0.5555287875488709;0.9999969003076794
9.797384;1.0966567577923214;0.4166505722603395;0.3799503812987848;-0.44444410379979776;-0.4052683799433134;0.9998679562885623;9.998864926352782;0.4167127592387233;-0.4369000204055881;-0.43690002716217985;0.38341065285844966;-0.40196799522966664;1.0869446808113692;0.5555287034243784;0.9999961871178871
9.807384;1.0966585913825326;0.41665050683416627;0.379950486905338;-0.44444410431497056;-0.40526837927582515;0.9998689847272246;9.998859954401418;0.41671326929809405;-0.4369000203459966;-0.43690002690173774;0.3834104443082972;-0.40196799504903075;1.086947014331496;0.5555286064330999;0.9999954734466954
9.817384;1.0966603929692194;0.4166504410838907;0.3799505729397145;-0.444444104847994;-0.4052683786181862;0.9998701114896007;9.998855687892883;0.41671382775700877;-0.4369000202754544;-0.4369000266131094;0.3834102588600572;-0.401967994847403;1.0869493476794772;0.5555284951754644;0.9999947597371107
9.827384;1.0966621580803138;0.4166503762947767;0.3799506375252459;-0.4444441053969625;-0.40526837797188475;0.9998713323726923;9.998852135934476;0.41671443311167644;-0.43690002019403934;-0.43690002629777835;0.38341009661494097;-0.40196799462596927;1.086951678616017;0.5555283684973573;0.9999940462621084
9.837384;1.0966638823841477;0.4166503134152093;0.3799506789017523;-0.4444441059596166;-0.4052683773378546;0.9998726429319202;9.998849318435976;0.41671508371698784;-0.4369000201021613;-0.4369000259572691;0.38340995839749553;-0.401967994385524;1.0869540061236085;0.5555282261640836;0.9999933334973395
9.847384;1.0966655613373348;0.4166502530565351;0.37995069551764565;-0.44444410653373123;-0.40526837671654026;0.9998740382164457;9.99884725920004;0.4167157778068252;-0.43690002000046185;-0.43690002559267604;0.3834098452404341;-0.4019679941262181;1.0869563291949664;0.5555280692562639;0.9999926226284899
9.857384;1.096667190209602;0.41665019567335254;0.3799506865066253;-0.44444410711745536;-0.4052683761082501;0.9998755124519836;9.99884597684682;0.4167165135590118;-0.43690001988947086;-0.43690002520467447;0.3834097580434743;-0.40196799384784854;1.0869586463206058;0.5555279001703803;0.9999919155352434
9.867384;1.0966687645280477;0.4166501418507281;0.3799506518643689;-0.4444441077093114;-0.4052683755133655;0.999877059125246;9.998845483292595;0.41671728922222384;-0.43690001976920395;-0.43690002479386153;0.38340969749545795;-0.4019679935504927;1.0869609554081991;0.5555277220695171;0.9999912142830286
9.877384;1.0966702798290158;0.41665009255085395;0.37995059221395855;-0.4444441083082018;-0.40526837493224427;0.999878671444509;9.998845783357236;0.41671810316460733;-0.43690001963922953;-0.4369000243609474;0.3834096641089096;-0.40196799323496635;1.0869632539876604;0.5555275380629482;0.9999905210688483
9.887384;1.0966717307122422;0.4166500491326377;0.37995050865969127;-0.44444410891360686;-0.4052683743650381;0.9998803427751048;9.998846873486462;0.4167189537659095;-0.4369000194992616;-0.4369000239067648;0.38340965840927305;-0.40196799290284785;1.0869655399517142;0.555527350676303;0.9999898382785634
9.897384;1.096673110847857;0.4166500131706632;0.3799504027805917;-0.44444410952551927;-0.4052683738116114;0.9998820672047656;9.99884874231251;0.4167198393431149;-0.43690001934959616;-0.43690002343229756;0.38340968105685;-0.40196799255621013;1.0869678123034712;0.5555271617464568;0.9999891680979449
9.907384;1.0966744140176516;0.41664998640828516;0.379950276497885;-0.4444441101441115;-0.40526837327153564;0.99988383984;9.99885137157857;0.4167207580848083;-0.4369000191910934;-0.43690002293874686;0.38340973250729476;-0.4019679921972683;1.0869700712629726;0.5555269725827232;0.9999885124026859
9.917384;1.096675634572769;0.4166499709129141;0.37995013183749504;-0.44444411076955526;-0.40526837274411126;0.9998856561205245;9.998854734077023;0.4167217079057772;-0.436900019025167;-0.4369000224275834;0.38340981240077565;-0.4019679918282044;1.0869723177089432;0.5555267840731127;0.9999878730629881
9.927384;1.0966767672153945;0.4166499689930372;0.3799499707160959;-0.4444441114020021;-0.4052683722285064;0.9998875111422247;9.998858790672825;0.41672268641329785;-0.4369000188538898;-0.43690002190044763;0.383409919273814;-0.40196799145124923;1.0869745525022352;0.5555265965454546;0.9999872522454218
9.937384;1.0966778072111885;0.41664998251557556;0.37994979492073777;-0.44444411204160156;-0.4052683717239441;0.9998893998534367;9.998863493106757;0.41672369092019756;-0.43690001867971096;-0.43690002135875305;0.38341005077450946;-0.4019679910687229;1.0869767761209161;0.5555264097260973;0.9999866526007423
9.947384;1.0966787514760015;0.4166500122149276;0.3799496063073166;-0.4444441126884265;-0.40526837122978704;0.999891317194643;9.998868792323925;0.4167247184285999;-0.4369000185048494;-0.43690002080323315;0.38341020413193727;-0.4019679906829356;1.0869789883970928;0.5555262231303885;0.9999860771004868
9.957384;1.0966795996829144;0.4166500579386777;0.37994940690738244;-0.44444411334214856;-0.40526837074566135;0.9998932578051699;9.998874641257595;0.416725765818399;-0.4369000183310745;-0.4369000202340544;0.383410376578552;-0.40196799029610153;1.0869811883793647;0.5555260365277369;0.9999855287345853
9.967384;1.0966803539930745;0.41665011951133646;0.37994919878899397;-0.4444441140017405;-0.4052683702716291;0.9998952164160138;9.99888098436259;0.4167268302107351;-0.436900018159965;-0.4369000196515452;0.3834105655651108;-0.40196798991022703;1.0869833748213962;0.5555258498990485;0.9999850106474159
9.977384;1.0966810175486512;0.41665019709480783;0.3799489839016383;-0.4444441146656089;-0.4052683698081843;0.9998971890072167;9.998887748306426;0.41672790926889136;-0.4369000179930726;-0.43690001905672;0.3834107689859643;-0.40196798952686746;1.0869855473329675;0.5555256629860811;0.9999845263242334
9.987384;1.0966815933839722;0.4166502908058069;0.37994876402014965;-0.4444441153320026;-0.4052683693560945;0.9998991731825573;9.998894848088776;0.41672900131508306;-0.4369000178317506;-0.43690001845120624;0.3834109855450108;-0.40196798914690857;1.0869877074490608;0.5555254750900032;0.9999840793291805
9.997384;1.0966820842530263;0.41665040024193933;0.3799485407833185;-0.44444411599922473;-0.40526836891632706;0.9999011672190165;9.998902197102643;0.41673010524688403;-0.4369000176769729;-0.43690001783700205;0.3834112148738725;-0.4019679887706823;1.0869898586355182;0.5555252853086068;0.9999836728792845
10.007384;1.096682492419526;0.41665052436225886;0.37994831593303013;-0.4444441166656355;-0.40526836849012665;0.9999031691594452;9.998909712622606;0.41673122035547006;-0.43690001752931346;-0.4369000172163112;0.3834114572295306;-0.4019679883983804;1.0869920050273716;0.5555250927004178;0.9999833092676451
10.017384;1.0966828191581683;0.4166506616241297;0.3799480914888863;-0.4444441173297864;-0.4052683680789836;0.9999051771321755;9.998917319036458;0.4167323460995928;-0.43690001738889767;-0.43690001659136196;0.3834117129970889;-0.40196798803039074;1.0869941500227795;0.5555248962554801;0.9999829893907445
10.027384;1.096683064105786;0.41665081008786237;0.3799478695666738;-0.4444441179906004;-0.4052683676843459;0.9999071901183199;9.99892494792405;0.41673348183241277;-0.43690001725537725;-0.43690001596423866;0.3834119823372325;-0.4019679876674059;1.086996295787474;0.5555246951020104;0.9999827129546454
10.037384;1.096683224611559;0.4166509674882131;0.37994765206416636;-0.4444441186473563;-0.405268367307253;0.9999092077806737;9.998932537928347;0.41673462673188216;-0.4369000171280518;-0.43690001533683054;0.3834122652142336;-0.40196798731044114;1.0869984433887956;0.5555244889485411;0.9999824791233504
10.047384;1.0966832960301942;0.4166511315342557;0.37994744034062894;-0.44444411929961086;-0.40526836694817453;0.9999112296137884;9.998940034161908;0.41673578015877927;-0.4369000170059326;-0.43690001471090073;0.3834125615508558;-0.40196798696073793;1.0870005930536761;0.5555242783299696;0.9999822872988702
10.057384;1.0966832731018694;0.41665130031725023;0.3799472349881422;-0.4444441199471051;-0.4052683666072534;0.999913254627371;9.998947385551089;0.416736942069228;-0.4369000168876178;-0.4369000140881033;0.3834128713413897;-0.4019679866194604;1.0870027444124324;0.5555240644722909;0.9999821378691256
10.067384;1.0966831514857343;0.41665147248649614;0.3799470359928667;-0.44444412058957145;-0.40526836628469715;0.9999152820395144;9.998954546819038;0.41673811289218327;-0.43690001677123913;-0.4369000134698278;0.38341319476792196;-0.40196798628744196;1.0870048965021486;0.5555238491266239;0.9999820321323688
10.077384;1.09668292867552;0.41665164720789694;0.37994684319880384;-0.4444441212266179;-0.4052683659808495;0.9999173120363779;9.998961485519947;0.41673929290532924;-0.43690001665470307;-0.43690001285712854;0.3834135320988076;-0.4019679859651736;1.0870070475918765;0.5555236346285723;0.9999819712168526
10.087384;1.096682603836809;0.41665182399051803;0.37994665673300304;-0.4444441218577741;-0.40526836569595776;0.9999193451706557;9.998968183800546;0.4167404817897402;-0.43690001653601995;-0.43690001225092895;0.38341388342453964;-0.40196798565288216;1.0870091950569085;0.5555234238493466;0.9999819553797992
10.097384;1.0966821774190927;0.4166520025461043;0.3799464772296474;-0.44444412248253656;-0.4052683654300646;0.9999213809215555;9.998974633771844;0.4167416787923503;-0.4369000164135426;-0.43690001165215214;0.38341424855857437;-0.40196798535070427;1.0870113352871518;0.5555232199086172;0.999981984356747
10.107384;1.096681651156426;0.4166521829654899;0.37994630572208;-0.4444441231003228;-0.4052683651831996;0.9999234170419167;9.998980836077237;0.416742883120198;-0.4369000162861902;-0.43690001106156956;0.38341462718108604;-0.40196798505891973;1.0870134636707585;0.5555230260091532;0.9999820577591099
10.117384;1.096681027169742;0.416652365817385;0.37994614337358845;-0.44444412371042424;-0.4052683649555463;0.9999254502346397;9.998986801451746;0.41674409401224294;-0.43690001615349544;-0.4369000104797061;0.383415019155573;-0.4019679847779082;1.0870155746980132;0.5555228454246807;0.9999821749163775
10.127384;1.096680306272793;0.41665255177536104;0.37994599153271824;-0.4444441243120484;-0.40526836474735095;0.9999274776592485;9.998992549278892;0.41674531049859914;-0.43690001601533585;-0.43690000990682754;0.3834154246371969;-0.40196798450789023;1.0870176622449006;0.5555226812014341;0.9999823342579606
10.137384;1.0966794872392291;0.41665274136523645;0.3799458519340226;-0.44444412490436286;-0.40526836455875215;0.9999294976217356;9.998998104152829;0.41674653115109245;-0.43690001587164423;-0.4369000093428223;0.38341584362328746;-0.4019679842488778;1.0870197201409555;0.5555225356675576;0.9999825323880372
10.147384;1.0966785673582464;0.4166529351917416;0.37994572649973946;-0.4444441254865713;-0.4052683643897113;0.9999315085432235;9.999003492961924;0.4167477539718057;-0.43690001572230336;-0.4369000087872593;0.38341627545897194;-0.4019679840008031;1.0870217425805515;0.555522410465727;0.9999827637181186
10.157384;1.0966775437192133;0.41665313422119804;0.3799456168669135;-0.4444441260581056;-0.40526836424005613;0.999933507760783;9.999008743129316;0.4167489765021698;-0.4369000155671036;-0.4369000082397074;0.3834167189688362;-0.40196798376352316;1.0870237238093405;0.5555223070587606;0.9999830212013617
10.167384;1.0966764144088215;0.4166533399261447;0.3799455241128938;-0.44444412661877825;-0.4052683641096442;0.9999354917901669;9.999013882911887;0.4167501960694334;-0.4369000154057081;-0.43690000769994736;0.38341717293745137;-0.4019679835367213;1.0870256577023738;0.5555222271525017;0.9999832971457969
10.177384;1.0966751789502527;0.4166535544274238;0.3799454489132594;-0.44444412716876913;-0.405268363998531;0.9999374574532712;9.999018942162422;0.4167514099622858;-0.4369000152376972;-0.4369000071679672;0.3834176362350509;-0.4019679833199383;1.087027538159356;0.5555221730100152;0.9999835834142955
10.187384;1.0966738385088328;0.41665378050581175;0.3799453918297679;-0.44444412770846875;-0.40526836390696186;0.9999394023647286;9.999023948816161;0.4167526154158597;-0.4369000150626885;-0.4369000066439644;0.38341810755335554;-0.40196798311278836;1.087029359264638;0.5555221473468558;0.9999838716190339
10.197384;1.0966723962464604;0.41665402131866885;0.3799453533914797;-0.44444412823833856;-0.4052683638352452;0.9999413250519998;9.99902892092763;0.41675380938681456;-0.4369000148803557;-0.4369000061283598;0.38341858525165895;-0.4019679829151493;1.087031114529746;0.5555221525578237;0.9999841535893766
10.207384;1.0966708573558306;0.4166542799085655;0.3799453341923348;-0.44444412875883704;-0.40526836378358905;0.999943225226328;9.99903386208188;0.4167549884425185;-0.43690001469029427;-0.4369000056216472;0.38341906752784527;-0.4019679827271879;1.0870327969180367;0.5555221902676347;0.9999844216600214
10.217384;1.0966692285178976;0.4166545587234071;0.379945335024453;-0.4444441292702578;-0.4052683637519567;0.9999451031704841;9.999038765815438;0.4167561489976427;-0.436900014491973;-0.43690000512428095;0.383419552662179;-0.40196798254924787;1.087034399325743;0.5555222617447331;0.9999846687852125
10.227384;1.0966675174433722;0.4166548594747916;0.3799453566964414;-0.4444441297726087;-0.4052683637401227;0.9999469587331847;9.999043623650245;0.4167572876867456;-0.4369000142847801;-0.436900004636647;0.3834200390017698;-0.40196798238163683;1.0870359140532588;0.555522368158243;0.9999848888756957
10.237384;1.0966657329783667;0.41665518328266593;0.3799453997038394;-0.44444413026564844;-0.4052683637477703;0.9999487914581238;9.999048431023445;0.4167584017716573;-0.4369000140679549;-0.4369000041588441;0.38342052476238075;-0.4019679822245194;1.0870373326994143;0.5555225102579721;0.9999850769226506
10.247384;1.0966638850649175;0.41665553076034084;0.3799454642715627;-0.44444413074893446;-0.40526836377439884;0.9999506010713919;9.999053192667976;0.41675948940937646;-0.4369000138404442;-0.4369000036906308;0.38342100799603335;-0.40196798207804024;1.0870386473167897;0.5555226882760895;0.9999852284411189
10.257384;1.0966619842308463;0.41665590221070486;0.37994555068042146;-0.44444413122191445;-0.40526836381923687;0.99995238752061;9.999057926018477;0.4167605494639145;-0.4369000136008733;-0.43690000323178163;0.38342148684323885;-0.40196798194235994;1.0870398515527633;0.5555229022955755;0.9999853391701031
10.267384;1.0966600409423595;0.41665629803565707;0.3799456593343013;-0.44444413168406843;-0.4052683638811513;0.999954151159077;9.999062657596417;0.4167615810931362;-0.43690001334776657;-0.4369000027823616;0.38342195979851706;-0.40196798181739396;1.0870409409820243;0.5555231524917635;0.9999854057601132
10.277384;1.0966580647059627;0.416656718799033;0.3799457903975921;-0.4444441321348932;-0.405268363958383;0.9999558926793153;9.999067415909673;0.4167625836488346;-0.4369000130798203;-0.43690000234273113;0.3834224255857342;-0.40196798170249187;1.0870419126302509;0.55552343884996;0.9999854262132931
10.287384;1.0966560630036328;0.4166571648401748;0.3799459433215321;-0.4444441325737446;-0.4052683640483982;0.999957612408067;9.9990722287338;0.41676355694449035;-0.4369000127959002;-0.43690000191336886;0.38342288279232717;-0.4019679815964104;1.0870427644554257;0.5555237607509379;0.9999853992569175
10.297384;1.0966540407700662;0.41665763609415934;0.3799461167283064;-0.44444413299985225;-0.4052683641480667;0.9999593098961651;9.999077121867955;0.41676450137290344;-0.4369000124948748;-0.4369000014945884;0.38342332981337834;-0.4019679814977491;1.087043495520691;0.5555241169917389;0.9999853240490474
10.307384;1.0966520010211642;0.4166581323609804;0.3799463087452721;-0.44444413341252326;-0.40526836425398016;0.9999609841097139;9.999082114599972;0.4167654174740718;-0.43690001217557745;-0.4369000010864699;0.38342376504937625;-0.4019679814055947;1.0870441063251561;0.5555245060042914;0.9999852005642955
10.317384;1.0966499465896298;0.41665865351657605;0.37994651738674173;-0.44444413381123743;-0.4052683643627295;0.9999626334665411;9.999087216051596;0.4167663054181118;-0.43690001183689936;-0.43690000068901896;0.3834241868617034;-0.4019679813197823;1.0870445985074788;0.555524925990688;0.9999850289689288
10.327384;1.0966478817718004;0.41665919928516504;0.3799467407086553;-0.44444413419554923;-0.4052683644710566;0.9999642554701954;9.9990924268502;0.41676716494947036;-0.43690001147790297;-0.43690000030215764;0.383424593471333;-0.40196798124057537;1.0870449744851869;0.5555253751992016;0.9999848081661697
10.337384;1.0966458124846656;0.41665976888579603;0.3799469768436529;-0.4444441345649137;-0.40526836457592297;0.9999658467834526;9.999097747234106;0.4167679954968109;-0.43690001109799204;-0.4368999999255809;0.3834249832755672;-0.401967981168213;1.0870452378765711;0.5555258521216517;0.9999845354646104
10.347384;1.0966437452148834;0.4166603610080997;0.3799472239557402;-0.4444441349185957;-0.40526836467449623;0.9999674038567343;9.999103184619042;0.4167687962842437;-0.4369000106970181;-0.43689999955878983;0.38342535525535393;-0.40196798110266896;1.0870453938456184;0.5555263552465528;0.9999842075859693
10.357384;1.0966416859531625;0.41666097405464175;0.37994748021705044;-0.44444413525575643;-0.4052683647640599;0.9999689229543681;9.999108751223313;0.4167695665382431;-0.43690001027500247;-0.43689999920128175;0.3834257091056116;-0.40196798104362874;1.0870454484318108;0.5555268825829774;0.9999838218484604
10.367384;1.0966396396686329;0.41666160628994264;0.37994774405139914;-0.4444441355756336;-0.4052683648422102;0.9999703997155236;9.999114457804831;0.4167703055551304;-0.4369000098316732;-0.43689999885272623;0.3834260451636191;-0.40196798099065983;1.087045407538819;0.5555274315189939;0.9999833768029629
10.377384;1.0966376103836712;0.416662255876834;0.37994801448549914;-0.4444441358777543;-0.405268364907302;0.9999718291372162;9.999120313903314;0.4167710127632302;-0.43690000936644413;-0.43689999851297867;0.38342636407528774;-0.40196798094342645;1.0870452762800713;0.5555279993702958;0.9999828723047405
10.387384;1.0966356013145375;0.41666292093828244;0.37994829137235864;-0.44444413616217504;-0.40526836495845886;0.9999732055894188;9.999126335273365;0.41677168790296143;-0.4369000088788581;-0.43689999818191944;0.3834266664381499;-0.40196798090179736;1.0870450589554848;0.5555285840762324;0.9999823093733542
10.397384;1.0966336144356867;0.4166635994959756;0.3799485753679058;-0.4444441364296006;-0.4052683649950827;0.9999745223808632;9.999132554097299;0.416772330846665;-0.4369000083688681;-0.43689999785931766;0.3834269527617356;-0.40196798086594737;1.0870447597162296;0.5555291842645058;0.9999816897875546
10.407384;1.0966316502749804;0.4166642894039906;0.37994886766688146;-0.44444413668129906;-0.40526836501651037;0.9999757715023516;9.999139025343268;0.41677294110208535;-0.4369000078367576;-0.43689999754486464;0.3834272235376384;-0.40196798083644464;1.0870443830339378;0.555529798939148;0.9999810155211162
10.417384;1.0966297089306765;0.41666498862361523;0.37994916984165134;-0.4444441369189067;-0.4052683650220248;0.9999769443812314;9.999145824949169;0.4167735176956264;-0.43690000728312295;-0.4368999972384203;0.38342747916427833;-0.40196798081414303;1.08704393354597;0.5555304274388575;0.9999802887445278
10.427384;1.09662779136255;0.41666569553390254;0.37994948372405807;-0.44444413714418746;-0.4052683650109275;0.9999780333519328;9.9991530377211;0.4167740595870962;-0.43690000670906654;-0.43689999694033543;0.38342771980967805;-0.40196798079986046;1.087043416075763;0.5555310694818595;0.9999795123372901
10.437384;1.096625899532388;0.41666640888761375;0.3799498109892324;-0.4444441373588462;-0.4052683649826281;0.9999790331021726;9.999160736839933;0.4167745662117322;-0.43690000611626345;-0.4368999966515697;0.3834279455826569;-0.4019679807939866;1.0870428360979079;0.555531724843239;0.9999786903317571
10.447384;1.0966240356035692;0.41666712768558806;0.3799501527007914;-0.444444137564493;-0.4052683649368463;0.9999799416372082;9.999168969047462;0.4167750379488514;-0.4369000055067134;-0.43689999637357035;0.3834281570521427;-0.4019679807963329;1.0870421999682516;0.5555323928849802;0.9999778280079012
10.457384;1.0966222013969245;0.41666785109605475;0.3799505091908278;-0.4444441377626514;-0.40526836487372164;0.9999807603112298;9.99917775659356;0.41677547628824124;-0.4369000048824716;-0.4368999961080527;0.38342835547376636;-0.4019679808063181;1.0870415142868648;0.555533072284935;0.9999769313376252
10.467384;1.0966203984274747;0.41666857830159637;0.37995088016489015;-0.44444413795471127;-0.40526836479370665;0.9999814932646651;9.999187106988202;0.4167758833167153;-0.4369000042456649;-0.4368999958567978;0.3834285425044667;-0.4019679808231707;1.087040785086035;0.5555337610037756;0.9999760061137232
10.477384;1.0966186280678436;0.41666930854794915;0.37995126482645136;-0.4444441381418868;-0.4052683646974362;0.9999821469072884;9.999197017712838;0.416776260875069;-0.43690000359861025;-0.43689999562160003;0.3834287200319129;-0.4019679808460592;1.0870400180455093;0.5555344563959898;0.9999750573164219
10.487384;1.0966168916066523;0.4166700413734514;0.37995166211980747;-0.44444413832522023;-0.4052683645856562;0.9999827293945862;9.999207476974187;0.4167766101747757;-0.4369000029437785;-0.4368999954043127;0.3834288903621627;-0.4019679808742103;1.0870392191339797;0.555535155102029;0.9999740887557277
10.497384;1.096615190167643;0.4166707765007895;0.379952071165601;-0.444444138505545;-0.40526836445925135;0.9999832498984365;9.999218469993451;0.41677693205487304;-0.4369000022836362;-0.43689999520684325;0.38342905627051127;-0.4019679809069256;1.0870383947871036;0.5555358527289282;0.9999731029404058
10.507384;1.096613524740436;0.4166715134890166;0.37995249160026845;-0.4444441386834342;-0.40526836431937696;0.9999837174010496;9.999229988371333;0.41677722754215435;-0.43690000162044057;-0.43689999503109495;0.3834292206113361;-0.4019679809435954;1.0870375518956117;0.5555365438285816;0.9999721010077179
10.517384;1.0966118967819982;0.41667225160476035;0.3799529235064076;-0.4444441388591571;-0.4052683641674241;0.999984139068073;9.999242030210617;0.41677749816509263;-0.43690000095614445;-0.4368999948788298;0.38342938570762497;-0.4019679809837996;1.0870366976489565;0.5555372221901967;0.999971083130079
10.527384;1.0966103091916766;0.4166729898683056;0.37995336690040693;-0.4444441390325402;-0.40526836400478794;0.9999845191228504;9.999254594018504;0.41677774575279386;-0.4369000002925239;-0.4368999947515961;0.38342955310691834;-0.401967981027284;1.0870358391998218;0.5555378812559458;0.9999700493528062
10.537384;1.0966087663930744;0.4166737271620277;0.379953821165481;-0.44444413920297027;-0.4052683638327248;0.999984859314989;9.99926767846634;0.4167779720705171;-0.43689999963125686;-0.4368999946508283;0.3834297240358893;-0.4019679810737523;1.0870349835407591;0.5555385147570782;0.99996899966095
10.547384;1.0966072731999061;0.41667446245171313;0.3799542849971025;-0.4444441393697319;-0.40526836365243557;0.999985160739655;9.99928128617982;0.41677817854035454;-0.4368999989737958;-0.4368999945777255;0.3834298999800914;-0.4019679811226884;1.0870341375052466;0.5555391173246792;0.999967933516271
10.557384;1.0966058340374192;0.41667519509946066;0.37995475690554975;-0.4444441395323121;-0.4052683634652823;0.9999854247484787;9.999295419229211;0.4167783660982806;-0.4368999983213257;-0.43689999453283584;0.38343008279622987;-0.40196798117328253;1.087033307321447;0.5555396845031495;0.9999668497399202
10.567384;1.0966044529625967;0.4166759249556773;0.37995523580234997;-0.44444413969043334;-0.4052683632728721;0.9999856520056126;9.999310067832148;0.4167785353888986;-0.43689999767492516;-0.436899994515929;0.3834302745736615;-0.40196798122449984;1.0870324982228745;0.5555402122679984;0.9999657466812544
10.577384;1.0966031335511088;0.4166766520157388;0.3799557212788719;-0.44444413984405967;-0.405268363076925;0.9999858420112978;9.999325208642164;0.4167786872466208;-0.43689999703564614;-0.4368999945263395;0.38343047758204035;-0.4019679812753808;1.0870317150653135;0.5555406967976306;0.9999646228030725
10.587384;1.0966018784126246;0.4166773762439049;0.3799562135655659;-0.4444441399935039;-0.4052683628791619;0.9999859943073707;9.99934081363493;0.4167788231763608;-0.436899996404418;-0.4368999945634187;0.38343069427939774;-0.4019679813252485;1.087030963411263;0.555541134743269;0.9999634773402936
10.597384;1.0966006886289625;0.4166780978161276;0.3799567132541717;-0.4444441401394273;-0.40526836268131333;0.9999861095855298;9.999356856580397;0.4167789455902299;-0.43689999578195526;-0.43689999462681356;0.3834309272108006;-0.4019679813734913;1.0870302498330984;0.5555415234703203;0.9999623103768024
10.607384;1.0965995637650539;0.41667881714714605;0.3799572207295485;-0.4444441402828036;-0.4052683624851067;0.9999861894963944;9.999373314354381;0.4167790576003376;-0.4368999951687221;-0.436899994716418;0.3834311786600187;-0.40196798141924234;1.0870295809789414;0.5555418610615048;0.9999611225913739
10.617384;1.0965985025709464;0.4166795346767945;0.3799577355215047;-0.44444414042504576;-0.4052683622922988;0.9999862360628413;9.99939016517157;0.41677916248808217;-0.4368999945649455;-0.4368999948320403;0.3834314502701942;-0.40196798146125556;1.0870289622291893;0.5555421464616193;0.9999599149466183
10.627384;1.0965975035695295;0.41668025081552096;0.37995825608317985;-0.4444441405679605;-0.405268362104888;0.9999862517127611;9.99940738481018;0.4167792631833157;-0.4368999939707026;-0.4368999949730723;0.3834317430142285;-0.4019679814978851;1.0870283970510706;0.5555423796382966;0.999958688478706
10.637384;1.0965965653047742;0.41668096589205733;0.37995878008110806;-0.444444140713384;-0.40526836192516497;0.9999862396235026;9.999424948326626;0.4167793620668441;-0.4368999933860564;-0.43689999513836286;0.383432057316286;-0.40196798152720215;1.0870278872272143;0.5555425613790078;0.999957444626422
10.647384;1.0965956867531628;0.4166816799861417;0.37995930477506;-0.44444414086294537;-0.4052683617554168;0.9999862035209878;9.999442837008182;0.41677946132360294;-0.4368999928111725;-0.4368999953262539;0.3834323930249246;-0.401967981547273;1.0870274334399956;0.555542692941257;0.9999561856549065
10.657384;1.0965948678618722;0.41668239295386067;0.3799598272673977;-0.4444441410181135;-0.40526836159769164;0.9999861467292097;9.999461038107722;0.41677956345307365;-0.4368999922463834;-0.43689999553465725;0.383432749495266;-0.4019679815563727;1.0870270357657579;0.5555427758687336;0.9999549143767703
10.667384;1.0965941095712706;0.4166831045253863;0.37996034479542207;-0.44444414118018805;-0.40526836145378786;0.999986071234513;9.999479538159402;0.4167796713673608;-0.43689999169223803;-0.4368999957611114;0.38343312576181987;-0.4019679815530189;1.0870266941302136;0.5555428118259181;0.999953633699499
10.677384;1.096593413242329;0.41668381401388355;0.3799608551306394;-0.44444414135001703;-0.4052683613252195;0.9999859775111272;9.999498320847298;0.41677978823598005;-0.43689999114948214;-0.43689999600287577;0.3834335205754047;-0.40196798153597413;1.0870264082276175;0.5555428021069532;0.9999523468165199
10.687384;1.0965927801976867;0.4166845199552309;0.3799613567113831;-0.44444414152770956;-0.4052683612130941;0.9999858648769795;9.999517366983108;0.41677991730104746;-0.4368999906189345;-0.43689999625711307;0.38343393261919506;-0.40196798150431423;1.087026176523685;0.5555427471375721;0.9999510576725925
10.697384;1.0965922117962694;0.41668522024909277;0.3799618483665109;-0.44444414171267377;-0.4052683611180976;0.999985731893887;9.999536648949785;0.416780061452516;-0.43689999010144215;-0.43689999652102257;0.3834343608030501;-0.4019679814574147;1.087025995674869;0.5555426467031257;0.9999497708426122
10.707384;1.0965917093442945;0.41668591260796195;0.37996232908037303;-0.4444441419037886;-0.4052683610406539;0.9999855766750049;9.999556125707674;0.4167802227018211;-0.43689998959795434;-0.4368999967918672;0.3834348041650065;-0.40196798139475076;1.0870258610722807;0.5555425005409398;0.9999484910954136
10.717384;1.0965912732855647;0.4166865949386911;0.3799627979183982;-0.44444414209956545;-0.40526836098115093;0.999985397384624;9.99957574772669;0.4167804019906999;-0.43689998910955374;-0.4368999970670087;0.38343526181514487;-0.401967981315732;1.087025767720401;0.5555423085080876;0.9999472235845682
10.727384;1.096590902601676;0.41668726554510715;0.37996325389322955;-0.44444414229847967;-0.40526836093999413;0.9999851930126915;9.999595464849781;0.4167805992894636;-0.4368999886374516;-0.43689999734388035;0.3834357332267378;-0.4019679812198189;1.0870257109768828;0.5555420706341011;0.9999459743334888
10.737384;1.0965905949217778;0.4166879230916404;0.3799636959119948;-0.4444441424992291;-0.40526836091730817;0.9999849636129421;9.99961522627739;0.4167808137617964;-0.4368999881830289;-0.43689999761989073;0.38343621827419794;-0.4019679811067701;1.087025686541307;0.5555417872639633;0.9999447500519827
10.747384;1.0965903466440574;0.41668856635619006;0.37996412294004633;-0.44444414270068855;-0.40526836091271523;0.9999847097299647;9.999634974315748;0.4167810440488237;-0.43689998774795535;-0.4368999978924219;0.3834367170318411;-0.4019679809767165;1.0870256894869974;0.5555414589604202;0.9999435570522763
10.757384;1.0965901532368931;0.4166891939384293;0.3799645342934021;-0.4444441429018181;-0.40526836092562774;0.9999844317063087;9.999654640304593;0.4167812886901599;-0.43689998733427393;-0.43689999815890707;0.38343722972538263;-0.4019679808300783;1.0870257136941883;0.5555410865093964;0.9999423998330551
10.767384;1.0965900100132824;0.4166898042375997;0.3799649298574143;-0.44444414310159247;-0.40526836095561947;0.9999841293477248;9.999674149543043;0.41678154647159243;-0.43689998694416865;-0.43689999841695265;0.38343775644416916;-0.40196798066748535;1.0870257523980704;0.5555406713261993;0.9999412804252944
10.777384;1.0965899126152159;0.4166903957426076;0.3799653099603536;-0.44444414329888493;-0.40526836100235475;0.9999838019379385;9.999693429155203;0.41678181649011364;-0.43689998657955387;-0.4368999986644901;0.3834382965218221;-0.40196798048976445;1.0870257991184284;0.5555402158094663;0.9999401988312623
10.787384;1.0965898571548411;0.41669096723659993;0.3799656751496983;-0.4444441434923922;-0.405268361065298;0.9999834482775523;9.999712409825808;0.416782098059786;-0.43689998624199894;-0.43689999889984205;0.38343884824479835;-0.40196798029797637;1.0870258483317383;0.5555397231672419;0.9999391538735015
10.797384;1.0965898406054428;0.41669151793463766;0.37996602613768254;-0.44444414368065377;-0.40526836114371756;0.9999830667925395;9.999731027842495;0.41678239074988044;-0.43689998593295143;-0.4368999991217021;0.38343940918123276;-0.4019679800933453;1.0870258954235277;0.5555391968562793;0.9999381439127729
10.807384;1.0965898607940268;0.4166920477690778;0.37996636358884733;-0.4444441438621725;-0.4052683612369432;0.9999826559323653;9.999749231246989;0.41678269435672616;-0.43689998565369653;-0.43689999932906387;0.3834399768241147;-0.40196797987704036;1.087025936559224;0.5555386402262096;0.9999371670941
10.817384;1.0965899153206637;0.4166925573468077;0.3799666877922541;-0.44444414403552185;-0.40526836134444544;0.9999822147754714;9.99976698079033;0.4167830084637494;-0.43689998540499425;-0.43689999952109654;0.3834405490658454;-0.4019679796499701;1.0870259693771958;0.5555380564840683;0.9999362211703545
10.827384;1.0965900004131663;0.4166930473805421;0.37996699859548994;-0.4444441441993062;-0.4052683614657722;0.9999817439262823;9.999784241736869;0.4167833320266556;-0.4368999851869588;-0.4368999996971443;0.38344112414497455;-0.4019679794127685;1.087025993184371;0.5555374487319403;0.9999353035700076
10.837384;1.096590110956399;0.4166935183611145;0.379967295688143;-0.4444441443520527;-0.40526836160054275;0.9999812461739861;9.99980097593976;0.4167836634663964;-0.4368999849993553;-0.43689999985683464;0.3834417002092218;-0.40196797916603205;1.087026007956061;0.5555368199464726;0.9999344118469734
10.847384;1.096590241716604;0.4166939708274411;0.3799675790737555;-0.4444441444921035;-0.40526836174834013;0.9999807258251353;9.99981714742959;0.4167840009545292;-0.43689998484187464;-0.436899999999976;0.38344227498282174;-0.40196797891045644;1.0870260136602;0.5555361726297637;0.9999335439038123
10.857384;1.0965903883698978;0.41669440559709486;0.3799678492393054;-0.4444441446175062;-0.4052683619085312;0.9999801872225577;9.99983273875708;0.4167843425561205;-0.43689998471407504;-0.4369000001263556;0.38344284568452236;-0.40196797864661205;1.0870260103425717;0.5555355083356074;0.9999326976095526
10.867384;1.0965905469699464;0.41669482359055343;0.3799681068123603;-0.444444144726033;-0.4052683620802777;0.9999796342664431;9.999847756979918;0.4167846862194551;-0.43689998461526214;-0.4369000002357841;0.3834434091885564;-0.4019679783748076;1.0870259981985544;0.5555348278178861;0.9999318700651899
