time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
10.877384;1.0965907128114747;0.41669522560013517;0.37996835225382264;-0.4444441448153309;-0.4052683622625871;0.9999790710981163;9.999862221219239;0.416785029650895;-0.4368999845446378;-0.43690000032827553;0.3834439625324175;-0.4019679780953171;1.087025977492437;0.55553413181529;0.9999310572787199
10.887384;1.0965908801761537;0.4166956123210568;0.3799685860238969;-0.44444414488300493;-0.4052683624540976;0.9999785022898154;9.99987614838501;0.41678537027970897;-0.4368999845013886;-0.4369000004040044;0.38344450339352587;-0.4019679778085734;1.0870259484558376;0.5555334217576886;0.9999302548699881
10.897384;1.0965910424364913;0.41669598464925034;0.37996880901670493;-0.4444441449267204;-0.4052683626528895;0.9999779318856907;9.999889548147573;0.41678570548967336;-0.4368999844844987;-0.4369000004631595;0.3834450300502472;-0.4019679775152069;1.0870259109769431;0.555532699928459;0.9999294593736368
10.907384;1.0965911921509397;0.41669634379717624;0.37996902282622075;-0.44444414494443835;-0.40526836285677503;0.9999773622898773;9.999902422747159;0.4167860328314293;-0.43689998449277795;-0.4369000005060497;0.3834455411137625;-0.4019679772160979;1.0870258642883406;0.5555319690783851;0.9999286687815901
10.917384;1.0965913220844714;0.416696690891684;0.37996922947993356;-0.4444441449345745;-0.405268363063733;0.9999767939077389;9.999914770390127;0.4167863498402893;-0.4368999845251755;-0.43690000053318534;0.38344603555590545;-0.4019679769124024;1.0870258072057033;0.5555312318965406;0.999927882066918
10.927384;1.096591426839076;0.4166970266688415;0.37996943084906354;-0.44444414489600687;-0.405268363271951;0.9999762254050412;9.999926592715092;0.4167866537892028;-0.4368999845808031;-0.43690000054507316;0.38344651292797366;-0.4019679766055242;1.08702573867377;0.5555304906725563;0.9999270989313552
10.937384;1.096591503576576;0.4166973515668997;0.37996962846313304;-0.44444414482811606;-0.405268363479727;0.9999756541648526;9.999937896337752;0.4167869419511385;-0.43689998465860824;-0.4369000005420841;0.38344697329663174;-0.4019679762970334;1.0870256578396875;0.5555297469539965;0.999926319959788
10.947384;1.0965915516812592;0.4166976656921968;0.3799698237376437;-0.4444441447309469;-0.4052683636855877;0.9999750771074921;9.999948681833333;0.41678721210735137;-0.4368999847571774;-0.43690000052457284;0.3834474168719524;-0.40196797598859174;1.087025563709067;0.555529001388381;0.9999255464829947
10.957384;1.0965915718938846;0.41669796876023746;0.3799700179599955;-0.44444414460534926;-0.4052683638884103;0.9999744918049327;9.999958934902569;0.4167874625498439;-0.43689998487485776;-0.43690000049300903;0.3834478438085641;-0.40196797568190024;1.087025455386117;0.5555282540413213;0.9999247803527159
10.967384;1.0965915649439688;0.41669826031766033;0.3799702119838927;-0.44444414445289987;-0.4052683640873812;0.9999738971668363;9.99996863173327;0.416787691655627;-0.43689998500993726;-0.43690000044795907;0.38344825429674834;-0.401967975378447;1.0870253328292854;0.5555275045926484;0.9999240237711473
10.977384;1.0965915306266123;0.4166985399266691;0.37997040594321835;-0.4444441442756791;-0.40526836428192997;0.999973293358919;9.999977749223103;0.41678789786945897;-0.4368999851606426;-0.436900000390107;0.38344864847017246;-0.4019679750790908;1.08702519694378;0.5555267523627996;0.9999232787215991
10.987384;1.0965914682043298;0.41669880714414953;0.37997059908615727;-0.44444414407613125;-0.4052683644716438;0.9999726809217153;9.99998627253492;0.41678808014028573;-0.4368999853250716;-0.43690000032037696;0.3834490260614804;-0.4019679747837815;1.0870250490753917;0.5555259966531508;0.9999225462053378
10.997384;1.0965913772173344;0.41669906156338177;0.379970789921403;-0.4444441438568872;-0.405268364656161;0.9999720593048838;9.999994196364831;0.4167882380005364;-0.43689998550118425;-0.4369000002397475;0.3834493862690138;-0.40196797449154836;1.087024890504352;0.5555252369657122;0.9999218262826828
11.007384;1.0965912576338324;0.4166993029452493;0.3799709766210637;-0.44444414362043233;-0.4052683648353048;0.9999714261448509;10.000001518235806;0.41678837119612694;-0.43689998568686167;-0.43690000014884983;0.38344972791159937;-0.40196797420081204;1.087024721940409;0.5555244728788987;0.9999211189793484
11.017384;1.096591109560016;0.4166995310271044;0.3799711573076189;-0.4444441433689563;-0.4052683650092645;0.9999707781173807;10.000008237604643;0.41678847950502684;-0.43689998588013323;-0.43690000004797236;0.3834500497185866;-0.40196797390989153;1.0870245433148638;0.5555237039879729;0.9999204247003215
11.027384;1.0965909334655406;0.41669974514482866;0.3799713300513349;-0.4444441431045046;-0.40526836517822956;0.9999701119558843;10.000014363858838;0.4167885628084936;-0.4368999860793395;-0.436899999937361;0.38345035085171414;-0.40196797361740044;1.0870243541844193;0.555522929821298;0.9999197437499086
11.037384;1.096590730897055;0.4166999442733016;0.3799714927153759;-0.4444441428291076;-0.40526836534187405;0.9999694243373312;10.000019917271933;0.41678862107777653;-0.4368999862828922;-0.43689999981734;0.3834506314533853;-0.4019679733224136;1.0870241543335133;0.5555221497282791;0.9999190758857658
11.047384;1.096590504357151;0.41670012725084143;0.3799716431243224;-0.44444414254477205;-0.40526836549952183;0.999968711588124;10.00002492476319;0.4167886544066622;-0.4368999864889582;-0.4368999996883357;0.38345089266487287;-0.4019679730244393;1.0870239438752585;0.555521363190835;0.9999184201771324
11.057384;1.0965902563401306;0.4167002927398015;0.37997177960535755;-0.4444441422533954;-0.4052683656505746;0.9999679703937322;10.000029416913394;0.41678866329942943;-0.43689998669561775;-0.43689999955095316;0.3834511360755676;-0.4019679727232525;1.087023722887052;0.5555205704225354;0.9999177750507781
11.067384;1.0965899889791517;0.4167004391601659;0.37997190113644735;-0.4444441419565323;-0.4052683657943871;0.9999671984514038;10.00003341985858;0.4167886489752834;-0.43689998690126725;-0.4368999994059853;0.38345136320288614;-0.40196797241872123;1.0870234910047865;0.5555197727097607;0.999917138475587
11.077384;1.0965897043198456;0.41670056474137035;0.3799720068755615;-0.44444414165518137;-0.4052683659299079;0.99996639406903;10.000036951169456;0.41678861335968426;-0.4368999871047213;-0.43689999925440176;0.3834515754245912;-0.4019679721107847;1.0870232471919656;0.55551897222295;0.9999165081742437
11.087384;1.0965894040832262;0.4167006676279983;0.3799720957772264;-0.44444414134986915;-0.40526836605574806;0.9999655559484882;10.0000400284602;0.4167885587066321;-0.4368999873051588;-0.4368999990974488;0.383451774006458;-0.40196797179956495;1.0870229898547876;0.5555181713975711;0.9999158821274848
11.097384;1.0965890890920684;0.4167007461255942;0.37997216660545746;-0.44444414104082663;-0.4052683661706184;0.999964683579856;10.000042677016546;0.41678848709591426;-0.43689998750218;-0.436899998936657;0.38345195985198227;-0.40196797148540897;1.0870227170576745;0.5555173723683312;0.9999152593231468
11.107384;1.0965887594955992;0.41670079894151335;0.3799722180540765;-0.44444414072799865;-0.4052683662737585;0.9999637774006387;10.000044927359037;0.4167884001957735;-0.43689998769580385;-0.43689999877367547;0.38345213331837674;-0.401967971168759;1.0870224266895012;0.5555165768489146;0.9999146402141517
11.117384;1.0965884157357761;0.4167008251598042;0.3799722490134943;-0.4444441404110707;-0.405268366365114;0.9999628388470053;10.00004680657013;0.41678829933806094;-0.43689998788626716;-0.4368999986101975;0.3834522942957825;-0.401967970850003;1.0870221168279355;0.5555157864809952;0.9999140268149284
11.127384;1.0965880589474233;0.4167008239947592;0.37997225910051735;-0.4444441400897598;-0.4052683664451366;0.9999618705224865;10.000048333284282;0.41678818555970837;-0.43689998807371877;-0.4368999984479253;0.3834524423657359;-0.40196797052951233;1.087021786252478;0.5555150032610385;0.999913422683978
11.137384;1.0965876902145915;0.4167007944977939;0.3799722490044933;-0.44444413976422353;-0.405268366514372;0.9999608759641583;10.000049523431146;0.4167880594791122;-0.4368999882580186;-0.43689999828846726;0.3834525769988964;-0.40196797020774416;1.0870214343715372;0.5555142295817742;0.9999128325772795
11.147384;1.0965873096084588;0.4167007354783909;0.37997222030823513;-0.4444441394351868;-0.4052683665731306;0.9999598588216855;10.00005039860343;0.4167879211506967;-0.43689998843868905;-0.43689999813331976;0.3834526977564436;-0.401967969885254;1.087021059888237;0.5555134679760615;0.9999122618430595
11.157384;1.0965869160905897;0.4167006457093736;0.3799721750928445;-0.4444441391037211;-0.4052683666212558;0.9999588222137805;10.000050986140351;0.41678777010115164;-0.4368999886149031;-0.43689999798378326;0.3834528043978424;-0.40196796956274194;1.0870206595069538;0.5555127208785844;0.99991171611552
11.167384;1.0965865081032664;0.41670052408586056;0.3799721156876264;-0.44444413877102534;-0.40526836665805427;0.9999577686950297;10.000051309613584;0.4167876057317673;-0.43689998878567915;-0.43689999784074185;0.38345289678811445;-0.40196796924106903;1.0870202284618373;0.5555119904604605;0.9999112008696659
11.177384;1.0965860839744817;0.4167003695860864;0.3799720444464709;-0.444444138438308;-0.4052683666825513;0.9999567004153028;10.000051379969973;0.4167874278040133;-0.4368999889504403;-0.43689999770475657;0.3834529746141821;-0.40196796892118475;1.0870197621708229;0.555511278451533;0.9999107206668987
11.187384;1.096585642111723;0.41670018125070346;0.37997196335794275;-0.4444441381065813;-0.4052683666938541;0.9999556193878872;10.000051198811677;0.4167872364834453;-0.43689998910944167;-0.43689999757649567;0.3834530370845133;-0.40196796860405887;1.0870192574550557;0.5555105860557882;0.9999102791213433
11.197384;1.0965851814160972;0.4166999585127554;0.37997187385163006;-0.4444441377765112;-0.40526836669132077;0.9999545279858579;10.000050767688268;0.41678703212095075;-0.43689998926359475;-0.4368999974568805;0.38345308286044144;-0.40196796829049686;1.0870187127597577;0.5555099141247001;0.9999098792764459
11.207384;1.0965847015092811;0.4166997017179129;0.3799717770110295;-0.4444441374485585;-0.4052683666745754;0.9999534293033849;10.000050092444436;0.4167868152131883;-0.4368999894140191;-0.4368999973469078;0.38345311036760826;-0.4019679679809357;1.0870181272552932;0.5555092633668984;0.9999095233389255
11.217384;1.096584202490168;0.4166994121450714;0.3799716737502277;-0.4444441371231801;-0.40526836664342675;0.9999523272740736;10.000049186176033;0.41678658625240494;-0.4368999895618147;-0.43689999724764494;0.38345311814479954;-0.40196796767547327;1.0870174996201953;0.5555086342663239;0.9999092124492904
11.227384;1.0965836850830177;0.4166990915019153;0.3799715648675513;-0.44444413680081285;-0.40526836659768367;0.9999512269310761;10.000048073592916;0.41678634531181047;-0.4368999897081594;-0.436899997160277;0.38345310491910006;-0.401967967374039;1.087016828011142;0.555508026780576;0.9999089472823628
11.237384;1.0965831513512287;0.41669874141870095;0.37997145121672776;-0.4444441364817746;-0.4052683665369991;0.9999501344767068;10.00004678662999;0.4167860920199025;-0.43689998985456074;-0.4368999970859169;0.38345306968905996;-0.40196796707657334;1.087016110959154;0.5555074401713129;0.9999087286863494
11.247384;1.096582604980098;0.4166983630049572;0.37997133376362935;-0.444444136166345;-0.40526836646084785;0.9999490567013453;10.000045351095626;0.41678582598136105;-0.4368999900029334;-0.43689999702533283;0.3834530119490165;-0.40196796678314284;1.0870153475096933;0.5555068731937909;0.9999085575955448
11.257384;1.0965820508287782;0.4166979566139522;0.3799712133888625;-0.4444441358549691;-0.40526836636860275;0.9999480003168549;10.000043778394343;0.41678554677183055;-0.43689999015543923;-0.4368999969786356;0.38345293175754475;-0.4019679664939897;1.087014536925757;0.5555063245209305;0.9999084346330354
11.267384;1.0965814942343453;0.41669752220764106;0.37997109085849673;-0.4444441355483068;-0.40526836625958806;0.999946971753425;10.000042066405854;0.41678525337556094;-0.4368999903142961;-0.4368999969450235;0.3834528294479128;-0.40196796620965525;1.0870136790947222;0.5555057931068439;0.9999083599282262
11.277384;1.0965809403712503;0.41669705988758293;0.37997096705797695;-0.44444413524700865;-0.4052683661330201;0.9999459770850748;10.000040206368453;0.4167849440404533;-0.43689999048151323;-0.4368999969230133;0.38345270532961334;-0.40196796593110456;1.0870127747102565;0.5555052783333612;0.9999083330379495
11.287384;1.096580393937943;0.41669657002599064;0.3799708430898161;-0.4444441349513815;-0.40526836598799654;0.9999450214746826;10.000038192499428;0.4167846169242475;-0.4368999906586548;-0.4368999969110857;0.3834525599683513;-0.40196796565964477;1.08701182486555;0.5555047799098268;0.9999083528240962
11.297384;1.0965798593265919;0.4166960532617873;0.37997072019079214;-0.444444134661232;-0.40526836582370634;0.99994410861205;10.000036028023999;0.4167842707032171;-0.4368999908469228;-0.4368999969081401;0.38345239470407205;-0.4019679653967178;1.087010831086825;0.5555042975804437;0.9999084174345896
11.307384;1.0965793406955113;0.41669551040941;0.3799705996641133;-0.4444441343759887;-0.4052683656396274;0.9999432410772874;10.000033724467425;0.4167839046156003;-0.43689999104727756;-0.436899996913603;0.3834522115780365;-0.4019679651437338;1.0870097956476492;0.5555038309316156;0.9999085245156133
11.317384;1.0965788417547704;0.4166949421144896;0.37997048280214085;-0.4444441340950918;-0.40526836543545164;0.9999424211650048;10.000031298099113;0.41678351821194365;-0.4368999912603069;-0.4368999969273695;0.3834520127484104;-0.4019679649019448;1.0870087215164352;0.5555033795036844;0.999908671670992
11.327384;1.0965783658115231;0.4166943486474564;0.37997037059266925;-0.4444441338184396;-0.4052683652108547;0.999941651013869;10.000028769687603;0.4167831110365568;-0.436899991486231;-0.4368999969495691;0.38345180000631574;-0.4019679646724052;1.0870076119812715;0.5555029430159192;0.9999088569297931
11.337384;1.0965779159764786;0.4166937301489228;0.3799702632714014;-0.44444413354645257;-0.4052683649653498;0.9999409320034228;10.00002616403402;0.4167826823347398;-0.43689999172525007;-0.4368999969802889;0.3834515746758215;-0.40196796445613164;1.0870064702664661;0.5555025216813789;0.9999090787301157
11.347384;1.0965774952146847;0.4166930869799047;0.37997016029315667;-0.44444413327983073;-0.40526836469832966;0.9999402644236118;10.00002350166633;0.41678223094120825;-0.4368999919778465;-0.43689999701946847;0.38345133788606994;-0.4019679642543586;1.0870052992358459;0.5555021166058247;0.9999093356376226
11.357384;1.0965771060548424;0.41669241976796817;0.37997006082197043;-0.44444413301941094;-0.4052683644092164;0.9999396475050757;10.000020787576307;0.4167817554330246;-0.4368999922447222;-0.43689999706684507;0.38345109099892816;-0.4019679640685933;1.0870041012417968;0.5555017297059329;0.9999096262605489
11.367384;1.0965767500531851;0.4166917294300752;0.37996996413724593;-0.4444441327661321;-0.4052683640975568;0.9999390790718878;10.000018007914724;0.41678125456648074;-0.43689999252646794;-0.43689999712182204;0.3834508357215501;-0.4019679639004731;1.0870028784867984;0.555501363072139;0.9999099489283599
11.377384;1.0965764278625847;0.41669101745225423;0.379969869658018;-0.4444441325210229;-0.4052683637630053;0.9999385550189512;10.000015137918568;0.41678072787047893;-0.4368999928233775;-0.43689999718341155;0.38345057381486636;-0.4019679637517196;1.0870016335939983;0.5555010186246216;0.9999103010328554
11.387384;1.0965761396092897;0.4166902859287669;0.37996977674214893;-0.4444441322851333;-0.40526836340531663;0.9999380693690856;10.000012154912786;0.4167801759080033;-0.43689999313561784;-0.43689999725028184;0.38345030704648825;-0.40196796362422743;1.0870003696299861;0.5555006981978796;0.9999106788495172
11.397384;1.0965758848451979;0.4166895370590243;0.3799696846680156;-0.4444441320593341;-0.4052683630244751;0.9999376152817031;10.000009049261081;0.41677959978518136;-0.4368999934634298;-0.4368999973208235;0.38345003758200413;-0.40196796352010483;1.0869990900099418;0.5555004033061138;0.9999110783345035
11.407384;1.0965756631677879;0.416688772654577;0.3799695929914409;-0.44444413184417736;-0.40526836262077354;0.9999371862885202;10.000005829278084;0.41677900042887406;-0.4368999938071556;-0.43689999739331437;0.3834497681021546;-0.4019679634414925;1.0869977989118966;0.555500134592214;0.9999114962393969
11.417384;1.096575475198128;0.41668799410558455;0.3799695018623745;-0.44444413163998436;-0.4052683621946774;0.9999367768818109;10.000002514705852;0.4167783785439434;-0.4368999941672939;-0.4368999974661013;0.3834495014232728;-0.4019679633902125;1.0869965014823368;0.5554998915758665;0.999911930652072
11.427384;1.0965753223409311;0.41668720257632447;0.379969412098597;-0.44444413144711475;-0.40526836174668895;0.9999363827218476;9.999999119703546;0.41677773508729277;-0.43689999454450384;-0.4368999975376383;0.3834492402332943;-0.4019679633677176;1.086995203370476;0.555499672764544;0.9999123809341187
11.437384;1.0965752062549403;0.416686399155573;0.3799693250988836;-0.4444441312662712;-0.4052683612773311;0.9999360001454963;9.999995640104446;0.41677707158062116;-0.43689999493943044;-0.43689999760641285;0.38344898722885895;-0.4019679633754418;1.0869939103140274;0.5554994759375188;0.9999128474261592
11.447384;1.0965751286473147;0.4166855850500669;0.37996924251215086;-0.444444131098655;-0.4052683607871003;0.9999356247916281;9.999992056213003;0.41677639021647384;-0.4368999953525913;-0.43689999767077736;0.38344874534497053;-0.40196796341491986;1.086992627856395;0.5554992984820347;0.9999133312178341
11.457384;1.096575090762371;0.41668476170520724;0.3799691658438304;-0.44444413094581553;-0.4052683602765097;0.9999352509560634;9.999988343095163;0.4167756938148017;-0.43689999578430344;-0.43689999772887833;0.3834485176724756;-0.4019679634875315;1.0869913605174093;0.5554991376898509;0.9999138338993547
11.467384;1.096575093410699;0.4166839304667048;0.37996909633488185;-0.44444413080920403;-0.4052683597463658;0.9999348722881138;9.999984476604117;0.4167749855971513;-0.43689999623446085;-0.43689999777891936;0.383448306935392;-0.4019679635943231;1.0869901109173044;0.5554989911494044;0.9999143571663421
11.477384;1.096575137524307;0.41668309202883647;0.3799690351483111;-0.44444413068982525;-0.40526835919796944;0.9999344827915118;9.999980434007592;0.4167742689102094;-0.4368999967024585;-0.4368999978194771;0.3834481150070753;-0.40196796373589183;1.0869888803072056;0.555498857098879;0.9999149023027607
11.487384;1.0965752243185247;0.4166822463046719;0.37996898343700714;-0.44444413058830506;-0.40526835863307564;0.9999340776253343;9.99997619043483;0.41677354699062347;-0.43689999718745065;-0.4368999978494751;0.3834479429650957;-0.4019679639121397;1.086987670297207;0.5554987343992571;0.9999154695716427
11.497384;1.0965753556791529;0.41668139283931666;0.3799689419778877;-0.44444413050505654;-0.4052683580538114;0.9999336534195774;9.999971714916427;0.41677282290233014;-0.43689999768845317;-0.43689999786799166;0.3834477915165758;-0.40196796412209773;1.0869864835474397;0.5554986222384091;0.9999160582531037
11.507384;1.0965755343263834;0.4166805314077587;0.3799689108878304;-0.4444441304402281;-0.4052683574625788;0.9999332081160061;9.99996697185264;0.416772099619807;-0.4368999982041697;-0.43689999787431405;0.3834476614627112;-0.40196796436406396;1.0869853228094197;0.5554985199283339;0.9999166677744509
11.517384;1.0965757625997548;0.4166796622304953;0.3799688899085439;-0.44444413039363384;-0.40526835686187773;0.9999327408477531;9.99996192621434;0.4167713800362016;-0.4368999987330769;-0.4368999978681375;0.383447553905628;-0.40196796463599277;1.0869841903196964;0.5554984269937072;0.999917298838979
11.527384;1.096576041299595;0.4166787857541489;0.37996887887580366;-0.4444441303648045;-0.4052683562542267;0.9999322515992861;9.999956546880185;0.4167706669640019;-0.4368999992737286;-0.4368999978495246;0.38344747001722984;-0.401967964935795;1.086983088262732;0.5554983434454522;0.9999179533755923
11.537384;1.096576370033428;0.41667790260778453;0.37996887777151706;-0.44444413035304764;-0.4052683556422558;0.9999317404530426;9.999950807274585;0.41676996324989957;-0.43689999982484345;-0.43689999781865896;0.3834474107679324;-0.40196796526141654;1.08698201920471;0.5554982698514559;0.9999186335990089
11.547384;1.0965767480526403;0.41667701376571664;0.3799688863064882;-0.4444441303575874;-0.40526835502872044;0.9999312069635222;9.999944688594653;0.41676927177198714;-0.43690000038515;-0.4368999977756674;0.38344737692375935;-0.40196796561091763;1.0869809861762658;0.5554982069138801;0.9999193414712155
11.557384;1.0965771744421793;0.41667612054119707;0.37996890346364176;-0.44444413037785274;-0.4052683544163999;0.9999306499325911;9.999938188297426;0.41676859508524217;-0.4369000009532069;-0.4368999977205664;0.3834473691157872;-0.40196796598252144;1.0869799921881362;0.5554981549963011;0.9999200790193605
11.567384;1.096577648239209;0.4166752245426916;0.379968927447297;-0.4444441304137105;-0.405268353808065;0.9999300677834397;9.99993132513229;0.41676793497899295;-0.43690000152736264;-0.43689999765318827;0.3834473877454773;-0.40196796637450755;1.0869790388315603;0.5554981141894815;0.9999208485593585
11.577384;1.09657816919871;0.4166743276557918;0.37996895617711407;-0.4444441304655122;-0.4052683532063578;0.999929459208984;9.999924131203896;0.4167672922440887;-0.43690000210574;-0.43689999757313597;0.3834474325812683;-0.4019679667851624;1.0869781250261914;0.5554980845505993;0.9999216521926664
11.587384;1.096578738216274;0.4166734319667838;0.3799689879206638;-0.4444441305338988;-0.40526835261347055;0.9999288232925969;9.999916634976563;0.41676666659092165;-0.436900002686198;-0.4368999974799823;0.38344750250710524;-0.4019679672128168;1.086977247359637;0.5554980661387021;0.9999224909983282
11.597384;1.0965793563679258;0.4166725397199593;0.37996902148669215;-0.4444441306194134;-0.405268352030992;0.9999281594091719;9.999908847692266;0.4167660569793649;-0.4369000032664796;-0.43689999737351964;0.38344759597993594;-0.4019679676558463;1.0869764015415422;0.5554980591815002;0.9999233645926036
11.607384;1.0965800233809815;0.4166716532078082;0.37996905606592785;-0.4444441307222735;-0.40526835146010814;0.9999274672051255;9.999900761127211;0.4167654625204335;-0.4369000038444332;-0.43689999725375783;0.3834477115517985;-0.4019679681127785;1.0869755830874361;0.5554980643188826;0.9999242713948034
11.617384;1.096580737041944;0.4166707746471074;0.37996909113820543;-0.44444413084246287;-0.40526835090187413;0.9999267460987139;9.999892354360776;0.41676488308611714;-0.43690000441805316;-0.43689999712084376;0.38344784779079166;-0.4019679685823805;1.0869747869486892;0.5554980825722826;0.9999252092422056
11.627384;1.09658149401677;0.41666990632281975;0.37996912643344094;-0.4444441309799077;-0.4052683503574356;0.9999259946383041;9.99988360108196;0.4167643189270359;-0.43690000498554105;-0.43689999697506443;0.38344800306952254;-0.4019679690634245;1.0869740071991485;0.5554981152508391;0.9999261758077249
11.637384;1.0965822911634462;0.41666905074552746;0.37996916186107244;-0.4444441311345969;-0.4052683498282388;0.9999252106889663;9.99987447153654;0.41676376993714326;-0.436900005545565;-0.4368999968167942;0.3834481755291922;-0.4019679695544912;1.0869732371996625;0.5554981639976803;0.9999271687342702
11.647384;1.0965831260310244;0.41666821044718894;0.37996919754754127;-0.4444441313067246;-0.40526834931603484;0.9999243926316075;9.999864934365666;0.4167632353283555;-0.4369000060972863;-0.4368999966463766;0.3834483629716291;-0.40196797005416446;1.0869724702974919;0.5554982308005079;0.9999281857543132
11.657384;1.0965839965462594;0.4166673877828144;0.3799692338988088;-0.4444441314967075;-0.4052683488226278;0.9999235407919765;9.999854967993956;0.41676271375425855;-0.43690000663990014;-0.4368999964640993;0.38344856282195966;-0.4019679705612589;1.0869717005041821;0.5554983180008704;0.9999292248267693
11.667384;1.0965849009783817;0.4166665850652899;0.3799692714297961;-0.4444441317048153;-0.40526834834960157;0.9999226579898814;9.99984457532768;0.4167622038425477;-0.43690000717222527;-0.4368999962702073;0.38344877242495257;-0.40196797107481447;1.0869709224391348;0.5554984282939744;0.9999302840183222
11.677384;1.096585838046173;0.416665804483422;0.3799693104103129;-0.44444413193081045;-0.40526834789811567;0.9999217488563035;9.999833787102617;0.4167617047988751;-0.43690000769267606;-0.4368999960648295;0.3834489893378972;-0.40196797159391273;1.0869701312200124;0.5554985643280369;0.9999313612320235
11.687384;1.0965868062828037;0.4166650476920536;0.3799693505591589;-0.44444413217402934;-0.4052683474688448;0.9999208187285739;9.99982265606011;0.41676121643924596;-0.43690000819935676;-0.43689999584809247;0.3834492112619812;-0.401967972117408;1.0869693229373574;0.5554987281202635;0.9999324538152742
11.697384;1.0965878033484917;0.41666431581515595;0.3799693910187205;-0.44444413243355624;-0.4052683470621254;0.9999198731585405;9.99981125189676;0.4167607387554353;-0.43690000869023804;-0.43689999562054854;0.3834494359094343;-0.4019679726438622;1.08696849476333;0.5554989209798294;0.999933557992459
11.707384;1.0965888264232855;0.4166636097680831;0.37996943072186623;-0.4444441327082694;-0.4052683466781536;0.9999189176991043;9.999799653215064;0.4167602716760906;-0.4369000091634712;-0.4368999953833222;0.3834496611451553;-0.4019679731717195;1.0869676441754579;0.5554991438089618;0.9999346687439821
11.717384;1.0965898733386623;0.4166629304190462;0.3799694687785269;-0.4444441329970286;-0.4052683463171617;0.9999179571194787;9.999787930757265;0.4167598151454716;-0.4369000096175791;-0.4368999951377034;0.38344988518382944;-0.40196797369948467;1.086966768632374;0.5554993972389495;0.999935780526205
11.727384;1.0965909432872696;0.41666227881287377;0.37996950451774547;-0.44444413329895444;-0.40526834597949835;0.9999169948818902;9.999776132737393;0.4167593692129984;-0.4369000100513599;-0.4368999948848316;0.3834501065725285;-0.40196797422595426;1.0869658662277828;0.5554996815459721;0.999936888263134
11.737384;1.0965920364564208;0.416661656291138;0.3799695373822012;-0.44444413361342244;-0.4052683456654639;0.9999160337005333;9.999764286721852;0.4167589341552533;-0.43690001046376187;-0.4368999946258121;0.3834503240823588;-0.40196797475048096;1.086964935970878;0.5554999967141333;0.9999379877289627
11.747384;1.0965931530795736;0.41666106404253095;0.3799695668759132;-0.4444441339397944;-0.40526834537506834;0.9999150762174801;9.999752413107514;0.41675851060403;-0.43690001085401486;-0.43689999436182236;0.3834505365574837;-0.4019679752729941;1.0869639772462094;0.555500342797441;0.9999390750569794
11.757384;1.0965942930111205;0.41666050258006193;0.37996959259054347;-0.4444441342772546;-0.405268345107972;0.9999141250942769;9.999740532807362;0.41675809933170466;-0.4369000112218404;-0.43689999409401575;0.3834507427406445;-0.4019679757936465;1.0869629893462354;0.5555007201665443;0.9999401462398078
11.767384;1.0965954560499258;0.41665997194665666;0.3799696143299346;-0.4444441346249205;-0.405268344863566;0.9999131829280312;9.999728666683719;0.4167577009682689;-0.43690001156745195;-0.4368999938235018;0.3834509413861898;-0.4019679763122898;1.086961971506872;0.5555011292530249;0.9999411974847657
11.777384;1.0965966423968794;0.41665947230354616;0.3799696320456939;-0.4444441349820887;-0.40526834464103473;0.9999122525025138;9.999716834892109;0.41675731610082206;-0.4369000118914021;-0.4368999935514412;0.3834511314250355;-0.40196797682813934;1.0869609232307342;0.5555015698724043;0.999942225800432
11.787384;1.096597853038108;0.41665900394614674;0.37996964544459433;-0.44444413534831984;-0.4052683444393515;0.9999113375978533;9.999705052311363;0.4167569454151691;-0.43690001219445873;-0.43689999327907575;0.38345131174582503;-0.40196797733974315;1.0869598443377215;0.5555020406708626;0.9999432289445883
11.797384;1.0965990898640274;0.4166585667778976;0.37996965389917986;-0.4444441357233336;-0.40526834425721736;0.999910443577664;9.999693320968197;0.4167565896838676;-0.4369000124775943;-0.43689999300767834;0.3834514810707058;-0.4019679778451791;1.086958734407536;0.5555025392548901;0.9999442052638866
11.807384;1.0966003553542933;0.4166581599733343;0.3799696569058143;-0.44444413610698746;-0.40526834409298546;0.9999095767146812;9.99968163222676;0.4167562499500403;-0.43690001274211593;-0.43689999273851515;0.38345163829515894;-0.40196797834230447;1.0869575924630146;0.5555030627601805;0.9999451539214539
11.817384;1.0966016523089568;0.4166577820257168;0.37996965429469587;-0.4444441364992566;-0.40526834394472844;0.9999087427626839;9.999669974700886;0.41675592789553956;-0.43690001298979847;-0.4368999924728044;0.38345178275743924;-0.4019679788288566;1.0869564175373836;0.5555036081440046;0.9999460750066735
11.827384;1.096602983570291;0.4166574309268261;0.3799696460152337;-0.4444441369000178;-0.40526834381057086;0.9999079461390297;9.999658338480724;0.4167556259804241;-0.436900013222733;-0.4368999922116606;0.3834519139887336;-0.4019679793025514;1.0869552091337644;0.5555041721816063;0.999946969447483
11.837384;1.096604351189915;0.4166571043590904;0.3799696321183529;-0.44444413730896093;-0.4052683436890585;0.9999071904995318;9.99964671953246;0.4167553472589563;-0.4369000134429898;-0.4368999919561498;0.38345203119521365;-0.4019679797614001;1.086953966861411;0.5555047517934774;0.9999478392360543
11.847384;1.0966057553797202;0.41665679979660336;0.3799696129982831;-0.44444413772576014;-0.4052683435791313;0.9999064799667539;9.999635121003383;0.41675509513100784;-0.43690001365254083;-0.43689999170743116;0.38345213286837376;-0.4019679802040376;1.0869526899780875;0.5555053447327659;0.9999486879095838
11.857384;1.0966071941862603;0.4166565145458313;0.3799695894627083;-0.44444413815005784;-0.405268343479712;0.9999058192086089;9.99962354440874;0.4167548731697263;-0.43690001385345467;-0.4368999914669145;0.3834522167313922;-0.4019679806296997;1.0869513774704442;0.5555059499777106;0.9999495204803875
11.867384;1.0966086642055561;0.4166562460224363;0.3799695622868539;-0.4444441385812726;-0.40526834338940604;0.999905212117048;9.99961197964506;0.4167546848933573;-0.43690001404796824;-0.43689999123639367;0.3834522801207725;-0.4019679810379221;1.086950028330626;0.5555065676509956;0.999950342353295
11.877384;1.096610161332922;0.41665599210331455;0.3799695316570644;-0.4444441390187308;-0.4052683433066348;0.9999046607100524;9.999600404048499;0.4167545333905463;-0.4369000142382349;-0.43689999101797294;0.38345232048157274;-0.40196798142832457;1.0869486414531377;0.5555071986902342;0.9999511579711614
11.887384;1.0966116809873634;0.41665575114870984;0.3799694973519335;-0.4444441394619605;-0.40526834323009064;0.9999041654928489;9.999588785211472;0.4167544210365939;-0.4369000144259959;-0.43689999081374536;0.3834523356186247;-0.40196798180049403;1.0869472154096773;0.5555078444124065;0.9999519700972299
11.897384;1.0966132187251518;0.4166555218736755;0.3799694594259975;-0.4444441399106664;-0.4052683431590443;0.999903726766086;9.999577081453088;0.4167543494887165;-0.43690001461260014;-0.436899990625365;0.383452323747464;-0.4019679821539362;1.086945748949967;0.5555085062481367;0.999952780101552
11.907384;1.0966147710613847;0.41665530338675016;0.37996941841455534;-0.444444140364508;-0.4052683430932877;0.9999033452642491;9.999565243379806;0.4167543198547202;-0.43690001479936824;-0.4368999904537768;0.38345228336652337;-0.4019679824882929;1.0869442420714808;0.555509185647844;0.9999535890627559
11.917384;1.0966163353334621;0.4166550954028128;0.37996937500521494;-0.4444441408228819;-0.4052683430330324;0.9999030217671014;9.999553217529698;0.41675433288939095;-0.43690001498787784;-0.4368999902993696;0.38345221313235406;-0.4019679828036569;1.086942696474211;0.5555098839383515;0.9999543985069687
11.927384;1.0966179087791412;0.4166548983998786;0.37996932984991383;-0.4444441412846612;-0.40526834297892445;0.9999027567131137;9.999540952929674;0.4167543890078838;-0.4369000151799875;-0.4368999901624171;0.38345211199497425;-0.4019679831005544;1.0869411150450536;0.5555106022876276;0.9999552101980427
11.937384;1.0966194877776074;0.4166547133738133;0.379969283529353;-0.4444441417480026;-0.4052683429319649;0.9999025502625817;9.999528414201933;0.41675448812078514;-0.4369000153777976;-0.43689999004331637;0.3834519793393554;-0.40196798337963835;1.0869395013238277;0.5555113418782968;0.9999560257716535
11.947384;1.096621067824917;0.41665454131982455;0.37996923620722023;-0.4444441422104051;-0.4052683428933573;0.9999024026862904;9.999515592144888;0.4167546296998739;-0.43690001558367664;-0.4368999899423447;0.3834518148653556;-0.4019679836415491;1.0869378594474688;0.5555121039884371;0.9999568466604349
11.957384;1.0966226438788285;0.41665438300527236;0.37996918722516254;-0.444444142669001;-0.40526834286453145;0.9999023144826635;9.999502502441805;0.4167548129960346;-0.43690001580019966;-0.4368999898592184;0.3834516183346452;-0.40196798388708754;1.086936193875072;0.5555128899555446;0.9999576743688667
11.967384;1.0966242105542592;0.41665423902884724;0.37996913530335263;-0.44444414312078917;-0.40526834284712265;0.9999022857056513;9.99948917791256;0.4167550369693092;-0.4369000160298572;-0.4368999897929751;0.3834513893090446;-0.40196798411738865;1.0869345087732134;0.5555137014077418;0.9999585110005675
11.977384;1.0966257623654745;0.4166541097485823;0.37996907917201866;-0.4444441435626138;-0.4052683428426597;0.9999023156879475;9.999475658714037;0.41675530020233365;-0.43690001627478287;-0.43689998974240446;0.38345112696415273;-0.40196798433381076;1.0869328076098932;0.5555145404935597;0.999959359139923
11.987384;1.0966272939195325;0.416653995159175;0.3799690178516763;-0.444444143991099;-0.4052683428523559;0.9999024040714201;9.999461983362645;0.41675560110351995;-0.43690001653677896;-0.4368999897065914;0.38345083022237464;-0.40196798453755916;1.086931092811253;0.5555154095450712;0.9999602209766051
11.997384;1.0966288000350957;0.4166538948720122;0.37996895028760075;-0.44444414440276103;-0.40526834287723157;0.9999025518420281;9.99944818283211;0.4167559379993029;-0.4369000168174293;-0.4368999896849166;0.38345049814211296;-0.4019679847293643;1.086929365572379;0.555516310594733;0.9999610979015271
12.007384;1.0966302759794433;0.41665380817341596;0.3799688746984241;-0.44444414479419847;-0.40526834291835995;0.9999027613188018;9.999434276921324;0.4167563089387221;-0.43690001711802856;-0.43689998967669297;0.3834501300379494;-0.4019679849093695;1.0869276264255154;0.5555172452304045;0.9999619906768088
12.017384;1.0966317175039095;0.4166537343670825;0.37996878828287917;-0.44444414516217856;-0.4052683429770283;0.9999030356785475;9.99942027695917;0.41675671173380213;-0.4369000174393971;-0.4368999896810398;0.38344972531932703;-0.40196798507711257;1.0869258763507934;0.5555182144796167;0.9999628996830405
12.027384;1.0966331208884772;0.4166536731838563;0.3799686875410201;-0.44444414550370287;-0.4052683430546659;0.9999033788716911;9.999406194547035;0.41675714437164096;-0.4369000177817678;-0.4368999896969365;0.3834492835333364;-0.40196798523183025;1.0869241171684096;0.555519218523158;0.9999638254969736
12.037384;1.0966344832483188;0.41665362458393507;0.37996856884378694;-0.444444145816175;-0.4052683431526147;0.9999037958661298;9.9993920489028;0.41675760516496163;-0.43690001814483365;-0.4368999897232149;0.38344880456680736;-0.40196798537311845;1.0869223505123096;0.5555202565137269;0.9999647692584122
12.047384;1.0966358024139842;0.4166535881707143;0.3799684288718561;-0.4444441460974621;-0.4052683432718967;0.9999042923207455;9.999377866173301;0.41675809260173974;-0.43690001852783666;-0.4368999897586449;0.38344828873717873;-0.4019679855012571;1.0869205770174002;0.5555213266489818;0.9999657323132514
12.057384;1.0966370763821993;0.41665356315398433;0.3799682647373434;-0.4444441463457168;-0.4052683434130161;0.9999048736746075;9.999363671550213;0.4167586052839834;-0.4369000189295879;-0.4368999898020408;0.38344773685975864;-0.40196798561690567;1.0869187971027194;0.5555224261480334;0.9999667159081354
12.067384;1.0966383029600575;0.416653548848947;0.3799680738938419;-0.4444441465591763;-0.40526834357595337;0.9999055447443;9.999349485099062;0.41675914174943396;-0.43690001934855427;-0.43689998985215095;0.3834471502805783;-0.40196798572063924;1.086917011754039;0.5555235511401081;0.9999677211109972
12.077384;1.0966394796345065;0.4166535449653343;0.379967854197762;-0.4444441467360939;-0.40526834376046705;0.9999063098688065;9.999335324391645;0.4167597002378358;-0.4369000197830065;-0.43689998990756806;0.38344653072704665;-0.4019679858127565;1.0869152220879745;0.5555246971200941;0.9999687485445945
12.087384;1.0966406038285517;0.4166535515481829;0.37996760402982355;-0.44444414687479544;-0.40526834396646044;0.9999071728758874;9.999321209203153;0.4167602787387153;-0.4369000202311296;-0.43689998996676443;0.38344588002407565;-0.40196798589341326;1.0869134288803672;0.5555258597373784;0.9999697982664257
12.097384;1.0966416733600945;0.4166535687858287;0.3799673221453812;-0.44444414697384826;-0.40526834419415886;0.9999081368700736;9.99930716520902;0.41676087524945643;-0.43690002069114653;-0.43689999002800156;0.3834451998724424;-0.4019679859627865;1.0869116327170494;0.5555270350488841;0.9999708698948653
12.107384;1.0966426862417555;0.4166535967912351;0.37996700746104495;-0.44444414703224133;-0.40526834444407517;0.9999092039911371;9.999293222377464;0.41676148819109327;-0.43690002116137133;-0.43689999008924973;0.383444491975516;-0.40196798602095496;1.0869098342447467;0.5555282193184916;0.9999719626423473
12.117384;1.0966436401256208;0.4166536354814185;0.37996665908367144;-0.44444414704945906;-0.40526834471679724;0.9999103752485498;9.999279414484064;0.41676211670472213;-0.43690002164015185;-0.4368999901483083;0.3834437584051233;-0.4019679860676736;1.0869080344032502;0.5555294089664585;0.9999730754374276
12.127384;1.0966445322121758;0.4166536845328346;0.37996627641119796;-0.4444441470254739;-0.40526834501273284;0.9999116508282554;9.999265784732275;0.41676276044794763;-0.43690002212582174;-0.436899990203013;0.3834430016251112;-0.40196798610245815;1.086906234481029;0.5555306007864964;0.9999742074392328
12.137384;1.0966453593720833;0.41665374337016897;0.37996585892523177;-0.444444146960748;-0.40526834533201017;0.9999130311762231;9.999252381483421;0.41676341906457254;-0.436900022616734;-0.43689999025143045;0.38344222399847927;-0.40196798612488277;1.0869044358107447;0.5555317920354383;0.9999753582486205
12.147384;1.0966461183688205;0.4166538113621355;0.3799654057351202;-0.4444441468562272;-0.4052683456745734;0.9999145182264223;9.999239240973893;0.41676409155677474;-0.43690002311141524;-0.4368999902919464;0.3834414272796432;-0.40196798613482837;1.086902639342864;0.5555329801821032;0.9999765270077071
12.157384;1.0966468063158774;0.41665388816494375;0.37996491541992994;-0.4444441467132381;-0.405268346040349;0.999916115238055;9.999226378673614;0.41676477587486144;-0.4369000236086698;-0.4368999903231966;0.38344061271448104;-0.4019679861326888;1.0869008451229616;0.5555341626806826;0.9999777117394563
12.167384;1.0966474211101656;0.41665397376139135;0.3799643862360943;-0.4444441465332214;-0.40526834642935755;0.9999178250731178;9.999213796384712;0.41676546921425817;-0.43690002410749557;-0.43689999034390126;0.3834397817169942;-0.4019679861192841;1.0868990523064552;0.5555353370255961;0.9999789103081972
12.177384;1.096647961460616;0.41665406807508776;0.37996381642064697;-0.4444441463173838;-0.40526834684168805;0.9999196488177963;9.999201491638075;0.4167661685872421;-0.4369000246069201;-0.4368999903527195;0.3834389363260517;-0.4019679860954957;1.0868972602723452;0.5555365008009187;0.9999801216432441
12.187384;1.0966484261206764;0.41665417063952226;0.37996320476871986;-0.44444414606654725;-0.40526834727725286;0.999921585578568;9.999189458773484;0.41676687092946796;-0.43690002510583237;-0.4368999903482103;0.3834380789630977;-0.40196798606218626;1.0868954693050985;0.5555376516058728;0.9999813457992373
12.197384;1.0966488131633167;0.41665428075744454;0.379962551317964;-0.44444414578133884;-0.4052683477355448;0.9999236325016009;9.99917768565948;0.4167675730815497;-0.43690002560296387;-0.4368999903288799;0.383437211935398;-0.40196798602039296;1.0868936794579058;0.5555387873048772;0.9999825832155637
12.207384;1.0966491206745324;0.4166543979648815;0.3799618574500894;-0.44444414546250754;-0.4052683482156908;0.9999257849470171;9.99916615296733;0.4167682719140706;-0.43690002609709633;-0.4368999902932811;0.38343633731028115;-0.40196798597137995;1.086891888775692;0.5555399066917633;0.9999838340242823
12.217384;1.0966493480625288;0.4166545222877545;0.3799611252810842;-0.4444441451110424;-0.40526834871657663;0.9999280369357554;9.999154830950697;0.4167689644112467;-0.436900026587262;-0.4368999902401983;0.38343545716428135;-0.4019679859165807;1.0868900926959912;0.5555410097845953;0.9999850977371779
12.227384;1.0966494962487152;0.416654654119688;0.37996035690896734;-0.4444441447280213;-0.4052683492368359;0.9999303811855995;9.999143675857884;0.41676964793682664;-0.4369000270727983;-0.43689999016891806;0.3834345736926048;-0.4019679858576079;1.0868882848472852;0.5555420972686417;0.9999863732697847
12.237384;1.0966495670324985;0.41665479400425126;0.37995955412382165;-0.4444441443142653;-0.40526834977487486;0.9999328092419651;9.999132636804882;0.41677032034037614;-0.436900027553229;-0.4368999900794043;0.38343368897789426;-0.40196798579627746;1.0868864585094642;0.5555431696599036;0.9999876591753871
12.247384;1.0966495626697852;0.4166549428152759;0.37995871854370555;-0.44444414387000736;-0.40526835032892694;0.9999353125478764;9.999121669054306;0.41677097947403835;-0.436900028027997;-0.43689998997218227;0.383432804712515;-0.4019679857346024;1.0868846079921022;0.5555442268506163;0.9999889537170984
12.257384;1.0966494853184001;0.4166551022149372;0.37995785171629587;-0.4444441433950171;-0.4052683508971166;0.9999378834613323;9.999110743352823;0.41677162288681374;-0.4369000284962722;-0.4368999898479223;0.3834319221300885;-0.40196798567471775;1.0868827292476908;0.5555452680924545;0.9999902549267775
12.267384;1.096649336223293;0.416655274524447;0.3799569551694069;-0.444444142889099;-0.40526835147775647;0.9999405149990153;9.999099846772078;0.41677224812895663;-0.4369000289569361;-0.4368999897069623;0.3834310422582885;-0.40196798561866987;1.0868808198493085;0.5555462921693897;0.9999915608911101
12.277384;1.0966491158986982;0.41665546199609504;0.37995603060703337;-0.44444414235234325;-0.4052683520697588;0.9999431996869212;9.999088975815612;0.4167728530564395;-0.4369000294086365;-0.4368999895491325;0.3834301662366088;-0.40196798556828506;1.086878879296522;0.555547297578759;0.9999928699353511
12.287384;1.096648825579369;0.41665566643028956;0.37995508004410145;-0.4444441417850622;-0.4052683526727499;0.9999459287355066;9.999078128072718;0.4167734357021029;-0.43690002984991083;-0.436899989373861;0.38342929543555637;-0.4019679855253476;1.0868769098161177;0.5555482826805774;0.9999941809848057
12.297384;1.0966484682739368;0.41665588934817355;0.3799541056360024;-0.4444441411878349;-0.40526835328680466;0.9999486924763912;9.999067298314133;0.4167739938759015;-0.43690003027939084;-0.43689998918027106;0.3834284316171399;-0.40196798549189333;1.0868749161174371;0.5555492457174508;0.9999954939745971
12.307384;1.0966480485484194;0.41665613224185205;0.3799531094552712;-0.4444441405616747;-0.4052683539120756;0.9999514818792231;9.99905648148458;0.4167745250079656;-0.4369000306959459;-0.43689998896733795;0.38342757703758346;-0.4019679854702377;1.0868729035882516;0.5555501848269827;0.9999968094848253
12.317384;1.096647571993101;0.4166563967855031;0.3799520935588426;-0.4444441399079262;-0.4052683545486141;0.9999542898267735;9.999045678238705;0.41677502645863096;-0.4369000310986341;-0.4368999887342452;0.3834267341105961;-0.401967985462627;1.0868708770573632;0.5555510983883455;0.999998127798656
12.327384;1.0966470450526555;0.4166566849521439;0.37995106016242647;-0.4444441392279638;-0.40526835519629567;0.9999571109918914;9.999034891873027;0.41677549592618307;-0.4369000314865865;-0.436899988480694;0.383425904908743;-0.40196798547086887;1.0868688413368255;0.5555519854343538;0.9999994481098027
12.337384;1.0966464750000477;0.41665699877781326;0.3799500116359173;-0.44444413852312725;-0.40526835585466564;0.9999599409329152;9.999024119001843;0.4167759315766858;-0.4369000318589989;-0.4368999882068859;0.3834250910167214;-0.4019679854962913;1.086866802244126;0.5555528454820804;1.0000007688070318
12.347384;1.0966458698500592;0.4166573398804542;0.37994895037009246;-0.44444413779481867;-0.40526835652287924;0.9999627756000109;9.99901335232996;0.4167763317962071;-0.436900032215077;-0.43689998791325346;0.38342429371084974;-0.40196798553986585;1.0868647665151572;0.5555536778538287;1.0000020886735834
12.357384;1.0966452379222822;0.4166577092177874;0.37994787864323176;-0.44444413704459473;-0.40526835719980125;0.9999656106469562;9.999002594542937;0.4167766948148926;-0.4369000325538337;-0.4368999876002416;0.3834235142017894;-0.4019679856022127;1.0868627407038558;0.5555544812300516;1.0000034073113375
12.367384;1.0966445871877477;0.416658107355054;0.37994679864567965;-0.4444441362743274;-0.4052683578841072;0.9999684401297165;9.998991863693512;0.41677701869796396;-0.4369000328739924;-0.4368999872683521;0.3834227538450749;-0.401967985683549;1.0868607306479785;0.5555552537731407;1.0000047248988253
12.377384;1.0966439250777305;0.41665853484083487;0.3799457125491766;-0.4444441354862737;-0.4052683585743904;0.9999712556988289;9.998981189153348;0.4167773016489579;-0.4369000331740881;-0.43689998691836457;0.38342201414812277;-0.4019679857838047;1.0868587422921556;0.5555559934209701;1.0000060422381911
12.387384;1.096643258450262;0.41665899220871927;0.3799446222275437;-0.44444413468289085;-0.40526835926935967;0.9999740468184174;9.998970611482736;0.41677754212029106;-0.4369000334526287;-0.4368999865514746;0.38342129648124845;-0.4019679859029133;1.086856783040996;0.5555566980627676;1.0000073603435125
12.397384;1.0966425933625015;0.4166594798944679;0.3799435288773191;-0.44444413386653364;-0.4052683599679986;0.999976801425312;9.998960186498882;0.416777738729554;-0.4369000337083182;-0.4368999861692003;0.3834206017096203;-0.40196798604094713;1.0868548624627845;0.5555573658690166;1.0000086797309802
12.407384;1.096641934969294;0.41665999841822193;0.3799424331501976;-0.44444413303927666;-0.4052683606694903;0.9999795064108568;9.99894998160324;0.41677789019656225;-0.43690003394026605;-0.43689998577314415;0.3834199299982853;-0.4019679861979289;1.0868529919438275;0.5555579958991431;1.0000100006271433
12.417384;1.0966412873152616;0.41666054853593176;0.3799413356854918;-0.44444413220290874;-0.40526836137305633;0.999982148127784;9.998940062511233;0.4167779952234474;-0.4369000341479926;-0.4368999853648124;0.38341928089588245;-0.40196798637363457;1.0868511834581898;0.5555585885736731;1.0000113234674404
12.427384;1.0966406531285682;0.4166611310015483;0.37994023744383465;-0.4444441313590406;-0.4052683620779598;0.9999847132757533;9.998930482177116;0.4167780523260904;-0.4369000343313473;-0.4368999849455826;0.38341865361536104;-0.40196798656763144;1.0868494478268513;0.5555591456343524;1.0000126487888203
12.437384;1.0966400340782805;0.41666174611572465;0.3799391396778735;-0.44444413050931453;-0.4052683627835066;0.9999871897151653;9.998921278718052;0.41677805979702737;-0.43690003449058196;-0.4368999845167526;0.3834180473046112;-0.4019679867794577;1.0868477936235044;0.555559669559525;1.0000139769848175
12.447384;1.0966394313521424;0.41666239365237456;0.37993804402401954;-0.44444412965552704;-0.40526836348891354;0.999989566591279;9.99891247827974;0.41677801594603797;-0.4369000346264567;-0.4368999840795552;0.38341746104157626;-0.4019679870087143;1.0868462276141635;0.5555601627556341;1.0000153081233487
12.457384;1.0966388463728536;0.4166630734234623;0.37993695292253227;-0.4444441287995027;-0.4052683641933435;0.9999918341314814;9.998904093539776;0.41677791948272924;-0.43690003474013783;-0.43689998363507276;0.38341689378935845;-0.40196798725491373;1.086844755763933;0.5555606272054343;1.0000166416923446
