time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
12.467384;1.0966382813183455;0.41666378608999927;0.37993586983553795;-0.44444412794283855;-0.40526836489611223;0.9999939839853619;9.998896118405998;0.4167777696800761;-0.43690003483292206;-0.4368999831841091;0.38341634481165937;-0.40196798751725943;1.0868433834367435;0.5555610648343804;1.0000179760693826
12.477384;1.0966377389876998;0.4166645334762008;0.3799347988745929;-0.44444412708670233;-0.40526836559675194;0.9999960098125601;9.998888529565772;0.41677756631779983;-0.4369000349059964;-0.4368999827271813;0.38341581395846597;-0.4019679877945331;1.0868421151043577;0.5555614779108018;1.0000193080341924
12.487384;1.0966372222911334;0.4166653179682677;0.37993374409456376;-0.4444441262319028;-0.4052683662949339;0.9999979074196825;9.998881292243766;0.41677730967905446;-0.436900034960363;-0.43689998226467014;0.383415301184457;-0.4019679880850902;1.0868409544590616;0.5555618688602115;1.0000206333275998
12.497384;1.0966367339836702;0.41666614164091814;0.379932709103559;-0.4444441253792677;-0.4052683669903594;0.9999996747591965;9.998874363942253;0.41677700061898454;-0.43690003499684343;-0.4368999817969471;0.38341480597561933;-0.401967988386954;1.0868399047542636;0.5555622397573993;1.0000219479794838
12.507384;1.0966362766208781;0.4166670059443879;0.37993169719220654;-0.44444412452998255;-0.40526836768271013;1.0000013120029532;9.99886770197082;0.4167766403841541;-0.4369000350161234;-0.4368999813244229;0.3834143273328274;-0.4019679886977944;1.086838969267964;0.5555625919351592;1.0000232496485912
12.517384;1.09663585248453;0.4166679118409228;0.3799307112886922;-0.44444412368558506;-0.40526836837174957;1.0000028212829202;9.998861274078124;0.4167762301230361;-0.43690003501896874;-0.43689998084766063;0.38341386411328554;-0.4019679890148597;1.0868381518202486;0.5555629256448428;1.0000245383349424
12.527384;1.0966354634731175;0.41666885989061403;0.3799297534421439;-0.44444412284772405;-0.4052683690573819;1.000004205990135;9.998855061357219;0.4167757706595445;-0.4369000350064632;-0.4368999803674414;0.3834134153039024;-0.40196798933532085;1.086837456535511;0.5555632397544575;1.0000258152628094
12.537384;1.0966351110690655;0.41666985017867825;0.379928824660903;-0.44444412201801575;-0.40526836973961894;1.0000054699739869;9.998849051777636;0.41677526274359517;-0.4369000349799209;-0.43689997988458024;0.3834129799959405;-0.4019679896568326;1.086836887056781;0.5555635320450607;1.0000270805753804
12.547384;1.0966347964423517;0.4166708823527382;0.3799279255405386;-0.44444412119795884;-0.40526837041866504;1.0000066171065438;9.998843234747278;0.41677470732609284;-0.4369000349405936;-0.4368999793997528;0.3834125570423911;-0.4019679899776764;1.0868364463013795;0.555563800251834;1.0000283323565857
12.557384;1.0966345201517946;0.4166719558118414;0.37992705685697703;-0.4444441203886285;-0.4052683710947913;1.0000076515102092;9.998837601287285;0.41677410556421696;-0.4369000348895452;-0.4368999789135849;0.38341214473582297;-0.40196799029652613;1.0868361367786683;0.5555640429872422;1.0000295676267754
12.567384;1.096634281371103;0.4166730697563271;0.3799262196518782;-0.4444441195904385;-0.40526837176780794;1.0000085779690164;9.998832142695251;0.4167734585970163;-0.43690003482766987;-0.43689997842682216;0.3834117409837363;-0.4019679906123718;1.086835960336235;0.5555642597783677;1.00003078349518
12.577384;1.0966340776408912;0.4166742230241512;0.37992541515301087;-0.4444441188034006;-0.4052683724367853;1.000009401557313;9.99882684556674;0.4167727674120206;-0.43690003475567624;-0.4368999779404799;0.38341134361977275;-0.4019679909246638;1.0868359168641801;0.5555644503484465;1.0000319775101998
12.587384;1.0966339054073002;0.4166754138909807;0.37992464440440804;-0.44444411802758477;-0.4052683731003081;1.0000101266666301;9.99882168774458;0.4167720331316097;-0.4369000346740477;-0.4368999774558905;0.383410950265917;-0.4019679912333233;1.0868360037083904;0.5555646139873731;1.0000331481403828
12.597384;1.0966337610633219;0.41667664003548294;0.3799239076869213;-0.4444441172632646;-0.4052683737568548;1.0000107567488001;9.998816636681122;0.41677125757047445;-0.4369000345829646;-0.4368999769745154;0.38341055827876125;-0.40196799153857526;1.0868362169187011;0.5555647495111218;1.0000342955014576
12.607384;1.0966336420391394;0.41667789869472394;0.3799232043806181;-0.44444411651074606;-0.40526837440501656;1.0000112950827147;9.998811655986426;0.41677044356661547;-0.4369000344822278;-0.4368999764977709;0.38341016531743916;-0.4019679918408981;1.0868365526225647;0.5555648555494159;1.000035421252691
12.617384;1.0966335469238804;0.41667918688092315;0.37992253320448777;-0.4444441157701524;-0.4052683750434829;1.0000117453216428;9.998806718911569;0.41676959473771674;-0.43690003437137104;-0.4368999760270062;0.38340976994713993;-0.40196799214107104;1.0868370073536398;0.5555649308570229;1.0000365277577201
12.627384;1.0966334748382889;0.41668050155079306;0.379921892412923;-0.4444441150413905;-0.4052683756709199;1.0000121111259697;9.99880181087457;0.41676871492390727;-0.4369000342498676;-0.43689997556341537;0.38340937162751937;-0.40196799243990183;1.0868375778621262;0.5555649743180266;1.000037617480653
12.637384;1.0966334249979228;0.4166818396272788;0.3799212799939644;-0.44444411432437003;-0.4052683762859552;1.000012395772259;9.998796920132385;0.416767807888169;-0.4369000341172992;-0.4368999751079715;0.3834089703603157;-0.4019679927377123;1.0868382607083233;0.5555649847814823;1.000038692794071
12.647384;1.0966333964184216;0.4166831980196453;0.3799206939071968;-0.444444113619199;-0.40526837688729306;1.0000126022693563;9.99879203326925;0.4167668773074866;-0.4369000339736444;-0.4368999746615325;0.3834085664492752;-0.4019679930341659;1.0868390519346898;0.5555649613628931;1.0000397557537777
12.657384;1.096633387924278;0.4166845737603921;0.37992013214032416;-0.4444441129261341;-0.4052683774739939;1.0000127334425903;9.998787138102042;0.4167659267522365;-0.43690003381948184;-0.43689997422485916;0.38340816032156166;-0.401967993328484;1.0868399473569832;0.5555649040150459;1.0000408076882519
12.667384;1.0966333987569583;0.416685964017131;0.37991959258783864;-0.4444441122454976;-0.4052683780458184;1.0000127921611708;9.998782229001138;0.41676495966449006;-0.4369000336557948;-0.43689997379845535;0.38340775253259174;-0.40196799361956653;1.0868409432072967;0.5555648137510095;1.000041849189632
12.677384;1.096633428847789;0.4166873660493042;0.3799190730721981;-0.444444111577682;-0.405268378603211;1.0000127818475888;9.998777309222596;0.41676397938344617;-0.43690003348358747;-0.43689997338248276;0.38340734403626026;-0.4019679939059567;1.0868420360953788;0.5555646923440491;1.0000428806722608
12.687384;1.0966334780209945;0.41668877733881166;0.3799185714728655;-0.4444441109231694;-0.4052683791468517;1.0000127061919413;9.998772385497336;0.41676298908481185;-0.43690003330356053;-0.4368999729768921;0.38340693637242873;-0.40196799418601115;1.0868432220932807;0.5555645416569343;1.000043902817225
12.697384;1.096633545383704;0.4166901956250039;0.3799180856628203;-0.4444441102825894;-0.4052683796773158;1.0000125679935428;9.998767463355756;0.4167619917224276;-0.4369000331159426;-0.4368999725815987;0.3834065318189307;-0.40196799445816245;1.086844495877304;0.55556436315165;1.0000449165475378
12.707384;1.0966336298345276;0.41669161873657523;0.3799176134914422;-0.4444441096568408;-0.4052683801951509;1.000012368342732;9.998762551274641;0.41676099011747314;-0.4369000329206735;-0.43689997219653276;0.38340613357157627;-0.4019679947208905;1.0868458506457146;0.5555641579927999;1.000045922192793
12.717384;1.0966337303141018;0.41669304444924743;0.3799171531306147;-0.44444410904716014;-0.40526838070097226;1.0000121066897694;9.998757666985332;0.41675998709258383;-0.4369000327178076;-0.4368999718218092;0.3834057454540985;-0.40196799497257835;1.086847278868019;0.5555639274342253;1.0000469183500118
12.727384;1.096633845029396;0.4166944702730997;0.3799167033785961;-0.44444410845492494;-0.40526838119529107;1.0000117817473615;9.99875283787976;0.4167589856320499;-0.4369000325076041;-0.43689997145802184;0.3834053711667569;-0.4019679952115346;1.086848773291648;0.5555636729998471;1.0000479022488313
12.737384;1.0966339712699675;0.41669589329410933;0.37991626347288787;-0.4444441078812889;-0.40526838167831586;1.0000113926616414;9.998748094190839;0.4167579889730896;-0.4369000322901572;-0.4368999711061599;0.38340501372689034;-0.40196799543607803;1.086850327395594;0.5555633963712208;1.000048871261507
12.747384;1.0966341067692855;0.41669731063183946;0.3799158326389412;-0.444444107326939;-0.40526838214993327;1.0000109396433274;9.99874346112313;0.41675700038276137;-0.4369000320649778;-0.4368999707671547;0.3834046753657172;-0.4019679956446096;1.0868519351105042;0.5555630991022784;1.000049823287324
12.757384;1.0966342507027476;0.416698720264576;0.3799154098197426;-0.444444106792059;-0.40526838260982234;1.0000104239592609;9.998738959131408;0.4167560227091727;-0.43690003183100073;-0.43689997044163076;0.38340435769002856;-0.4019679958357431;1.086853590171196;0.5555627824449043;1.0000507562908851
12.767384;1.0966344027631305;0.41670012123717476;0.3799149936804771;-0.4444441062765928;-0.4052683830576062;1.0000098476061023;9.998734609077845;0.416755057981941;-0.43690003158705704;-0.4368999701299912;0.3834040617687647;-0.40196799600847316;1.0868552855922253;0.5555624475859149;1.0000516684297545
12.777384;1.0966345619634648;0.41670151312188053;0.3799145826610309;-0.44444410578071397;-0.40526838349307814;1.0000092132449956;9.9987304299451;0.4167541073082747;-0.43690003133227895;-0.43689996983249924;0.3834037880479107;-0.40196799616226864;1.0868570135493336;0.5555620959912454;1.0000525581828965
12.787384;1.0966347266374097;0.4167028956592055;0.3799141750640066;-0.44444410530502654;-0.4052683839163758;1.0000085244353691;9.998726431222696;0.41675317114115484;-0.43690003106610176;-0.43689996954924776;0.38340353648787984;-0.40196799629703606;1.0868587656477935;0.5555617294010696;1.0000534240454928
12.797384;1.096634894677895;0.4167042689739161;0.3799137693578446;-0.4444441048502403;-0.40526838432776224;1.0000077855602527;9.998722615114257;0.41675224963983937;-0.4369000307881836;-0.4368999692800886;0.383403306884108;-0.4019679964130292;1.0868605337713018;0.5555613496009275;1.000054264488344
12.807384;1.0966350635973496;0.4167056336809019;0.3799133643941597;-0.4444441044167072;-0.4052683847272385;1.0000070019065026;9.998718989460102;0.4167513429738158;-0.43690003049848564;-0.43689996902449546;0.38340309887362506;-0.40196799651068554;1.086862311278422;0.5555609582196992;1.00005507824769
12.817384;1.0966352309845881;0.4167069906274818;0.3799129591002282;-0.4444441040042916;-0.4052683851144673;1.0000061801217703;9.998715572892834;0.41675045178079867;-0.436900030197272;-0.43689996878148785;0.38340291182653774;-0.4019679965903213;1.0868640932549332;0.5555605566493383;1.0000558644413629
12.827384;1.0966353952094883;0.41670834076807384;0.3799125518750105;-0.444444103612524;-0.4052683854889036;1.0000053279292962;9.998712386150757;0.41674957771980214;-0.43690002988493903;-0.43689996854983626;0.3834027450133025;-0.40196799665189653;1.0868658755914535;0.5555601461728937;1.00005662270997
12.837384;1.0966355558896885;0.4167096851559399;0.37991214039419324;-0.444444103240832;-0.40526838584987823;1.0000044531029308;9.99870944856875;0.41674872355803627;-0.43690002956191965;-0.4368999683284285;0.3834025978890804;-0.4019679966950451;1.0868676543954219;0.555559728223137;1.0000573539588773
12.847384;1.0966357135985723;0.4167110246452095;0.3799117221176937;-0.44444410288872166;-0.4052683861966639;1.0000035627751016;9.998706788008766;0.4167478925967866;-0.4369000292288099;-0.436899968116452;0.38340247022939017;-0.4019679967192649;1.086869426191588;0.5555593044994026;1.0000580608271408
12.857384;1.0966358689038835;0.4167123595406254;0.37991129497748527;-0.44444410255578454;-0.4052683865284873;1.0000026631098506;9.998704448724068;0.41674708808432986;-0.43690002888655666;-0.4368999679134113;0.38340236190393134;-0.4019679967241127;1.086871188176665;0.5555588766946563;1.0000587468016728
12.867384;1.0966360214744217;0.41671368973594103;0.37991085760433424;-0.4444441022415853;-0.4052683868443661;1.0000017589347254;9.998702488761753;0.4167463130597955;-0.43690002853638177;-0.4368999677191623;0.3834022724055393;-0.40196799670936406;1.0868729383789044;0.5555584458898422;1.000059415075549
12.877384;1.0966361695722553;0.4167150150045034;0.3799104090678316;-0.4444441019456516;-0.40526838714300767;1.000000853592698;9.998700974494533;0.416745570363019;-0.4369000281795147;-0.4368999675337182;0.38340220069072717;-0.4019679966751469;1.0868746758782;0.5555580121606718;1.000060068163566
12.887384;1.096636310038652;0.4167163348748456;0.37990994851935694;-0.4444441016675497;-0.4052683874229534;0.9999999490574489;9.99869997778291;0.41674486266066607;-0.43690002781714266;-0.43689996735683523;0.38340214549717566;-0.40196799662207827;1.086876401035954;0.5555575750022718;1.0000607076585162
12.897384;1.0966364385788605;0.4167176485090534;0.3799094749991903;-0.4444441014068336;-0.40526838768273704;0.9999990457216283;9.998699574470644;0.4167441925529873;-0.43690002745043677;-0.4368999671879237;0.38340210564247823;-0.40196799655132615;1.0868781152951956;0.5555571342355113;1.0000613341804288
12.907384;1.0966365503654947;0.416718954811718;0.37990898752191277;-0.4444441011630511;-0.40526838792094366;0.9999981420085775;9.99869984396631;0.41674356259076295;-0.43690002708030334;-0.4368999670262184;0.3834020799921727;-0.4019679964644293;1.0868798202816328;0.5555566903980736;1.0000619478081596
12.917384;1.096636641472129;0.416720252315985;0.3799084854533399;-0.44444410093597797;-0.4052683881361908;0.999997234667364;9.998700871685783;0.41674297501525137;-0.43690002670710887;-0.43689996687073773;0.38340206735629434;-0.4019679963630471;1.0868815169030064;0.5555562445867668;1.0000625481707528
12.927384;1.0966367103096188;0.4167215391131524;0.379907968818606;-0.4444441007256388;-0.4052683883271195;0.9999963197404759;9.998702754632133;0.41674243135117656;-0.43690002633072617;-0.43689996672020043;0.3834020666209979;-0.40196799624886165;1.086883205407011;0.5555557982739644;1.0000631341501265
12.937384;1.0966367577260696;0.41672281306691034;0.3799074381448317;-0.4444441005319372;-0.40526838849257213;0.9999953934126063;9.998705603687926;0.4167419322494775;-0.43690002595083904;-0.4368999665731863;0.38340207706446006;-0.40196799612353534;1.0868848862299874;0.5555553529044727;1.0000637040717044
12.947384;1.0966367858837316;0.41672407194196953;0.3799068940246264;-0.4444441003543865;-0.40526838863180736;0.9999944520687023;9.998709534623602;0.41674147780511517;-0.43690002556716767;-0.43689996642838563;0.383402098574374;-0.40196799598866484;1.0868865605885771;0.555554909570507;1.0000642559807555
12.957384;1.0966367966874575;0.41672531360654996;0.37990633673726626;-0.4444441001922471;-0.40526838874449145;0.9999934917994286;9.998714657537231;0.4167410679375611;-0.43690002517939;-0.4368999662847118;0.38340213170737353;-0.4019679958457365;1.086888230373542;0.55555446951058;1.000064787373907
12.967384;1.0966367910851165;0.41672653625517747;0.3799057659928295;-0.4444441000448392;-0.4052683888305456;0.9999925085515604;9.998721075821123;0.41674070229123217;-0.43690002478700973;-0.43689996614123555;0.38340217756477696;-0.40196799569611236;1.086889897652269;0.5555540346523643;1.000065295219043
12.977384;1.0966367702512938;0.4167277382096513;0.37990518100741516;-0.44444409991175166;-0.40526838889000255;0.999991499423703;9.998728881816358;0.4167403799010474;-0.436900024389332;-0.43689996599712155;0.38340223737452567;-0.4019679955411127;1.0868915642703443;0.5555536073375162;1.0000657763179421
12.987384;1.096636736983825;0.4167289175918043;0.37990458088746126;-0.44444409979292954;-0.40526838892304634;0.9999904637849886;9.998738144089174;0.416740099237007;-0.43690002398541933;-0.43689996585165086;0.38340231226838395;-0.40196799538207056;1.0868932317369497;0.5555531898939781;1.0000662270943808
12.997384;1.0966366952895994;0.41673007237427306;0.3799039648077444;-0.4444440996886828;-0.4052683889302806;0.9999894026773156;9.998748900943767;0.41673985854053563;-0.4369000235741772;-0.4368999657041938;0.38340240340563636;-0.40196799522028326;1.0868949013836078;0.5555527844087764;1.000066643419466
13.007384;1.0966366494626565;0.4167312006772039;0.3799033318572055;-0.4444440995996156;-0.4052683889128917;0.9999883173460142;9.99876116285996;0.41673965593558476;-0.43690002315459003;-0.43689996555407956;0.38340251164240974;-0.4019679950569511;1.086896574602862;0.5555523925266955;1.00006702118076
13.017384;1.0966366045004399;0.41673230072882067;0.37990268086861184;-0.4444440995264655;-0.40526838887265204;0.9999872087373555;9.998774915675776;0.4167394893045455;-0.4369000227258908;-0.43689996540049725;0.383402636983077;-0.40196799489300855;1.0868982525639121;0.5555520156834867;1.0000673567703022
13.027384;1.096636566373956;0.4167333704325455;0.37990201043121913;-0.444444099469973;-0.40526838881193117;0.9999860777855982;9.998790121108456;0.41673935620988234;-0.43690002228759;-0.4368999652426235;0.3834027788054048;-0.401967994728792;1.0868999356450588;0.5555516556497108;1.00006764706126
13.037384;1.0966365407411967;0.4167344070491654;0.3799013191312786;-0.4444440994309092;-0.4052683887335543;0.9999849256939946;9.998806717234997;0.4167392540162343;-0.4369000218393828;-0.43689996507986234;0.383402936475358;-0.4019679945639498;1.0869016234984066;0.5555513144421984;1.0000678895416621
13.047384;1.0966365321189797;0.4167354072099057;0.3799006058417536;-0.44444409941014174;-0.4052683886406208;0.9999837540586642;9.998824622758976;0.4167391803229965;-0.43690002138110334;-0.4368999649118402;0.3834031096153927;-0.4019679943978317;1.0869033157742511;0.5555509934831213;1.0000680825838975
13.057384;1.0966365444704882;0.41673636722163737;0.3798998697075399;-0.4444440994085226;-0.405268388536484;0.9999825643184319;9.99884374263077;0.41673913335716206;-0.4369000209127628;-0.43689996473813697;0.3834032982055334;-0.4019679942300182;1.0869050127294884;0.5555506927976342;1.0000682252037334
13.067384;1.0966365811396925;0.41673728349288464;0.3798991099947615;-0.44444409942652285;-0.4052683884246691;0.9999813566368245;9.998863969890143;0.4167391118640059;-0.43690002043455767;-0.43689996455819496;0.3834035026866425;-0.4019679940607125;1.0869067149351541;0.5555504108694734;1.0000683167297206
13.077384;1.0966366437346622;0.416738152853187;0.37989832631996595;-0.444444099463884;-0.4052683883087077;0.9999801293673417;9.998885184400553;0.41673911473298114;-0.43690001994694333;-0.436899964371596;0.3834037239946003;-0.4019679938908817;1.086908422332077;0.5555501453694999;1.0000683569413031
13.087384;1.0966367319969998;0.4167389727489569;0.379897519011514;-0.44444409951967995;-0.4052683881920835;0.9999788795693886;9.99890725191578;0.41673914067233153;-0.4369000194507313;-0.43689996417828814;0.3834039635552628;-0.40196799372208175;1.086910133958741;0.5555498942522819;1.0000683459716369
13.097384;1.0966368449485075;0.41673974134327124;0.37989668916903013;-0.4444440995926866;-0.4052683880782151;0.9999776037379237;9.998930026718932;0.4167391880332322;-0.4369000189470271;-0.4368999639785409;0.38340422330402124;-0.4019679935561826;1.0869118484837654;0.5555496563184024;1.000068283684364
13.107384;1.0966369814096562;0.4167404573921012;0.37989583852212705;-0.4444440996817125;-0.4052683879702988;0.9999762981379118;9.998953359062257;0.4167392548685475;-0.4369000184370126;-0.43689996377289425;0.383404505664116;-0.40196799339523004;1.0869135644731747;0.5555494310529238;1.0000681695800573
13.117384;1.0966371397595518;0.41674111987255147;0.37989496927088684;-0.44444409978579025;-0.40526838787108466;0.9999749592959906;9.998977102034333;0.41673933903334937;-0.43690001792171634;-0.43689996356215277;0.38340481317283126;-0.4019679932413471;1.0869152804037843;0.5555492180133088;1.0000680034118075
13.127384;1.0966373183189468;0.41674172778294244;0.37989408413838144;-0.44444409990408057;-0.4052683877828997;0.9999735843628516;9.999001116151517;0.4167394382139724;-0.4369000174020487;-0.4368999633472925;0.3834051478529928;-0.4019679930965711;1.0869169946691688;0.5555490161902326;1.0000677853350053
13.137384;1.0966375157956036;0.416742280336864;0.3798931865923545;-0.4444441000355639;-0.4052683877078889;0.9999721703428534;9.999025277281957;0.41673955002150986;-0.4369000168790768;-0.43689996312935503;0.3834055107318666;-0.4019679929627356;1.0869187053951803;0.5555488238661698;1.0000675154125382
13.147384;1.0966377310633617;0.41674277708081414;0.37989228086381416;-0.44444410017905445;-0.4052683876479851;0.9999707135021144;9.999049485431582;0.41673967220097813;-0.4369000163541386;-0.43689996290937283;0.3834059015173283;-0.4019679928414524;1.0869204101749435;0.5555486389072725;1.0000671934579584
13.157384;1.0966379632785221;0.4167432177529158;0.3798913716984782;-0.4444441003335498;-0.4052683876046537;0.9999692104043573;9.999073666177239;0.4167398028650064;-0.4369000158287419;-0.43689996268824555;0.383406318608472;-0.4019679927340781;1.086922106028124;0.5555484591505795;1.000066819343403
13.167384;1.09663821260146;0.41674360224343826;0.37989046407309157;-0.4444441004983352;-0.40526838757893435;0.9999676587057547;9.999097761832772;0.41673994061868247;-0.43690001530441;-0.4368999624665681;0.3834067596081659;-0.4019679926416985;1.086923790224635;0.5555482828157656;1.0000663932325913
13.177384;1.096638480392174;0.41674393070027266;0.379889563047663;-0.4444441006727794;-0.4052683875716216;0.9999660565861722;9.999121715731333;0.41674008461942535;-0.43690001478252255;-0.43689996224450706;0.38340722186278775;-0.4019679925652441;1.0869254614060289;0.5555481087454115;1.0000659160897118
13.187384;1.0966387682327634;0.4167442034792316;0.37988867379315744;-0.44444410085627417;-0.40526838758321704;0.9999644028429074;9.999145460300973;0.4167402346681655;-0.43690001426429775;-0.4368999620218404;0.3834077026944356;-0.40196799250548226;1.0869271196408088;0.5555479363394886;1.0000653905304884
13.197384;1.0966390767404028;0.41674442083369695;0.37988780175789316;-0.44444410104840276;-0.40526838761379735;0.999962698119554;9.99916891792131;0.41674039104880645;-0.43690001375083887;-0.4368999617980648;0.38340819957354627;-0.40196799246279236;1.086928765879031;0.5555477654912945;1.0000648208126588
13.207384;1.0966394054928181;0.4167445826280515;0.37988695261919736;-0.4444441012491427;-0.4052683876630497;0.9999609454526804;9.999192009710598;0.41674055397827564;-0.4369000132430174;-0.43689996157247796;0.3834087102940346;-0.4019679924372651;1.0869304016280013;0.5555475965803531;1.0000642118046092
13.217384;1.0966397537931696;0.4167446884032875;0.37988613169354585;-0.4444441014589439;-0.40526838773055956;0.9999591494451802;9.999214658654425;0.41674072323099387;-0.4369000127414018;-0.4368999613443298;0.3834092328935267;-0.4019679924292008;1.086932028615109;0.5555474303633687;1.0000635682796808
13.227384;1.096640121328246;0.41674473775033755;0.37988534335722957;-0.44444410167841547;-0.40526838781608965;0.999957314898786;9.999236783218558;0.41674089820318416;-0.4369000122464258;-0.43689996111297374;0.3834097655044379;-0.40196799243926207;1.0869336484787984;0.5555472678864521;1.0000628949529418
13.237384;1.0966405086357311;0.4167447307122093;0.37988459113520806;-0.4444441019077885;-0.40526838791954006;0.9999554459392872;9.999258296052831;0.4167410781594879;-0.43690001175854126;-0.43689996087789396;0.38341030648878044;-0.40196799246814663;1.0869352627866529;0.5555471104262152;1.0000621963790615
13.247384;1.096640917540728;0.4167446679229717;0.379883878014544;-0.44444410214673785;-0.40526838804085125;0.9999535459972477;9.999279117286104;0.41674126264415545;-0.4369000112781232;-0.43689996063875197;0.3834108545674902;-0.40196799251635285;1.0869368729481883;0.5555469594982401;1.000061476086324
13.257384;1.0966413511196453;0.4167445503804726;0.37988320642105067;-0.4444441023945998;-0.40526838818014865;0.9999516184146946;9.99929918805307;0.4167414517726494;-0.4369000108052079;-0.4368999603955317;0.3834114085621844;-0.401967992584161;1.0869384795639654;0.5555468168562923;1.0000607357353775
13.267384;1.0966418128653008;0.41674437911987194;0.37988257822921306;-0.4444441026505771;-0.40526838833786977;0.9999496671159447;9.999318469734389;0.4167416460345765;-0.43690001033932296;-0.4368999601485167;0.3834119670974111;-0.4019679926716156;1.0869400820208868;0.5555466841847898;1.0000599757577218
13.277384;1.0966423056166579;0.41674415499710316;0.3798819949042504;-0.44444410291382286;-0.40526838851459573;0.9999476965078993;9.999336933797773;0.4167418459466987;-0.4369000098795845;-0.436899959898043;0.38341252873747195;-0.40196799277859124;1.0869416790216877;0.5555465627168128;1.0000591967349883
13.287384;1.0966428309283929;0.4167438786216701;0.3798814572447267;-0.44444410318359917;-0.4052683887107335;0.9999457107346096;9.99935455451212;0.41674205181252727;-0.43690000942494367;-0.43689995964436723;0.38341309245394745;-0.40196799290501567;1.0869432692876262;0.5555464532545717;1.0000583998362416
13.297384;1.0966433892072511;0.4167435505154144;0.3798809650667025;-0.4444441034594509;-0.40526838892634176;0.9999437133670404;9.999371309964715;0.4167422635361639;-0.4369000089744031;-0.436899959387687;0.3834136580809727;-0.40196799305091696;1.0869448517766278;0.5555463565996264;1.0000575870051343
13.307384;1.0966439801881296;0.41674317125211674;0.3798805175968494;-0.44444410374116405;-0.40526838916116087;0.999941707425007;9.99938718842893;0.4167424806515959;-0.4369000085270652;-0.4368999591280956;0.38341422649004975;-0.4019679932161907;1.0869464255266617;0.5555462739183905;1.0000567611873599
13.317384;1.0966446027598078;0.4167427414020617;0.37988011423039647;-0.4444441040286638;-0.40526838941474064;0.9999396948504761;9.999402192770996;0.4167427025343036;-0.4369000080819459;-0.4368999588655234;0.38341479934771366;-0.4019679934004401;1.0869479891654776;0.5555462067397161;1.0000559256528707
13.327384;1.0966452545052459;0.41674226162103645;0.3798797548508544;-0.44444410432212206;-0.4052683896866655;0.9999376759464569;9.999416338520064;0.41674292856217443;-0.43690000763777903;-0.43689995859980985;0.38341537861386255;-0.4019679936029524;1.0869495404077023;0.555546156812596;1.0000550835835984
13.337384;1.0966459318393094;0.4167417328721112;0.379879439663722;-0.44444410462211087;-0.40526838997672776;0.9999356499475538;9.999429650855056;0.4167431582011862;-0.43690000719305977;-0.4368999583308473;0.3834159661658731;-0.4019679938226452;1.0869510762776466;0.5555461260070907;1.0000542385700912
13.347384;1.0966466305513796;0.41674115636783177;0.37987916898410773;-0.44444410492956044;-0.4052683902847792;0.9999336162991681;9.999442165426466;0.4167433910403735;-0.43690000674633206;-0.4368999580586444;0.3834165636699627;-0.4019679940580773;1.0869525936291862;0.5555461162309826;1.000053394159012
13.357384;1.0966473464763549;0.4167405333272991;0.3798789430363996;-0.44444410524562816;-0.405268390610488;0.9999315753797486;9.999453927444549;0.41674362661337294;-0.4369000062965387;-0.4368999577832919;0.3834171725031932;-0.4019679943075915;1.0869540889703428;0.5555461293441507;1.000052552507429
13.367384;1.0966480758395412;0.4167398648981719;0.37987876168164464;-0.44444410557164576;-0.40526839095331735;0.9999295285611514;9.999464981512244;0.41674386407090547;-0.43690000584313593;-0.4368999575049716;0.38341779357031575;-0.40196799456940735;1.0869555583113948;0.5555461671595883;1.0000517142896084
13.377384;1.0966488149494826;0.4167391522960622;0.3798786244050663;-0.44444410590908695;-0.40526839131250736;0.9999274779188188;9.99947535868243;0.4167441021746241;-0.43690000538594126;-0.4368999572240897;0.3834184270178502;-0.401967994841663;1.0869569979349742;0.5555462315569233;1.0000508801362171
13.387384;1.0966495601183095;0.41673839700922444;0.3798785305576979;-0.4444441062594171;-0.40526839168697015;0.9999254257038648;9.999485075499173;0.41674433966903546;-0.43690000492495945;-0.43689995694133144;0.3834190721986529;-0.4019679951225205;1.0869584054637482;0.5555463244610982;1.0000500518974635
13.397384;1.0966503083379708;0.41673760079214883;0.37987847949268844;-0.44444410662376166;-0.40526839207534066;0.9999233739935538;9.999494142254388;0.41674457562581285;-0.4369000044602121;-0.43689995665742937;0.38341972806443675;-0.40196799541022615;1.086959780455115;0.5555464475972052;1.000049232406015
13.407384;1.0966510580720186;0.4167367654085289;0.3798784706296564;-0.44444410700267917;-0.40526839247611046;0.9999213247506034;9.999502569230591;0.41674480942889086;-0.4369000039915787;-0.4368999563729991;0.3834203935581067;-0.40196799570317004;1.086961124373577;0.5555466021076279;1.0000484242438732
13.417384;1.096651809724365;0.4167358924497499;0.3798785033239343;-0.44444410739638285;-0.40526839288770355;0.9999192799194417;9.999510369385565;0.4167450404973763;-0.43690000351893343;-0.43689995608884913;0.3834210678600245;-0.40196799600003863;1.0869624401141647;0.5555467882067565;1.0000476290330922
13.427384;1.0966525654728987;0.4167349833252794;0.37987857639218137;-0.4444441078050437;-0.4052683933086361;0.9999172410294427;9.99951755660065;0.41674526825749225;-0.4369000030425066;-0.43689995580631;0.38342175060071315;-0.40196799629972635;1.0869637311649887;0.5555470052665639;1.000046847902047
13.437384;1.0966533284544855;0.41673403929212544;0.3798786878670266;-0.4444441082287167;-0.40526839373764756;0.9999152087408986;9.999524142780732;0.41674549234118036;-0.43690000256300765;-0.43689995552704364;0.3834224417603253;-0.401967996600949;1.0869650007662437;0.5555472522049515;1.0000460823887147
13.447384;1.0966541019257017;0.4167330616954641;0.3798788352628006;-0.4444441086671391;-0.4052683941735991;0.9999131833066275;9.999530141651112;0.41674571271969696;-0.43690000208145924;-0.4368999552527292;0.38342314130330873;-0.4019679969020899;1.0869662519201915;0.5555475274885919;1.000045334771551
13.457384;1.0966548886575676;0.41673205250017475;0.3798790158854318;-0.44444410911969434;-0.40526839461535924;0.9999111657406379;9.999535573202598;0.4167459297695065;-0.43690000159902703;-0.4368999549850836;0.3834238490380119;-0.4019679972013844;1.0869674880528606;0.5555478286997432;1.0000446081314072
13.467384;1.0966556909593934;0.41673101450636046;0.3798792270433211;-0.44444410958540514;-0.4052683950617997;0.9999091584946347;9.999540460239432;0.41674614417885686;-0.4369000011170073;-0.4368999547259542;0.38342456460440916;-0.40196799749710116;1.086968713309392;0.5555481523998144;1.0000439067024405
13.477384;1.0966565113429914;0.41672995095001675;0.3798794661602884;-0.44444411006283513;-0.40526839551176885;0.9999071650926878;9.999544825125263;0.41674635682221767;-0.4369000006369623;-0.43689995447720276;0.3834252873596487;-0.4019679977876917;1.0869699324627002;0.5555484946027958;1.000043235638219
13.487384;1.0966573527662415;0.416728865064971;0.37987973077822956;-0.4444441105501254;-0.4052683959639934;0.9999051894062904;9.99954868725573;0.4167465685941127;-0.43690000016079233;-0.43689995424049793;0.38342601636496904;-0.4019679980719853;1.086971150586505;0.5555488513263633;1.0000426000865787
13.497384;1.0966582182921552;0.4167277597948709;0.37988001870435384;-0.4444441110453096;-0.40526839641696233;0.9999032349814095;9.999552054144967;0.41674678007719435;-0.43689999969067606;-0.4368999540172601;0.38342675043491026;-0.40196799834921676;1.0869723719844846;0.5555492187296333;1.000042004871988
13.507384;1.096659110689956;0.4167266374405332;0.3798803280899327;-0.44444411154663843;-0.40526839686898847;0.9999013045550174;9.999554920624972;0.41674699139381777;-0.4368999992290153;-0.4368999538088113;0.38342748829010714;-0.4019679986187223;1.0869735989592855;0.555549592891431;1.00004145467399
13.517384;1.0966600321061994;0.4167254994502491;0.3798806572239306;-0.4444441120526767;-0.40526839731852665;0.9998994006260582;9.999557283053212;0.41674720227195816;-0.4368999987783491;-0.4368999536165346;0.38342822894717815;-0.4019679988795231;1.0869748320903694;0.5555499696203602;1.0000409535769843
13.527384;1.0966609840984536;0.4167243464561358;0.37988100431361616;-0.44444411256216626;-0.405268397764464;0.999897526747007;9.999559145177615;0.4167474120861042;-0.43689999834118326;-0.4368999534418697;0.383428971852518;-0.40196799913015274;1.0869760714857626;0.5555503445249083;1.000040504267437
13.537384;1.096661968206984;0.41672317842649853;0.3798813672887179;-0.44444411307374815;-0.4052683982060533;0.9998956878923434;9.999560507553257;0.41674761999961163;-0.436899997919788;-0.4368999532862588;0.3834297164599;-0.4019679993688166;1.086977316871882;0.5555507130773921;1.000040107786719
13.547384;1.0966629864528972;0.416721994975217;0.37988174373780587;-0.44444411358580804;-0.4052683986425585;0.9998938893942516;9.99956136151838;0.41674782512922004;-0.43689999751602704;-0.4368999531511429;0.38343046180858115;-0.40196799959359986;1.0869785670969618;0.5555510705232621;1.000039763445356
13.557384;1.0966640410650565;0.41672079571205567;0.3798821312929766;-0.44444411409657336;-0.40526839907289613;0.9998921354704327;9.999561697856656;0.41674802632915287;-0.43689999713132377;-0.43689995303785023;0.3834312066390451;-0.4019679998024561;1.086979820669457;0.5555514118623045;1.0000394686571719
13.567384;1.096665133968904;0.4167195804367928;0.3798825282615513;-0.4444441146043018;-0.4052683994954425;0.9998904286602506;9.999561517609804;0.41674822188515853;-0.4368999967668823;-0.43689995294749745;0.3834319497765574;-0.4019679999931002;1.0869810765098793;0.5555517321777913;1.0000392195763521
13.577384;1.0966662669741776;0.4167183493331563;0.3798829339543676;-0.4444441151074652;-0.40526839990818864;0.999888770182988;9.999560832349164;0.41674840981129796;-0.43689999642398947;-0.43689995288111005;0.3834326904007806;-0.4019680001630949;1.086982334023427;0.5555520273077188;1.0000390122389726
13.587384;1.096667442250339;0.4167171032177954;0.379883348528081;-0.4444441156047722;-0.4052684003092364;0.9998871606266942;9.999559657016908;0.4167485883862376;-0.4368999961038646;-0.43689995283967253;0.3834334282332203;-0.4019680003102048;1.0869835926168832;0.5555522941281864;1.0000388432238823
13.597384;1.0966686622985709;0.41671584352638524;0.3798837725813677;-0.44444411609491935;-0.40526840069724873;0.9998856009994257;9.999558007747126;0.41674875618175283;-0.43689999580714556;-0.4368999528239889;0.38343416341273384;-0.40196800043265285;1.086984850660871;0.5555525300680192;1.0000387098494232
13.607384;1.096669929665769;0.4167145721543811;0.37988420676056217;-0.444444116576436;-0.4052684010715571;0.9998840933843766;9.999555906712201;0.4167489117594955;-0.43689999553379555;-0.43689995283459016;0.3834348959230884;-0.40196800052897025;1.0869861050764522;0.5555527326595704;1.0000386098824803
13.617384;1.0966712466291386;0.4167132916420044;0.3798846513645205;-0.44444411704776465;-0.40526840143200477;0.9998826403143072;9.999553382849593;0.4167490535070973;-0.4368999952834343;-0.4368999528716593;0.3834356252054501;-0.40196800059776844;1.0869873524033449;0.5555528995872662;1.0000385408159385
13.627384;1.096672614737339;0.41671200545964404;0.37988510597514724;-0.4444441175072077;-0.4052684017787275;0.9998812437899691;9.999550466919015;0.41674917979967496;-0.43689999505545024;-0.4368999529348695;0.38343635042108926;-0.4019680006377963;1.0869885899750709;0.5555530288776006;1.000038499446219
13.637384;1.0966740343476444;0.4167107177490355;0.3798855694580766;-0.44444411795287175;-0.4052684021119299;0.9998799048397926;9.99954718975695;0.41674928943654616;-0.43689999484889;-0.43689995302327195;0.3834370707899317;-0.4019680006481599;1.0869898161213525;0.555553119024135;1.0000384819438515
13.647384;1.0966755040874983;0.41670943262674043;0.37988604028889694;-0.44444411838301323;-0.40526840243170714;0.9998786234411531;9.99954358081671;0.4167493818161905;-0.4368999946624712;-0.43689995313533614;0.3834377856340015;-0.40196800062852117;1.0869910297342247;0.5555531689499629;1.0000384839785086
13.657384;1.0966770206796541;0.4167081537643662;0.3798865168249616;-0.44444411879644447;-0.40526840273803;0.9998773990303821;9.999539663566653;0.4167494565766695;-0.4368999944946361;-0.43689995326912606;0.38343849466356883;-0.4019680005792121;1.0869922300197714;0.5555531777764402;1.0000385008026924
13.667384;1.0966785798056335;0.41670688450090365;0.3798869976025653;-0.44444411919245846;-0.40526840303076517;0.9998762313117663;9.999535454569674;0.4167495134667154;-0.43689999434352994;-0.4368999534224878;0.3834391982769572;-0.401968000501172;1.0869934167889086;0.5555531445127605;1.0000385274277943
13.677384;1.0966801769635959;0.41670562799847016;0.37988748157593927;-0.44444411957053903;-0.40526840330958125;0.9998751201622399;9.99953096570868;0.41674955263719593;-0.4368999942070099;-0.436899953593095;0.3834398971813003;-0.4019680003956913;1.0869945905872676;0.5555530677464435;1.000038558835148
13.687384;1.0966818072664581;0.4167043871467361;0.3798879680678962;-0.4444441199304089;-0.4052684035738919;0.9998740649760414;9.99952620462959;0.41674957443200855;-0.436899994082747;-0.43689995377858626;0.3834405918863382;-0.40196800026413526;1.0869957524759768;0.5555529455286179;1.0000385901324065
13.697384;1.0966834651958943;0.41670316444165795;0.3798884568416886;-0.44444412027228203;-0.40526840382284246;0.9998730648181031;9.999521175359751;0.41674957888566017;-0.436899993968509;-0.43689995397693293;0.383441282677505;-0.40196800010780487;1.086996904203387;0.5555527755843743;1.0000386166839093
13.707384;1.0966851449559722;0.41670196200573145;0.37988894828253095;-0.44444412059688754;-0.4052684040552974;0.9998721190738983;9.999515878934957;0.4167495659023477;-0.4368999938625333;-0.43689995418655003;0.3834419696145394;-0.40196799992797266;1.0869980484480926;0.5555525557077321;1.0000386341936713
13.717384;1.0966868407313894;0.4167007818006486;0.3798894431706767;-0.44444412090530316;-0.4052684042700006;0.9998712272988052;9.999510313328592;0.4167495357755061;-0.4368999937635816;-0.4368999544060545;0.3834426523197828;-0.40196799972606206;1.086999188354033;0.5555522840624102;1.000038638887068
13.727384;1.0966885465742051;0.4166996259035392;0.379889942329708;-0.44444412119869314;-0.40526840446573537;0.999870388222682;9.999504478183677;0.416749489337171;-0.4368999936705934;-0.4368999546340758;0.3834433300353031;-0.4019679995038323;1.0870003272691928;0.5555519590825204;1.0000386278082969
13.737384;1.09669025591738;0.4166984964604427;0.3798904464557362;-0.44444412147787665;-0.40526840464130387;0.9998695991985525;9.999498382866339;0.41674942782610674;-0.4368999935822509;-0.4368999548692128;0.3834440020826559;-0.4019679992634635;1.0870014691633767;0.5555515790377841;1.000038598801748
13.747384;1.096691961208323;0.4166973954498988;0.37989095596737066;-0.4444441217431093;-0.40526840479563336;0.9998688568188031;9.999492050403251;0.41674935267420443;-0.43689999349675485;-0.4368999551101373;0.3834446681304947;-0.4019679990075714;1.0870026181208006;0.5555511417361875;1.0000385505553067
13.757384;1.0966936544503856;0.4166963247775862;0.379891470985477;-0.444444121994348;-0.40526840492802546;0.999868158118095;9.99948551513238;0.4167492652979991;-0.43689999341199887;-0.4368999553556858;0.38344532796656877;-0.40196799873907696;1.0870037767808312;0.5555506446443659;1.0000384831479396
13.767384;1.0966953280358418;0.41669528642012094;0.3798919913657717;-0.44444412223156277;-0.40526840503824846;0.9998675016697604;9.999478814174724;0.4167491670605697;-0.43689999332593493;-0.4368999556046634;0.38344598115811124;-0.4019679984608912;1.0870049458399091;0.5555500850440301;1.00003839801342
13.777384;1.0966969750797404;0.4166942821149839;0.3798925166717336;-0.4444441224548582;-0.40526840512639706;0.9998668878083087;9.999471979761035;0.41674905942515716;-0.4368999932367103;-0.4368999558556242;0.383446626756858;-0.40196799817565154;1.0870061253361407;0.5555494597160098;1.000038297117024
13.787384;1.0966985897669024;0.41669331294602624;0.379893046380309;-0.4444441226645953;-0.40526840519266527;0.9998663176866158;9.9994650411433;0.41674894413902314;-0.4368999931425466;-0.43689995610699595;0.3834472631717646;-0.40196799788574133;1.087007316082684;0.5555487646984125;1.0000381825547122
13.797384;1.096700167857439;0.41669237937242964;0.3798935800859486;-0.44444412286145496;-0.4052684052372843;0.9998657924961896;9.999458030495799;0.4167488232477707;-0.43689999304161814;-0.4368999563573838;0.38344788860740536;-0.40196799759342633;1.0870085198579638;0.55554799570526;1.0000380565521452
13.807384;1.0967017068318439;0.4166914815906943;0.37989411729484907;-0.44444412304629566;-0.4052684052605928;0.9998653137658329;9.999450983806652;0.4167486988503882;-0.43689999293221315;-0.4368999566057543;0.3834485016850227;-0.4019679973007304;1.0870097389054296;0.5555471485750978;1.0000379215255308
13.817384;1.096703205679616;0.4166906197829815;0.3798946572208551;-0.44444412321996113;-0.40526840526300784;0.9998648836915639;9.999443936741326;0.4167485728353591;-0.43689999281308345;-0.4368999568513931;0.3834491015632994;-0.4019679970091086;1.0870109757924213;0.5555462194661023;1.0000377804818394
13.827384;1.096704664328133;0.4166897942782796;0.3798951989683266;-0.4444441233831232;-0.40526840524498897;0.9998645044983722;9.99943691811265;0.4167484468796293;-0.43689999268336804;-0.43689995709374546;0.38344968774807886;-0.4019679967193294;1.0870122334510792;0.5555452052856412;1.0000376371420445
13.837384;1.0967060828755317;0.41668900572076817;0.3798957419473905;-0.4444441235361286;-0.40526840520716906;0.9998641774659028;9.999429944906783;0.41674832265552714;-0.4368999925420229;-0.43689995733229936;0.38345025988388853;-0.4019679964316646;1.0870135148106665;0.5555441042068461;1.0000374952900852
13.847384;1.0967074610208267;0.416688254865852;0.3798962861525238;-0.44444412367904407;-0.4052684051505357;0.9998639027451864;9.999423022788866;0.41674820205367064;-0.4368999923875433;-0.43689995756646655;0.3834508175375161;-0.40196799614621764;1.0870148221987195;0.5555429158318478;1.0000373583116176
13.857384;1.0967087976521266;0.41668754187601975;0.379896832033046;-0.4444441238118841;-0.40526840507644857;0.9998636801289594;9.999416150164496;0.4167480872847424;-0.43689999221828657;-0.4368999577954348;0.38345136009538455;-0.40196799586318255;1.0870161567650027;0.5555416413400033;1.0000372291125454
13.867384;1.0967100911394276;0.4166868655423668;0.37989738037348114;-0.44444412393468824;-0.40526840498654676;0.999863510089443;9.99940932271182;0.41674798086143006;-0.43689999203287355;-0.4368999580182416;0.38345188668122754;-0.4019679955828635;1.0870175181824864;0.5555402838108113;1.0000371093774334
13.877384;1.0967113405555395;0.4166862230313853;0.3798979324810549;-0.44444412404747907;-0.4052684048827285;0.9998633942424273;9.999402539041483;0.41674788545556113;-0.4368999918303468;-0.43689995823416455;0.38345239604355075;-0.4019679953055619;1.0870189051187928;0.5555388479455183;1.0000369984989717
13.887384;1.0967125463416099;0.41668561041265734;0.37989849007434845;-0.4444441241502695;-0.40526840476705245;0.9998633352677012;9.999395806607515;0.4167478036129461;-0.4368999916101512;-0.43689995844296226;0.3834528865912916;-0.401967995031569;1.0870203159814056;0.5555373391703547;1.0000368934116228
13.897384;1.096713709635839;0.4166850235517433;0.37989905483900177;-0.4444441242430858;-0.4052684046414763;0.999863337151178;9.99938914443586;0.4167477374901103;-0.43689999137199365;-0.4368999586446561;0.3834533564076946;-0.40196799476120837;1.087021748997276;0.5555357632487998;1.0000367895252844
13.907384;1.0967148311267765;0.41668445884992755;0.3798996282912096;-0.44444412432602964;-0.40526840450772805;0.9998634053637447;9.99938258037819;0.4167476885926792;-0.43689999111564193;-0.4368999588392133;0.3834538031981691;-0.401967994494761;1.0870232020587103;0.5555341266160434;1.0000366821197568
13.917384;1.0967159101981734;0.41668391360864315;0.3799002117195885;-0.44444412439929754;-0.4052684043673104;0.9998635456753415;9.999376142981564;0.41674765750924814;-0.4368999908407931;-0.43689995902639756;0.38345422453650346;-0.40196799423249135;1.0870246730366937;0.5555324365949585;1.00003656765547
13.927384;1.0967169447176361;0.4166833859974409;0.37990080600495035;-0.4444441244631677;-0.4052684042213856;0.9998637624048572;9.999369851448161;0.4167476439653658;-0.4368999905472734;-0.43689995920576646;0.3834546181900307;-0.4019679939748675;1.0870261597968656;0.5555307010016535;1.000036444455229
13.937384;1.0967179312648232;0.41668287476622123;0.3799014118338101;-0.44444412451813764;-0.4052684040706081;0.9998640582292901;9.99936371228077;0.4167476471254267;-0.43689999023544546;-0.43689995937687287;0.38345498207947526;-0.4019679937225409;1.0870276595514754;0.5555289273818379;1.0000363120233924
13.947384;1.096718865223461;0.4166823787839693;0.37990203006592776;-0.4444441245650042;-0.4052684039151118;0.9998644353547355;9.99935772776938;0.41674766574882516;-0.43689998990617973;-0.43689995953952704;0.38345531420113155;-0.40196799347598905;1.0870291688690492;0.5555271224385663;1.0000361694583613
13.957384;1.0967197410676444;0.416681896626401;0.3799026617380346;-0.4444441246046664;-0.4052684037546633;0.9998648961103348;9.999351904620319;0.41674769816308055;-0.43689998956042025;-0.43689995969383233;0.383455612765399;-0.4019679932352757;1.087030684410457;0.5555252919187758;1.0000360144647695
13.967384;1.0967205532533464;0.416681426611374;0.37990330790155485;-0.44444412463781924;-0.40526840358886207;0.9998654426669255;9.999346252016478;0.416747742241622;-0.43689998919903844;-0.4368999598400253;0.3834558763119041;-0.4019679930001739;1.0870322028400379;0.5555234408214452;1.0000358437091978
13.977384;1.0967212966888173;0.41668096725349874;0.37990396929056425;-0.44444412466479516;-0.4052684034173013;0.9998660769687192;9.999340776884814;0.4167477956357348;-0.4368999888231309;-0.4368999599783243;0.3834561038600115;-0.40196799277048195;1.0870337199807683;0.5555215737774905;1.0000356541043234
13.987384;1.0967219664060608;0.41668051782460497;0.37990464576027344;-0.44444412468569;-0.4052684032396059;0.9998668008637183;9.999335482386133;0.4167478563111225;-0.43689998843427863;-0.43689996010885973;0.38345629502170187;-0.40196799254621224;1.0870352307432172;0.5555196953323359;1.00003544351333
13.997384;1.0967225578019504;0.4166800786103652;0.3799053360223042;-0.444444124700552;-0.40526840305538975;0.9998676158734477;9.999330365236103;0.41674792287835205;-0.4368999880343184;-0.4368999602316343;0.38345644964340986;-0.401967992327522;1.087036730427745;0.5555178097354584;1.0000352099708885
14.007384;1.0967230674927586;0.41667965055225137;0.3799060379415358;-0.44444412470937045;-0.40526840286428656;0.9998685230946973;9.999325413619319;0.4167479943121962;-0.43689998762483473;-0.4368999603464057;0.38345656724766136;-0.40196799211455153;1.0870382163619068;0.5555159205323614;1.0000349507795796
14.017384;1.0967234932620693;0.41667923474816265;0.3799067491272306;-0.44444412471201994;-0.40526840266599445;0.9998695234967544;9.999320611854563;0.4167480695014887;-0.43689998720698797;-0.43689996045253077;0.38345664689065134;-0.40196799190742577;1.0870396885316784;0.5555140307078875;1.0000346626687056
14.027384;1.0967238327401136;0.4166788322753896;0.3799074675402591;-0.44444412470835604;-0.4052684024602125;0.9998706179012327;9.999315948100152;0.4167481472013531;-0.43689998678173086;-0.43689996054904656;0.3834566873718613;-0.40196799170650876;1.087041148837697;0.555512143282195;1.0000343424516176
14.037384;1.0967240818801527;0.41667844404328663;0.3799081917487894;-0.4444441246983945;-0.4052684022465669;0.9998718062285309;9.999311418214011;0.4167482261667361;-0.43689998634991406;-0.43689996063508574;0.3834566874409335;-0.40196799151267393;1.087042599467672;0.5555102616185306;1.000033987615466
14.047384;1.0967242345933608;0.4166780705151991;0.37990892071841437;-0.444444124682417;-0.40526840202457465;0.9998730865966874;9.999307023316394;0.4167483050271146;-0.43689998591212914;-0.4368999607103157;0.38345664580256444;-0.4019679913273375;1.0870440419762297;0.5555083891457229;1.000033596980789
