time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
14.057384;1.0967242840214935;0.416677711618138;0.37990965358131734;-0.4444441246608832;-0.40526840179362006;0.9998744556244916;9.999302766336154;0.41674838224223665;-0.43689998546869036;-0.43689996077497334;0.3834565609385216;-0.4019679911522836;1.0870454780351677;0.5555065287934428;1.0000331713313406
14.067384;1.096724224155974;0.4166773671292176;0.3799103897802414;-0.4444441246342801;-0.40526840155299143;0.9998759099455727;9.99929865498448;0.41674845651931286;-0.4368999850198889;-0.4368999608294504;0.3834564310403278;-0.40196799098941455;1.0870469102041695;0.5555046827529538;1.00003271350416
14.077384;1.0967240501239786;0.41667703724680133;0.3799111294175985;-0.44444412460319593;-0.4052684013019027;0.9998774470592623;9.999294702792639;0.416748527111218;-0.4368999845661065;-0.4368999608739218;0.3834562542158085;-0.40196799084055884;1.0870483413109833;0.5555028530798134;1.0000322279178022
14.087384;1.0967237575296436;0.4166767227126241;0.3799118732014012;-0.44444412456844645;-0.40526840103949147;0.9998790648182749;9.999290923649081;0.41674859356338007;-0.4368999841076518;-0.43689996090839306;0.3834560288257203;-0.40196799070736383;1.0870497732906057;0.555501042715049;1.000031719835008
14.097384;1.096723342317219;0.41667642437292507;0.3799126220732587;-0.44444412453088666;-0.40526840076489246;0.9998807606235717;9.999287328322135;0.41674865543350087;-0.4368999836446989;-0.43689996093299593;0.3834557538615234;-0.401967990591242;1.0870512064508127;0.5554992557751263;1.0000311944665572
14.107384;1.0967228010806669;0.4166761426730365;0.379913377291085;-0.4444441244911459;-0.40526840047731144;0.9998825312063281;9.999283921601968;0.41674871240361044;-0.43689998317743933;-0.4368999609481366;0.38345542915120306;-0.4019679904933991;1.0870526393922813;0.5554974969948272;1.0000306564371757
14.117384;1.0967221311573334;0.4166758775563313;0.3799141407084118;-0.44444412444971837;-0.40526840017606136;0.9998843727727567;9.999280700230663;0.41674876456699345;-0.4368999827060279;-0.4368999609543085;0.383455055093951;-0.4019679904147849;1.0870540697772542;0.5554957713312699;1.0000301101004025
14.127384;1.0967213303323027;0.416675628553065;0.3799149145408814;-0.44444412440723596;-0.40526839986058705;0.9998862807861232;9.999277656205875;0.41674881267781094;-0.4368999822302631;-0.4368999609518015;0.383454632281845;-0.4019679903557948;1.08705549521175;0.5554940841168777;1.00002956013164
14.137384;1.0967203962091465;0.4166753946085232;0.3799157010005851;-0.4444441243645796;-0.4052683995304602;0.9998882497202278;9.999274782456203;0.41674885827836033;-0.43689998174965156;-0.4368999609406915;0.3834541615751354;-0.40196799031608443;1.087056913247394;0.555492441269899;1.0000290115267159
14.147384;1.0967193262000219;0.4166751738690959;0.3799165022963592;-0.44444412432285246;-0.4052683991854022;0.9998902734253717;9.999272078878526;0.4167489035008213;-0.4368999812639434;-0.4368999609211759;0.38345364449350383;-0.4019679902948085;1.0870583214991536;0.5554908490600604;1.0000284688870302
14.157384;1.0967181182145547;0.41667496370246143;0.3799173207138634;-0.44444412428320185;-0.4052683988253843;0.9998923456010552;9.999269557737206;0.4167489507404605;-0.4368999807733688;-0.43689996089385885;0.3834530834987446;-0.40196799029096325;1.087059718681613;0.5554893134416846;1.0000279355946542
14.167384;1.09671677071562;0.416674760791196;0.37991815834129666;-0.44444412424649404;-0.40526839845073315;0.9998944600476066;9.999267244436673;0.4167490025802636;-0.43689998027836785;-0.43689996085964755;0.3834524820150719;-0.4019679903036728;1.0870611051231043;0.5554878395259151;1.0000274132152052
14.177384;1.0967152827088815;0.4166745613638157;0.37991901660129757;-0.4444441242131884;-0.4052683980621581;0.9998966107696708;9.999265170478653;0.41674906174340237;-0.436899979779204;-0.43689996081951654;0.3834518441076293;-0.4019679903325527;1.0870624818753414;0.5554864316530889;1.000026901052417
14.187384;1.0967136545781315;0.41667436171429706;0.37991989612342325;-0.44444412418354307;-0.4052683976607458;0.9998987915509554;9.999263363870895;0.41674913078031306;-0.43689997927575214;-0.4368999607744147;0.383451173949424;-0.401967990377878;1.0870638495359974;0.5554850938946563;1.000026396296474
14.197384;1.0967118882987068;0.4166741586940714;0.3799207969037136;-0.44444412415776946;-0.40526839724799363;0.9999009951715961;9.999261846758701;0.4167492116997739;-0.4368999787677367;-0.436899960725141;0.3834504755130711;-0.4019679904402546;1.0870652078330987;0.5554838303961066;1.0000258945371212
14.207384;1.0967099868234482;0.41667394984444805;0.37992171840705496;-0.44444412413597784;-0.40526839682582166;0.9999032133041581;9.999260638858589;0.41674930590137144;-0.43689997825519256;-0.43689996067218145;0.3834497525048463;-0.4019679905200395;1.0870665555739014;0.555482645081424;1.000025389872954
14.217384;1.096707953912745;0.4166737331441578;0.37992265968414884;-0.44444412411830003;-0.4052683963964523;0.9999054375216666;9.99925976036549;0.4167494144557501;-0.43689997773844147;-0.4368999606157596;0.38344900832566337;-0.40196799061689487;1.087067890727562;0.5554815409594563;1.0000248754263439
14.227384;1.096705793880217;0.41667350657922964;0.37992361968060223;-0.444444124105166;-0.4052683959620955;0.9999076602522531;9.99925923214501;0.4167495383987378;-0.43689997721758167;-0.4368999605560778;0.38344824615142886;-0.401967990729666;1.087069210986193;0.5554805198524273;1.0000243448158666
14.237384;1.0967035110820187;0.41667326798121435;0.379924597567522;-0.44444412409724515;-0.4052683955246163;0.9999098746845956;9.999259071973945;0.4167496787865288;-0.43689997669218555;-0.4368999604934303;0.38344746913390576;-0.4019679908565657;1.0870705141010577;0.5554795826910979;1.000023793406455
14.247384;1.0967011099159898;0.41667301530194556;0.37992559273318977;-0.44444412409517237;-0.4052683950854356;0.9999120745294824;9.999259292412763;0.41674983678023336;-0.4368999761614597;-0.43689996042804413;0.3834466805862022;-0.40196799099547714;1.087071797445871;0.5554787296086486;1.0000232187609759
14.257384;1.0966985951540698;0.41667274711796715;0.37992660451131327;-0.44444412409940476;-0.4052683946456398;0.9999142543244764;9.999259906578915;0.4167500139356419;-0.43689997562462535;-0.436899960359936;0.3834458839070376;-0.401967991144204;1.0870730575927192;0.5554779596229779;1.0000226204964835
14.267384;1.0966959725035572;0.4166724629983577;0.37992763192373347;-0.44444412411004197;-0.40526839420610516;0.9999164094422163;9.99926093452364;0.4167502121681065;-0.4368999750812376;-0.43689996028900513;0.38344508219468465;-0.40196799130062755;1.0870742903270272;0.5554772704670042;1.0000219994192479
14.277384;1.0966932491183503;0.4166721632755818;0.3799286735366813;-0.44444412412664397;-0.40526839376745855;0.9999185354921233;9.999262400952533;0.41675043312027293;-0.4368999745311307;-0.4368999602151851;0.38344427804189146;-0.4019679914628675;1.0870754905637752;0.5554766588135724;1.000021356498131
14.287384;1.0966904335388983;0.41667184839333743;0.3799297275376294;-0.4444441241483913;-0.40526839332991765;0.9999206278456783;9.999264328021926;0.4167506776110596;-0.43689997397401586;-0.43689996013853977;0.3834434736689385;-0.4019679916294974;1.0870766521136719;0.5554761207605395;1.000020692350136
14.297384;1.0966875353367807;0.41667151852722006;0.3799307919526425;-0.4444441241744147;-0.40526839289333444;0.9999226814030482;9.999266730485596;0.4167509457113707;-0.4368999734092563;-0.43689996005931886;0.3834426710501351;-0.401967991799619;1.0870777678057901;0.5554756523838986;1.000020007178077
14.307384;1.0966845646597019;0.41667117357658223;0.3799318648366192;-0.44444412420388596;-0.4052683924574518;0.9999246902397602;9.999269614329796;0.4167512369519804;-0.4368999728361502;-0.4368999599778669;0.38344187196565455;-0.4019679919726859;1.0870788301230419;0.555475250073451;1.0000193015391285
14.317384;1.0966815318917136;0.41667081321982585;0.3799329444658278;-0.44444412423605645;-0.4052683920219414;0.9999266479400784;9.999272978258244;0.41675155019658405;-0.43689997225435406;-0.43689995989448926;0.38344107800851196;-0.4019679921481932;1.0870798324499826;0.5554749106042406;1.0000185776146386
14.327384;1.0966784478144602;0.41667043702876416;0.37993402944882493;-0.4444441242706032;-0.40526839158622563;0.9999285492787696;9.999276814446318;0.4167518836360722;-0.43689997166387895;-0.43689995980944973;0.38344029046394024;-0.4019679923253277;1.0870807702837062;0.5554746312103701;1.0000178393109231
14.337384;1.0966753237502747;0.41667004465348384;0.37993511872969643;-0.4444441243079777;-0.4052683911495091;0.999930391295761;9.999281103902803;0.4167522351080738;-0.43689997106485706;-0.43689995972296275;0.383439510222482;-0.40196799250282483;1.0870816411048423;0.555474409585619;1.0000170910787807
14.347384;1.0966721712239784;0.41666963593119954;0.37993621168236713;-0.4444441243493177;-0.40526839071093645;0.9999321721292334;9.999285812400508;0.4167526023054523;-0.436899970457653;-0.4368999596351513;0.383438737847279;-0.40196799267918204;1.0870824434433752;0.5554742436782802;1.000016336936518
14.357384;1.096669001676877;0.4166692108168644;0.37993730809772414;-0.4444441243961788;-0.40526839026945427;0.9999338895385245;9.999290896609253;0.4167529827724295;-0.4368999698431644;-0.43689995954614286;0.3834379736082486;-0.40196799285291795;1.087083176424908;0.5554741315753263;1.0000155801772046
14.367384;1.0966658267857963;0.4166687692433479;0.3799384079689067;-0.44444412445050335;-0.40526838982351615;0.9999355409911053;9.999296316517025;0.4167533738854408;-0.4368999692227823;-0.4368999594562814;0.38343721745859477;-0.40196799302261904;1.0870838393646989;0.5554740716749992;1.0000148232772008
14.377384;1.096662658842719;0.41666831112391695;0.37993951148477384;-0.44444412451457854;-0.4052683893712258;0.9999371243545849;9.999302042360096;0.4167537728762185;-0.43689996859808133;-0.43689995936620823;0.38343646903158674;-0.4019679931868771;1.087084431248363;0.5554740630316598;1.0000140678133873
14.387384;1.0966595101142462;0.41666783638596794;0.37994061914714483;-0.4444441245905396;-0.40526838891093003;0.9999386382812328;9.999308052916177;0.41675417677947507;-0.43689996797065367;-0.43689995927670194;0.38343572751542226;-0.40196799334436223;1.0870849508024756;0.5554741056317701;1.0000133148725296
14.397384;1.096656391683634;0.41666734495250835;0.379941731577634;-0.44444412467982225;-0.40526838844147645;0.9999400825908155;9.999314331020457;0.41675458224951833;-0.4368999673422045;-0.43689995918855523;0.38343499155635535;-0.40196799349405804;1.087085396817677;0.5554742003701896;1.0000125660164914
14.407384;1.0966533129053762;0.416666836949624;0.37994284917064847;-0.44444412478320977;-0.40526838796189496;0.9999414585159198;9.999320861176546;0.41675498561024493;-0.4368999667146742;-0.43689995910267293;0.3834342595908038;-0.4019679936353725;1.087085768593462;0.5554743486565233;1.0000118234470856
14.417384;1.0966502813580428;0.4166663131235173;0.37994397209413416;-0.4444441249012381;-0.40526838747117405;0.9999427683755202;9.999327630573365;0.41675538341363316;-0.4368999660900212;-0.43689995902021744;0.38343353042083034;-0.40196799376804887;1.0870860669190556;0.5554745519365731;1.0000110888512548
14.427384;1.0966473035465398;0.41666577500112173;0.3799451005019614;-0.44444412503448477;-0.4052683869683014;0.9999440146959312;9.9993346354243;0.41675577299271105;-0.43689996546986637;-0.4368999589426135;0.38343280352416326;-0.4019679938920753;1.0870862948810223;0.5554748113966946;1.0000103623842198
14.437384;1.0966443863644597;0.41666522467106337;0.37994623446475206;-0.4444441251835819;-0.4052683864522055;0.9999451994223681;9.999341889397016;0.4167561524257225;-0.4368999648554702;-0.43689995887136684;0.3834320789466054;-0.4019679940076122;1.0870864576961772;0.5554751277673466;1.0000096425650111
14.447384;1.0966415375789738;0.4166646645586131;0.3799473737829847;-0.44444412534890054;-0.40526838592169123;0.999946324185709;9.99934942116019;0.41675652018098736;-0.4368999642478607;-0.4368999588078452;0.38343135700264314;-0.4019679941147897;1.0870865617302892;0.5554755012568061;1.0000089263116632
14.457384;1.096638764835345;0.41666409726809006;0.37994851807333363;-0.44444412553024043;-0.4052683853756882;0.9999473914479984;9.9993572597367;0.41675687494796415;-0.43689996364779743;-0.4368999587531705;0.3834306379959478;-0.4019679942134548;1.087086613419742;0.5554759315095112;1.000008208771372
14.467384;1.0966360747969346;0.4166635253399247;0.37994966705506555;-0.4444441257268529;-0.40526838481381605;0.9999484053712897;9.999365423784276;0.41675721557475787;-0.43689996305568324;-0.4368999587081261;0.3834299219199623;-0.401967994303196;1.0870866189237907;0.555476417278114;1.000007483726837
14.477384;1.096633473353761;0.4166629510650379;0.3799508206130684;-0.44444412593762794;-0.40526838423677164;0.9999493718402588;9.999373923407859;0.41675754088707695;-0.4368999624715832;-0.43689995867303355;0.3834292082348801;-0.40196799438366587;1.0870865843285782;0.5554769560444488;1.0000067449040213
14.487384;1.0966309662095204;0.41666237640812626;0.3799519784099867;-0.44444412616134343;-0.4052683836460303;0.9999502977120082;9.99938276996301;0.4167578495697828;-0.4368999618953614;-0.43689995864782266;0.3834284960173403;-0.4019679944548141;1.0870865154355616;0.5554775440614905;1.0000059872132698
14.497384;1.0966285588802083;0.4166618028590299;0.37995313945832804;-0.44444412639695713;-0.4052683830431986;0.9999511899633093;9.999391980996464;0.4167581404160608;-0.43689996132679404;-0.436899958632357;0.3834277844586773;-0.40196799451688464;1.0870864172016137;0.5554781769211867;1.0000052070317185
14.507384;1.0966262565686908;0.4166612312600899;0.379954302093298;-0.4444441266436673;-0.40526838242968977;0.9999520552799288;9.999401574738922;0.4167584127924591;-0.43689996076551396;-0.4368999586266075;0.3834270731238043;-0.40196799457035887;1.0870862931455245;0.5554788502341986;1.0000044019224414
14.517384;1.0966240644688292;0.41666066175855027;0.37995546429252886;-0.44444412690061674;-0.40526838180671454;0.9999528999500052;9.999411568149792;0.4167586668063624;-0.4368999602110151;-0.4368999586305075;0.3834263616961233;-0.4019679946158642;1.0870861444551048;0.5554795598174046;1.0000035703896135
14.527384;1.0966219877043928;0.4166600938897624;0.37995662405589314;-0.4444441271665915;-0.40526838117528996;0.9999537300567641;9.99942197971601;0.4167589030814846;-0.436899959662903;-0.4368999586438308;0.38342564975614946;-0.4019679946539774;1.0870859698036286;0.5554803015010995;1.0000027115649952
14.537384;1.0966200307634162;0.4166595269573813;0.3799577793935703;-0.44444412744013073;-0.40526838053634734;0.99995455133182;9.999432822524327;0.4167591225050152;-0.436899959121123;-0.4368999586662077;0.3834249368755213;-0.40196799468509015;1.0870857666157214;0.5554810711252455;1.0000018249647538
14.547384;1.096618196900594;0.41665896056557783;0.37995892796239605;-0.4444441277198877;-0.405268379890988;0.9999553683441965;9.999444096905407;0.416759326152916;-0.4368999585860351;-0.43689995869715775;0.3834242227796538;-0.4019679947095275;1.0870855325281334;0.5554818648352337;1.0000009102942995
14.557384;1.0966164876808322;0.4166583946982133;0.37996006713263847;-0.4444441280048646;-0.40526837924062153;0.9999561844010124;9.999455800860781;0.4167595152137829;-0.4368999580584;-0.43689995873605225;0.38342350731977315;-0.4019679947278358;1.0870852659571735;0.5554826793886551;0.9999999670588139
14.567384;1.0966149031445072;0.41665782943179475;0.3799611944914089;-0.44444412829450247;-0.4052683785868703;0.9999570022112277;9.999467945432293;0.4167596908002884;-0.4368999575392856;-0.43689995878197935;0.38342279014559105;-0.40196799474090045;1.087084965484721;0.5554835121932671;0.9999989948385926
14.577384;1.0966134422228164;0.41665726481223253;0.37996230802045794;-0.44444412858856325;-0.40526837793130116;0.9999578236995179;9.999480551147245;0.41675985394477044;-0.4368999570300383;-0.4368999588336576;0.3834220703475722;-0.40196799474978906;1.0870846289668528;0.55548436108271;0.999997994389216
14.587384;1.0966121026824596;0.4166567008439446;0.3799634058864457;-0.4444441288868403;-0.4052683772752187;0.9999586492538851;9.999493632552603;0.41676000579615924;-0.43689995653223396;-0.43689995888943467;0.3834213464083323;-0.4019679947556574;1.0870842538458436;0.5554852240193278;0.9999969678959587
14.597384;1.0966108808332733;0.416656137350147;0.37996448619197337;-0.44444412918911214;-0.40526837661976306;0.9999594781352472;9.999507192350631;0.4167601476503554;-0.4368999560473022;-0.4368999589473076;0.383420616489962;-0.4019679947598232;1.0870838381289174;0.5554860988851399;0.9999959178770813
14.607384;1.096609771167713;0.41665557381391827;0.37996554665684046;-0.44444412949532286;-0.40526837596604864;0.9999603099779617;9.999521224582711;0.4167602807476045;-0.4368999555761282;-0.43689995900503925;0.3834198788367398;-0.40196799476376116;1.0870833806003757;0.5554869835264697;0.999994846449418
14.617384;1.096608766129805;0.4166550094639947;0.37996658425535706;-0.44444412980559367;-0.4052683753150181;0.9999611457914744;9.999535716651646;0.41676040607807785;-0.4368999551190967;-0.43689995906033047;0.38341913206371875;-0.40196799476899664;1.0870828803335866;0.555487875953458;0.999993755909585
14.627384;1.096607856190352;0.4166544435260289;0.37996759530876784;-0.44444413012010053;-0.4052683746672387;0.9999619880518337;9.999550648862527;0.41676052432914507;-0.4368999546763367;-0.4368999591110016;0.38341837531246964;-0.40196799477700834;1.0870823367496383;0.5554887744946881;0.9999926491298583
14.637384;1.0966070304518778;0.41665387528038383;0.37996857614670443;-0.4444441304389871;-0.4052683740229312;0.9999628406848199;9.999565993977162;0.4167606358265031;-0.4368999542478179;-0.4368999591553019;0.38341760823246945;-0.40196799478907624;1.087081750687031;0.5554896780322364;0.999991528940245
14.647384;1.0966062781764754;0.41665330396731043;0.37996952361337943;-0.4444441307622385;-0.40526837338208893;0.9999637087975202;9.999581721663564;0.4167607403722731;-0.43689995383332697;-0.4368999591922151;0.38341683063772464;-0.40196799480614126;1.0870811250516863;0.5554905862468746;0.9999903979533219
14.657384;1.0966055902078107;0.41665272869875875;0.3799704350345982;-0.44444413108961256;-0.4052683727445108;0.9999645974080528;9.999597806005397;0.4167608371275531;-0.43689995343242694;-0.4368999592215049;0.3834160421224618;-0.40196799482881607;1.0870804640156262;0.555491499624392;0.9999892590789918
14.667384;1.0966049592962843;0.4166521484302121;0.3799713081945047;-0.44444413142087047;-0.4052683721098662;0.9999655101723564;9.999614227616695;0.41676092473116316;-0.4368999530444677;-0.4368999592434739;0.3834152421031928;-0.40196799485732015;1.0870797720309722;0.5554924193184323;0.999988115509283
14.677384;1.0966043801056549;0.4166515622849694;0.37997214167871685;-0.4444441317561355;-0.40526837147787537;0.9999664493749948;9.999630970482416;0.41676100165834973;-0.43689995266867787;-0.43689995925849723;0.38341443006317066;-0.40196799489120105;1.0870790538931265;0.5554933468562391;0.9999869703734132
14.687384;1.096603848966228;0.41665096996136614;0.3799729350780984;-0.4444441320959146;-0.4052683708484549;0.9999674162594239;9.999648016338442;0.41676106660219236;-0.43689995230429723;-0.4368999592666567;0.38341360563143295;-0.4019679949291752;1.0870783149954297;0.5554942835959561;0.9999858268122443
14.697384;1.0966033627714158;0.41665037154527534;0.3799736886027471;-0.4444441324407599;-0.4052683702217277;0.9999684106793586;9.999665340136266;0.41676111864175824;-0.43689995195070097;-0.4368999592678535;0.3834127686197779;-0.40196799496930485;1.0870775610090786;0.5554952303612228;0.9999846881611144
14.707384;1.096602918113322;0.41664976694486416;0.3799744024183751;-0.44444413279096656;-0.4052683695979001;0.9999694307713203;9.99968291186895;0.41676115706028766;-0.43689995160746264;-0.43689995926209746;0.38341191901485094;-0.40196799500933095;1.0870767976405111;0.5554961876144445;0.9999835579226317
14.717384;1.0966025117726652;0.4166491557735249;0.37997507637920414;-0.4444441331465024;-0.40526836897701907;0.9999704734871396;9.999700700969607;0.41676118104338833;-0.43689995127432224;-0.43689995924946107;0.3834110567593886;-0.4019679950468463;1.087076030645077;0.5554971558777839;0.9999824397474628
14.727384;1.0966021417367782;0.4166485379098975;0.3799757102352795;-0.44444413350715695;-0.4052683683588234;0.999971535353084;9.99971867881732;0.4167611896859512;-0.4368999509511154;-0.4368999592298532;0.3834101816009363;-0.4019679950791926;1.0870752659087712;0.5554981360008521;0.9999813373525906
14.737384;1.0966018073533221;0.4166479139484711;0.3799763037031485;-0.4444441338728177;-0.40526836774288194;0.9999726127519085;9.999736820917388;0.4167611821538948;-0.43689995063771336;-0.4368999592030644;0.3834092934130008;-0.40196799510341413;1.0870745096311107;0.5554991290529959;0.9999802543643026
14.747384;1.0966015084122411;0.4166472849970983;0.37997685636980894;-0.4444441342436551;-0.40526836712878345;0.9999737023216305;9.999755109270666;0.4167611577200233;-0.4368999503339849;-0.4368999591689968;0.38340839259966214;-0.40196799511659;1.0870737679761435;0.5555001358556019;0.9999791944704685
14.757384;1.0966012443166442;0.4166466523845506;0.3799773677866916;-0.44444413462010185;-0.4052683665161887;0.9999748014034662;9.999773535961602;0.4167611160115306;-0.4368999500398283;-0.43689995912770935;0.38340747992927837;-0.40196799511633136;1.0870730460931162;0.5555011566711097;0.9999781617794025
14.767384;1.0966010141377616;0.4166460177661152;0.3799778374255001;-0.44444413500267943;-0.40526836590492604;0.9999759079369219;9.999792109651906;0.41676105730925017;-0.4368999497551865;-0.436899959079334;0.3834065562496557;-0.4019679951011361;1.0870723477298219;0.5555021914652523;0.9999771611921879
14.777384;1.096600816915258;0.4166453833270194;0.3799782643654671;-0.444444135391835;-0.4052683652951307;0.9999770201875396;9.999810860608859;0.41676098218098906;-0.4368999494799008;-0.4368999590240963;0.3834056227324162;-0.4019679950704063;1.0870716758073808;0.5555032404394925;0.9999761987025468
14.787384;1.096600651757658;0.41664475170023324;0.37997864723154284;-0.44444413578798464;-0.4052683646871844;0.9999781364637973;9.999829835599666;0.41676089095283025;-0.43689994921352004;-0.43689995896241457;0.38340468117950954;-0.40196799502411723;1.0870710328544018;0.5555043042183857;0.9999752808827763
14.797384;1.0966005180723004;0.4166441257705378;0.3799789844311093;-0.44444413619161216;-0.40526836408155975;0.9999792548433634;9.9998490839245;0.41676078389424825;-0.43689994895530465;-0.4368999588948466;0.38340373394931854;-0.4019679949626;1.0870704208357589;0.5555053834430769;0.9999744135054037
14.807384;1.0966004158409344;0.4166435086668477;0.37997927432544376;-0.4444441366032092;-0.40526836347885603;0.9999803730748696;9.99986864562884;0.4167606615119828;-0.43689994870441734;-0.43689995882180244;0.38340278375065684;-0.4019679948867117;1.0870698409624435;0.555506478188542;0.9999736006038986
14.817384;1.0966003456716513;0.4166429037257317;0.37997951544517405;-0.4444441370231758;-0.40526836287999596;0.999981488347374;9.999888546831366;0.4167605242102996;-0.4368999484601206;-0.43689995874336984;0.38340183347668394;-0.4019679947979281;1.0870692937861648;0.5555075875724234;0.9999728446369812
14.827384;1.096600308515061;0.41664231423242554;0.3799797068327111;-0.4444441374516672;-0.4052683622864147;0.9999825969397445;9.999908798874975;0.4167603718941764;-0.43689994822194955;-0.43689995865955805;0.3834008860293282;-0.4019679946980984;1.0870687796063685;0.5555087095589437;0.999972146948387
14.837384;1.096600304948854;0.41664174336119947;0.3799798482132356;-0.4444441378884028;-0.4052683617000095;0.9999836939931585;9.999929397640287;0.41676020418558796;-0.436899947989781;-0.4368999585706588;0.3833999441419694;-0.4019679945893004;1.0870682989892768;0.5555098411254925;0.9999715077311666
14.847384;1.096600334495756;0.41664119458315757;0.3799799400085938;-0.44444413833273494;-0.4052683611226903;0.9999847738395476;9.999950324344173;0.41676002094124864;-0.4368999477637495;-0.4368999584773001;0.38339901026914336;-0.401967994473921;1.0870678527749917;0.5555109786682231;0.9999709261285132
14.857384;1.0966003954023267;0.41664067197046045;0.379979983298736;-0.44444413878389855;-0.40526836055597576;0.9999858311629217;9.999971550385549;0.41675982267765405;-0.436899947544187;-0.436899958380298;0.38339808649137325;-0.4019679943545652;1.0870674415719714;0.5555121182886192;0.9999704011356709
14.867384;1.0966004845177393;0.4166401798642961;0.3799799796746148;-0.4444441392410591;-0.4052683600010749;0.9999868617915068;9.999993043308459;0.4167596108926815;-0.4368999473315523;-0.4368999582805696;0.38339717435497206;-0.40196799423377066;1.0870670653605652;0.5555132561510819;0.9999699319952583
14.877384;1.0966005975006035;0.4166397223339957;0.37997993118246226;-0.4444441397030945;-0.40526835945913;0.9999878620808286;10.00001476859947;0.4167593880020912;-0.4368999471263047;-0.43689995817902205;0.383396274747583;-0.40196799411377265;1.0870667234473093;0.5555143889750397;0.9999695172128655
14.887384;1.0966007302205572;0.4166393029782547;0.3799798403670954;-0.4444441401683505;-0.4052683589312182;0.9999888278961614;10.0000366868261;0.4167591567427836;-0.4368999469289141;-0.43689995807635607;0.3833953879754621;-0.4019679939964112;1.0870664145194384;0.5555155140512837;0.9999691539322816
14.897384;1.0966008804803924;0.4166389247754295;0.37997971002196407;-0.4444441406345723;-0.4052683584182744;0.9999897546399384;10.000058752495045;0.41675891966062933;-0.4368999467399626;-0.43689995797306336;0.3833945141151599;-0.40196799388320376;1.087066136344323;0.555516628558454;0.9999688387398677
14.907384;1.0966010483889006;0.4166385897416043;0.37997954278090035;-0.44444414109901254;-0.4052683579211758;0.9999906383456009;10.000080917194733;0.41675867923908216;-0.43689994656017833;-0.4368999578696651;0.38339365353032884;-0.40196799377550035;1.0870658850978665;0.5555177289472704;0.9999685687828046
14.917384;1.0966012356963546;0.4166382988050416;0.3799793410216695;-0.4444441415586047;-0.40526835744083595;0.99999147650976;10.000103129729698;0.4167584382698523;-0.43689994639039786;-0.43689995776680923;0.38339280713928864;-0.4019679936746402;1.0870656551245106;0.5555188112767032;0.999968342618205
14.927384;1.096601445076026;0.416638052057949;0.3799791068734133;-0.44444414201022003;-0.40526835697818964;0.9999922677069397;10.000125332587158;0.41675819987856133;-0.4368999462315244;-0.43689995766516776;0.3833919761039001;-0.4019679935820314;1.0870654397748993;0.55551987238304;0.9999681607885823
14.937384;1.0966016794248028;0.4166378491383982;0.37997884204035426;-0.4444441424511391;-0.40526835653418836;0.999993010699641;10.00014746436458;0.4167579673119118;-0.43689994608455507;-0.4368999575654727;0.38339116135044976;-0.40196799349899226;1.087065232637228;0.555520910692166;0.9999680253622607
14.947384;1.0966019409521024;0.4166376896225679;0.3799785477142068;-0.4444441428796211;-0.4052683561097858;0.9999937041417196;10.000169466542188;0.4167577437868615;-0.4368999459505121;-0.436899957468678;0.38339036346874544;-0.40196799342657114;1.0870650280177399;0.5555219260161809;0.9999679385452032
14.957384;1.0966022303274527;0.41663757341967017;0.37997822472039616;-0.44444414329517784;-0.4052683557059638;0.999994347039701;10.00019128400827;0.4167575323846759;-0.43689994583022;-0.436899957375927;0.38338958284986346;-0.40196799336564387;1.0870648203317794;0.5555229191783198;0.9999679017635936
14.967384;1.0966025470288527;0.41663750104061065;0.379977873684049;-0.44444414369833435;-0.40526835532385913;0.9999949391419026;10.00021285846813;0.41675733584934227;-0.43689994572419355;-0.436899957288412;0.383388819840029;-0.4019679933169791;1.087064602989508;0.5555238921380455;0.9999679157445657
14.977384;1.096602890700788;0.41663747354275893;0.3799774950075047;-0.44444414409005306;-0.4052683549647564;0.9999954806288192;10.000234120849985;0.4167571563731875;-0.4368999456326754;-0.43689995720743835;0.3833880749775853;-0.40196799328113525;1.0870643678681426;0.5555248479687415;0.9999679810729468
14.987384;1.0966032614932648;0.41663749214115225;0.37997708864209406;-0.44444414447125474;-0.4052683546298863;0.9999959718762333;10.000254991592685;0.41675699551109213;-0.4368999455556842;-0.4368999571344934;0.3833873492202196;-0.40196799325854965;1.0870641055100592;0.5555257902136235;0.999968098849864
14.997384;1.0966036590459876;0.41663755782276857;0.37997665384937646;-0.44444414484262623;-0.40526835432035957;0.9999964134417596;10.000275394314274;0.4167568541729226;-0.4368999454930262;-0.4368999570711102;0.38338664393247956;-0.40196799324977217;1.0870638057307231;0.55552672235841;0.9999682709294592
15.007384;1.0966040815518538;0.41663767126241275;0.37997618930714094;-0.4444441452046323;-0.4052683540374053;0.9999968056532937;10.000295271169138;0.41675673268187613;-0.43689994544431626;-0.43689995701881273;0.3833859606830588;-0.4019679932555255;1.0870634589412818;0.555527648006682;0.9999684990942238
15.017384;1.0966045258603414;0.4166378328113619;0.3799756937192055;-0.44444414555769324;-0.40526835378249937;0.9999971485864947;10.000314583172797;0.4167566309524935;-0.4368999454090777;-0.4368999569791547;0.3833853011564204;-0.4019679932765983;1.087063057275302;0.5555285711114151;0.9999687840905663
15.027384;1.096604988797612;0.4166380423473985;0.3799751663720833;-0.4444441459023007;-0.4052683535570343;0.9999974426368327;10.000333301493631;0.4167565488214951;-0.4368999453869184;-0.4368999569536028;0.38338466719183445;-0.4019679933137388;1.0870625941678695;0.5555294956231595;0.9999691258998362
15.037384;1.0966054684678632;0.41663829920756046;0.3799746071717989;-0.44444414623883266;-0.40526835336192496;0.9999976884119021;10.000351405218563;0.4167564864438315;-0.4368999453777836;-0.43689995694348155;0.3833840605956779;-0.4019679933675811;1.0870620633547154;0.5555304251063357;0.9999695241473008
15.047384;1.0966059641317194;0.4166386022806581;0.37997401664414115;-0.44444414656726305;-0.40526835319750804;0.9999978858716587;10.000368880834385;0.41675644443008875;-0.436899945382095;-0.43689995695010847;0.3833834826471007;-0.40196799343858625;1.0870614591188956;0.5555313629149473;0.9999699776087474
15.057384;1.0966064752336817;0.4166389501460405;0.3799733961411713;-0.44444414688704054;-0.40526835306356124;0.9999980340426646;10.000385715759528;0.41675642361976334;-0.43689994540047505;-0.43689995697473827;0.3833829337491272;-0.4019679935270903;1.0870607774730079;0.5555323123947334;0.9999704842675461
15.067384;1.0966070006484632;0.4166393413023892;0.3799727477285164;-0.44444414719708064;-0.40526835295934555;0.9999981320228476;10.000401895229158;0.41675642471732227;-0.43689994543329624;-0.4368999570183515;0.3833824136420973;-0.401967993633449;1.0870600164804176;0.5555332766297766;0.9999710421598047
15.077384;1.0966075382441367;0.41663977444454625;0.37997207361489965;-0.4444441474957544;-0.40526835288369495;0.9999981802130674;10.000417410015817;0.4167564480399932;-0.43689994548054534;-0.4368999570817613;0.3833819219464178;-0.40196799375812364;1.0870591754336485;0.5555342581521102;0.9999716497530525
15.087384;1.096608084648962;0.41664024853043147;0.3799713755223329;-0.4444441477810279;-0.40526835283512974;0.9999981803191034;10.000432265384756;0.41675649363176037;-0.43689994554201594;-0.43689995716579105;0.3833814583508683;-0.4019679939015693;1.087058253869917;0.555535258822007;0.9999723060352513
15.097384;1.0966086354590965;0.41664076251384563;0.3799706543467726;-0.4444441480507669;-0.4052683528119229;0.9999981345295277;10.000446477908632;0.41675656164112634;-0.4368999456176504;-0.43689995727109326;0.383381022381808;-0.40196799406389516;1.087057250893189;0.5555362796094716;0.9999730103428618
15.107384;1.0966091859225062;0.41664131502347296;0.37996991026254806;-0.44444414830285706;-0.405268352812015;0.9999980447742934;10.000460064197696;0.41675665254714434;-0.43689994570785606;-0.43689995739791915;0.38338061346289226;-0.4019679942446312;1.087056165268946;0.5555373204219952;0.9999737617063901
15.117384;1.0966097315894552;0.41664190431661274;0.3799691429694299;-0.44444414853510966;-0.40526835283288387;0.9999979119443404;10.000473034049664;0.4167567670511358;-0.43689994581350033;-0.43689995754604855;0.38338023123651127;-0.4019679944428684;1.0870549960677327;0.555538380369408;0.9999745584600361
15.127384;1.0966102686531152;0.41664252842078286;0.3799683516921876;-0.44444414874530397;-0.4052683528716055;0.9999977355196517;10.000485390477039;0.4167569057116131;-0.4368999459355947;-0.4368999577148046;0.3833798754841752;-0.40196799465756694;1.0870537428394405;0.5555394583046236;0.9999753979290891
15.137384;1.0966107938041354;0.4166431853741182;0.37996753523552046;-0.44444414893151796;-0.4052683529251803;0.9999975138194372;10.000497136195671;0.4167570686009243;-0.43689994607502836;-0.4368999579032383;0.3833795457938292;-0.4019679948878754;1.0870524053302633;0.5555405530350355;0.9999762758757389
15.147384;1.0966113038173888;0.41664387359344374;0.3799666923675319;-0.4444441490924664;-0.4052683529909278;0.9999972438652187;10.000508282293083;0.4167572551862328;-0.4368999462325178;-0.4368999581103114;0.3833792413614317;-0.40196799513334436;1.0870509833298423;0.5555416632559178;0.9999771866509728
15.157384;1.0966117959099027;0.4166445920167629;0.3799658220810819;-0.44444414922749026;-0.4052683530666302;0.9999969212673108;10.000518850505157;0.4167574643331058;-0.4368999464087102;-0.4368999583348631;0.38337896092233376;-0.4019679953938334;1.0870494770066532;0.5555427877676068;0.999978124001308
15.167384;1.0966122686189208;0.41664533966315676;0.37996492354179195;-0.4444441493363007;-0.4052683531503398;0.9999965412853485;10.000528869375275;0.41675769436260984;-0.43689994660426384;-0.4368999585756006;0.38337870283355624;-0.40196799566938496;1.0870478874559917;0.5555439256793369;0.9999790816478495
15.177384;1.096612721970889;0.4166461149338447;0.379963996099358;-0.44444414941870314;-0.40526835324016885;0.9999961000216147;10.000538367595574;0.4167579431732609;-0.43689994681975575;-0.43689995883121013;0.3833784650374258;-0.4019679959603793;1.0870462166570807;0.5555450760171952;0.9999800540510105
15.187384;1.0966131570560793;0.41664691540948023;0.37996303942383153;-0.44444414947435834;-0.4052683533344292;0.9999955947696315;10.000547364183287;0.41675820841531386;-0.43689994705559826;-0.4368999591003448;0.383378244658865;-0.4019679962676294;1.0870444673276662;0.5555462372092748;0.9999810374471638
15.197384;1.0966135755029833;0.41664773834380797;0.3799620535972255;-0.44444414950270184;-0.4052683534318893;0.9999950243743948;10.000555860414751;0.4167584877111247;-0.4368999473121248;-0.4368999593815595;0.38337803784605956;-0.4019679965921458;1.0870426435236236;0.5555474071721976;0.9999820299809069
15.207384;1.0966139788870146;0.4166485811551654;0.37996103915490476;-0.44444414950292666;-0.4052683535315887;0.9999943895559907;10.000563843276389;0.4167587787761362;-0.4368999475896553;-0.43689995967336465;0.383377840279509;-0.40196799693480734;1.0870407508406486;0.55554858378376;0.9999830308994169
15.217384;1.0966143685633798;0.41664944139408405;0.3799599970303245;-0.4444441494738951;-0.40526835363229946;0.9999936922361251;10.000571295362803;0.416759079398148;-0.43689994788851766;-0.43689995997419934;0.38337764789380735;-0.40196799729609733;1.087038795316197;0.5555497652397932;0.9999840397801987
15.227384;1.0966147464365812;0.41665031646991935;0.37995892846298696;-0.4444441494142233;-0.40526835373223863;0.9999929343329184;10.000578197387265;0.4167593875562632;-0.43689994820920974;-0.43689996028223654;0.38337745743491813;-0.40196799767589225;1.0870367825272662;0.5555509502125395;0.999985056234061
15.237384;1.096615115987406;0.4166512035054841;0.37995783490699325;-0.4444441493225417;-0.40526835382927157;0.9999921169917524;10.000584527149787;0.41675970161113113;-0.43689994855253456;-0.4368999605952977;0.38337726674932543;-0.4019679980734754;1.0870347177429187;0.5555521378115038;0.9999860798859673
15.247384;1.0966154823926295;0.41665209948328835;0.37995671785411;-0.4444441491976015;-0.40526835392128235;0.9999912401766305;10.000590261020616;0.41676001998366713;-0.436899948919371;-0.43689996091112165;0.3833770746772391;-0.40196799848781123;1.0870326061605144;0.5555533272729222;0.9999871099539037
15.257384;1.0966158516760363;0.41665300176878917;0.3799555787017528;-0.4444441490382362;-0.40526835400630973;0.9999903025430685;10.000595372440868;0.41676034038698584;-0.43689994931029624;-0.43689996122771896;0.3833768806182676;-0.4019679989177106;1.087030452786419;0.5555545176775823;0.9999881447926806
15.267384;1.096616229627601;0.4166539085887588;0.37995441872755664;-0.4444441488433338;-0.4052683540825018;0.9999893016087014;10.000599830874775;0.4167606595184649;-0.43689994972544033;-0.43689996154342464;0.38337668427443095;-0.4019679993617148;1.0870282622470253;0.5555557080448323;0.9999891823260478
15.277384;1.0966166213156245;0.41665481884394767;0.3799532390988111;-0.4444441486117693;-0.40526835414830126;0.9999882337243381;10.000603609512503;0.4167609736151349;-0.4368999501644244;-0.43689996185682445;0.38337648578147066;-0.40196799981801257;1.0870260389402404;0.5555568975225097;0.9999902205713674
15.287384;1.0966170313870292;0.4166557315063401;0.3799520409498712;-0.4444441483423294;-0.4052683542028178;0.9999870943204837;10.000606694887184;0.4167612792894915;-0.43689995062629927;-0.43689996216679666;0.3833762857658489;-0.40196800028463997;1.0870237877395375;0.5555580855037734;0.9999912573700265
15.297384;1.0966174641219408;0.41665664532299224;0.37995082544633896;-0.44444414803375115;-0.40526835424586405;0.9999858792302536;10.000609088042431;0.41676157392310903;-0.43689995110965124;-0.4368999624725753;0.3833760851465307;-0.40196800075971556;1.0870215145160604;0.555559271690357;0.9999922899346217
15.307384;1.0966179228920923;0.41665755887637695;0.37994959370051096;-0.4444441476848573;-0.4052683542776174;0.9999845860113195;10.000610799181501;0.41676185559185;-0.4368999516127017;-0.4368999627737451;0.38337588488543606;-0.40196800124146265;1.087019225688317;0.5555604560819667;0.9999933150395459
15.317384;1.0966184101255696;0.41665847074945883;0.3799483466651157;-0.4444441472947284;-0.40526835429830643;0.9999832140787213;10.000611840952601;0.4167621228994171;-0.43689995213320315;-0.4368999630702373;0.3833756858488416;-0.4019680017281989;1.0870169276079447;0.5555616390129051;0.9999943301818102
15.327384;1.096618928167717;0.41665937991125274;0.37994708515257697;-0.44444414686290235;-0.4052683543081506;0.9999817643051171;10.000612223544993;0.41676237476734507;-0.4368999526683228;-0.4368999633622444;0.3833754887560717;-0.40196800221836;1.0870146266867728;0.5555628210257236;0.9999953349742662
15.337384;1.096619480556705;0.41666028611065825;0.3799458098731803;-0.4444441463894631;-0.40526835430753455;0.9999802387572967;10.000611953241252;0.41676261036181605;-0.4368999532147398;-0.43689996364989314;0.3833752941161234;-0.4019680027104013;1.087012329430405;0.5555640026650019;0.9999963312995301
15.347384;1.0966200729755242;0.41666118964532506;0.37994452151177516;-0.44444414587482267;-0.4052683542971427;0.9999786403383351;10.000611032209447;0.41676282940365955;-0.43689995376889745;-0.4368999639329901;0.38337510233976424;-0.40196800320268355;1.087010041833439;0.5555651845846862;0.9999973220509112
15.357384;1.0966207127595722;0.4166620906261398;0.37994322090827953;-0.4444441453193205;-0.4052683542779568;0.9999769724994423;10.000609460448455;0.41676303229964207;-0.436899954327187;-0.4368999642111194;0.3833749140222056;-0.40196800369350677;1.0870077685691264;0.5555663676731635;0.9999983099395093
15.367384;1.0966214073292322;0.41666298857446776;0.37994190910253595;-0.444444144723087;-0.4052683542513521;0.999975239324513;10.000607240912705;0.41676321963181373;-0.4368999548860157;-0.4368999644836924;0.38337472996795846;-0.401968004181243;1.0870055120902402;0.5555675527620656;0.999999297776607
15.377384;1.096622163364819;0.4166638827797193;0.3799405871696231;-0.4444441440862529;-0.40526835421921403;0.9999734455659202;10.000604381727978;0.41676339158845377;-0.43689995544199467;-0.4368999647498125;0.3833745507069643;-0.4019680046644331;1.087003272183115;0.5555687401040832;1.0000002895223634
15.387384;1.0966229871185038;0.41666477298270926;0.37993925598089623;-0.44444414340914806;-0.4052683541837321;0.9999715965615776;10.000600889660083;0.41676354798676;-0.43689995599233455;-0.43689996500848016;0.38337437596973856;-0.4019680051417823;1.087001046832968;0.5555699291868155;1.000001289742695
15.397384;1.0966238846769192;0.41666565956874413;0.37993791596489673;-0.4444441426924658;-0.405268354146953;0.9999696986596499;10.000596757717744;0.4167636887378957;-0.43689995653517316;-0.43689996525905184;0.38337420490344604;-0.4019680056121302;1.0869988340955306;0.5555711190234386;1.0000023016344128
15.407384;1.0966248614123664;0.4166665431336063;0.37993656705379364;-0.44444414193746995;-0.40526835411055206;0.9999677594178831;10.000591959694889;0.41676381433315796;-0.4368999570695572;-0.43689996550128385;0.38337403669421843;-0.40196800607438626;1.0869966334197838;0.555572308574764;1.0000033263154193
15.417384;1.0966259211660911;0.4166674241697253;0.3799352089520527;-0.4444441411459441;-0.40526835407592826;0.9999657862475521;10.000586457809746;0.4167639261800109;-0.4368999575950713;-0.436899965734971;0.3833738707241001;-0.4019680065274296;1.0869944453961395;0.5555734971475911;1.0000043635950269
15.427384;1.0966270658800699;0.41666830319453113;0.3799338416328274;-0.444444140319907;-0.4052683540443059;0.9999637845200078;10.00058021270684;0.41676402657238143;-0.43689995811148563;-0.4368999659597201;0.38337370648487024;-0.4019680069701475;1.086992270843051;0.5555746845182731;1.0000054124428597
15.437384;1.0966282953929365;0.4166691808771487;0.37993246566587535;-0.4444441394614831;-0.405268354016715;0.9999617571591766;10.000573186631549;0.416764118250923;-0.43689995861878916;-0.4368999661750214;0.3833735437058021;-0.4019680074015691;1.0869901103977626;0.5555758705294247;1.000006471186655
15.447384;1.096629607215905;0.4166700579541059;0.37993108205034165;-0.4444441385729415;-0.4052683539939911;0.999959705949073;10.000565342797342;0.41676420400747716;-0.43689995911732404;-0.4368999663802924;0.38337338246490504;-0.40196800782092673;1.0869879646858043;0.5555770545374183;1.000007538247831
15.457384;1.0966309969677313;0.41667093514768244;0.3799296918671024;-0.4444441376566568;-0.40526835397689254;0.9999576332694827;10.000556645337737;0.4167642865629223;-0.43689995960758704;-0.43689996657486463;0.38337322310342536;-0.40196800822762013;1.0869858346689902;0.555578235245626;1.0000086127070922
15.467384;1.096632459465587;0.41667181323109564;0.37992829606663414;-0.4444441367149597;-0.4052683539663069;0.9999555430698704;10.000547056994943;0.4167643685321918;-0.43689996008991805;-0.436899966758115;0.3833730661321419;-0.4019680086211628;1.0869837215874911;0.5555794109391059;1.00000969383864
15.477384;1.0966339893686807;0.41667269300962934;0.3799268953395675;-0.44444413575005504;-0.4052683539634125;0.9999534407615958;10.00053653314369;0.4167644524424507;-0.436899960564414;-0.43689996692949795;0.38337291234554344;-0.4019680090013132;1.086981626501842;0.5555805796465594;1.0000107803447906
15.487384;1.096635581108759;0.4166735749792474;0.37992549019665894;-0.4444441347640249;-0.4052683539696979;0.9999513324032323;10.000525020063279;0.4167645406588073;-0.43689996103089346;-0.4368999670884724;0.3833727630200429;-0.4019680093683697;1.0869795498457255;0.5555817390080822;1.0000118699606204
15.497384;1.0966372293008975;0.4166744589361791;0.3799240811545392;-0.4444441337587886;-0.40526835398689726;0.9999492243511849;10.00051246120818;0.41676463507361383;-0.43689996148876065;-0.4368999672345998;0.38337261979798204;-0.4019680097231558;1.0869774911830108;0.5555828861791929;1.0000129593132387
15.507384;1.0966389299797268;0.416675343879289;0.3799226687419706;-0.44444413273613115;-0.4052683540168975;0.9999471240799264;10.000498804963845;0.4167647370507722;-0.4368999619369536;-0.4368999673676176;0.38337248431770365;-0.40196801006655264;1.0869754495125235;0.555584018091008;1.0000140440711822
15.517384;1.0966406810930736;0.4166762280455757;0.3799212536353895;-0.4444441316978819;-0.40526835406152223;0.999945040619294;10.000484009209488;0.416764847853129;-0.43689996237402834;-0.43689996748742255;0.38337235798833275;-0.4019680103992461;1.086973423801275;0.5555851321011525;1.0000151190882762
15.527384;1.0966424815894387;0.4166771088842733;0.3799198369766968;-0.44444413064601435;-0.40526835412221196;0.9999429836529519;10.00046804147999;0.4167649689569869;-0.4368999627982951;-0.4368999675940783;0.38337224197752595;-0.4019680107220945;1.0869714131540327;0.5555862264895238;1.0000161785047994
15.537384;1.096644330732918;0.41667798317926635;0.3799184203736706;-0.4444441295826307;-0.40526835419980767;0.9999409628777307;10.000450876697817;0.4167651019205884;-0.43689996320802926;-0.43689996768767586;0.38337213725948044;-0.4019680110365442;1.086969417097807;0.5555873000731609;1.00001721627291
15.547384;1.0966462287279184;0.4166788474348428;0.37991700574564713;-0.4444441285100577;-0.4052683542946301;0.9999389883397702;10.000432500395503;0.416765248049559;-0.4368999636016747;-0.43689996776816886;0.38337204457017193;-0.40196801134452065;1.086967436304317;0.5555883514538614;1.00001822690734
15.557384;1.0966481774897425;0.4166796984048691;0.37991559540050135;-0.44444412743102485;-0.40526835440685444;0.9999370704523914;10.000412916806658;0.41676540820872365;-0.43689996397786246;-0.4368999678354744;0.38337196440078525;-0.4019680116480674;1.0869654730332416;0.555589378908545;1.0000192056326307
15.567384;1.0966501801010846;0.41668053368196983;0.37991419203058274;-0.44444412634864594;-0.40526835453683085;0.9999352192641449;10.000392148305158;0.4167655830408256;-0.43689996433533557;-0.43689996788979013;0.3833718972002426;-0.40196801194921866;1.08696353080097;0.5555903806483286;1.0000201476970918
15.577384;1.0966522394816756;0.4166813518955854;0.3799127984840276;-0.44444412526614246;-0.40526835468504724;0.9999334440629538;10.0003702246732;0.41676577337923937;-0.436899964672962;-0.4368999679319135;0.3833718434384714;-0.40196801224994705;1.0869616139003557;0.5555913549965794;1.0000210478391032
15.587384;1.096654357728121;0.41668215212244253;0.3799114176938667;-0.4444441241865475;-0.40526835485191565;0.9999317532704094;10.00034717574429;0.4167659802642108;-0.43689996498977457;-0.4368999679632986;0.38337180335648635;-0.40196801255189074;1.0869597274121354;0.5555923008051473;1.0000219006614604
15.597384;1.0966565358560658;0.41668293322278466;0.3799100527786025;-0.4444441231125299;-0.4052683550376455;0.999930153810724;10.000323033841491;0.4167662044857678;-0.43689996528500774;-0.4368999679858099;0.3833717769044388;-0.4019680128560724;1.0869578773295623;0.5555932179152134;1.0000227012631062
15.607384;1.0966587735483844;0.41668369382941545;0.3799087070178117;-0.4444441220462523;-0.4052683552421928;0.9999286503846416;10.000297841303995;0.4167664462690775;-0.43689996555826516;-0.43689996800137837;0.383371764135605;-0.40196801316286423;1.0869560704048908;0.5555941070935848;1.0000234454682428
15.617384;1.0966610696468906;0.4166844325318008;0.3799073837128394;-0.444444120989264;-0.40526835546519724;0.9999272451630418;10.000271651572064;0.4167667054301179;-0.436899965809731;-0.436899968011604;0.38337176549979957;-0.4019680134720807;1.0869543138637376;0.5555949694583106;1.0000241300333665
15.627384;1.096663422722594;0.4166851478403365;0.3799060859909006;-0.4444441199426416;-0.40526835570597425;0.9999259381599004;10.000244520474375;0.4167669816643296;-0.43689996604015485;-0.43689996801744757;0.38337178169348035;-0.4019680137830502;1.086952614911183;0.5555958057557672;1.000024753121018
