time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
15.637384;1.096665830884707;0.4166858381637685;0.3799048163418304;-0.4444441189073084;-0.40526835596374555;0.9999247282660874;10.000216502436036;0.41676727475561287;-0.43689996625069005;-0.4368999680193667;0.38337181356946254;-0.4019680140946602;1.0869509796673147;0.5555966159605527;1.0000253146785698
15.647384;1.096668291473335;0.416686501792271;0.3799035759988087;-0.44444411788416205;-0.40526835623804053;0.9999236141002079;10.00018765714377;0.4167675846938285;-0.43689996644278084;-0.4368999680177509;0.3833718623101081;-0.40196801440546126;1.0869494120610794;0.5555973994537913;1.0000258160985964
15.657384;1.0966708009155235;0.41668713682084413;0.3799023648988071;-0.4444441168740352;-0.405268356528876;0.9999225945790067;10.000158056682771;0.41676791165654004;-0.4368999666180975;-0.4368999680131261;0.38337192957379995;-0.40196801471396826;1.0869479137498523;0.5555981554735719;1.000026259159082
15.667384;1.0966733546082794;0.41668774126336133;0.37990118233876446;-0.44444411587774846;-0.40526835683658985;0.9999216697166133;10.000127788464875;0.4167682559806172;-0.4368999667785526;-0.4368999680060054;0.3833720174504726;-0.4019680150190046;1.086946484776798;0.5555988834365696;1.000026645086099
15.677384;1.0966759470774312;0.41668831338644313;0.37990002742620965;-0.44444411489618774;-0.4052683571616557;0.9999208411678604;10.00009695192766;0.41676861817557354;-0.4368999669262422;-0.4368999679966705;0.3833721280160668;-0.40196801531980136;1.0869451242430275;0.5555995831027549;1.0000269741982772
15.687384;1.0966785726504191;0.41668885214133916;0.3798988990710111;-0.4444441139301468;-0.40526835750465406;0.9999201118916173;10.000065652767821;0.416768998941509;-0.43689996706325523;-0.4368999679851643;0.3833722626561759;-0.4019680156158944;1.086943830872421;0.555600254689638;1.0000272462808888
15.697384;1.096681226015246;0.41668935754512726;0.37989779610747143;-0.4444441129799534;-0.405268357866191;0.9999194849509827;10.00003400179135;0.41676939916176664;-0.43689996719164786;-0.43689996797150144;0.38337242183506404;-0.4019680159069418;1.086942603170547;0.5556008987925569;1.0000274614208993
15.707384;1.0966839018856538;0.41668983059497045;0.3798967175683431;-0.4444441120453613;-0.4052683582467164;0.9999189622438922;10.000002110894636;0.41676981982358774;-0.4368999673135779;-0.43689996795587854;0.38337260536228046;-0.4019680161925651;1.086941439403955;0.5556015160073415;1.000027620457407
15.717384;1.0966865946613855;0.41669027277606696;0.3798956627161934;-0.44444411112592297;-0.4052683586464908;0.999918544415523;9.999970083260004;0.4167702618809982;-0.4368999674312717;-0.436899967938785;0.3833728126514597;-0.40196801647237473;1.0869403377706104;0.5556021065283394;1.0000277250750993
15.727384;1.0966892988503183;0.4166906857233128;0.37989463091939957;-0.44444411022130176;-0.40526835906571507;0.9999182313959409;9.99993801014656;0.4167707260982224;-0.4368999675467899;-0.4368999679209871;0.3833730429920121;-0.4019680167460438;1.0869392964033497;0.5556026699156357;1.0000277781246192
15.737384;1.096692009143662;0.41669107117848736;0.37989362162713625;-0.44444410933119916;-0.40526835950449885;0.9999180218421384;9.99990597493365;0.416771212997016;-0.4368999676619114;-0.4368999679033745;0.3833732959193755;-0.40196801701309354;1.0869383132260624;0.5556032051430918;1.0000277840898066
15.747384;1.0966947196867827;0.416691431094181;0.37989263437637766;-0.44444410845526905;-0.40526835996253074;0.9999179121551768;9.999874055772183;0.4167717229531276;-0.4368999677783129;-0.43689996788681557;0.38337357131661554;-0.40196801727255477;1.0869373858197033;0.5556037109105276;1.000027749214241
15.757384;1.0966974238299045;0.41669176756485593;0.37989166882413766;-0.44444410759322556;-0.40526836043887765;0.9999178968296287;9.999842328465988;0.4167722562710291;-0.436899967897801;-0.43689996787201985;0.38337386921938815;-0.40196801752292666;1.0869365111801041;0.5556041857892066;1.0000276810478108
15.767384;1.0967001150061293;0.4166920824082324;0.3798907249514397;-0.4444441067449553;-0.40526836093223934;0.9999179694936435;9.999810869353087;0.4167728130253244;-0.43689996802236797;-0.43689996785933677;0.3833741896501479;-0.4019680177622949;1.0869356857095136;0.5556046281895158;1.0000275877211362
15.777384;1.0967027876613809;0.4166923767610272;0.37988980331019856;-0.4444441059105237;-0.4052683614412814;0.9999181231496411;9.99977975174101;0.4167733927433382;-0.4368999681541288;-0.43689996784867297;0.3833745325469561;-0.40196801798835896;1.0869349057016127;0.5556050366233924;1.0000274773910223
15.787384;1.0967054375410559;0.41669265093139257;0.37988890495654154;-0.44444410509007504;-0.4052683619647012;0.9999183501233019;9.999749040105945;0.4167739943478853;-0.4368999682952525;-0.4368999678395224;0.38337489765736577;-0.4019680181985505;1.0869341676272757;0.5556054102312352;1.000027357770056
15.797384;1.0967080618818807;0.41669290450241453;0.37988803101628793;-0.4444441042837434;-0.4052683625012368;0.9999186427810246;9.999718790616553;0.41677461644237473;-0.43689996844784557;-0.43689996783100843;0.3833752843515498;-0.4019680183903704;1.0869334678819578;0.5556057490621855;1.0000272353410085
15.807384;1.0967106592619404;0.41669313662479446;0.3798871823892658;-0.4444441034917689;-0.405268363049787;0.9999189943578193;9.999689057661744;0.41677525753546496;-0.436899968613716;-0.4368999678219911;0.38337569138395927;-0.4019680185617831;1.0869328032662529;0.5556060538900152;1.000027114653939
15.817384;1.0967132286728123;0.4166933462991384;0.3798863599437552;-0.44444410271468343;-0.4052683636093732;0.9999193987850922;9.999659900177628;0.41677591610811177;-0.43689996879420323;-0.4368999678111964;0.3833761167504661;-0.4019680187113639;1.0869321720972667;0.5556063257971624;1.0000269986403731
15.827384;1.09671576882662;0.4166935326954098;0.3798855647671474;-0.4444441019532844;-0.4052683641788796;0.9999198499219079;9.999631382567516;0.41677659077619333;-0.4368999689902934;-0.43689996779741663;0.3833765578684565;-0.4019680188380729;1.0869315739341754;0.5556065657603234;1.0000268894172617
15.837384;1.0967182779220832;0.41669369531671924;0.3798847980079659;-0.4444441012085478;-0.4052683647570617;0.9999203414364713;9.999603568250997;0.41677728049381396;-0.4368999692028544;-0.4368999677797446;0.38337701203168595;-0.40196801894102563;1.0869310085265644;0.555606774399752;1.0000267881931162
15.847384;1.096720753020539;0.41669383349508277;0.379884060664304;-0.4444441004817291;-0.40526836534291194;0.9999208674335899;9.999576509413588;0.416777984505475;-0.43689996943271864;-0.436899967757622;0.38337747688076507;-0.4019680190195725;1.0869304757780665;0.5556069520516588;1.0000266947731768
15.857384;1.0967231897418048;0.41669394584076563;0.3798833537909749;-0.44444409977449284;-0.40526836593587245;0.999921422365787;9.99955024406578;0.41677870215162205;-0.4368999696806675;-0.43689996773072837;0.38337795064890956;-0.40196801907353896;1.0869299757794644;0.55560709905067;1.0000266078135243
15.867384;1.0967255829478522;0.4166940307155194;0.37988267875672027;-0.44444409908885657;-0.40526836653578324;0.999921999786281;9.999524800096884;0.4167794327826977;-0.4368999699474717;-0.43689996769879286;0.38337843210275513;-0.4019680191033742;1.0869295081075123;0.5556072158447536;1.0000265254894134
15.877384;1.0967279272965549;0.416694087290699;0.37988203704802426;-0.4444440984269418;-0.40526836714269654;0.9999225917185742;9.999500193453233;0.4167801755027941;-0.43689997023397514;-0.436899967661444;0.3833789202560504;-0.40196801910999674;1.0869290715292113;0.5556073028227827;1.0000264462001387
15.887384;1.0967302173100337;0.41669411593448547;0.37988142992174395;-0.44444409779061944;-0.4052683677565221;0.9999231894628116;9.999476426311022;0.4167809286904075;-0.4368999705411792;-0.4368999676183263;0.383379413926202;-0.40196801909440943;1.086928664565822;0.5556073600927837;1.0000263692926683
15.897384;1.09673244757084;0.4166941177853778;0.37988085848110675;-0.4444440971812277;-0.4052683683768135;0.999923784966823;9.99945349648918;0.4167816899051669;-0.4368999708701679;-0.43689996756937105;0.38337991144649797;-0.40196801905746754;1.0869282864275327;0.5556073875303915;1.0000262954988595
15.907384;1.096734612653611;0.4166940943833621;0.3798803241043255;-0.44444409659950707;-0.40526836900291635;0.9999243720105881;9.999431407399321;0.41678245613683096;-0.43689997122187507;-0.43689996751480364;0.38338041076605095;-0.4019680189998392;1.0869279378082528;0.5556073851027233;1.0000262268462818
15.917384;1.0967367066465261;0.41669404760064926;0.37987982857536023;-0.44444409604565943;-0.40526836963404916;0.9999249461820484;9.999410166834686;0.4167832238307833;-0.4368999715970303;-0.4368999674549274;0.3833809097138598;-0.4019680189219178;1.0869276210667698;0.5556073530155318;1.0000261661029932
15.927384;1.0967387232023889;0.4166939794198873;0.37987937369419567;-0.4444440955193639;-0.405268370269133;0.9999255037591853;9.999389778177965;0.41678398892813245;-0.4368999719963209;-0.43689996739014947;0.38338140628656076;-0.40196801882378713;1.086927339712992;0.5556072917336177;1.0000261163152464
15.937384;1.0967406565054543;0.41669389142856006;0.37987896099883167;-0.44444409501973725;-0.4052683709068351;0.9999260412163928;9.99937023485341;0.41678474732192183;-0.4368999724204982;-0.4368999673211183;0.383381898761664;-0.40196801870546656;1.0869270975298284;0.5556072022494839;1.0000260807422552
15.947384;1.0967425023168662;0.41669378435307736;0.3798785919827076;-0.44444409454550604;-0.4052683715458704;0.9999265552669874;9.999351522313889;0.4167854953263468;-0.4368999728703056;-0.43689996724848834;0.38338238536676567;-0.40196801856725145;1.0869268978570314;0.5556070860194977;1.0000260628206088
15.957384;1.096744257636195;0.4166936580827153;0.3798782684452964;-0.4444440940956098;-0.40526837218500333;0.9999270423642427;9.99933362161119;0.41678622973061624;-0.43689997334618824;-0.43689996717253665;0.3833828638324124;-0.40196801840971724;1.0869267431762095;0.5556069441380695;1.000026065658348
15.967384;1.0967459189972593;0.4166935121656637;0.37987799257540283;-0.44444409366973303;-0.40526837282281464;0.9999274985784382;9.99931651520047;0.4167869477189952;-0.43689997384798734;-0.43689996709301876;0.3833833313139172;-0.4019680182334467;1.086926634979888;0.5556067765750926;1.000026091372276
15.977384;1.0967474815991658;0.41669334630394494;0.37987776660208294;-0.44444409326808615;-0.4052683734577855;0.9999279205469234;9.999300196919;0.4167876469479996;-0.43689997437495987;-0.4368999670092139;0.3833837847711134;-0.4019680180389876;1.0869265738050458;0.5556065820554233;1.0000261413629674
15.987384;1.0967489400162305;0.41669316045279;0.37987759227307216;-0.4444440928906892;-0.4052683740885542;0.9999283062134102;9.999284677647614;0.4167883254043582;-0.43689997492601773;-0.4368999669201272;0.3833842215306481;-0.4019680178270316;1.0869265589679113;0.5556063581785474;1.0000262166880973
15.997384;1.096750288641652;0.4166929545154916;0.37987747053051213;-0.44444409253702605;-0.4052683747139593;0.9999286545183056;9.999269983119301;0.41678898086978916;-0.4368999754998477;-0.43689996682478355;0.3833846395796883;-0.4019680175983241;1.0869265884208308;0.5556061015809742;1.000026317269544
16.007384;1.096751521262363;0.41669272815377945;0.3798774014605007;-0.4444440922063287;-0.40526837533305443;0.9999289646676196;9.999256146782766;0.4167896106563977;-0.4368999760948166;-0.4368999667223472;0.38338503752252234;-0.40196801735329746;1.086926659423073;0.5556058084734474;1.000026441432898
16.017384;1.0967526311830458;0.41669248096842826;0.37987738453683206;-0.4444440918979749;-0.4052683759452391;0.9999292355252195;9.999243202167643;0.4167902120128;-0.4368999767086932;-0.43689996661206204;0.38338541435845347;-0.4019680170919296;1.0869267696462845;0.5556054754555315;1.0000265867454297
16.027384;1.0967536119197299;0.41669221269647927;0.37987741874856684;-0.4444440916117385;-0.4052683765502663;0.9999294651474674;9.999231178829731;0.41679078272713416;-0.4368999773383926;-0.43689996649331075;0.383385769238797;-0.4019680168139952;1.0869269174813765;0.5556051001728932;1.0000267510163088
16.037384;1.0967544571420262;0.41669192331334676;0.37987750234247974;-0.44444409134792184;-0.40526837714805686;0.9999296508081906;9.999220100892975;0.4167913213590978;-0.43689997798014174;-0.43689996636573797;0.38338610152876373;-0.40196801651933367;1.0869271007798356;0.5556046815703956;1.0000269323860789
16.047384;1.0967551602153012;0.4166916131112486;0.379877632788072;-0.4444440911071766;-0.40526837773853974;0.9999297897594414;9.999209989949872;0.416791827086704;-0.43689997863010216;-0.43689996622912464;0.38338641110750105;-0.4019680162079431;1.0869273156182329;0.5556042194811418;1.0000271283677657
16.057384;1.096755714644366;0.4166912825085239;0.37987780703579604;-0.44444409089012854;-0.40526837832169;0.9999298803618418;9.999200868555786;0.41679229949568736;-0.43689997928484453;-0.436899966083217;0.38338669850928947;-0.4019680158800866;1.0869275567624774;0.5556037139299151;1.0000273349090425
16.067384;1.0967561152925593;0.4166909316283808;0.37987802165850454;-0.44444409069718027;-0.4052683788976443;0.9999299230335776;9.999192759204144;0.41679273828084845;-0.436899979941191;-0.43689996592779284;0.383386964908204;-0.40196801553649847;1.0869278188223908;0.5556031649770745;1.0000275465983373
16.077384;1.0967563593838017;0.4166905601633691;0.3798782730924769;-0.44444409052848277;-0.40526837946661;0.9999299202480711;9.99918568927822;0.41679314281185637;-0.43689998059585305;-0.4368999657626735;0.3833872119857934;-0.40196801517861885;1.0869280970388455;0.5556025728334103;1.0000277578774248
16.087384;1.0967564469600248;0.416690167636063;0.3798785578672148;-0.4444440903840812;-0.40526838002861937;0.9999298753513125;9.999179699212304;0.4167935121725342;-0.43689998124544066;-0.43689996558750105;0.38338744160716176;-0.40196801480862837;1.0869283878677944;0.555601937746674;1.0000279641379244
16.097384;1.096756380667338;0.41668975366202077;0.37987887260475195;-0.4444440902643247;-0.4052683805834863;0.9999297911818961;9.999174837882748;0.41679384581923123;-0.4368999818867452;-0.4368999654015879;0.3833876556411811;-0.4019680144291367;1.0869286890271745;0.5556012601190965;1.000028162112707
16.107384;1.0967561647678876;0.4166893179198594;0.37987921416272896;-0.4444440901701303;-0.40526838113105806;0.9999296695210078;9.999171153407303;0.4167941439338598;-0.4368999825169674;-0.43689996520402075;0.38338785600417236;-0.40196801404283633;1.0869289988877169;0.5556005409966535;1.0000283499863145
16.117384;1.0967558043457515;0.4166888600703254;0.3798795798927862;-0.4444440901027542;-0.4052683816714507;0.9999295112341371;9.999168693063991;0.41679440706426635;-0.4368999831337669;-0.43689996499386635;0.38338804442177304;-0.4019680136523507;1.086929315888709;0.5555997823559778;1.0000285271287679
16.127384;1.0967553054270456;0.41668838009417064;0.37987996774612787;-0.4444440900634039;-0.405268382204924;0.999929316588025;9.999167504016132;0.4167946356541634;-0.4368999837351653;-0.4368999647703251;0.38338822215020424;-0.4019680132602049;1.0869296381498694;0.5555989869037807;1.0000286932611218
16.137384;1.0967546751334947;0.4166878788167121;0.37988037626556476;-0.44444409005295277;-0.40526838273159466;0.9999290857554778;9.999167624328788;0.4167948298249969;-0.43689998431936833;-0.4368999645328116;0.3833883904633274;-0.40196801286893474;1.0869299631334033;0.5555981577154016;1.0000288477242096
16.147384;1.096753921259012;0.41668735805071466;0.3798808044606496;-0.4444440900718216;-0.4052683832515226;0.9999288190276726;9.999169070836071;0.4167949893236032;-0.43689998488457615;-0.4368999642809764;0.3833885514415745;-0.4019680124811859;1.0869302875274485;0.5555972980960284;1.0000289891195053
16.157384;1.0967530519510345;0.41668682032795756;0.37988125159464714;-0.44444409012017605;-0.4052683837650294;0.9999285163907121;9.999171837724601;0.41679511355801874;-0.43689998542882974;-0.4368999640146747;0.3833887080334169;-0.40196801209957816;1.086930607246761;0.5555964115423202;1.0000291151011473
16.167384;1.0967520757812035;0.4166862684174469;0.3798817170437626;-0.4444440901980352;-0.40526838427272377;0.9999281774503657;9.999175906853743;0.4167952015964408;-0.43689998595007784;-0.4368999637339615;0.38338886352598356;-0.4019680117264043;1.0869309172281851;0.5555955016349351;1.0000292222688525
16.177384;1.0967510016019986;0.41668570484973416;0.379882200330332;-0.4444440903050084;-0.4052683847752084;0.999927801986584;9.999181256303961;0.41679525210846013;-0.43689998644647143;-0.4368999634391851;0.3833890209646258;-0.40196801136339666;1.0869312115214853;0.5555945718970078;1.0000293062722008
16.187384;1.0967498382067744;0.4166851317720976;0.37988270127671586;-0.4444440904402241;-0.4052683852727857;0.999927390171178;9.999187861421671;0.41679526343332973;-0.4368999869164633;-0.4368999631310441;0.3833891827741637;-0.4019680110116883;1.0869314843542486;0.5555936256205362;1.0000293625415935
16.197384;1.0967485945950672;0.41668455108911345;0.37988322010040393;-0.4444440906026672;-0.4052683857655;0.9999269423797764;9.999195696432977;0.41679523376802974;-0.4368999873587097;-0.4368999628104568;0.3833893506758037;-0.4019680106717938;1.0869317309810116;0.5555926657209389;1.0000293872959742
16.207384;1.0967472808677678;0.4166839645178853;0.379883757266476;-0.4444440907914106;-0.4052683862535324;0.999926459011878;9.999204740411376;0.41679516124559607;-0.43689998777217093;-0.43689996247835566;0.38338952573519125;-0.4019680103436068;1.0869319473577899;0.5555916946332597;1.0000293779543885
16.217384;1.0967459083896132;0.4166833734831503;0.3798843131049577;-0.44444409100556004;-0.4052683867373365;0.9999259403950993;9.99921498061973;0.4167950439746377;-0.4368999881562836;-0.43689996213566007;0.38338970855018994;-0.401968010026674;1.0869321301371497;0.5555907144011234;1.0000293332895305
16.227384;1.0967444885783835;0.4166827790123785;0.37988488752041;-0.4444440912442015;-0.4052683872171455;0.9999253869977894;9.999226408167424;0.41679488024955924;-0.43689998851087974;-0.4368999617834298;0.38338989955287744;-0.4019680097204837;1.086932277349508;0.5555897270642829;1.0000292536657034
16.237384;1.0967430316583417;0.41668218177505734;0.37988548015399615;-0.4444440915063302;-0.40526838769249646;0.9999247991759457;9.999239012281768;0.41679466875743804;-0.43689998883601316;-0.43689996142296417;0.3833900991030147;-0.40196800942442323;1.0869323883166735;0.555588734952118;1.0000291409224982
16.247384;1.0967415463348251;0.416681582396675;0.3798860907660513;-0.4444440917907369;-0.4052683881622287;0.9999241759161296;9.999252777337745;0.4167944087368125;-0.4368999891319666;-0.43689996105576695;0.3833903073132259;-0.4019680091376364;1.086932462814399;0.5555877407154545;1.0000289981829906
16.257384;1.0967400401861611;0.4166809818282563;0.37988671923807116;-0.44444409209613606;-0.405268388624689;0.9999235144356373;9.999267676654847;0.4167941003660555;-0.4368999893992732;-0.4368999606834442;0.3833905237597417;-0.4019680088589538;1.0869325002548855;0.5555867473865184;1.0000288299644327
16.267384;1.0967385204578057;0.4166803813400532;0.37988736513508264;-0.4444440924213611;-0.40526838907798757;0.9999228117535885;9.99928366597664;0.4167937451337584;-0.4368999896384812;-0.4368999603075388;0.3833907473144048;-0.4019680085868403;1.086932498964662;0.5555857583861935;1.000028641914857
16.277384;1.0967369945610739;0.4166797822553082;0.3798880273063606;-0.44444409276525954;-0.4052683895201361;0.9999220665912234;9.999300687151548;0.41679334559580294;-0.4368999898499022;-0.4368999599293893;0.3833909763350303;-0.4019680083194579;1.0869324557944942;0.5555847771707486;1.0000284399361987
16.287384;1.096735470029296;0.4166791857203953;0.37988870396928986;-0.4444440931265386;-0.40526838994901165;0.9999212799111965;9.999318677079643;0.4167929046949446;-0.43689999003369945;-0.4368999595500974;0.3833912090877828;-0.401968008054822;1.0869323662413712;0.555583806856297;1.0000282296996614
16.297384;1.0967339544687957;0.4166785925053392;0.3798893931412588;-0.44444409350386854;-0.4052683903625984;0.9999204539876247;9.99933757165815;0.41679242534195066;-0.4368999901900827;-0.43689995917052005;0.38339144405091313;-0.4019680077909407;1.0869322251076055;0.5555828503109638;1.000028016630604
16.307384;1.0967324553617157;0.4166780030216157;0.379890092856887;-0.44444409389590955;-0.40526839075946053;0.9999195913487605;9.999357306672625;0.4167919102982687;-0.4368999903192757;-0.4368999587912366;0.38339167994866585;-0.4019680075260333;1.0869320276668522;0.5555819104379291;1.000027805347813
16.317384;1.0967309794770883;0.416677417588066;0.37989080112185897;-0.4444440943009793;-0.4052683911387836;0.9999186948645602;9.99937781860991;0.41679136210727996;-0.4368999904214736;-0.4368999584125437;0.3833919157114956;-0.4019680072586844;1.0869317704393617;0.5555809901771439;1.0000275993013
16.327384;1.0967295325726465;0.4166768365790624;0.3798915158636787;-0.4444440947168825;-0.4052683915000168;0.9999177685600307;9.999399043505719;0.4167907831885576;-0.4368999904971183;-0.4368999580345406;0.3833921503876713;-0.40196800698776103;1.0869314512403296;0.5555800921521368;1.0000274016899648
16.337384;1.0967281199964958;0.4166762603603636;0.37989223480388623;-0.4444440951412884;-0.40526839184268243;0.9999168181902583;9.999420913922885;0.41679017592298295;-0.4368999905473237;-0.4368999576573135;0.3833923828539756;-0.401968006712401;1.0869310694608663;0.5555792182149405;1.000027216344409
16.347384;1.0967267476600309;0.41667568914846576;0.3798929552786771;-0.44444409557214704;-0.4052683921664821;0.9999158513752961;9.999443356130822;0.41678954246838074;-0.4368999905739901;-0.436899957281178;0.38339261164512195;-0.40196800643208414;1.0869306265899834;0.5555783693641477;1.0000270477164543
16.357384;1.0967254223142104;0.41667512308571997;0.37989367443633554;-0.444444096007667;-0.4052683924714279;0.9999148774237672;9.999466290727801;0.4167888845749145;-0.4368999905794457;-0.436899956906876;0.383392835087318;-0.40196800614654166;1.0869301261985145;0.5555775460394212;1.000026900729266
16.367384;1.0967241510644596;0.4166745626879392;0.3798943899539055;-0.4444440964460735;-0.4052683927577283;0.9999139065578103;9.999489640177938;0.4167882035747565;-0.436899990565866;-0.43689995653561775;0.3833930514464764;-0.4019680058556807;1.0869295731740523;0.5555767480692051;1.0000267803817156
16.377384;1.0967229403230345;0.41667400914790903;0.3798951006519698;-0.444444096885646;-0.405268393025508;0.9999129482802168;9.999513337788;0.4167875005141349;-0.4368999905348569;-0.43689995616902955;0.3833932589697245;-0.4019680055595688;1.086928972204723;0.5555759741583112;1.0000266907219129
16.387384;1.0967217942098202;0.4166734641540468;0.379895806421226;-0.4444440973251108;-0.4052683932747313;0.9999120099376441;9.999537330153643;0.4167867764901643;-0.4368999904875184;-0.43689995580906543;0.383393455732128;-0.4019680052583361;1.0869283262912552;0.5555752218912113;1.0000266339578339
16.397384;1.096720713853457;0.4166729296385894;0.3798965076300674;-0.4444440977639093;-0.4052683935053873;0.9999110967985987;9.999561574968796;0.4167860329580201;-0.43689999042484895;-0.4368999554578364;0.3833936393934349;-0.4019680049522341;1.0869276366275205;0.5555744885365826;1.0000266108309903
16.407384;1.0967196986502539;0.4166724078655761;0.37989720466807014;-0.44444409820207564;-0.40526839371766016;0.999910212966793;9.999586033779991;0.4167852717113055;-0.43689999034800203;-0.43689995511736335;0.3833938073789999;-0.40196800464198956;1.0869269035692566;0.5555737716237114;1.0000266218292493
16.417384;1.0967187478343354;0.4166719016819217;0.37989789807486507;-0.4444440986400108;-0.40526839391203784;0.9999093619111515;9.999610660841334;0.41678449469616935;-0.4368999902584421;-0.4368999547894427;0.38339395736648363;-0.4019680043289863;1.0869261273315174;0.5555730688509173;1.0000266677386753
16.427384;1.096717860714016;0.41667141433489996;0.37989858884862604;-0.4444440990783392;-0.4052683940893911;0.9999085467650756;9.999635399330709;0.41678370390934166;-0.4368999901581165;-0.43689995447578517;0.38339408748317777;-0.401968004014968;1.086925308362992;0.5555723781108058;1.0000267495675357
16.437384;1.0967170362675234;0.41667094882072175;0.3798992782661336;-0.44444409951768205;-0.4052683942508417;0.9999077705265691;9.999660184729063;0.41678290124472184;-0.43689999004914626;-0.43689995417818356;0.3833941963332317;-0.40196800370160934;1.0869244476255608;0.5555716979726892;1.0000268684172675
16.447384;1.0967162731966835;0.4166705075531079;0.3798999674428633;-0.4444440999583441;-0.405268394397534;0.9999070360744087;9.999684948838055;0.41678208809770056;-0.43689998993318746;-0.4368999538984242;0.3833942830426526;-0.4019680033903025;1.0869235463652127;0.5555710280349393;1.0000270250314942
16.457384;1.09671557007345;0.41667009258869725;0.3799006571751227;-0.4444441004001941;-0.4052683945305866;0.9999063462535671;9.999709628599447;0.41678126502624147;-0.4368999898112778;-0.4368999536380091;0.38339434714161896;-0.40196800308220876;1.0869226059368455;0.5555703688527784;1.000027219121271
16.467384;1.0967149251486683;0.4166697057712283;0.3799013478057347;-0.44444410084287095;-0.40526839465098224;0.9999057040456635;9.999734174261638;0.41678043197301334;-0.4368999896840952;-0.4368999533979268;0.3833943884131935;-0.4019680027784571;1.0869216279842957;0.5555697216056901;1.0000274490318795
16.477384;1.0967143364595704;0.41666934851073517;0.3799020388801975;-0.44444410128601564;-0.40526839475922716;0.9999051127935279;9.999758545873911;0.41677958897037737;-0.43689998955210085;-0.4368999531785628;0.38339440677778586;-0.4019680024802078;1.0869206141956684;0.5555690874733458;1.0000277120431105
16.487384;1.0967138021452096;0.41666902151305857;0.37990272919742585;-0.4444441017291991;-0.40526839485521976;0.9999045761192732;9.999782706335047;0.4167787365590717;-0.4368999894156097;-0.43689995297973644;0.38339440213058273;-0.40196800218846146;1.0869195659596727;0.5555684669327076;1.0000280049218602
16.497384;1.096713320244561;0.4166687246950232;0.37990341745093537;-0.44444410217170877;-0.40526839493860384;0.9999040972681635;9.99980661825806;0.41677787549903894;-0.43689998927492857;-0.4368999528008788;0.38339437431404716;-0.401968001903976;1.0869184847921856;0.5555678596761624;1.0000283244186934
16.507384;1.0967128884154422;0.41666845723981133;0.3799041027291962;-0.44444410261251743;-0.4052683950093073;0.9999036788686042;9.99983023960041;0.41677700640201215;-0.43689998913049544;-0.4368999526412624;0.38339432322875966;-0.40196800162755875;1.0869173732691533;0.555567265173309;1.0000286676308447
16.517384;1.0967125039040535;0.4166682178157719;0.37990478453817567;-0.4444441030504632;-0.4052683950677429;0.9999033234129987;9.999853523186435;0.416776129875891;-0.4368999889829264;-0.43689995250024494;0.3833942488993193;-0.40196800136032923;1.0869162354082653;0.5555666830137377;1.0000290317664882
16.527384;1.0967121629805263;0.41666800498049356;0.3799054627099213;-0.44444410348444063;-0.40526839511456003;0.9999030332524469;9.999876426296249;0.4167752468013599;-0.43689998883289544;-0.4368999523774945;0.3833941514522441;-0.40196800110355124;1.0869150761461701;0.5555661127282124;1.0000294136640269
16.537384;1.0967118600492947;0.4166678174363483;0.3799061372804424;-0.44444410391345107;-0.40526839515042545;0.9999028100634028;9.999898919576255;0.41677435839509214;-0.4368999886809436;-0.43689995227298023;0.38339403108792525;-0.4019680008582609;1.0869139009521365;0.5555655535615847;1.0000298097571665
16.547384;1.0967115880005798;0.4166676539843515;0.37990680819362665;-0.4444441043365461;-0.40526839517603175;0.999902654792742;9.999920985142005;0.4167734661563963;-0.4368999885274567;-0.43689995218676436;0.3833938881562048;-0.40196800062508536;1.0869127159317362;0.555565004423977;1.000030216124351
16.557384;1.096711339566855;0.4166675134020914;0.37990747510512185;-0.4444441047528284;-0.40526839519204394;0.9999025680213599;9.999942607007895;0.41677257156281533;-0.4368999883729406;-0.4368999521188986;0.38339372315408465;-0.4019680004042964;1.0869115276020573;0.555564463822812;1.0000306285531735
16.567384;1.0967111080190883;0.4166673942935299;0.37990813743701846;-0.4444441051616346;-0.4052683951989428;0.9999025500650973;9.999963762599863;0.41677167569321394;-0.43689998821836007;-0.4368999520694264;0.38339353665834375;-0.4019680001959324;1.0869103421687496;0.5555639297684083;1.000031042816507
16.577384;1.0967108874788765;0.4166672950612923;0.3799087944990712;-0.44444410556270014;-0.4052683951969454;0.9999026007027171;9.999984421986388;0.41677077922465705;-0.43689998806515146;-0.4368999520383676;0.3833933294194251;-0.40196799999990274;1.0869091647798508;0.5555634000757415;1.0000314543728173
16.587384;1.0967106734230228;0.41666721422400554;0.37990944574037394;-0.4444441059560034;-0.4052683951860116;0.9999027186507684;10.000004554147653;0.41676988257284686;-0.4368999879149958;-0.43689995202570076;0.38339310224121503;-0.40196799981611;1.086907999539414;0.5555628730283587;1.000031857210479
16.597384;1.0967104623074369;0.4166671507269136;0.3799100909950365;-0.44444410634147374;-0.4052683951658321;0.999902901211637;10.000024134675748;0.4167689858821072;-0.4368999877697159;-0.4368999520312762;0.3833928556115416;-0.40196799964464225;1.0869068503402628;0.5555623477169427;1.0000322431718038
16.607384;1.0967102503645276;0.41666710376960553;0.37991073038889206;-0.4444441067189475;-0.405268395135708;0.9999031448077704;10.000043148810857;0.4167680890556223;-0.43689998763128796;-0.43689995205476617;0.38339258979711666;-0.4019679994858981;1.086905721115043;0.5555618238101127;1.0000326026686226
16.617384;1.096710032997745;0.41666707223740057;0.3799113641362701;-0.44444410708822535;-0.40526839509447193;0.9999034459169891;10.000061587856866;0.4167671920210083;-0.4368999875017703;-0.43689995209575966;0.383392305283791;-0.40196799934044364;1.0869046154343989;0.5555613011356373;1.0000329258755771
16.627384;1.096709804999284;0.41666705441488083;0.3799119925544606;-0.44444410744899865;-0.40526839504068196;0.9999038014634167;10.000079444761944;0.41676629510878815;-0.4368999873831095;-0.4368999521537608;0.3833920028472314;-0.4019679992087634;1.0869035368774502;0.5555607795383528;1.0000332032170767
16.637384;1.0967095610422122;0.41666704844116714;0.3799126161265259;-0.4444441078008482;-0.405268394972853;0.9999042090018263;10.000096715606283;0.41676539915497385;-0.43689998727692425;-0.4368999522281734;0.3833916833694905;-0.40196799909122977;1.0869024896786288;0.5555602591678761;1.000033425263347
16.647384;1.096709296214947;0.41666705296569295;0.3799132353532698;-0.4444441081433533;-0.40526839488945415;0.9999046672842316;10.000113404427351;0.4167645052808315;-0.436899987184457;-0.43689995231838136;0.3833913477366086;-0.40196799898818103;1.0869014784166813;0.5555597406565208;1.0000335828552789
16.657384;1.0967090065258496;0.41666706740915266;0.37991385056956956;-0.44444410847622;-0.4052683947889309;0.9999051766651242;10.000129524711244;0.41676361453952654;-0.4368999871065991;-0.43689995242355684;0.3833909967078528;-0.401967998899787;1.0869005072620563;0.555559224737712;1.0000336679362165
16.667384;1.0967086890104358;0.41666709181916634;0.3799144620402266;-0.44444410879952717;-0.4052683946699927;0.9999057384770136;10.00014509996436;0.41676272741319076;-0.43689998704368804;-0.4368999525422387;0.38339063086401476;-0.4019679988259435;1.0868995796104042;0.555558711767651;1.0000336745112075
16.677384;1.0967083415275254;0.41666712648648657;0.37991507007919784;-0.44444410911387827;-0.4052683945318861;0.9999063538831807;10.00016016587976;0.41676184360247237;-0.43689998699530924;-0.4368999526721998;0.3833902508052537;-0.40196799876648764;1.0868986981259927;0.5555582014403657;1.0000335985504445
16.687384;1.0967079632558567;0.41666717170759854;0.379915674806856;-0.44444410942017976;-0.40526839437434814;0.9999070234461326;10.000174768894592;0.41676096271248414;-0.43689998696063187;-0.4368999528107198;0.3833898573315697;-0.40196799872134636;1.0868978649467613;0.5555576925119022;1.0000334370854262
16.697384;1.0967075552101917;0.41666722784598104;0.3799162759285582;-0.44444410971927595;-0.40526839419741395;0.9999077475555856;10.000188958745891;0.4167600852832839;-0.4368999869391163;-0.43689995295492096;0.38338945144652226;-0.4019679986904184;1.0868970819746835;0.5555571828121516;1.0000331878152395
16.707384;1.0967071193897546;0.4166672953929589;0.3799168728273269;-0.4444441100118644;-0.4052683940012341;0.9999085272778024;10.000202776929696;0.4167592128284098;-0.43689998693091625;-0.4368999531020407;0.38338903420410675;-0.4019679986734612;1.086896351259323;0.5555566698269189;1.000032849472135
16.717384;1.0967066577717122;0.41666737493387584;0.3799174645166527;-0.4444441102987222;-0.4052683937858318;0.9999093651768882;10.000216246009117;0.4167583468271365;-0.4368999869368481;-0.4368999532497548;0.3833886062727931;-0.40196799867007604;1.0868956749291014;0.5555561513560057;1.000032421894088
16.727384;1.0967061725274079;0.4166674670201949;0.37991804946739355;-0.44444411058083394;-0.40526839355098454;0.9999102652402169;10.000229368320191;0.4167574881385663;-0.4368999869582925;-0.43689995339635734;0.38338816747712434;-0.4019679986797432;1.086895054410072;0.5555556256515494;1.0000319052581437
16.737384;1.096705666550432;0.416667571907214;0.37991862577361446;-0.4444441108592618;-0.40526839329642755;0.9999112317260088;10.00024213545691;0.4167566372395089;-0.43689998699704746;-0.4368999535406566;0.3833877168919849;-0.4019679987018474;1.0868944902003788;0.5555550913260295;1.000031299959711
16.747384;1.0967051432563542;0.41666768949222877;0.37991919151068654;-0.44444411113495597;-0.4052683930221849;0.9999122679720502;10.000254538640958;0.41675579433320314;-0.43689998705509264;-0.4368999536818341;0.3833872535453196;-0.40196799873570227;1.0868939826019215;0.5555545474608771;1.0000306079910777
16.757384;1.0967046061565662;0.41666781968211714;0.379919745006681;-0.44444411140860696;-0.4052683927288423;0.9999133759946428;10.000266572483643;0.4167549592662385;-0.43689998713437234;-0.4368999538194044;0.38338677714165825;-0.40196799878069134;1.086893531665357;0.5555539937467648;1.0000298336555211
16.767384;1.0967040587572612;0.4166679627182603;0.3799202850761891;-0.4444441116805398;-0.40526839241761925;0.9999145566399942;10.000278232540564;0.4167541318290518;-0.43689998723647144;-0.4368999539531704;0.38338628832742794;-0.40196799883646767;1.086893136125637;0.5555534304321643;1.0000289823941773
16.777384;1.096703504735743;0.4166681189760151;0.3799208110475002;-0.4444441119506989;-0.4052683920900944;0.9999158095757716;10.000289512715945;0.41675331216167666;-0.4368999873622464;-0.4368999540831305;0.38338578864568723;-0.4019679989030111;1.0868927928304348;0.5555528580210572;1.0000280596763682
16.787384;1.096702948029242;0.41666828860098887;0.37992132229493264;-0.44444411221881924;-0.40526839174788565;0.9999171334042435;10.000300408851347;0.4167525007125902;-0.43689998751159975;-0.4368999542093726;0.383385280285275;-0.40196799898052393;1.086892496926738;0.5555522770575526;1.0000270711106534
16.797384;1.0967023920948242;0.41666847162670656;0.3799218176218011;-0.444444112484621;-0.4052683913926015;0.9999185264229248;10.000310920981509;0.41675169795352535;-0.43689998768351124;-0.43689995433196804;0.38338476545376154;-0.4019679990693525;1.0868922423892895;0.555551688351964;1.0000260230466445
16.807384;1.0967018388590546;0.4166686683300051;0.37992229523324006;-0.44444411274773143;-0.4052683910259626;0.9999199867731104;10.000321045734497;0.41675090416277805;-0.4368999878765295;-0.43689995445081836;0.38338424579198704;-0.40196799917002585;1.0868920226074303;0.5555510931081682;1.0000249229650735
16.817384;1.0967012885186163;0.41666887914142164;0.3799227531928108;-0.4444441130075259;-0.4052683906498641;0.9999215113202475;10.000330767502822;0.4167501192507993;-0.43689998808931885;-0.4368999545654623;0.38338372248064784;-0.4019679992832168;1.0868918308130404;0.5555504923932948;1.0000237789258233
16.827384;1.096700740199732;0.416669104223802;0.3799231895765867;-0.4444441132632569;-0.4052683902661312;0.9999230948851976;10.000340058022948;0.41674934277144887;-0.4368999883206544;-0.43689995467511306;0.38338319673329674;-0.40196799940950473;1.0868916603341332;0.5555498865880386;1.0000225982352386
16.837384;1.0967001929779834;0.4166693431771004;0.3799236023496391;-0.4444441135143961;-0.4052683898761354;0.9999247308425329;10.000348885096164;0.41674857418331396;-0.43689998856917456;-0.436899954779074;0.38338267001131965;-0.40196799954923773;1.0868915046395107;0.555549275614423;1.0000213867427385
16.847384;1.0966996463361343;0.41666959490492184;0.3799239895443766;-0.4444441137608453;-0.4052683894807269;0.9999264122987606;10.00035722506123;0.4167478130903967;-0.4368999888333897;-0.43689995487706057;0.3833821439690026;-0.4019679997026558;1.0868913573746404;0.5555486594114236;1.0000201491497014
16.857384;1.0966990998447277;0.41666985773070625;0.379924349642492;-0.4444441140028812;-0.4052683890804678;0.9999281326447185;10.000365069143301;0.4167470591667218;-0.4368999891118437;-0.43689995496905126;0.38338162023080635;-0.40196799986989334;1.0868912122827703;0.5555480377082015;1.0000188892364994
16.867384;1.0966985532702818;0.4166701299101659;0.3799246817834166;-0.4444441142409865;-0.405268388675885;0.9999298853603152;10.000372420543286;0.41674631190900663;-0.4368999894031355;-0.43689995505507156;0.3833811000411571;-0.4019680000506811;1.0868910628524124;0.5555474093889824;1.00001760963112
16.877384;1.09669800719853;0.4166704101586122;0.37992498576543227;-0.44444411447571813;-0.4052683882676477;0.9999316638904157;10.000379290065469;0.41674557061597395;-0.43689998970580723;-0.4368999551352603;0.38338058419820464;-0.4019680002441607;1.08689090262564;0.5555467723722347;1.0000163120864207
16.887384;1.0966974633269166;0.4166706976706172;0.3799252618163165;-0.4444441147076797;-0.40526838785672825;0.999933462100125;10.000385695537483;0.41674483434993925;-0.43689999001829277;-0.4368999552100069;0.38338007322101725;-0.4019680004490685;1.086890726421916;0.5555461241569623;1.0000149983692772
16.897384;1.0966969246923763;0.41667099179102923;0.37992551017880055;-0.44444411493755764;-0.40526838744453875;0.9999352747791155;10.00039165971574;0.4167441016369223;-0.4368999903388743;-0.4368999552800092;0.3833795671148144;-0.401968000663912;1.0868905313145005;0.555545462389265;1.0000136706708536
16.907384;1.0966963954209472;0.4166712917985966;0.3799257308023935;-0.44444411516601207;-0.40526838703282403;0.9999370972234438;10.000397203844914;0.4167433704708153;-0.436899990665517;-0.4368999553462066;0.3833790649749641;-0.40196800088676554;1.0868903167915405;0.5555447847466459;1.0000123313150213
16.917384;1.096695879165085;0.41667159678977655;0.37992592329387276;-0.4444441153935067;-0.40526838662324116;0.9999389245729987;10.000402344686405;0.4167426388494567;-0.4368999909957981;-0.4368999554095968;0.38337856527440933;-0.40196800111509196;1.086890084194437;0.5555440883703662;1.000010982370817
16.927384;1.0966953778046122;0.41667190544806754;0.37992608700435193;-0.44444411562047115;-0.40526838621694783;0.9999407521978076;10.000407099524848;0.41674190530635924;-0.43689999132715135;-0.43689995547117844;0.3833780666762737;-0.40196800134608374;1.086889835565289;0.5555433698149033;1.0000096255561401
16.937384;1.0966948913854113;0.4166722157308443;0.37992622110218455;-0.4444441158476513;-0.4052683858143727;0.9999425768339469;10.000411492885446;0.4167411691155993;-0.4368999916571814;-0.4368999555319873;0.38337756864041933;-0.40196800157723445;1.0868895725463938;0.5555426257004643;1.0000082623586304
16.947384;1.0966944182816227;0.41667252484934064;0.3799263246810828;-0.4444441160761116;-0.4052683854151342;0.9999443975181828;10.000415559568765;0.4167404301564113;-0.43689999198368296;-0.43689995559298134;0.3833770715878062;-0.4019680018065791;1.0868892961006933;0.5555418532596079;1.0000068939116147
16.957384;1.0966939558687654;0.4166728297532228;0.3799263970290448;-0.4444441163069243;-0.4052683850182153;0.9999462154470382;10.00041934507717;0.41673968850000687;-0.43689999230451143;-0.4368999556549256;0.3833765767298294;-0.4019680020325676;1.0868890069033674;0.5555410503244601;1.0000055205291694
16.967384;1.0966935017331665;0.4166731275805974;0.3799264378809252;-0.4444441165409394;-0.40526838462228526;0.9999480329684672;10.000422902285907;0.4167389441333295;-0.4368999926176486;-0.436899955718494;0.3833760858456491;-0.40196800225402907;1.0868887054446283;0.5555402151941194;1.0000041415256364
16.977384;1.096693054129862;0.4166734156674901;0.3799264474633012;-0.44444411677869744;-0.40526838422591976;0.9999498529206887;10.00042628406425;0.416738197092167;-0.4368999929213147;-0.4368999557845465;0.3833756012416355;-0.4019680024702583;1.086888391401196;0.5555393468170355;1.0000027557866062
16.987384;1.0966926115569962;0.41667369151297345;0.37992642650267056;-0.4444441170204043;-0.405268383827685;0.9999516785009158;10.000429536770051;0.4167374476600132;-0.43689999321394213;-0.4368999558543926;0.3833751256272035;-0.4019680026807335;1.0868880631808422;0.5555384451888669;1.0000013626000803
16.997384;1.0966921724469425;0.41667395295266374;0.3799263762233557;-0.44444411726595495;-0.4052683834260371;0.9999535135024321;10.000432694052357;0.4167366963445635;-0.43689999349421055;-0.43689995592974684;0.38337466151317595;-0.4019680028846572;1.0868877185538457;0.5555375115041503;0.9999999619546723
17.007384;1.096691735703227;0.4166741982743861;0.37992629814751516;-0.44444411751498386;-0.4052683830192936;0.9999553629885918;10.000435771820737;0.4167359437807839;-0.4368999937611756;-0.43689995601241316;0.3833742105076669;-0.4019680030808888;1.0868873556859153;0.5555365476432416;0.999998554419605
17.017384;1.0966913013086168;0.4166744262389718;0.3799261938952418;-0.44444411776699233;-0.40526838260610043;0.9999572334369562;10.000438771822807;0.41673519069893283;-0.436899994014232;-0.4368999561041755;0.38337377325928595;-0.4019680032680325;1.0868869734063642;0.5555355555924772;0.9999971413988737
17.027384;1.0966908698594509;0.41667463615722583;0.37992606525786055;-0.4444441180214717;-0.40526838218593325;0.9999591316955863;10.000441692381488;0.4167344377453713;-0.43689999425291576;-0.4368999562068865;0.3833733498946482;-0.40196800344439965;1.0868865707013058;0.5555345378331319;0.9999957257174161
17.037384;1.0966904419438956;0.4166748278938302;0.379925914377263;-0.44444411827775104;-0.40526838175891244;0.9999610639635506;10.000444538202682;0.4167336851601247;-0.4368999944768891;-0.4368999563223173;0.38337294037463865;-0.4019680036082511;1.086886146209726;0.5555334979865341;0.9999943116377453
17.047384;1.0966900183268946;0.41667500171725075;0.3799257437903828;-0.4444441185347319;-0.4052683813252742;0.9999630357496635;10.000447323874827;0.4167329328482796;-0.43689999468603447;-0.4368999564519517;0.38337254474200166;-0.40196800375832503;1.08688569822838;0.5555324403981459;0.999992904221603
17.057384;1.0966895999914217;0.41667515806421057;0.37992555629571007;-0.4444441187909503;-0.40526838088512773;0.9999650519481387;10.000450068484817;0.4167321808896584;-0.43689999488033415;-0.436899956597011;0.3833721632278111;-0.401968003894042;1.0868852248436813;0.5555313693861694;0.9999915086924751
17.067384;1.0966891878777654;0.4166752974232515;0.3799253547562795;-0.4444441190448873;-0.40526838043843644;0.9999671160412713;10.00045278683944;0.4167314298175605;-0.43689999505983335;-0.43689995675849935;0.3833717961878508;-0.4019680040152372;1.0868847239980972;0.5555302891415764;0.9999901301041649
17.077384;1.0966887831641463;0.416675420488186;0.37992514206483624;-0.44444411929527355;-0.4052683799850454;0.999969229019536;10.000455486352747;0.41673068033342536;-0.43689999522489403;-0.4368999569372518;0.3833714443195621;-0.40196800412181344;1.0868841941415572;0.5555292037898504;0.9999887732559236
17.087384;1.096688387459498;0.41667552819845616;0.3799249211218069;-0.4444441195412654;-0.40526837952475653;0.9999713893605352;10.000458167956536;0.4167299329030105;-0.43689999537630714;-0.4368999571340606;0.38337110917266043;-0.4019680042137106;1.0868836351334403;0.5555281173192104;0.9999874426966922
17.097384;1.096688002382632;0.4166756216459181;0.37992469444143606;-0.4444441197823441;-0.40526837905743673;0.9999735939119637;10.000460824980172;0.4167291877163086;-0.43689999551509884;-0.43689995734962794;0.38337079319495604;-0.40196800429119933;1.0868830484898833;0.5555270335697404;0.9999861426461499
17.107384;1.0966876293998666;0.41667570225248357;0.3799244637443614;-0.4444441200181148;-0.40526837858325565;0.9999758387484387;10.00046344266116;0.4167284447432352;-0.43689999564241583;-0.43689995758436745;0.38337049921385613;-0.4019680043550206;1.086882437181395;0.55552595626871;0.9999848766597942
17.117384;1.0966872701060468;0.4166757717866933;0.3799242302132814;-0.44444412024829877;-0.40526837810295163;0.9999781199188947;10.000466003087677;0.4167277035249072;-0.4368999957596581;-0.43689995783842395;0.38337022989525826;-0.4019680044061299;1.0868818054437757;0.5555248892632334;0.9999836472604119
17.127384;1.0966869264586636;0.41667583192333646;0.37992399518989856;-0.4444441204726784;-0.4052683776178174;0.999980433931242;10.000468492463208;0.4167269630432535;-0.4368999958685207;-0.4368999581118721;0.3833699872495434;-0.4019680044454697;1.0868811585799532;0.5555238369462816;0.9999824560681878
17.137384;1.0966866007837013;0.4166758839977085;0.3799237604987049;-0.4444441206907535;-0.40526837712957037;0.9999827778430205;10.000470904139865;0.4167262221293303;-0.43689999597083434;-0.43689995840465695;0.38336977232937675;-0.4019680044739777;1.0868805024839527;0.5555228042963024;0.9999813042118221
17.147384;1.0966862952072154;0.416675929252996;0.37992352816515623;-0.4444441209015052;-0.40526837664032656;0.9999851492846427;10.000473234609377;0.4167254801111972;-0.43689999606846286;-0.4368999587162703;0.38336958534421606;-0.40196800449251535;1.0868798429685864;0.5555217963233432;0.9999801921721626
17.157384;1.0966860108323082;0.41667596920826405;0.3799232999823674;-0.44444412110358816;-0.40526837615243966;0.9999875464650102;10.000475476517874;0.4167247369675262;-0.43689999616328734;-0.43689995904562645;0.38336942602687185;-0.40196800450165404;1.0868791856206095;0.5555208174598535;0.9999791191718778
17.167384;1.0966857479688301;0.41667600577948033;0.3799230772909718;-0.44444412129567584;-0.40526837566810087;0.9999899678148654;10.00047761884863;0.41672399308016705;-0.4368999962571405;-0.4368999593912593;0.38336929411478;-0.40196800450159276;1.0868785362215585;0.5555198712631163;0.9999780828848266
17.177384;1.0966855075143966;0.4166760410627034;0.37992286110096257;-0.4444441214767415;-0.40526837518895115;0.9999924109058591;10.000479653724396;0.41672324922779425;-0.4368999963516214;-0.4368999597515969;0.38336918966844113;-0.40196800449225784;1.086877900787338;0.5555189603488722;0.9999770796864498
17.187384;1.0966852917983403;0.4166760769699015;0.37992265253498286;-0.4444441216462521;-0.4052683747160539;0.999994871515311;10.000481577378457;0.41672250672836825;-0.4368999964478216;-0.43689996012512755;0.3833691130246967;-0.40196800447340725;1.0868772851624837;0.5555180864527055;0.9999761054459314
17.197384;1.0966851040379777;0.4166761150155467;0.3799224531410831;-0.44444412180402776;-0.40526837425031653;0.9999973442534491;10.000483386352553;0.4167217673659814;-0.4368999965461858;-0.43689996051035457;0.38336906469322346;-0.4019680044446916;1.086876694627178;0.5555172506648498;0.9999751561511269
17.207384;1.096684947467811;0.416676156458743;0.37992226464978673;-0.4444441219498059;-0.405268373792855;0.9999998238206536;10.000485077723257;0.41672103321605686;-0.4368999966467659;-0.4368999609056565;0.38336904536301153;-0.40196800440569525;1.0868761332643204;0.5555164536707962;0.9999742275980655
17.217384;1.0966848247040315;0.41667620263031324;0.37992208855379217;-0.44444412208296824;-0.4052683733449585;1.0000023052849127;10.00048665039399;0.4167203066608499;-0.43689999674976737;-0.43689996130926795;0.3833690557799946;-0.40196800435601987;1.086875603422773;0.5555156958061007;0.9999733152875733
